Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.44857,2.44857,0,0,0,2.44857,0,0,0,0,0,2.577441,2.44857,0,0,0,10.62527,0,2.577441,-2.577441,11.28317,80.59388,0.1726817,2.693426,0,0,10.62527
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.863824,8.047832,0,0,0,11.28317,80.59388,0.1726817,0,0,0,8.047832
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.5640156,0.5640156,0,0,0,0.5640156,0,0,0,0,0,0.5937006,0.5640156,0,0,2.863824,8.047832,0,0.5937006,-0.5937006,10.65735,76.12378,0.1726817,0.6204171,0,0,8.047832
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.523491,7.454132,0,0,0,10.65735,76.12378,0.1726817,0,0,0,7.454132
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.004952517,0.004952517,0,0,0,0.004952517,0,0,0,0,0,0.005213176,0.004952517,0,0,3.523491,7.454132,0,0.005213176,-0.005213176,10.65186,76.08453,0.1726817,0.005447769,0,0,7.454132
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.5580735,0.5580735,0,0,0,0.5580735,0,0,0,0,0,0.5874459,0.5580735,0,0,3.529284,7.448919,0,0.5874459,-0.5874459,10.03263,71.66152,0.1726817,0.6138809,0,0,7.448919
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1295581,0.1295581,0,0,0,0.1295581,0,0,0,0,0,0.136377,0.1295581,0,0,4.182001,6.861473,0,0.136377,-0.136377,9.888879,70.63471,0.1726817,0.142514,0,0,6.861473
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333531,6.725096,0,0,0,9.888879,70.63471,0.1726817,0,0,0,6.725096
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.8490724,0.8490724,0,0,0,0.8490724,0,0,1.110223E-16,0,0,0.8937604,0.8490724,0,0,4.333531,6.725096,0,0.8937604,-0.8937604,8.946774,63.9054,0.1726817,0.9339796,0,0,6.725096
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.5008266,0.5008266,0,0,0,0.5008266,17.12435,0,0,0,0.08576329,0.5271859,0.5008266,0,0,5.326598,5.831336,0,0.4414226,-0.4414226,8.481473,60.58183,0.1726817,0.5509093,0.06861063,0,5.917099
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.582769,2.582769,0,0,0,2.582769,32.199,0,4.440892E-16,0,0.8316257,2.718704,2.582769,0,0,5.817068,5.389913,0,1.887079,-1.887079,6.492317,46.3736,0.1726817,2.841046,0.6653005,0,6.221539
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.705368,1.705368,0,0,0,1.705368,30.88194,0,0,0,0.5266505,1.795124,1.705368,0,0,7.913822,3.502835,0,1.268473,-1.268473,5.155229,36.82299,0.1726817,1.875904,0.4213205,0,4.029485
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,4.52759,4.52759,5,0,1.53,4.52759,29.2435,0,0,0,1.324026,0,0,0.4724101,0.4487896,9.323236,2.234361,1.772815,0,1.772815,6.837069,48.83611,0.1728348,4.980349,1.05922,5,3.558387
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,3.315886,3.315886,5,0,1.53,3.315886,48.71602,0,0,0,1.615368,0,0,1.684114,1.599908,7.550422,3.829895,3.215276,0,3.215276,9.887348,70.62377,0.1731286,3.647475,1.292294,5,5.445263
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,2.632692,0,0.8837249,0,0,0,0,0,1.834088,0,0,2.632692,2.501057,4.335145,6.723643,4.335145,0,4.335145,14.00003,100,0.172898,0,1.467271,5,8.557732
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.4953449,0.4953449,0,0,0,0.4953449,207.8681,0.5082483,0,0,1.029664,0.5214157,0.4953449,0,0,0,10.62527,0,0,0,14.00003,100,0.172898,0.5448794,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.627032,1.627032,0,0,0,1.627032,57.0544,0,0,0,0.9282935,1.712666,1.627032,0,0,0,10.62527,0,0.784372,-0.784372,13.17323,94.09429,0.172898,1.789735,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,3.713962,3.713962,3.409063,0,1.095674,3.713962,32.10778,1.110223E-16,0,0,1.192471,0.3209461,0.3048988,0,0,0.8715245,9.840902,0.8715245,0,0.8715245,14.00003,100,0.172968,4.085358,0.9539764,5,11.03337
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.679491,1.679491,0,0,0,1.679491,14.92472,0,2.220446E-16,0,0.2506593,1.767886,1.679491,0,0,0,10.62527,0,1.517226,-1.517226,12.40073,88.57647,0.172968,1.84744,0.2005274,0,10.87593
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.717228,1.717228,0,0,0,1.717228,46.74923,0,0,0,0.8027907,1.807608,1.717228,0,0,1.685807,9.108047,0,1.004817,-1.004817,11.34156,81.01099,0.172968,1.88895,0.6422325,0,9.910838
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.530663,1.530663,0,0,0,1.530663,34.19476,0,0,0,0.5234066,1.611224,1.530663,0,0,2.802271,8.10323,0,1.087818,-1.087818,10.1949,72.82057,0.172968,1.68373,0.4187253,0,8.626637
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,7.48321,7.48321,5,0,1.53,7.48321,1.527429,0,0,0,0.1143007,2.613905,2.48321,0,0,4.010957,7.015413,0,2.499605,-2.499605,7.560085,54.0005,0.172968,8.231531,0.09144057,5,7.129714
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.50004,1.50004,5,0,1.53,1.50004,0,0,0,0,0,0,0,3.49996,3.324962,6.788296,4.515808,3.324962,0,3.324962,10.71442,76.53143,0.1733058,1.650044,0,5,4.515808
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,5.020978,5.020978,5,0,1.53,5.020978,0,0,0,0,0,0.02208261,0.02097848,0,0,3.463333,7.508274,0,0.02208261,-0.02208261,10.69114,76.36517,0.1733058,5.523077,0,5,7.508274
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.207981,3.207981,5,0,1.53,3.207981,0,0,0,0,0,0,0,1.792019,1.702418,3.48787,7.486192,1.702418,0,1.702418,12.3062,87.90125,0.1734782,3.52878,0,5,7.486192
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.9048211,0.9048211,0,0,0,0.9048211,0,0,0,0,0,0.9524432,0.9048211,0,0,1.785452,9.018368,0,0.9524432,-0.9524432,11.30224,80.73009,0.1734782,0.9953032,0,0,9.018368
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2361691,0.2361691,0,0,0,0.2361691,0,0,2.775558E-17,0,0,0.248599,0.2361691,0,0,2.843722,8.065925,0,0.248599,-0.248599,11.04019,78.85835,0.1734782,0.259786,0,0,8.065925
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.3685893,0.3685893,0,0,0,0.3685893,0,0,5.551115E-17,0,0,0.3879887,0.3685893,0,0,3.119943,7.817325,0,0.3879887,-0.3879887,10.63121,75.93709,0.1734782,0.4054483,0,0,7.817325
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.551042,7.429337,0,0,0,10.63121,75.93709,0.1734782,0,0,0,7.429337
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.8048258,0.8048258,0,0,0,0.8048258,0,0,1.110223E-16,0,0,0.8471851,0.8048258,0,0,3.551042,7.429337,0,0.8471851,-0.8471851,9.738202,69.55845,0.1734782,0.8853084,0,0,7.429337
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01744601,0.01744601,0,0,0,0.01744601,0,0,0,0,0,0.01836422,0.01744601,0,0,4.492359,6.582151,0,0.01836422,-0.01836422,9.718844,69.42018,0.1734782,0.01919061,0,0,6.582151
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.512764,6.563787,0,0,0,9.718844,69.42018,0.1734782,0,0,0,6.563787
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.4680174,0.4680174,0,0,0,0.4680174,0,0,5.551115E-17,0,0,0.4926499,0.4680174,0,0,4.512764,6.563787,0,0.4926499,-0.4926499,9.199546,65.71091,0.1734782,0.5148191,0,0,6.563787
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1121262,0.1121262,0,0,0,0.1121262,61.84451,0,0,0,0.06934389,0.1180276,0.1121262,0,0,5.060152,6.071137,0,0.04868367,-0.04868367,9.148229,65.34436,0.1734782,0.1233388,0.05547511,0,6.140481
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.100448,2.100448,0,0,0,2.100448,43.8726,0,4.440892E-16,0,0.9215212,2.210998,2.100448,0,0,5.114245,6.022454,0,1.289477,-1.289477,7.789001,55.63561,0.1734782,2.310493,0.7372169,0,6.943975
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.36515,1.36515,0,0,0,1.36515,113.1366,0,0,0,1.544484,1.437,1.36515,0,0,6.546997,4.732977,0.1074841,0,0.1074841,7.890969,56.36396,0.1734653,1.501665,1.235587,0,6.277461
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.175898,1.175898,0,0,0,1.175898,277.1837,0,0,0,3.259398,1.237787,1.175898,0,0,6.439513,4.829712,2.021611,0,2.021611,9.808838,70.06299,0.1732224,1.293488,2.607519,0,8.08911
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,5.311656,5.311656,5,0,1.53,5.311656,66.47845,0,0,0,3.531106,0.328059,0.3116561,0,0,4.417902,6.649162,3.203047,0,3.203047,12.84752,91.76778,0.1734717,5.842822,2.824885,5,10.18027
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.030228,2.030228,0,0,0,2.030228,191.6274,0.5385365,0,0,3.890474,2.137083,2.030228,0,0,1.214855,9.531905,1.214855,0,1.214855,14.00003,100,0.1733262,2.233251,3.112379,0,13.42238
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.9146069,0.9146069,0,0,0,0.9146069,380.7177,2.519326,0,0,3.48207,0.9627441,0.9146069,0,0,0,10.62527,0,0,0,14.00003,100,0.1733262,1.006068,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1733262,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1733262,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1733262,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.597049,1.597049,0,0,0,1.597049,123.161,0.2858371,0,0,1.966941,1.681104,1.597049,0,0,0,10.62527,0,0,0,14.00003,100,0.1733262,1.756754,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.589108,1.589108,0,0,0,1.589108,54.72525,0,0,0,0.8696431,1.672745,1.589108,0,0,0,10.62527,0,0.8031018,-0.8031018,13.15348,93.95327,0.1733262,1.748018,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,0.8923354,9.822172,0.1075479,0,0.1075479,13.25551,94.68204,0.1733133,0,0.08603829,0,9.92972
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.166548,1.166548,0,0,0,1.166548,0,0,2.220446E-16,0,0,1.227945,1.166548,0,0,0.7847875,9.918965,0,1.227945,-1.227945,11.96115,85.43658,0.1733133,1.283203,0,0,9.918965
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.149171,8.69102,0,0,0,11.96115,85.43658,0.1733133,0,0,0,8.69102
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.636045,1.636045,0,0,0,1.636045,0,0,2.220446E-16,0,0,1.722153,1.636045,0,0,2.149171,8.69102,0,1.722153,-1.722153,10.14584,72.47012,0.1733133,1.79965,0,0,8.69102
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1371896,0.1371896,0,0,0,0.1371896,0,0,2.775558E-17,0,0,0.1444101,0.1371896,0,0,4.062674,6.968867,0,0.1444101,-0.1444101,9.993615,71.38282,0.1733133,0.1509085,0,0,6.968867
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.4751219,0.4751219,0,0,0,0.4751219,0,0,1.110223E-16,0,0,0.5001283,0.4751219,0,0,4.22313,6.824457,0,0.5001283,-0.5001283,9.466434,67.61725,0.1733133,0.5226341,0,0,6.824457
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.7492957,0.7492957,0,0,0,0.7492957,0,0,1.110223E-16,0,0,0.7887322,0.7492957,0,0,4.778828,6.324329,0,0.7887322,-0.7887322,8.635036,61.67871,0.1733133,0.8242252,0,0,6.324329
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.7104713,0.7104713,0,0,0,0.7104713,0,0,1.110223E-16,0,0,0.7478645,0.7104713,0,0,5.655197,5.535597,0,0.7478645,-0.7478645,7.846718,56.04788,0.1733133,0.7815184,0,0,5.535597
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.5984583,0.5984583,0,0,0,0.5984583,0,0,1.110223E-16,0,0,0.6299562,0.5984583,0,0,6.486158,4.787732,0,0.6299562,-0.6299562,7.182686,51.3048,0.1733133,0.6583042,0,0,4.787732
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.992228,0.992228,0,0,0,0.992228,0,0,0,0,0,1.044451,0.992228,0,0,7.186109,4.157776,0,1.044451,-1.044451,6.081739,43.44091,0.1733133,1.091451,0,0,4.157776
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.4590544,0.4590544,0,0,0,0.4590544,0,0,5.551115E-17,0,0,0.4832151,0.4590544,0,0,8.34661,3.113326,0,0.4832151,-0.4832151,5.572385,39.80267,0.1733133,0.5049598,0,0,3.113326
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.9751394,0.9751394,0,0,0,0.9751394,0,0,1.110223E-16,0,0,1.026463,0.9751394,0,0,8.883515,2.63011,0,1.026463,-1.026463,4.490399,32.07421,0.1733133,1.072653,0,0,2.63011
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.792091,0.792091,0,0,0,0.792091,5.011899,0,2.220446E-16,0,0.03969881,0.83378,0.792091,0,0,10.02403,1.603648,0,0.7940812,-0.7940812,3.653364,26.0954,0.1733133,0.8713,0.03175904,0,1.643347
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.08883671,0.08883671,0,0,0,0.08883671,1151.498,0,0,0,1.022952,0.09351233,0.08883671,0,0,10.90634,0.8095666,0.9294401,0,0.9294401,4.535108,32.39357,0.1732022,0.09772038,0.818362,0,1.832519
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.88261,2.88261,5,0,1.53,2.88261,66.19976,0,0,0,1.908281,0,0,2.11739,2.011521,9.976902,1.646063,3.919801,0,3.919801,8.253758,58.9553,0.1735177,3.170871,1.526625,5,3.554343
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.785986,1.785986,4.698586,0,1.447714,1.785986,167.482,0,0,0,2.991205,0,0,2.9126,2.76697,6.0571,5.173884,5.758175,0,5.758175,13.71644,97.9744,0.1735499,1.964585,2.392964,5,8.16509
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.5024793,0.5024793,0,0,0,0.5024793,570.8662,2.040634,0,0,2.868484,0.5289256,0.5024793,0,0,0.2989247,10.35624,0.2989247,0,0.2989247,14.00003,100,0.1735144,0.5527272,2.294788,0,13.22473
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,3.293338,3.293338,1.25,0,0.50625,3.293338,116.7598,1.694411,0,0,3.845294,2.150882,2.043338,0,0,0,10.62527,0,0,0,14.00003,100,0.1735144,3.622672,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,4.852737,4.852737,1.522737,0,0.5807073,4.852737,84.00536,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1735144,5.338011,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1735144,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.5803077,0.5803077,0,0,0,0.5803077,670.7632,3.28164,0,0,3.89249,0.6108502,0.5803077,0,0,0,10.62527,0,0,0,14.00003,100,0.1735144,0.6383384,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.378731,1.378731,0,0,0,1.378731,208.2566,1.420003,0,0,2.871299,1.451296,1.378731,0,0,0,10.62527,0,0,0,14.00003,100,0.1735144,1.516604,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.5178632,0.5178632,0,0,0,0.5178632,399.9929,1.526297,0,0,2.071416,0.5451191,0.5178632,0,0,0,10.62527,0,0,0,14.00003,100,0.1735144,0.5696495,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.009688,1.009688,0,0,0,1.009688,97.55815,0,0,0,0.9850328,1.062829,1.009688,0,0,0,10.62527,0,0.07779652,-0.07779652,13.91802,99.41425,0.1735144,1.110657,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.53638,1.53638,0,0,0,1.53638,7.840521,0,2.220446E-16,0,0.1204602,1.617242,1.53638,0,0,0.08644058,10.54748,0,1.496782,-1.496782,12.34028,88.14465,0.1735144,1.690018,0.09636816,0,10.66794
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,9.005691,8.33,5,0,1.53,8.33,0,0,0.6756902,1.576259,0,3.505263,3.33,0,0,1.749532,9.050695,0,3.505263,-3.505263,8.645405,61.75277,0.1735144,9.90626,0,5,9.050695
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.644269,5.545433,3.33,0,3.33,11.80452,84.31783,0.173587,0,0,5,5.545433
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.904874,1.904874,0,0,0,1.904874,0,0,2.220446E-16,0,0,2.00513,1.904874,0,0,2.314268,8.542433,0,2.00513,-2.00513,9.690928,69.22077,0.173587,2.095361,0,0,8.542433
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.8608187,0.8608187,0,0,0,0.8608187,0,0,1.110223E-16,0,0,0.9061249,0.8608187,0,0,4.542191,6.537302,0,0.9061249,-0.9061249,8.735788,62.39836,0.173587,0.9469005,0,0,6.537302
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.7624582,0.7624582,0,0,0,0.7624582,0,0,1.110223E-16,0,0,0.8025876,0.7624582,0,0,5.548996,5.631177,0,0.8025876,-0.8025876,7.889786,56.3555,0.173587,0.838704,0,0,5.631177
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.5181409,0.5181409,0,0,0,0.5181409,0,0,1.110223E-16,0,0,0.5454115,0.5181409,0,0,6.44076,4.82859,0,0.5454115,-0.5454115,7.314872,52.24898,0.173587,0.569955,0,0,4.82859
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.046773,4.283178,0,0,0,7.314872,52.24898,0.173587,0,0,0,4.283178
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1548034,0.1548034,0,0,0,0.1548034,0,0,0,0,0,0.162951,0.1548034,0,0,7.046773,4.283178,0,0.162951,-0.162951,7.143107,51.02209,0.173587,0.1702838,0,0,4.283178
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.938484,0.938484,0,0,0,0.938484,0,0,1.110223E-16,0,0,0.9878779,0.938484,0,0,7.227829,4.120227,0,0.9878779,-0.9878779,6.101792,43.58414,0.173587,1.032332,0,0,4.120227
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.325472,3.13235,0,0,0,6.101792,43.58414,0.173587,0,0,0,3.13235
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.325472,3.13235,0,0,0,6.101792,43.58414,0.173587,0,0,0,3.13235
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.7025931,0.7025931,0,0,0,0.7025931,12.54546,1.110223E-16,0,0,0.08814355,0.7395717,0.7025931,0,0,8.325472,3.13235,0,0.6514281,-0.6514281,5.415126,38.6794,0.173587,0.7728524,0.07051484,0,3.220493
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.06040593,0.06040593,0,0,0,0.06040593,1265.399,0,0,0,0.7643759,0.06358519,0.06040593,0,0,9.049281,2.480922,0.7007908,0,0.7007908,6.079955,43.42816,0.1735039,0.06644652,0.6115007,0,3.245297
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,8.34849,3.111633,1.681946,0,1.681946,7.675589,54.82552,0.1733047,0,1.345557,0,4.793579
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.427827,1.427827,0,0,0,1.427827,172.4509,0,0,0,2.462301,1.502975,1.427827,0,0,6.666544,4.625384,0.9593251,0,0.9593251,8.585685,61.32619,0.1731913,1.570609,1.96984,0,7.087685
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,5.707219,5.488777,2.844913,0,2.844913,11.28461,80.60417,0.1728558,0,2.275931,0,8.333691
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0.09669999,0,0,2.959006,0,0,0,0,2.862306,8.049199,2.862306,0,2.862306,14.00003,100,0.1725196,0,2.367204,0,11.0082
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725196,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.130593,1.130593,0,0,0,1.130593,260.878,1.75937,0,0,2.949468,1.190098,1.130593,0,0,0,10.62527,0,0,0,14.00003,100,0.1725196,1.243652,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1046537,0.1046537,0,0,0,0.1046537,2969.242,2.997259,0,0,3.107421,0.1101618,0.1046537,0,0,0,10.62527,0,0,0,14.00003,100,0.1725196,0.115119,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,3.995951,3.995951,1.410934,0,0.550185,3.995951,68.09568,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.1725196,4.395545,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,3.481625,3.481625,1.584254,0,0.5975013,3.481625,57.36497,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.1725196,3.829788,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.094202,3.094202,2.204766,0,0.7669012,3.094202,30.25815,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.1725196,3.403623,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,4.878633,4.878633,4.772299,0,1.467838,4.878633,2.294295,0,0,0,0.1119302,0.1119302,0.1063337,0,0,0,10.62527,0,0,0,14.00003,100,0.1725196,5.366496,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725196,0,0,0,10.62527
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.7488359,0.7488359,0,0,0,0.7488359,0,0,1.110223E-16,0,0,0.7882483,0.7488359,0,0,0,10.62527,0,0.7882483,-0.7882483,13.16914,94.06511,0.1725196,0.8237195,0,0,10.62527
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2056166,0.2056166,0,0,0,0.2056166,0,0,2.775558E-17,0,0,0.2164385,0.2056166,0,0,0.8758315,9.837026,0,0.2164385,-0.2164385,12.941,92.43549,0.1725196,0.2261782,0,0,9.837026
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.2832616,0.2832616,0,0,0,0.2832616,0,0,5.551115E-17,0,0,0.2981701,0.2832616,0,0,1.116319,9.620587,0,0.2981701,-0.2981701,12.6267,90.19051,0.1725196,0.3115877,0,0,9.620587
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.447619,9.322417,0,0,0,12.6267,90.19051,0.1725196,0,0,0,9.322417
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1164347,0.1164347,0,0,0,0.1164347,0,0,1.387779E-17,0,0,0.1225628,0.1164347,0,0,1.447619,9.322417,0,0.1225628,-0.1225628,12.4975,89.26771,0.1725196,0.1280782,0,0,9.322417
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.3868498,0.3868498,0,0,0,0.3868498,0,0,0,0,0,0.4072104,0.3868498,0,0,1.5838,9.199855,0,0.4072104,-0.4072104,12.06827,86.20173,0.1725196,0.4255348,0,0,9.199855
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.455832,0.455832,0,0,0,0.455832,0,0,0,0,0,0.4798231,0.455832,0,0,2.036256,8.792645,0,0.4798231,-0.4798231,11.56249,82.58904,0.1725196,0.5014152,0,0,8.792645
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.4312185,0.4312185,0,0,0,0.4312185,0,0,5.551115E-17,0,0,0.4539142,0.4312185,0,0,2.569392,8.312821,0,0.4539142,-0.4539142,11.08402,79.17142,0.1725196,0.4743403,0,0,8.312821
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2502508,0.2502508,0,0,0,0.2502508,0,0,0,0,0,0.2634219,0.2502508,0,0,3.073742,7.858907,0,0.2634219,-0.2634219,10.80635,77.18806,0.1725196,0.2752759,0,0,7.858907
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.105125,1.105125,0,0,0,1.105125,0,0,2.220446E-16,0,0,1.16329,1.105125,0,0,3.366433,7.595485,0,1.16329,-1.16329,9.580134,68.4294,0.1725196,1.215638,0,0,7.595485
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.3310799,0.3310799,0,0,0,0.3310799,11.73818,0,0,0,0.03886275,0.3485051,0.3310799,0,0,4.658977,6.432195,0,0.3096424,-0.3096424,9.253743,66.09803,0.1725196,0.3641879,0.0310902,0,6.471058
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,5.003024,6.122553,0.5765023,0,0.5765023,9.800661,70.00458,0.1724521,0,0.4612018,0,6.699055
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,4.426522,6.641405,0.8091968,0,0.8091968,10.56833,75.48794,0.1723573,0,0.6473575,0,7.450602
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,3.617325,7.369682,1.785568,0,1.785568,12.26227,87.58747,0.1721487,0,1.428454,0,9.15525
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0.4709241,0,0,2.302681,0,0,0,0,1.831757,8.976692,1.831757,0,1.831757,14.00003,100,0.1719351,0,1.842145,0,11.27937
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.22683,2.22683,0,0,0,2.22683,134.2491,0.6454679,0,0,2.9895,2.344032,2.22683,0,0,0,10.62527,0,0,0,14.00003,100,0.1719351,2.449514,2.3916,0,13.61477
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.557086,2.557086,0,0,0,2.557086,120.3705,0.3863066,0,0,3.077976,2.69167,2.557086,0,0,0,10.62527,0,0,0,14.00003,100,0.1719351,2.812795,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.318729,1.318729,0,0,0,1.318729,214.1277,1.435629,0,0,2.823765,1.388136,1.318729,0,0,0,10.62527,0,0,0,14.00003,100,0.1719351,1.450602,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719351,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.7815865,0.7815865,0,0,0,0.7815865,272.8874,1.310128,0,0,2.132851,0.8227227,0.7815865,0,0,0,10.62527,0,0,0,14.00003,100,0.1719351,0.8597451,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.717112,2.717112,0,0,0,2.717112,41.57052,0,0,0,1.129518,2.860118,2.717112,0,0,0,10.62527,0,1.7306,-1.7306,12.17581,86.96993,0.1719351,2.988823,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.17372,2.17372,0,0,0,2.17372,16.87954,0,4.440892E-16,0,0.3669139,2.288126,2.17372,0,0,1.922889,8.894674,0,1.921212,-1.921212,10.15068,72.50471,0.1719351,2.391092,0.2935311,0,9.261588
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,3.458927,3.458927,5,0,1.53,3.458927,3.131176,0,0,0,0.1083051,0,0,1.541073,1.46402,4.05757,6.973462,1.572325,0,1.572325,11.64232,83.15925,0.1720896,3.804819,0.08664408,5,7.081767
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,5.393244,5.393244,5,0,1.53,5.393244,0,0,0,0,0,0.4139413,0.3932442,0,0,2.485245,8.388554,0,0.4139413,-0.4139413,11.20599,80.04259,0.1720896,5.932569,0,5,8.388554
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.945179,7.974613,0,0,0,11.20599,80.04259,0.1720896,0,0,0,7.974613
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,6.780107,6.780107,5,0,1.53,6.780107,0,0,0,0,0,1.873796,1.780106,0,0,2.945179,7.974613,0,1.873796,-1.873796,9.230831,65.93437,0.1720896,7.458117,0,5,7.974613
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.4280596,0.4280596,3.933323,0,1.238797,0.4280596,0,0,0,0,0,0,0,3.505263,3.33,5.027175,6.100817,3.33,0,3.33,12.38995,88.49944,0.1722522,0.4708656,0,5,6.100817
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.365584,1.365584,0,0,0,1.365584,0,0,2.220446E-16,0,0,1.437457,1.365584,0,0,1.697175,9.097816,0,1.437457,-1.437457,10.87473,77.67651,0.1722522,1.502142,0,0,9.097816
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2507192,0.2507192,0,0,0,0.2507192,0,0,0,0,0,0.263915,0.2507192,0,0,3.294349,7.66036,0,0.263915,-0.263915,10.59654,75.68945,0.1722522,0.2757911,0,0,7.66036
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.4800844,0.4800844,0,0,0,0.4800844,0,0,5.551115E-17,0,0,0.5053521,0.4800844,0,0,3.587588,7.396445,0,0.5053521,-0.5053521,10.06386,71.88454,0.1722522,0.5280929,0,0,7.396445
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.128448,0.128448,0,0,0,0.128448,0,0,0,0,0,0.1352084,0.128448,0,0,4.14909,6.891093,0,0.1352084,-0.1352084,9.921333,70.86652,0.1722522,0.1412928,0,0,6.891093
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.5682513,0.5682513,0,0,0,0.5682513,0,0,0,0,0,0.5981593,0.5682513,0,0,4.299322,6.755885,0,0.5981593,-0.5981593,9.290818,66.36285,0.1722522,0.6250764,0,0,6.755885
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01081003,0.01081003,0,0,0,0.01081003,0,0,1.734723E-18,0,0,0.01137898,0.01081003,0,0,4.963943,6.157725,0,0.01137898,-0.01137898,9.278824,66.27718,0.1722522,0.01189103,0,0,6.157725
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.063941,1.063941,0,0,0,1.063941,0,0,0,0,0,1.119938,1.063941,0,0,4.976587,6.146346,0,1.119938,-1.119938,8.098305,57.84492,0.1722522,1.170336,0,0,6.146346
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,6.220963,5.026408,0.1159431,0,0.1159431,8.208298,58.63058,0.1722387,0,0.09275449,0,5.142351
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.808541,2.808541,0,0,0,2.808541,27.85801,0,0,0,0.7824038,2.956359,2.808541,0,0,6.10502,5.130757,0,2.173956,-2.173956,5.916748,42.2624,0.1722387,3.089396,0.625923,0,5.91316
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.335626,2.335626,0,0,0,2.335626,82.81076,0,4.440892E-16,0,1.93415,2.458554,2.335626,0,0,8.520526,2.956801,0,0.5244041,-0.5244041,5.363977,38.31404,0.1722387,2.569189,1.54732,0,4.890951
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0,0,0,1.993401,0,0,0,0,9.103197,2.432397,1.993401,0,1.993401,7.255084,51.82192,0.1720073,0,1.594721,0,4.425798
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,5.278159,5.278159,5,0,1.53,5.278159,46.15268,0,0,0,2.436012,0.292799,0.2781591,0,0,7.109796,4.226458,2.143213,0,2.143213,9.288314,66.34496,0.1721748,5.805975,1.94881,5,6.66247
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.341175,1.341175,3.892281,0,1.227593,1.341175,170.0903,0,0,0,2.281209,0,0,2.551105,2.42355,4.966583,6.15535,4.704759,0,4.704759,13.75164,98.22581,0.1721691,1.475293,1.824967,5,8.436559
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.448072,0,0,3.709896,0,0,0,0,0.261824,10.38963,0.261824,0,0.261824,14.00003,100,0.1721389,0,2.967917,0,14.09953
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.7388445,0.7388445,0,0,0,0.7388445,448.3316,2.534742,0,0,3.312473,0.777731,0.7388445,0,0,0,10.62527,0,0,0,14.00003,100,0.1721389,0.8127289,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721389,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.417465,1.417465,0,0,0,1.417465,208.3347,1.461003,0,0,2.953072,1.492069,1.417465,0,0,0,10.62527,0,0,0,14.00003,100,0.1721389,1.559212,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.604373,1.604373,0,0,0,1.604373,119.5176,0.2286949,0,0,1.917509,1.688814,1.604373,0,0,0,10.62527,0,0,0,14.00003,100,0.1721389,1.764811,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.768861,1.768861,0,0,0,1.768861,38.94557,0,2.220446E-16,0,0.688893,1.861959,1.768861,0,0,0,10.62527,0,1.173066,-1.173066,12.76351,91.16773,0.1721389,1.945747,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,1.303406,9.452209,0.06131339,0,0.06131339,12.82168,91.58321,0.1721318,0,0.04905071,0,9.513522
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,5.096798,5.096798,5,0,1.53,5.096798,0,0,0,0,0,0.1018929,0.09679826,0,0,1.242093,9.50739,0,0.1018929,-0.1018929,12.71427,90.81604,0.1721318,5.606478,0,5,9.50739
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,3.88794,3.88794,5,0,1.53,3.88794,0,0,0,0,0,0,0,1.11206,1.056457,1.355307,9.405498,1.056457,0,1.056457,13.71651,97.9749,0.172236,4.276734,0,5,9.405498
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.913187,2.913187,0,0,0,2.913187,0,0,4.440892E-16,0,0,3.066512,2.913187,0,0,0.2988507,10.35631,0,3.066512,-3.066512,10.48413,74.88646,0.172236,3.204505,0,0,10.35631
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.8947928,0.8947928,0,0,0,0.8947928,0,0,0,0,0,0.9418871,0.8947928,0,0,3.706086,7.289796,0,0.9418871,-0.9418871,9.491289,67.79479,0.172236,0.9842721,0,0,7.289796
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.8487653,0.8487653,0,0,0,0.8487653,0,0,1.110223E-16,0,0,0.8934371,0.8487653,0,0,4.752628,6.347909,0,0.8934371,-0.8934371,8.549524,61.06791,0.172236,0.9336419,0,0,6.347909
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.068417,1.068417,0,0,0,1.068417,0,0,0,0,0,1.124649,1.068417,0,0,5.745336,5.454472,0,1.124649,-1.124649,7.364039,52.60018,0.172236,1.175259,0,0,5.454472
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.9118058,0.9118058,0,0,0,0.9118058,0,0,1.110223E-16,0,0,0.9597955,0.9118058,0,0,6.994946,4.329823,0,0.9597955,-0.9597955,6.352326,45.37367,0.172236,1.002986,0,0,4.329823
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2644462,0.2644462,0,0,0,0.2644462,0,0,0,0,0,0.2783644,0.2644462,0,0,8.061385,3.370027,0,0.2783644,-0.2783644,6.058904,43.2778,0.172236,0.2908908,0,0,3.370027
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.3581242,0.3581242,0,0,0,0.3581242,0,0,5.551115E-17,0,0,0.3769728,0.3581242,0,0,8.370679,3.091663,0,0.3769728,-0.3769728,5.66154,40.43949,0.172236,0.3939366,0,0,3.091663
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.155436,1.155436,0,0,0,1.155436,0,0,2.220446E-16,0,0,1.216248,1.155436,0,0,8.789538,2.71469,0,1.216248,-1.216248,4.379502,31.28209,0.172236,1.27098,0,0,2.71469
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.5886037,0.5886037,0,0,0,0.5886037,0,0,0,0,0,0.6195829,0.5886037,0,0,10.14093,1.498441,0,0.6195829,-0.6195829,3.726404,26.61712,0.172236,0.6474641,0,0,1.498441
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.719466,0.719466,0,0,0,0.719466,8.344944,0,0,0,0.06003904,0.7573326,0.719466,0,0,10.82935,0.8788586,0,0.6972936,-0.6972936,2.991392,21.36704,0.172236,0.7914126,0.04803123,0,0.9388977
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.8242387,0.8242387,4.329502,0,1.346954,0.8242387,122.4527,0,0,0,1.009303,0,0,3.505263,3.33,11.60412,0.181565,4.339303,0,4.339303,7.108016,50.77144,0.1723608,0.9066625,0.8074421,5,1.190868
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.3898926,0.3898926,3.895156,0,1.228378,0.3898926,511.9006,0,0,0,1.995863,0,0,3.505263,3.33,7.264819,4.086937,5.325863,0,5.325863,12.16057,86.86106,0.1722838,0.4288819,1.59669,5,6.0828
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,3.142495,3.142495,2.365549,0,0.8107949,3.142495,87.72626,0,0,0,2.756793,0.8178378,0.7769459,0,0,1.938956,8.880214,1.938956,0,1.938956,14.00003,100,0.1722867,3.456745,2.205435,5,11.63701
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.960723,2.960723,0,0,0,2.960723,108.5692,0.09788142,0,0,3.214432,3.116551,2.960723,0,0,0,10.62527,0,0,0,14.00003,100,0.1722867,3.256796,2.571546,0,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01209169,0.01209169,0,0,0,0.01209169,36101.66,4.352573,0,0,4.365301,0.0127281,0.01209169,0,0,0,10.62527,0,0,0,14.00003,100,0.1722867,0.01330086,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722867,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.311739,2.311739,0,0,0,2.311739,176.4005,1.644509,0,0,4.077919,2.433409,2.311739,0,0,0,10.62527,0,0,0,14.00003,100,0.1722867,2.542912,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722867,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722867,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.3929373,0.3929373,0,0,0,0.3929373,489.1017,1.508245,0,0,1.921863,0.4136182,0.3929373,0,0,0,10.62527,0,0,0,14.00003,100,0.1722867,0.432231,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,3.160613,3.160613,2.289756,0,0.7901035,3.160613,29.00359,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.1722867,3.476674,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2482235,0.2482235,0,0,0,0.2482235,50.29607,0,2.775558E-17,0,0.1248467,0.2612879,0.2482235,0,0,0,10.62527,0,0.1364412,-0.1364412,13.85621,98.9727,0.1722867,0.2730459,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1516014,10.48883,0,0,0,13.85621,98.9727,0.1722867,0,0,0,10.48883
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.390315,2.390315,0,0,0,2.390315,0,0,4.440892E-16,0,0,2.51612,2.390315,0,0,0.1516014,10.48883,0,2.51612,-2.51612,11.20398,80.02828,0.1722867,2.629346,0,0,10.48883
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.953197,2.953197,0,0,0,2.953197,0,0,4.440892E-16,0,0,3.108628,2.953197,0,0,2.947291,7.972713,0,3.108628,-3.108628,7.927201,56.62275,0.1722867,3.248516,0,0,7.972713
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.6075439,0.6075439,0,0,0,0.6075439,0,0,1.110223E-16,0,0,0.6395199,0.6075439,0,0,6.401322,4.864085,0,0.6395199,-0.6395199,7.253088,51.80767,0.1722867,0.6682984,0,0,4.864085
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.4987039,0.4987039,0,0,0,0.4987039,0,0,5.551115E-17,0,0,0.5249515,0.4987039,0,0,7.111899,4.224565,0,0.5249515,-0.5249515,6.69974,47.85519,0.1722867,0.5485743,0,0,4.224565
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.5099458,0.5099458,0,0,0,0.5099458,0,0,0,0,0,0.5367851,0.5099458,0,0,7.695179,3.699613,0,0.5367851,-0.5367851,6.133919,43.81362,0.1722867,0.5609404,0,0,3.699613
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.5780475,0.5780475,0,0,0,0.5780475,0,0,0,0,0,0.6084711,0.5780475,0,0,8.291607,3.162828,0,0.6084711,-0.6084711,5.492534,39.23231,0.1722867,0.6358523,0,0,3.162828
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.5818477,0.5818477,0,0,0,0.5818477,0,0,1.110223E-16,0,0,0.6124713,0.5818477,0,0,8.967686,2.554357,0,0.6124713,-0.6124713,4.846933,34.62088,0.1722867,0.6400325,0,0,2.554357
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.07503488,0.07503488,0,0,0,0.07503488,0,0,0,0,0,0.07898408,0.07503488,0,0,9.64821,1.941886,0,0.07898408,-0.07898408,4.763676,34.02619,0.1722867,0.08253837,0,0,1.941886
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.73597,1.862902,0,0,0,4.763676,34.02619,0.1722867,0,0,0,1.862902
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.73597,1.862902,0,0,0,4.763676,34.02619,0.1722867,0,0,0,1.862902
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.5457913,0.5457913,0,0,0,0.5457913,19.86329,0,0,0,0.1084121,0.5745172,0.5457913,0,0,9.73597,1.862902,0,0.466105,-0.466105,4.272358,30.51678,0.1722867,0.6003704,0.08672968,0,1.971314
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.755096,1.755096,4.785673,0,1.471489,1.755096,60.92177,0,0,0,1.069236,0,0,3.030577,2.879048,10.25386,1.396796,3.948284,0,3.948284,8.018029,57.27152,0.1725469,1.930606,0.8553885,5,2.466032
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.670856,2.670856,5,0,1.53,2.670856,61.66481,0,0,0,1.646978,0,0,2.329144,2.212687,6.30558,4.950252,3.859665,0,3.859665,11.67963,83.42576,0.1728589,2.937942,1.317583,5,6.59723
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,4.237411,4.237411,4.031376,0,1.265566,4.237411,62.84012,8.881784E-16,0,0,2.662794,0.2168791,0.2060351,0,0,2.445915,8.42395,2.445915,0,2.445915,14.00003,100,0.1730452,4.661152,2.130235,5,11.08674
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,3.209208,3.209208,1.25,0,0.50625,3.209208,100.181,1.152692,0,0,3.215016,2.062325,1.959208,0,0,0,10.62527,0,0,0,14.00003,100,0.1730452,3.530129,2.572013,5,13.84029
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730452,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,3.326991,3.326991,1.25,0,0.50625,3.326991,99.3378,1.118653,0,0,3.30496,2.186307,2.076991,0,0,0,10.62527,0,0,0,14.00003,100,0.1730452,3.65969,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1151093,0.1151093,0,0,0,0.1151093,2924.269,3.244937,0,0,3.366105,0.1211677,0.1151093,0,0,0,10.62527,0,0,0,14.00003,100,0.1730452,0.1266202,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.571219,2.571219,0,0,0,2.571219,131.2922,0.669264,0,0,3.375811,2.706547,2.571219,0,0,0,10.62527,0,0,0,14.00003,100,0.1730452,2.828341,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.3570057,0.3570057,0,0,0,0.3570057,752.4821,2.310608,0,0,2.686404,0.3757955,0.3570057,0,0,0,10.62527,0,0,0,14.00003,100,0.1730452,0.3927062,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.520909,1.520909,0,0,0,1.520909,81.49298,0,2.220446E-16,0,1.239434,1.600957,1.520909,0,0,0,10.62527,0,0.3615228,-0.3615228,13.61895,97.27802,0.1730452,1.673,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.596574,2.596574,0,0,0,2.596574,25.46036,0,4.440892E-16,0,0.6610969,2.733235,2.596574,0,0,0.401692,10.26375,0,2.072139,-2.072139,11.43472,81.67644,0.1730452,2.856231,0.5288776,0,10.92485
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.310304,2.310304,0,0,0,2.310304,5.183389,0,4.440892E-16,0,0.119752,2.431899,2.310304,0,0,2.704068,8.191613,0,2.312147,-2.312147,8.997507,64.26778,0.1730452,2.541334,0.09580164,0,8.311365
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.215876,2.215876,0,0,0,2.215876,0,0,4.440892E-16,0,0,2.332501,2.215876,0,0,5.27312,5.879466,0,2.332501,-2.332501,6.538836,46.70587,0.1730452,2.437463,0,0,5.879466
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.864788,3.546965,0,0,0,6.538836,46.70587,0.1730452,0,0,0,3.546965
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.308202,2.308202,0,0,0,2.308202,0,0,4.440892E-16,0,0,2.429687,2.308202,0,0,7.864788,3.546965,0,2.429687,-2.429687,3.977721,28.41223,0.1730452,2.539023,0,0,3.546965
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2188831,0.2188831,0,0,0,0.2188831,0,0,2.775558E-17,0,0,0.2304032,0.2188831,0,0,10.56444,1.117279,0,0.2304032,-0.2304032,3.734854,26.67748,0.1730452,0.2407714,0,0,1.117279
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.5045269,0.5045269,0,0,0,0.5045269,0,0,0,0,0,0.5310809,0.5045269,0,0,10.82044,0.8868753,0,0.5310809,-0.5310809,3.175046,22.67885,0.1730452,0.5549796,0,0,0.8868753
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41053,0.3557944,0,0,0,3.175046,22.67885,0.1730452,0,0,0,0.3557944
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.5909364,0.5909364,4.0962,0,1.283262,0.5909364,0,0,0,0,0,0,0,3.505263,3.33,11.41053,0.3557944,3.33,0,3.33,6.334161,45.24392,0.1732344,0.65003,0,5,0.3557944
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.080533,3.352794,3.33,0,3.33,9.493277,67.80898,0.173305,0,0,5,3.352794
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.750533,6.349794,3.33,0,3.33,12.65239,90.37405,0.1733752,0,0,5,6.349794
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.336226,1.336226,0,0,0,1.336226,0,0,2.220446E-16,0,0,1.406554,1.336226,0,0,1.420533,9.346794,0,1.406554,-1.406554,11.16975,79.7838,0.1733752,1.469849,0,0,9.346794
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.983371,7.940241,0,0,0,11.16975,79.7838,0.1733752,0,0,0,7.940241
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1948166,0.1948166,0,0,0,0.1948166,29.54576,0,2.775558E-17,0,0.05756005,0.2050701,0.1948166,0,0,2.983371,7.940241,0,0.1475101,-0.1475101,11.01427,78.67316,0.1733752,0.2142982,0.04604804,0,7.997801
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.603266,1.603266,0,0,0,1.603266,37.28157,0,2.220446E-16,0,0.5977228,1.687648,1.603266,0,0,3.147271,7.792731,0,1.089926,-1.089926,9.865382,70.46687,0.1733752,1.763593,0.4781782,0,8.390453
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,4.609525,4.609525,5,0,1.53,4.609525,33.97039,0,0,0,1.565874,0,0,0.3904753,0.3709516,4.358299,6.702805,1.936825,0,1.936825,11.70282,83.59138,0.1735285,5.070477,1.252699,5,8.268679
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.299747,2.299747,0,0,0,2.299747,60.61575,0,0,0,1.394009,2.420786,2.299747,0,0,2.421474,8.445948,0,1.026777,-1.026777,10.6205,75.86054,0.1735285,2.529721,1.115207,0,9.839956
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.4330786,0.4330786,0,0,0,0.4330786,582.5822,0,0,0,2.523039,0.4558723,0.4330786,0,0,3.562338,7.41917,2.067167,0,2.067167,12.58158,89.86828,0.1732937,0.4763865,2.018431,0,9.942209
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,1.650694,0,0,3.145865,0,0,0,0,1.495171,9.27962,1.495171,0,1.495171,14.00003,100,0.1731243,0,2.516692,0,12.42549
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731243,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731243,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.398841,2.398841,0,0,0,2.398841,88.86095,0,0,0,2.131633,2.525096,2.398841,0,0,0,10.62527,0,0.393463,-0.393463,13.58528,97.03753,0.1731243,2.638725,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.8427814,0.8427814,0,0,0,0.8427814,231.3738,0.6256556,0,0,1.949975,0.8871382,0.8427814,0,0,0.4371811,10.23181,0.4371811,0,0.4371811,14.00003,100,0.1730748,0.9270595,1.55998,0,12.18179
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,3.16168,3.16168,2.221832,0,0.77156,3.16168,31.29078,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.1730748,3.477848,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.813942,2.813942,0,0,0,2.813942,27.13972,0,4.440892E-16,0,0.7636958,2.962044,2.813942,0,0,0,10.62527,0,2.198348,-2.198348,11.68277,83.44816,0.1730748,3.095336,0.6109567,0,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.193235,1.193235,0,0,0,1.193235,9.750998,0,0,0,0.1163523,1.256036,1.193235,0,0,2.442609,8.426926,0,1.139684,-1.139684,10.48143,74.86723,0.1730748,1.312558,0.09308182,0,8.543279
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.708925,7.287242,0,0,0,10.48143,74.86723,0.1730748,0,0,0,7.287242
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.21562,2.21562,0,0,0,2.21562,0,0,4.440892E-16,0,0,2.332231,2.21562,0,0,3.708925,7.287242,0,2.332231,-2.332231,8.023046,57.30735,0.1730748,2.437182,0,0,7.287242
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.300293,4.95501,0,0,0,8.023046,57.30735,0.1730748,0,0,0,4.95501
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.3668068,0.3668068,0,0,0,0.3668068,0,0,5.551115E-17,0,0,0.3861125,0.3668068,0,0,6.300293,4.95501,0,0.3861125,-0.3861125,7.616047,54.40023,0.1730748,0.4034875,0,0,4.95501
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.729307,4.568898,0,0,0,7.616047,54.40023,0.1730748,0,0,0,4.568898
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.729307,4.568898,0,0,0,7.616047,54.40023,0.1730748,0,0,0,4.568898
