Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.5875939,0.5875939,0,0,0,0.5875939,0,0,0,0,0,0.6185199,0.5875939,0,0,6.729307,4.568898,0,0.6185199,-0.6185199,6.96407,49.74326,0.1730748,0.6463533,0,0,4.568898
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.401307,1.401307,0,0,0,1.401307,0,0,2.220446E-16,0,0,1.47506,1.401307,0,0,7.416551,3.950378,0,1.47506,-1.47506,5.40922,38.63721,0.1730748,1.541437,0,0,3.950378
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.5256383,0.5256383,0,0,0,0.5256383,0,0,0,0,0,0.5533034,0.5256383,0,0,9.055507,2.475318,0,0.5533034,-0.5533034,4.825987,34.47127,0.1730748,0.5782021,0,0,2.475318
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.670288,1.922015,0,0,0,4.825987,34.47127,0.1730748,0,0,0,1.922015
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.07799359,0.07799359,0,0,0,0.07799359,0,0,1.387779E-17,0,0,0.08209852,0.07799359,0,0,9.670288,1.922015,0,0.08209852,-0.08209852,4.739448,33.85313,0.1730748,0.08579296,0,0,1.922015
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.6848425,0.6848425,0,0,0,0.6848425,11.33299,0,1.110223E-16,0,0.07761313,0.7208868,0.6848425,0,0,9.761509,1.839916,0,0.6432737,-0.6432737,4.061378,29.00978,0.1730748,0.7533267,0.0620905,0,1.91753
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,10.47626,1.196643,0.9007736,0,0.9007736,4.915927,35.11369,0.1729729,0,0.7206189,0,2.097416
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.881137,2.881137,5,0,1.53,2.881137,61.84725,0,0,0,1.781904,0,0,2.118863,2.01292,9.575483,2.007339,3.794824,0,3.794824,8.516012,60.82854,0.1732865,3.169251,1.425523,5,3.789243
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,4.505238,4.505238,5,0,1.53,4.505238,60.99768,0,0,0,2.74809,0,0,0.4947624,0.4700243,5.78066,5.42268,3.218115,0,3.218115,11.56898,82.63544,0.1735364,4.955761,2.198472,5,8.170771
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0.983283,0,0,3.545828,0,0,0,0,2.562545,8.318983,2.562545,0,2.562545,14.00003,100,0.1732477,0,2.836663,0,11.86481
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.395476,1.395476,0,0,0,1.395476,287.2951,2.540212,0,0,4.009134,1.468922,1.395476,0,0,0,10.62527,0,0,0,14.00003,100,0.1732477,1.535023,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.038138,1.038138,0,0,0,1.038138,439.9357,3.474362,0,0,4.567139,1.092777,1.038138,0,0,0,10.62527,0,0,0,14.00003,100,0.1732477,1.141952,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,4.025541,4.025541,1.25,0,0.50625,4.025541,112.453,1.605219,0,0,4.526841,2.921622,2.775541,0,0,0,10.62527,0,0,0,14.00003,100,0.1732477,4.428095,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.07357,1.07357,0,0,0,1.07357,360.1415,2.736296,0,0,3.866369,1.130073,1.07357,0,0,0,10.62527,0,0,0,14.00003,100,0.1732477,1.180926,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732477,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.873998,1.873998,0,0,0,1.873998,99.83702,0,0,0,1.870944,1.972629,1.873998,0,0,0,10.62527,0,0.1016857,-0.1016857,13.89284,99.23438,0.1732477,2.061398,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.9632061,0.9632061,0,0,0,0.9632061,93.34753,0,0,0,0.8991292,1.013901,0.9632061,0,0,0.1129841,10.52359,0,0.114772,-0.114772,13.77186,98.37024,0.1732477,1.059527,0.7193034,0,11.42272
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,0.2405086,10.40882,0.08935545,0,0.08935545,13.85663,98.97574,0.1732376,0,0.07148436,0,10.49817
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.586929,2.586929,0,0,0,2.586929,0,0,4.440892E-16,0,0,2.723083,2.586929,0,0,0.1511531,10.48924,0,2.723083,-2.723083,10.98625,78.47305,0.1732376,2.845622,0,0,10.48924
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,3.629326,3.629326,5,0,1.53,3.629326,0,0,0,0,0,0,0,1.370674,1.30214,3.176801,7.766153,1.30214,0,1.30214,12.22157,87.29674,0.173361,3.992259,0,5,7.766153
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.874661,8.938079,0,0,0,12.22157,87.29674,0.173361,0,0,0,8.938079
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.4509431,0.4509431,0,0,0,0.4509431,0,0,5.551115E-17,0,0,0.4746769,0.4509431,0,0,1.874661,8.938079,0,0.4746769,-0.4746769,11.72121,83.72279,0.173361,0.4960374,0,0,8.938079
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40208,8.463402,0,0,0,11.72121,83.72279,0.173361,0,0,0,8.463402
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.03604281,0.03604281,0,0,0,0.03604281,0,0,0,0,0,0.03793981,0.03604281,0,0,2.40208,8.463402,0,0.03793981,-0.03793981,11.68122,83.43713,0.173361,0.03964709,0,0,8.463402
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.2868145,0.2868145,0,0,0,0.2868145,0,0,5.551115E-17,0,0,0.30191,0.2868145,0,0,2.444236,8.425462,0,0.30191,-0.30191,11.36298,81.16399,0.173361,0.315496,0,0,8.425462
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.8924487,0.8924487,0,0,0,0.8924487,0,0,0,0,0,0.9394197,0.8924487,0,0,2.779691,8.123552,0,0.9394197,-0.9394197,10.37275,74.0909,0.173361,0.9816936,0,0,8.123552
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.7853436,0.7853436,0,0,0,0.7853436,0,0,0,0,0,0.8266774,0.7853436,0,0,3.823491,7.184133,0,0.8266774,-0.8266774,9.501351,67.86666,0.173361,0.863878,0,0,7.184133
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.742021,6.357455,0,0,0,9.501351,67.86666,0.173361,0,0,0,6.357455
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3201699,0.3201699,0,0,0,0.3201699,0,0,5.551115E-17,0,0,0.337021,0.3201699,0,0,4.742021,6.357455,0,0.337021,-0.337021,9.1461,65.32915,0.173361,0.3521869,0,0,6.357455
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.7004462,0.7004462,0,0,0,0.7004462,16.44523,0,1.110223E-16,0,0.11519,0.7373118,0.7004462,0,0,5.116489,6.020434,0,0.6221218,-0.6221218,8.490326,60.64507,0.173361,0.7704908,0.09215199,0,6.135624
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.471391,2.471391,0,0,0,2.471391,28.94323,0,4.440892E-16,0,0.7153003,2.601464,2.471391,0,0,5.807735,5.398312,0,1.886164,-1.886164,6.502135,46.44373,0.173361,2.71853,0.5722402,0,6.113613
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,7.903473,3.512148,0.8679596,0,0.8679596,7.325553,52.32528,0.1732635,0,0.6943676,0,4.380108
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.46007,1.46007,0,0,0,1.46007,137.0892,0,0,0,2.001598,1.536916,1.46007,0,0,7.035514,4.293312,0.464682,0,0.464682,7.76639,55.4741,0.1732113,1.606077,1.601278,0,6.29491
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.6753756,0.6753756,0,0,0,0.6753756,484.3812,0,0,0,3.271393,0.7109216,0.6753756,0,0,6.570832,4.711525,2.560471,0,2.560471,10.19547,72.82461,0.1729243,0.7429131,2.617114,0,7.982918
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2479016,0.2479016,0,0,0,0.2479016,833.8041,0,0,0,2.067014,0.2609491,0.2479016,0,0,4.010361,7.015949,1.806065,0,1.806065,11.90885,85.06304,0.1727224,0.2726918,1.653611,0,9.082964
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.804843,2.804843,0,0,0,2.804843,77.27885,0,0,0,2.16755,2.952466,2.804843,0,0,2.204296,8.641408,0,0.784916,-0.784916,11.08148,79.15324,0.1727224,3.085327,1.73404,0,10.80896
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,2.887572,2.887572,0,0,0,2.887572,110.7602,0,0,0,3.198282,3.03955,2.887572,0,0,3.076425,7.856492,0.1587319,0,0.1587319,11.23206,80.22885,0.1727047,3.176329,2.558625,0,11.05477
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.526853,2.526853,0,0,0,2.526853,112.7642,0,0,0,2.849386,2.659845,2.526853,0,0,2.917693,7.999351,0.1895408,0,0.1895408,11.41188,81.51324,0.1726836,2.779538,2.279509,0,10.84874
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.758432,1.758432,0,0,0,1.758432,127.0539,0,0,0,2.234157,1.850981,1.758432,0,0,2.728152,8.169937,0.3831761,0,0.3831761,11.77539,84.10975,0.1726408,1.934275,1.787326,0,10.40409
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0,0,0,1.345223,0,0,0,0,2.344976,8.514796,1.345223,0,1.345223,13.05158,93.22538,0.1724909,0,1.076178,0,9.860019
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0,0,0,0.5211273,0,0,0,0,0.9997532,9.725496,0.5211273,0,0.5211273,13.54596,96.75669,0.1724329,0,0.4169019,0,10.24662
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.250483,2.250483,0,0,0,2.250483,5.747442,0,4.440892E-16,0,0.1293452,2.36893,2.250483,0,0,0.4786259,10.19451,0,2.239584,-2.239584,11.18523,79.89437,0.1724329,2.475532,0.1034762,0,10.32386
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.895093,2.895093,0,0,0,2.895093,0,0,0,0,0,3.047467,2.895093,0,0,2.967053,7.954926,0,3.047467,-3.047467,7.972922,56.94933,0.1724329,3.184603,0,0,7.954926
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.492937,1.492937,0,0,0,1.492937,0,0,0,0,0,1.571512,1.492937,0,0,6.353127,4.90746,0,1.571512,-1.571512,6.316403,45.11707,0.1724329,1.64223,0,0,4.90746
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.273278,4.273278,5,0,1.53,4.273278,0,0,0,0,0,0,0,0.7267221,0.690386,8.099252,3.335948,0.690386,0,0.690386,6.971361,49.79533,0.1724983,4.700606,0,5,3.335948
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.7830466,0.7830466,4.28831,0,1.335709,0.7830466,0,0,0,0,0,0,0,3.505263,3.33,7.408866,3.957295,3.33,0,3.33,10.13048,72.3604,0.1727218,0.8613513,0,5,3.957295
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1417569,0.1417569,3.64702,0,1.160636,0.1417569,0,0,0,0,0,0,0,3.505263,3.33,4.078866,6.954295,3.33,0,3.33,13.28959,94.92546,0.1728193,0.1559325,0,5,6.954295
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.748866,9.951295,0,0,0,13.28959,94.92546,0.1728193,0,0,0,9.951295
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.748866,9.951295,0,0,0,13.28959,94.92546,0.1728193,0,0,0,9.951295
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.5412698,0.5412698,0,0,0,0.5412698,0,0,0,0,0,0.5697576,0.5412698,0,0,0.748866,9.951295,0,0.5697576,-0.5697576,12.68901,90.63564,0.1728193,0.5953968,0,0,9.951295
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.38193,9.381537,0,0,0,12.68901,90.63564,0.1728193,0,0,0,9.381537
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.3383143,0.3383143,0,0,0,0.3383143,0,0,5.551115E-17,0,0,0.3561203,0.3383143,0,0,1.38193,9.381537,0,0.3561203,-0.3561203,12.31363,87.95432,0.1728193,0.3721457,0,0,9.381537
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.777619,9.025417,0,0,0,12.31363,87.95432,0.1728193,0,0,0,9.025417
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,1.777619,9.025417,0.09298039,0,0.09298039,12.40184,88.58439,0.172809,0,0.07438432,0,9.118398
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.430199,2.430199,0,0,0,2.430199,44.85814,0,0,0,1.090142,2.558104,2.430199,0,0,1.684639,9.109099,0,1.467962,-1.467962,10.85447,77.53178,0.172809,2.673219,0.8721136,0,10.19924
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,5.709359,5.709359,5,0,1.53,5.709359,25.3493,0,0,0,1.447283,0.7466938,0.7093591,0,0,3.315708,7.641137,0.7005887,0,0.7005887,11.51911,82.27918,0.1728609,6.280295,1.157826,5,9.08842
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.029715,1.029715,0,0,0,1.029715,269.5413,0,0,0,2.775508,1.083911,1.029715,0,0,2.615119,8.271667,1.691597,0,1.691597,13.1239,93.74194,0.1726734,1.132687,2.220406,0,11.04717
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.083183,3.083183,1.25,0,0.50625,3.083183,113.5939,0.6491179,0,0,3.502306,1.929666,1.833183,0,0,0.9235222,9.794105,0.9235222,0,0.9235222,14.00003,100,0.1725712,3.391501,2.801845,5,13.29641
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.5339287,0.5339287,0,0,0,0.5339287,663.7599,2.981974,0,0,3.544004,0.5620302,0.5339287,0,0,0,10.62527,0,0,0,14.00003,100,0.1725712,0.5873215,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,3.84545,3.84545,1.25,0,0.50625,3.84545,100.1203,1.118024,0,0,3.850076,2.732053,2.59545,0,0,0,10.62527,0,0,0,14.00003,100,0.1725712,4.229995,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,3.763835,3.763835,1.25,0,0.50625,3.763835,72.45937,0.08110924,0,0,2.727252,2.646142,2.513835,0,0,0,10.62527,0,0,0,14.00003,100,0.1725712,4.140219,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.441376,2.441376,0,0,0,2.441376,95.43743,4.440892E-16,0,0,2.329987,2.56987,2.441376,0,0,0,10.62527,0,0.239883,-0.239883,13.74717,98.19387,0.1725712,2.685514,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.551296,2.551296,0,0,0,2.551296,100.2516,0,0,0,2.557716,2.685575,2.551296,0,0,0.2665367,10.38539,0,0.1278596,-0.1278596,13.61239,97.23119,0.1725712,2.806426,2.046173,0,12.94311
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,5.206417,5.206417,4.603481,0,1.42175,5.206417,20.03821,0,0,0,1.043273,0.6346701,0.6029366,0,0,0.4086029,10.25753,0.4086029,0,0.4086029,14.00003,100,0.1726015,5.727059,0.8346184,5,11.3008
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.059699,2.059699,0,0,0,2.059699,33.63414,0,0,0,0.6927621,2.168104,2.059699,0,0,0,10.62527,0,1.475342,-1.475342,12.44488,88.89183,0.1726015,2.265669,0.5542096,0,11.31804
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.9752654,0.9752654,0,0,0,0.9752654,13.12545,0,0,0,0.128008,1.026595,0.9752654,0,0,1.639269,9.149932,0,0.8985872,-0.8985872,11.49769,82.12617,0.1726015,1.072792,0.1024064,0,9.27794
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.109061,1.109061,0,0,0,1.109061,0,0,0,0,0,1.167433,1.109061,0,0,2.637699,8.251345,0,1.167433,-1.167433,10.2671,73.33631,0.1726015,1.219967,0,0,8.251345
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,5.697723,5.697723,5,0,1.53,5.697723,0,0,0,0,0,0.7344458,0.6977234,0,0,3.934847,7.083912,0,0.7344458,-0.7344458,9.49293,67.80651,0.1726015,6.267496,0,5,7.083912
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2145133,0.2145133,3.719776,0,1.180499,0.2145133,0,0,0,0,0,0,0,3.505263,3.33,4.750898,6.349466,3.33,0,3.33,12.65205,90.37157,0.172713,0.2359647,0,5,6.349466
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.04955621,0.04955621,0,0,0,0.04955621,0,0,0,0,0,0.05216443,0.04955621,0,0,1.420898,9.346466,0,0.05216443,-0.05216443,12.59706,89.97882,0.172713,0.05451183,0,0,9.346466
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.3218259,0.3218259,0,0,0,0.3218259,0,0,5.551115E-17,0,0,0.3387641,0.3218259,0,0,1.478858,9.294302,0,0.3387641,-0.3387641,12.23997,87.42819,0.172713,0.3540085,0,0,9.294302
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1468543,0.1468543,0,0,0,0.1468543,0,0,0,0,0,0.1545835,0.1468543,0,0,1.855263,8.955538,0,0.1545835,-0.1545835,12.07703,86.2643,0.172713,0.1615398,0,0,8.955538
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.4175815,0.4175815,0,0,0,0.4175815,0,0,0,0,0,0.4395594,0.4175815,0,0,2.027022,8.800954,0,0.4395594,-0.4395594,11.61369,82.95476,0.172713,0.4593396,0,0,8.800954
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.515422,8.361395,0,0,0,11.61369,82.95476,0.172713,0,0,0,8.361395
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.5044332,0.5044332,0,0,0,0.5044332,0,0,1.110223E-16,0,0,0.5309824,0.5044332,0,0,2.515422,8.361395,0,0.5309824,-0.5309824,11.05398,78.95688,0.172713,0.5548766,0,0,8.361395
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105402,7.830412,0,0,0,11.05398,78.95688,0.172713,0,0,0,7.830412
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.5184807,0.5184807,0,0,0,0.5184807,0,0,0,0,0,0.5457692,0.5184807,0,0,3.105402,7.830412,0,0.5457692,-0.5457692,10.47869,74.84766,0.172713,0.5703288,0,0,7.830412
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,3.711812,7.284643,0.08109343,0,0.08109343,10.55563,75.39718,0.172704,0,0.06487475,0,7.365736
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,3.630719,7.357627,1.141017,0,1.141017,11.63809,83.12905,0.1725782,0,0.912814,0,8.498645
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,3.864779,3.864779,4.101347,0,1.284668,3.864779,57.977,0,0,0,2.240683,0,0,0.2365672,0.2247389,2.489701,8.384543,2.465422,0,2.465422,13.97699,99.83548,0.1727644,4.251257,1.792547,5,10.62523
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.298239,2.298239,0,0,0,2.298239,142.0759,0.8217651,0,0,3.265244,2.419199,2.298239,0,0,0.02427927,10.60342,0.02427927,0,0.02427927,14.00003,100,0.1727617,2.528064,2.612195,0,13.86867
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.041129,1.041129,0,0,0,1.041129,386.0118,2.922956,0,0,4.018881,1.095925,1.041129,0,0,0,10.62527,0,0,0,14.00003,100,0.1727617,1.145242,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.406535,2.406535,0,0,0,2.406535,183.4878,1.882503,0,0,4.415698,2.533195,2.406535,0,0,0,10.62527,0,0,0,14.00003,100,0.1727617,2.647189,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727617,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727617,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.496613,1.496613,0,0,0,1.496613,256.1159,2.257682,0,0,3.833064,1.575382,1.496613,0,0,0,10.62527,0,0,0,14.00003,100,0.1727617,1.646274,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.378097,1.378097,0,0,0,1.378097,198.9679,1.291342,0,0,2.74197,1.450628,1.378097,0,0,0,10.62527,0,0,0,14.00003,100,0.1727617,1.515906,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,4.096201,4.096201,2.520302,0,0.8530425,4.096201,40.49706,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.1727617,4.505821,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.180689,2.180689,0,0,0,2.180689,43.22943,0,0,0,0.9426996,2.295463,2.180689,0,0,0,10.62527,0,1.352763,-1.352763,12.57409,89.81475,0.1727617,2.398758,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,1.50307,9.272511,0.1286169,0,0.1286169,12.69611,90.6863,0.1727475,0,0.1028935,0,9.401128
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374453,9.388267,0,0,0,12.69611,90.6863,0.1727475,0,0,0,9.388267
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.106667,3.106667,4.55346,0,1.408095,3.106667,0,0,0,0,0,0,0,1.446793,1.374453,1.374453,9.388267,1.374453,0,1.374453,14.00003,100,0.1728759,3.417334,0,5,9.388267
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,4.329897,4.329897,4.329897,0,1.347062,4.329897,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728759,4.762887,0,5,10.62527
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.05450979,0.05450979,0,0,0,0.05450979,0,0,0,0,0,0.05737872,0.05450979,0,0,0,10.62527,0,0.05737872,-0.05737872,13.93955,99.56799,0.1728759,0.05996077,0,0,10.62527
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.8578261,0.8578261,0,0,0,0.8578261,0,0,1.110223E-16,0,0,0.9029749,0.8578261,0,0,0.06375414,10.5679,0,0.9029749,-0.9029749,12.98773,92.76929,0.1728759,0.9436088,0,0,10.5679
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1720128,0.1720128,0,0,0,0.1720128,0,0,0,0,0,0.1810661,0.1720128,0,0,1.06706,9.664921,0,0.1810661,-0.1810661,12.79687,91.40601,0.1728759,0.1892141,0,0,9.664921
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.3893646,0.3893646,0,0,0,0.3893646,0,0,5.551115E-17,0,0,0.4098575,0.3893646,0,0,1.268244,9.483854,0,0.4098575,-0.4098575,12.36484,88.3201,0.1728759,0.4283011,0,0,9.483854
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1976008,0.1976008,0,0,0,0.1976008,0,0,2.775558E-17,0,0,0.2080009,0.1976008,0,0,1.723641,9.073997,0,0.2080009,-0.2080009,12.14559,86.75401,0.1728759,0.2173609,0,0,9.073997
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954753,8.865996,0,0,0,12.14559,86.75401,0.1728759,0,0,0,8.865996
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.8530861,0.8530861,0,0,0,0.8530861,0,0,1.110223E-16,0,0,0.8979853,0.8530861,0,0,1.954753,8.865996,0,0.8979853,-0.8979853,11.19903,79.99289,0.1728759,0.9383947,0,0,8.865996
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.07330093,0.07330093,0,0,0,0.07330093,0,0,1.387779E-17,0,0,0.07715887,0.07330093,0,0,2.952515,7.968011,0,0.07715887,-0.07715887,11.11769,79.41194,0.1728759,0.08063102,0,0,7.968011
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,3.038247,7.890852,0.1153612,0,0.1153612,11.22713,80.19366,0.1728631,0,0.09228894,0,8.006213
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.5038841,0.5038841,0,0,0,0.5038841,114.3702,0,0,0,0.5762931,0.5304043,0.5038841,0,0,2.922886,7.994677,0.04588871,0,0.04588871,11.27067,80.50462,0.1728581,0.5542725,0.4610344,0,8.57097
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,2.876997,8.035976,1.472429,0,1.472429,12.66754,90.48223,0.1726961,0,1.177944,0,9.508407
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.416607,1.416607,0,0,0,1.416607,129.4542,0,0,0,1.833856,1.491165,1.416607,0,0,1.404568,9.361163,0.3426917,0,0.3426917,12.99264,92.80441,0.1726584,1.558267,1.467085,0,11.19502
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,1.197196,0,0,2.259072,0,0,0,0,1.061876,9.669586,1.061876,0,1.061876,14.00003,100,0.1725418,0,1.807257,0,11.92866
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.428083,2.428083,0,0,0,2.428083,139.557,0.8326821,0,0,3.388559,2.555877,2.428083,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,2.670891,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.099618,2.099618,0,0,0,2.099618,169.0443,1.339161,0,0,3.549285,2.210124,2.099618,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,2.30958,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.222797,1.222797,0,0,0,1.222797,224.9003,1.46292,0,0,2.750074,1.287155,1.222797,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,1.345077,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,3.693563,3.693563,1.412155,0,0.5505183,3.693563,65.01804,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,4.062919,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2039257,0.2039257,0,0,0,0.2039257,327.8172,0.453845,0,0,0.6685036,0.2146587,0.2039257,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,0.2243183,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,3.482742,3.482742,3.264294,0,1.056152,3.482742,6.602431,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,3.831016,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725418,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.6178047,0.6178047,0,0,0,0.6178047,0,0,1.110223E-16,0,0,0.6503208,0.6178047,0,0,0,10.62527,0,0.6503208,-0.6503208,13.31453,95.10359,0.1725418,0.6795852,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.6656859,0.6656859,0,0,0,0.6656859,0,0,1.110223E-16,0,0,0.700722,0.6656859,0,0,0.7225786,9.974954,0,0.700722,-0.700722,12.5759,89.82771,0.1725418,0.7322545,0,0,9.974954
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.02609232,0.02609232,0,0,0,0.02609232,0,0,3.469447E-18,0,0,0.0274656,0.02609232,0,0,1.501159,9.274231,0,0.0274656,-0.0274656,12.54695,89.62091,0.1725418,0.02870155,0,0,9.274231
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.368946,1.368946,0,0,0,1.368946,0,0,0,0,0,1.440995,1.368946,0,0,1.531676,9.246766,0,1.440995,-1.440995,11.02801,78.77134,0.1725418,1.50584,0,0,9.246766
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.9197882,0.9197882,0,0,0,0.9197882,0,0,1.110223E-16,0,0,0.9681981,0.9197882,0,0,3.132782,7.80577,0,0.9681981,-0.9681981,10.00744,71.48157,0.1725418,1.011767,0,0,7.80577
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.9512886,0.9512886,0,0,0,0.9512886,0,0,0,0,0,1.001356,0.9512886,0,0,4.208558,6.837572,0,1.001356,-1.001356,8.951918,63.94214,0.1725418,1.046417,0,0,6.837572
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.9229391,0.9229391,0,0,0,0.9229391,0,0,1.110223E-16,0,0,0.9715148,0.9229391,0,0,5.321176,5.836216,0,0.9715148,-0.9715148,7.927851,56.62739,0.1725418,1.015233,0,0,5.836216
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.5507594,0.5507594,0,0,0,0.5507594,0,0,1.110223E-16,0,0,0.5797467,0.5507594,0,0,6.400637,4.864701,0,0.5797467,-0.5797467,7.316744,52.26235,0.1725418,0.6058353,0,0,4.864701
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1276992,0.1276992,0,0,0,0.1276992,48.61416,0,0,0,0.06207987,0.1344202,0.1276992,0,0,7.0448,4.284955,0,0.07234029,-0.07234029,7.240491,51.71769,0.1725418,0.1404691,0.0496639,0,4.347034
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.981334,2.981334,0,0,0,2.981334,31.89219,0,4.440892E-16,0,0.9508129,3.138247,2.981334,0,0,7.125178,4.212614,0,2.187434,-2.187434,4.934733,35.24802,0.1725418,3.279468,0.7606503,0,5.163427
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.102008,2.102008,4.658032,0,1.436643,2.102008,92.16142,4.440892E-16,0,0,1.93724,0,0,2.556024,2.428223,9.55566,2.02518,4.365464,0,4.365464,9.076176,64.8297,0.1727197,2.312209,1.549792,5,3.962421
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.310308,2.310308,4.286516,0,1.335219,2.310308,134.6131,0,0,0,3.109977,0,0,1.976208,1.877398,5.190197,5.954097,4.987375,0,4.987375,13.80761,98.62563,0.1727575,2.541339,2.487982,5,9.064075
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.9474666,0.9474666,0,0,0,0.9474666,405.014,2.637218,0,0,3.837373,0.9973333,0.9474666,0,0,0.2028214,10.44273,0.2028214,0,0.2028214,14.00003,100,0.1727353,1.042213,3.069898,0,14.28011
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,4.792569,4.792569,1.462569,0,0.5642813,4.792569,83.50062,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1727353,5.271826,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.114719,2.114719,0,0,0,2.114719,166.9363,1.304214,0,0,3.530234,2.22602,2.114719,0,0,0,10.62527,0,0,0,14.00003,100,0.1727353,2.326191,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727353,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.089297,3.089297,1.25,0,0.50625,3.089297,120.7458,1.794093,0,0,3.730195,1.936102,1.839297,0,0,0,10.62527,0,0,0,14.00003,100,0.1727353,3.398227,2.984156,5,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.4737391,0.4737391,0,0,0,0.4737391,639.3821,2.530331,0,0,3.029003,0.4986728,0.4737391,0,0,0,10.62527,0,0,0,14.00003,100,0.1727353,0.521113,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2052059,0.2052059,0,0,0,0.2052059,851.0803,1.53046,0,0,1.746467,0.2160062,0.2052059,0,0,0,10.62527,0,0,0,14.00003,100,0.1727353,0.2257265,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727353,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,3.143359,3.143359,3.014472,0,0.987951,3.143359,4.316095,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.1727353,3.457695,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.101707,1.101707,0,0,0,1.101707,0,0,0,0,0,1.159691,1.101707,0,0,0,10.62527,0,1.159691,-1.159691,12.77761,91.26843,0.1727353,1.211878,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2829627,0.2829627,0,0,0,0.2829627,0,0,0,0,0,0.2978555,0.2829627,0,0,1.288546,9.465583,0,0.2978555,-0.2978555,12.46364,89.02581,0.1727353,0.311259,0,0,9.465583
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,5.57948,5.57948,5,0,1.53,5.57948,0,0,0,0,0,0.6099789,0.5794799,0,0,1.619497,9.167727,0,0.6099789,-0.6099789,11.82066,84.43315,0.1727353,6.137428,0,5,9.167727
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.229383,1.229383,0,0,0,1.229383,0,0,2.220446E-16,0,0,1.294087,1.229383,0,0,2.297251,8.557749,0,1.294087,-1.294087,10.45658,74.68968,0.1727353,1.352321,0,0,8.557749
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1158877,0.1158877,0,0,0,0.1158877,0,0,0,0,0,0.1219871,0.1158877,0,0,3.735126,7.263661,0,0.1219871,-0.1219871,10.32799,73.77122,0.1727353,0.1274765,0,0,7.263661
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.5488259,0.5488259,0,0,0,0.5488259,0,0,1.110223E-16,0,0,0.5777115,0.5488259,0,0,3.870667,7.141674,0,0.5777115,-0.5777115,9.719029,69.4215,0.1727353,0.6037084,0,0,7.141674
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.4428233,0.4428233,0,0,0,0.4428233,0,0,5.551115E-17,0,0,0.4661298,0.4428233,0,0,4.512568,6.563962,0,0.4661298,-0.4661298,9.227686,65.91191,0.1727353,0.4871056,0,0,6.563962
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.5282753,0.5282753,0,0,0,0.5282753,0,0,1.110223E-16,0,0,0.5560792,0.5282753,0,0,5.03049,6.097833,0,0.5560792,-0.5560792,8.641527,61.72507,0.1727353,0.5811028,0,0,6.097833
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.648356,5.541753,0,0,0,8.641527,61.72507,0.1727353,0,0,0,5.541753
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.3528117,0.3528117,0,0,0,0.3528117,0,0,0,0,0,0.3713807,0.3528117,0,0,5.648356,5.541753,0,0.3713807,-0.3713807,8.250057,58.92886,0.1727353,0.3880928,0,0,5.541753
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.5404649,0.5404649,0,0,0,0.5404649,0,0,1.110223E-16,0,0,0.5689105,0.5404649,0,0,6.061001,5.170373,0,0.5689105,-0.5689105,7.650373,54.64541,0.1727353,0.5945114,0,0,5.170373
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.09464134,0.09464134,0,0,0,0.09464134,121.2713,0,0,0,0.1147728,0.09962246,0.09464134,0,0,6.693124,4.601462,0.01515037,0,0.01515037,7.664746,54.74807,0.1727337,0.1041055,0.09181827,0,4.716235
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.107316,2.107316,0,0,0,2.107316,43.21179,0,0,0,0.9106088,2.218227,2.107316,0,0,6.677974,4.615098,0,1.307618,-1.307618,6.286395,44.90273,0.1727337,2.318047,0.7284871,0,5.525706
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,6.704881,6.704881,5,0,1.53,6.704881,29.32564,0,0,0,1.966249,1.794611,1.704881,0,0,8.130883,3.307479,0.171638,0,0.171638,6.449225,46.0658,0.1727462,7.375369,1.573,5,5.273729
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.836848,1.836848,4.771089,0,1.467507,1.836848,135.3758,0,0,0,2.486648,0,0,2.934241,2.787529,7.959245,3.461954,5.274177,0,5.274177,11.45275,81.80518,0.1728451,2.020533,1.989319,5,5.948602
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.8653933,0.8653933,0,0,0,0.8653933,451.2302,0.3089072,0,0,3.904916,0.9109403,0.8653933,0,0,2.685068,8.208713,2.685068,0,2.685068,14.00003,100,0.1725532,0.9519327,3.123933,0,12.11363
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.063439,3.063439,1.25,0,0.50625,3.063439,145.3143,2.542731,0,0,4.451615,1.908884,1.813439,0,0,0,10.62527,0,0,0,14.00003,100,0.1725532,3.369783,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.408136,2.408136,0,0,0,2.408136,188.8756,2.013501,0,0,4.548381,2.53488,2.408136,0,0,0,10.62527,0,0,0,14.00003,100,0.1725532,2.648949,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.559904,1.559904,0,0,0,1.559904,236.1641,2.041929,0,0,3.683933,1.642004,1.559904,0,0,0,10.62527,0,0,0,14.00003,100,0.1725532,1.715894,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725532,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.9799224,0.9799224,0,0,0,0.9799224,194.0165,0.869714,0,0,1.901211,1.031497,0.9799224,0,0,0,10.62527,0,0,0,14.00003,100,0.1725532,1.077915,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725532,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.877966,2.877966,0,0,0,2.877966,29.53778,0,0,0,0.8500872,3.029438,2.877966,0,0,0,10.62527,0,2.179351,-2.179351,11.70279,83.59119,0.1725532,3.165763,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.748912,2.748912,0,0,0,2.748912,4.967982,0,0,0,0.1365655,2.893592,2.748912,0,0,2.421501,8.445924,0,2.757026,-2.757026,8.79663,62.83295,0.1725532,3.023803,0.1092524,0,8.582489
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.820021,1.820021,0,0,0,1.820021,0,0,2.220446E-16,0,0,1.915811,1.820021,0,0,5.484863,5.688897,0,1.915811,-1.915811,6.777188,48.40839,0.1725532,2.002023,0,0,5.688897
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.208937,2.208937,0,0,0,2.208937,0,0,4.440892E-16,0,0,2.325197,2.208937,0,0,7.613542,3.773086,0,2.325197,-2.325197,4.326215,30.90147,0.1725532,2.429831,0,0,3.773086
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19709,1.447889,0,0,0,4.326215,30.90147,0.1725532,0,0,0,1.447889
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2393795,0.2393795,0,0,0,0.2393795,0,0,5.551115E-17,0,0,0.2519784,0.2393795,0,0,10.19709,1.447889,0,0.2519784,-0.2519784,4.060606,29.00427,0.1725532,0.2633174,0,0,1.447889
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.6463501,0.6463501,0,0,0,0.6463501,0,0,0,0,0,0.6803685,0.6463501,0,0,10.47707,1.195911,0,0.6803685,-0.6803685,3.343435,23.88163,0.1725532,0.7109851,0,0,1.195911
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.09231828,0.09231828,0,0,0,0.09231828,0,0,1.387779E-17,0,0,0.09717713,0.09231828,0,0,11.23304,0.5155426,0,0.09717713,-0.09717713,3.241001,23.14996,0.1725532,0.1015501,0,0,0.5155426
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.03226136,0.03226136,0,0,0,0.03226136,0,0,0,0,0,0.03395933,0.03226136,0,0,11.34101,0.4183654,0,0.03395933,-0.03395933,3.205205,22.89428,0.1725532,0.0354875,0,0,0.4183654
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37874,0.3844061,0,0,0,3.205205,22.89428,0.1725532,0,0,0,0.3844061
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.09514616,0.09514616,0,0,0,0.09514616,0,0,1.387779E-17,0,0,0.1001538,0.09514616,0,0,11.37874,0.3844061,0,0.1001538,-0.1001538,3.099634,22.1402,0.1725532,0.1046608,0,0,0.3844061
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.042275,1.042275,4.547538,0,1.406478,1.042275,0,0,0,0,0,0,0,3.505263,3.33,11.49002,0.2842522,3.33,0,3.33,6.258749,44.70526,0.1728203,1.146502,0,5,0.2842522
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.9228804,0.9228804,4.428144,0,1.373883,0.9228804,0,0,0,0,0,0,0,3.505263,3.33,8.160025,3.281252,3.33,0,3.33,9.417865,67.27032,0.1730636,1.015168,0,5,3.281252
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,4.830024,6.278252,3.442832,0,3.442832,12.68402,90.59997,0.1731188,0,0.09026522,5,6.391084
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1365702,0.1365702,0,0,0,0.1365702,606.1187,0,0,0,0.8277777,0.1437581,0.1365702,0,0,1.387193,9.376801,0.6840196,0,0.6840196,13.33294,95.23509,0.1730448,0.1502273,0.6622221,0,10.20458
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.873531,1.873531,0,0,0,1.873531,74.9652,0,2.220446E-16,0,1.404497,1.972138,1.873531,0,0,0.7031733,9.992418,0,0.5676418,-0.5676418,12.73459,90.96119,0.1730448,2.060885,1.123597,0,11.39691
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.5762601,0.5762601,0,0,0,0.5762601,175.5712,0,0,0,1.011747,0.6065896,0.5762601,0,0,1.333886,9.424776,0.4051574,0,0.4051574,13.11896,93.70666,0.173001,0.6338862,0.8093976,0,10.43652
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.654988,2.654988,0,0,0,2.654988,73.83868,0,4.440892E-16,0,1.960408,2.794724,2.654988,0,0,0.928729,9.789418,0,0.8343161,-0.8343161,12.23951,87.42491,0.173001,2.920486,1.568326,0,11.74983
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.697773,2.697773,0,0,0,2.697773,57.00417,0,4.440892E-16,0,1.537843,2.839761,2.697773,0,0,1.855747,8.955102,0,1.301918,-1.301918,10.86717,77.62249,0.173001,2.96755,1.230274,0,10.49294
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.8498015,0.8498015,0,0,0,0.8498015,304.0256,0,0,0,2.583614,0.8945279,0.8498015,0,0,3.302322,7.653184,1.689086,0,1.689086,12.46958,89.06823,0.1728188,0.9347817,2.066891,0,10.2368
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.891267,1.891267,0,0,0,1.891267,148.0118,0,0,0,2.799298,1.990807,1.891267,0,0,1.613236,9.173362,0.8084905,0,0.8084905,13.23658,94.54681,0.1727317,2.080394,2.239438,0,11.97266
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,5.273991,5.273991,4.104732,0,1.285592,5.273991,38.5959,1.110223E-16,0,0,2.035544,1.230798,1.169258,0,0,0.8047459,9.901003,0.8047459,0,0.8047459,14.00003,100,0.1727895,5.801389,1.628435,5,11.93655
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.87487,1.87487,0,0,0,1.87487,33.31611,0,2.220446E-16,0,0.6246338,1.973547,1.87487,0,0,0,10.62527,0,1.348914,-1.348914,12.57815,89.84373,0.1727895,2.062357,0.499707,0,11.24991
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,1.498793,9.276361,0.9848706,0,0.9848706,13.51248,96.51751,0.1726836,0,0.7878965,0,10.26123
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.978683,1.978683,0,0,0,1.978683,33.46812,0,2.220446E-16,0,0.662228,2.082824,1.978683,0,0,0.5139223,10.16274,0,1.420596,-1.420596,12.01504,85.82153,0.1726836,2.176551,0.5297825,0,10.82497
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,2.092363,8.742147,0.05527407,0,0.05527407,12.06748,86.19608,0.1726776,0,0.04421926,0,8.797422
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,6.219003,6.219003,5,0,1.53,6.219003,0,0,0,0,0,1.283161,1.219003,0,0,2.037088,8.791895,0,1.283161,-1.283161,10.71491,76.53488,0.1726776,6.840904,0,5,8.791895
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.227688,1.227688,4.732951,0,1.457096,1.227688,0,0,0,0,0,0,0,3.505263,3.33,3.462823,7.508733,3.33,0,3.33,13.87402,99.09995,0.1729768,1.350456,0,5,7.508733
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,7.261093,7.261093,5,0,1.53,7.261093,0,0,0,0,0,2.380098,2.261093,0,0,0.1328234,10.50573,0,2.380098,-2.380098,11.36518,81.17967,0.1729768,7.987203,0,5,10.50573
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.9025127,0.9025127,0,0,0,0.9025127,0,0,0,0,0,0.9500133,0.9025127,0,0,2.777377,8.125635,0,0.9500133,-0.9500133,10.36378,74.02682,0.1729768,0.992764,0,0,8.125635
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.400393,1.400393,0,0,0,1.400393,0,0,0,0,0,1.474098,1.400393,0,0,3.832947,7.175622,0,1.474098,-1.474098,8.809939,62.92801,0.1729768,1.540432,0,0,7.175622
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.402838,0.402838,0,0,0,0.402838,0,0,0,0,0,0.42404,0.402838,0,0,5.470834,5.701524,0,0.42404,-0.42404,8.362962,59.73532,0.1729768,0.4431218,0,0,5.701524
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.8707296,0.8707296,0,0,0,0.8707296,0,0,1.110223E-16,0,0,0.9165574,0.8707296,0,0,5.941989,5.277484,0,0.9165574,-0.9165574,7.396826,52.83436,0.1729768,0.9578025,0,0,5.277484
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.9227892,0.9227892,0,0,0,0.9227892,0,0,1.110223E-16,0,0,0.971357,0.9227892,0,0,6.960386,4.360927,0,0.971357,-0.971357,6.372926,45.52081,0.1729768,1.015068,0,0,4.360927
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.4433592,0.4433592,0,0,0,0.4433592,0,0,0,0,0,0.4666938,0.4433592,0,0,8.039672,3.38957,0,0.4666938,-0.4666938,5.880987,42.00697,0.1729768,0.4876951,0,0,3.38957
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.172256,1.172256,0,0,0,1.172256,0,0,0,0,0,1.233954,1.172256,0,0,8.558221,2.922876,0,1.233954,-1.233954,4.580286,32.71626,0.1729768,1.289482,0,0,2.922876
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.290124,0.290124,0,0,0,0.290124,0,0,0,0,0,0.3053937,0.290124,0,0,9.92928,1.688922,0,0.3053937,-0.3053937,4.258372,30.41689,0.1729768,0.3191364,0,0,1.688922
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.7685984,0.7685984,0,0,0,0.7685984,4.625001,0,0,0,0.03554768,0.8090509,0.7685984,0,0,10.26861,1.383528,0,0.7735032,-0.7735032,3.443028,24.59301,0.1729768,0.8454582,0.02843815,0,1.419076
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.097549,3.097549,5,0,1.53,3.097549,33.3655,0,0,0,1.033513,0,0,1.902451,1.807328,11.12805,0.6100251,2.840841,0,2.840841,6.138087,43.84339,0.1732147,3.407304,0.8268102,5,1.643538
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3975629,0.3975629,3.902826,0,1.230471,0.3975629,457.4728,0,0,0,1.818742,0,0,3.505263,3.33,8.287213,3.166782,5.148742,0,5.148742,11.02261,78.73279,0.1731609,0.4373192,1.454994,5,4.985524
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,3.310332,3.310332,3.352613,0,1.080263,3.310332,93.46387,0,0,0,3.093965,0,0,0.04228128,0.04016722,3.138471,7.80065,3.134132,0,3.134132,13.99591,99.9706,0.1732195,3.641365,2.475172,5,10.89462
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.398106,0,0,3.402446,0,0,0,0,0.004339395,10.62137,0.004339395,0,0.004339395,14.00003,100,0.1732191,0,2.721956,0,14.02381
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.451355,1.451355,0,0,0,1.451355,291.6053,2.704486,0,0,4.232228,1.527742,1.451355,0,0,0,10.62527,0,0,0,14.00003,100,0.1732191,1.59649,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,3.478213,3.478213,1.25,0,0.50625,3.478213,116.8129,1.717514,0,0,4.063001,2.345487,2.228213,0,0,0,10.62527,0,0,0,14.00003,100,0.1732191,3.826034,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.208937,2.208937,0,0,0,2.208937,154.1656,1.080224,0,0,3.405421,2.325197,2.208937,0,0,0,10.62527,0,0,0,14.00003,100,0.1732191,2.429831,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.480181,1.480181,0,0,0,1.480181,190.547,1.262355,0,0,2.82044,1.558085,1.480181,0,0,0,10.62527,0,0,0,14.00003,100,0.1732191,1.628199,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.8929223,0.8929223,0,0,0,0.8929223,248.2134,1.276435,0,0,2.216353,0.9399182,0.8929223,0,0,0,10.62527,0,0,0,14.00003,100,0.1732191,0.9822146,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732191,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.411172,2.411172,0,0,0,2.411172,39.12734,0,0,0,0.9434274,2.538076,2.411172,0,0,0,10.62527,0,1.594648,-1.594648,12.31912,87.99355,0.1732191,2.652289,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.372738,2.372738,0,0,0,2.372738,5.870503,0,4.440892E-16,0,0.1392917,2.497619,2.372738,0,0,1.771832,9.030626,0,2.358328,-2.358328,9.833225,70.23718,0.1732191,2.610012,0.1114334,0,9.169917
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.190974,1.190974,0,0,0,1.190974,0,0,0,0,0,1.253657,1.190974,0,0,4.392196,6.672298,0,1.253657,-1.253657,8.511755,60.79813,0.1732191,1.310071,0,0,6.672298
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,4.185233,4.185233,5,0,1.53,4.185233,0,0,0,0,0,0,0,0.8147672,0.7740288,5.785148,5.418641,0.7740288,0,0.7740288,9.246063,66.04317,0.1732888,4.603756,0,5,5.418641
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.93901,1.93901,5,0,1.53,1.93901,0,0,0,0,0,0,0,3.06099,2.90794,5.011119,6.115267,2.90794,0,2.90794,12.00478,85.74824,0.1735503,2.132911,0,5,6.115267
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.5153471,0.5153471,0,0,0,0.5153471,0,0,1.110223E-16,0,0,0.5424706,0.5153471,0,0,2.103179,8.732413,0,0.5424706,-0.5424706,11.43296,81.66386,0.1735503,0.5668818,0,0,8.732413
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705924,8.189942,0,0,0,11.43296,81.66386,0.1735503,0,0,0,8.189942
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705924,8.189942,0,0,0,11.43296,81.66386,0.1735503,0,0,0,8.189942
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.154263,0.154263,0,0,0,0.154263,0,0,0,0,0,0.1623821,0.154263,0,0,2.705924,8.189942,0,0.1623821,-0.1623821,11.2618,80.44125,0.1735503,0.1696893,0,0,8.189942
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2243246,0.2243246,0,0,0,0.2243246,0,0,2.775558E-17,0,0,0.2361311,0.2243246,0,0,2.886348,8.027561,0,0.2361311,-0.2361311,11.01289,78.66337,0.1735503,0.246757,0,0,8.027561
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.05653212,0.05653212,0,0,0,0.05653212,0,0,6.938894E-18,0,0,0.05950749,0.05653212,0,0,3.148716,7.79143,0,0.05950749,-0.05950749,10.95017,78.21532,0.1735503,0.06218533,0,0,7.79143
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.5183464,0.5183464,0,0,0,0.5183464,0,0,1.110223E-16,0,0,0.5456278,0.5183464,0,0,3.214836,7.731922,0,0.5456278,-0.5456278,10.37502,74.10717,0.1735503,0.5701811,0,0,7.731922
