Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.4366568,0.4366568,0,0,0,0.4366568,0,0,5.551115E-17,0,0,0.4596387,0.4366568,0,0,3.821089,7.186294,0,0.4596387,-0.4596387,9.890523,70.64645,0.1735503,0.4803225,0,0,7.186294
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,4.331799,6.726655,0.1104965,0,0.1104965,9.995349,71.39521,0.1735385,0,0.0883972,0,6.837152
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,3.662689,3.662689,5,0,1.53,3.662689,11.5903,0,0,0,0.4245167,0,0,1.337311,1.270445,4.221302,6.826102,1.694962,0,1.694962,11.60333,82.88078,0.1736823,4.028958,0.3396134,5,7.250619
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.117695,3.117695,4.528547,0,1.401294,3.117695,33.39749,0,0,0,1.041232,0,0,1.410853,1.34031,2.52634,8.351568,2.381542,0,2.381542,13.86266,99.01881,0.1738754,3.429464,0.8329854,5,9.3928
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.705945,2.705945,0,0,0,2.705945,54.24977,0,4.440892E-16,0,1.467969,2.848363,2.705945,0,0,0.1447981,10.49496,0,1.380394,-1.380394,12.4076,88.62552,0.1738754,2.976539,1.174375,0,11.96292
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.9582837,0.9582837,0,0,0,0.9582837,204.9955,0,0,0,1.964439,1.00872,0.9582837,0,0,1.678569,9.114562,0.9557191,0,0.9557191,13.31427,95.10175,0.1737734,1.054112,1.571551,0,11.079
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.307398,1.307398,0,0,0,1.307398,175.8273,0.1997039,0,0,2.298763,1.376209,1.307398,0,0,0.7228502,9.974709,0.7228502,0,0.7228502,14.00003,100,0.1736963,1.438138,1.83901,0,12.27347
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.096444,2.096444,0,0,0,2.096444,114.7929,0.1997854,0,0,2.406569,2.206783,2.096444,0,0,0,10.62527,0,0,0,14.00003,100,0.1736963,2.306088,1.925255,0,13.03184
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.416247,2.416247,0,0,0,2.416247,107.4429,0.05266835,0,0,2.596087,2.543418,2.416247,0,0,0,10.62527,0,0,0,14.00003,100,0.1736963,2.657872,2.076869,0,13.22136
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.773715,1.773715,0,0,0,1.773715,105.8527,0.01045752,0,0,1.877525,1.867068,1.773715,0,0,0,10.62527,0,0,0,14.00003,100,0.1736963,1.951086,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.746044,0.746044,0,0,0,0.746044,100.6928,0,0,0,0.7512129,0.7853094,0.746044,0,0,0,10.62527,0,0.03409654,-0.03409654,13.96409,99.74328,0.1736963,0.8206484,0.6009703,0,11.37649
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.717924,1.717924,0,0,0,1.717924,49.25002,0,2.220446E-16,0,0.846078,1.808341,1.717924,0,0,0.03788504,10.59118,0,0.9622634,-0.9622634,12.94977,92.49819,0.1736963,1.889717,0.6768624,0,11.43726
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,1.107067,9.628914,0.5839761,0,0.5839761,13.50378,96.45538,0.1736341,0,0.4671809,0,10.21289
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.352142,2.352142,0,0,0,2.352142,4.660875,0,0,0,0.1096304,2.475939,2.352142,0,0,0.5230904,10.15449,0,2.366308,-2.366308,11.00947,78.63893,0.1736341,2.587356,0.08770432,0,10.26412
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.755187,2.755187,0,0,0,2.755187,0,0,0,0,0,2.900197,2.755187,0,0,3.152322,7.788184,0,2.900197,-2.900197,7.952397,56.80272,0.1736341,3.030705,0,0,7.788184
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.374763,4.887988,0,0,0,7.952397,56.80272,0.1736341,0,0,0,4.887988
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.7586161,0.7586161,0,0,0,0.7586161,0,0,1.110223E-16,0,0,0.7985433,0.7586161,0,0,6.374763,4.887988,0,0.7985433,-0.7985433,7.110659,50.79032,0.1736341,0.8344777,0,0,4.887988
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.5391967,0.5391967,0,0,0,0.5391967,0,0,0,0,0,0.5675755,0.5391967,0,0,7.262033,4.089445,0,0.5675755,-0.5675755,6.512382,46.51692,0.1736341,0.5931164,0,0,4.089445
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.9727264,0.9727264,0,0,0,0.9727264,0,0,1.110223E-16,0,0,1.023923,0.9727264,0,0,7.892673,3.521869,0,1.023923,-1.023923,5.433072,38.80758,0.1736341,1.069999,0,0,3.521869
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.7781541,0.7781541,0,0,0,0.7781541,0,0,1.110223E-16,0,0,0.8191095,0.7781541,0,0,9.030364,2.497947,0,0.8191095,-0.8191095,4.569655,32.64033,0.1736341,0.8559694,0,0,2.497947
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.3723192,0.3723192,0,0,0,0.3723192,0,0,5.551115E-17,0,0,0.391915,0.3723192,0,0,9.940486,1.678837,0,0.391915,-0.391915,4.15654,29.68951,0.1736341,0.4095511,0,0,1.678837
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.2605572,0.2605572,0,0,0,0.2605572,0,0,5.551115E-17,0,0,0.2742707,0.2605572,0,0,10.37595,1.286922,0,0.2742707,-0.2742707,3.867434,27.62447,0.1736341,0.2866129,0,0,1.286922
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2592951,0.2592951,0,0,0,0.2592951,0,0,5.551115E-17,0,0,0.2729422,0.2592951,0,0,10.68069,1.012651,0,0.2729422,-0.2729422,3.579727,25.56943,0.1736341,0.2852246,0,0,1.012651
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98396,0.739709,0,0,0,3.579727,25.56943,0.1736341,0,0,0,0.739709
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.339373,0.339373,0,0,0,0.339373,0,0,5.551115E-17,0,0,0.3572347,0.339373,0,0,10.98396,0.739709,0,0.3572347,-0.3572347,3.203169,22.87973,0.1736341,0.3733103,0,0,0.739709
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,11.38089,0.3824742,0.07501518,0,0.07501518,3.274334,23.38806,0.1736261,0,0.06001214,0,0.4574894
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.063427,1.063427,4.56869,0,1.412252,1.063427,89.99224,0,0,0,0.9570017,0,0,3.505263,3.33,11.30587,0.4499879,4.287002,0,4.287002,7.341341,52.43805,0.1737866,1.16977,0.7656014,5,1.40699
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,3.505263,0,1.121937,0,0,0,0,0,1.832142,0,0,3.505263,3.33,7.018872,4.30829,5.162141,0,5.162141,12.23858,87.41824,0.1736567,0,1.465713,5,6.140431
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.562834,1.562834,0,0,0,1.562834,144.9238,0,0,0,2.264917,1.645088,1.562834,0,0,1.85673,8.954217,0.6198291,0,0.6198291,12.8266,91.61839,0.1735911,1.719117,1.811934,0,11.21913
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.8236158,0.8236158,0,0,0,0.8236158,398.0518,1.174553,0,0,3.278418,0.866964,0.8236158,0,0,1.236901,9.512063,1.236901,0,1.236901,14.00003,100,0.1734603,0.9059774,2.622735,0,12.79048
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.542077,2.542077,0,0,0,2.542077,156.5806,1.30453,0,0,3.9804,2.67587,2.542077,0,0,0,10.62527,0,0,0,14.00003,100,0.1734603,2.796285,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,3.65232,3.65232,1.25,0,0.50625,3.65232,89.89181,0.7543786,0,0,3.283137,2.528758,2.40232,0,0,0,10.62527,0,0,0,14.00003,100,0.1734603,4.017552,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,4.814012,4.814012,1.484012,0,0.5701351,4.814012,81.45293,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1734603,5.295413,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.298628,1.298628,0,0,0,1.298628,227.7721,1.590935,0,0,2.957911,1.366976,1.298628,0,0,0,10.62527,0,0,0,14.00003,100,0.1734603,1.428491,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.538412,2.538412,0,0,0,2.538412,86.2344,0,0,0,2.188985,2.672013,2.538412,0,0,0,10.62527,0,0.4830283,-0.4830283,13.49087,96.36317,0.1734603,2.792254,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1243109,0.1243109,0,0,0,0.1243109,945.8479,0.50824,0,0,1.175792,0.1308535,0.1243109,0,0,0.5366981,10.14225,0.5366981,0,0.5366981,14.00003,100,0.1734036,0.136742,0.9406334,0,11.31804
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.063001,2.063001,0,0,0,2.063001,33.21375,0,0,0,0.6851999,2.17158,2.063001,0,0,0,10.62527,0,1.48638,-1.48638,12.43325,88.80872,0.1734036,2.269301,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.094076,3.094076,4.530979,0,1.401957,3.094076,4.492608,0,0,0,0.1390047,0,0,1.436902,1.365057,1.651534,9.138894,1.504062,0,1.504062,13.86012,99.00069,0.1735345,3.403484,0.1112038,5,9.277899
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.028473,1.028473,0,0,0,1.028473,0,0,0,0,0,1.082603,1.028473,0,0,0.1474716,10.49255,0,1.082603,-1.082603,12.71896,90.84953,0.1735345,1.13132,0,0,10.49255
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.350364,9.409946,0,0,0,12.71896,90.84953,0.1735345,0,0,0,9.409946
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.4150734,0.4150734,0,0,0,0.4150734,0,0,5.551115E-17,0,0,0.4369194,0.4150734,0,0,1.350364,9.409946,0,0.4369194,-0.4369194,12.25841,87.55988,0.1735345,0.4565807,0,0,9.409946
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1903496,0.1903496,0,0,0,0.1903496,0,0,2.775558E-17,0,0,0.200368,0.1903496,0,0,1.83583,8.973027,0,0.200368,-0.200368,12.0472,86.05126,0.1735345,0.2093846,0,0,8.973027
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2673397,0.2673397,0,0,0,0.2673397,0,0,0,0,0,0.2814102,0.2673397,0,0,2.058461,8.772659,0,0.2814102,-0.2814102,11.75057,83.93246,0.1735345,0.2940737,0,0,8.772659
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.6432671,0.6432671,0,0,0,0.6432671,0,0,1.110223E-16,0,0,0.6771232,0.6432671,0,0,2.371139,8.491249,0,0.6771232,-0.6771232,11.03682,78.83425,0.1735345,0.7075938,0,0,8.491249
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.7158403,0.7158403,0,0,0,0.7158403,0,0,1.110223E-16,0,0,0.7535161,0.7158403,0,0,3.123498,7.814126,0,0.7535161,-0.7535161,10.24254,73.16087,0.1735345,0.7874243,0,0,7.814126
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.3841475,0.3841475,0,0,0,0.3841475,0,0,5.551115E-17,0,0,0.4043657,0.3841475,0,0,3.960738,7.060609,0,0.4043657,-0.4043657,9.816302,70.11631,0.1735345,0.4225622,0,0,7.060609
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.5758701,0.5758701,0,0,0,0.5758701,0,0,0,0,0,0.6061791,0.5758701,0,0,4.410034,6.656244,0,0.6061791,-0.6061791,9.177334,65.55225,0.1735345,0.6334571,0,0,6.656244
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.233866,0.233866,0,0,0,0.233866,0,0,2.775558E-17,0,0,0.2461748,0.233866,0,0,5.083566,6.050065,0,0.2461748,-0.2461748,8.917843,63.69875,0.1735345,0.2572526,0,0,6.050065
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.9688915,0.9688915,0,0,0,0.9688915,0,0,1.110223E-16,0,0,1.019886,0.9688915,0,0,5.357093,5.80389,0,1.019886,-1.019886,7.842789,56.01981,0.1735345,1.065781,0,0,5.80389
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.672564,0.672564,0,0,0,0.672564,12.17868,0,0,0,0.08190942,0.7079621,0.672564,0,0,6.4903,4.784004,0,0.6260527,-0.6260527,7.182871,51.30612,0.1735345,0.7398204,0.06552754,0,4.865914
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.9596666,0.9596666,0,0,0,0.9596666,32.49266,0,1.110223E-16,0,0.3118212,1.010175,0.9596666,0,0,7.185914,4.157951,0,0.6983541,-0.6983541,6.446742,46.04806,0.1735345,1.055633,0.249457,0,4.469773
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,5.816889,5.816889,5,0,1.53,5.816889,12.94976,0,0,0,0.753273,0.8598832,0.816889,0,0,7.961863,3.459597,0,0.1066102,-0.1066102,6.334364,45.24537,0.1735345,6.398578,0.6026184,5,4.212871
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,3.713731,3.713731,5,0,1.53,3.713731,41.08101,0,0,0,1.525638,0,0,1.286269,1.221955,8.080318,3.352987,2.747594,0,2.747594,8.940961,63.86388,0.1737489,4.085104,1.22051,5,4.878625
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,4.289781,4.289781,5,0,1.53,4.289781,43.70997,0,0,0,1.875062,0,0,0.7102196,0.6747086,5.332725,5.825821,2.54977,0,2.54977,11.35989,81.14188,0.1739385,4.718759,1.500049,5,7.700883
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.346129,1.346129,0,0,0,1.346129,112.9583,0,0,0,1.520565,1.416978,1.346129,0,0,2.782955,8.120615,0.1035872,0,0.1035872,11.45816,81.84381,0.1739276,1.480742,1.216452,0,9.64118
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,3.648088,3.648088,3.187505,0,1.035189,3.648088,86.73562,0,0,0,3.164191,0.4848234,0.4605822,0,0,2.679368,8.213843,2.679368,0,2.679368,14.00003,100,0.1740012,4.012896,2.531353,5,11.37803
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.226016,1.226016,0,0,0,1.226016,214.1406,1.334854,0,0,2.625397,1.290543,1.226016,0,0,0,10.62527,0,0,0,14.00003,100,0.1740012,1.348617,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,4.162766,4.162766,1.409765,0,0.5498658,4.162766,69.61466,0,0,0,2.897895,2.897895,2.753,0,0,0,10.62527,0,0,0,14.00003,100,0.1740012,4.579042,2.318316,5,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.570992,2.570992,0,0,0,2.570992,45.40487,0,4.440892E-16,0,1.167355,2.706307,2.570992,0,0,0,10.62527,0,1.538952,-1.538952,12.37783,88.4129,0.1740012,2.828091,0.9338843,0,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.254699,2.254699,0,0,0,2.254699,41.95274,0,4.440892E-16,0,0.9459081,2.373368,2.254699,0,0,1.709946,9.086323,0,1.427459,-1.427459,10.87316,77.66525,0.1740012,2.480169,0.7567265,0,10.03223
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,3.598219,3.598219,5,0,1.53,3.598219,16.28558,0,0,0,0.5859907,0,0,1.401781,1.331692,3.296012,7.658863,1.917683,0,1.917683,12.69243,90.66003,0.1741587,3.958041,0.4687925,5,8.244854
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,3.898556,3.898556,5,0,1.53,3.898556,3.743941,0,0,0,0.1459596,0,0,1.101443,1.046371,1.37833,9.384777,1.192331,0,1.192331,13.82357,98.73962,0.1742605,4.288412,0.1167677,5,9.530737
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,8.104234,8.104234,5,0,1.53,8.104234,0,0,0,0.5846575,0,3.267615,3.104234,0,0,0.1859987,10.45788,0,3.267615,-3.267615,10.37921,74.13703,0.1742605,8.914658,0,5,10.45788
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,6.748236,6.748236,5,0,1.53,6.748236,0,0,0,0,0,1.840249,1.748236,0,0,3.816682,7.19026,0,1.840249,-1.840249,8.439413,60.2814,0.1742605,7.42306,0,5,7.19026
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,5.703099,5.703099,5,0,1.53,5.703099,0,0,0,0,0,0.7401046,0.7030994,0,0,5.861403,5.350012,0,0.7401046,-0.7401046,7.659274,54.70899,0.1742605,6.273409,0,5,5.350012
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.683741,4.609907,3.33,0,3.33,10.81839,77.27406,0.1743231,0,0,5,4.609907
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2761708,0.2761708,3.781434,0,1.197331,0.2761708,0,0,0,0,0,0,0,3.505263,3.33,3.353741,7.606907,3.33,0,3.33,13.9775,99.83912,0.1744359,0.3037879,0,5,7.606907
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.31715,1.31715,0,0,0,1.31715,0,0,0,0,0,1.386474,1.31715,0,0,0.02374127,10.60391,0,1.386474,-1.386474,12.51603,89.40006,0.1744359,1.448865,0,0,10.60391
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.3662975,0.3662975,0,0,0,0.3662975,0,0,5.551115E-17,0,0,0.3855764,0.3662975,0,0,1.564268,9.217433,0,0.3855764,-0.3855764,12.1096,86.49697,0.1744359,0.4029273,0,0,9.217433
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.4584993,0.4584993,0,0,0,0.4584993,0,0,5.551115E-17,0,0,0.4826309,0.4584993,0,0,1.992686,8.831857,0,0.4826309,-0.4826309,11.60086,82.86314,0.1744359,0.5043492,0,0,8.831857
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.4963397,0.4963397,0,0,0,0.4963397,0,0,5.551115E-17,0,0,0.5224628,0.4963397,0,0,2.528942,8.349226,0,0.5224628,-0.5224628,11.05014,78.92941,0.1744359,0.5459737,0,0,8.349226
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.08693558,0.08693558,0,0,0,0.08693558,0,0,1.387779E-17,0,0,0.09151114,0.08693558,0,0,3.109457,7.826763,0,0.09151114,-0.09151114,10.95368,78.24039,0.1744359,0.09562914,0,0,7.826763
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.3393992,0.3393992,0,0,0,0.3393992,0,0,0,0,0,0.3572623,0.3393992,0,0,3.211136,7.735252,0,0.3572623,-0.3572623,10.57709,75.55049,0.1744359,0.3733391,0,0,7.735252
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.4922028,0.4922028,0,0,0,0.4922028,19.53049,0,0,0,0.0961296,0.5181082,0.4922028,0,0,3.608094,7.37799,0,0.4219786,-0.4219786,10.13229,72.37332,0.1744359,0.541423,0.07690368,0,7.474119
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.003258247,0.003258247,0,0,0,0.003258247,24045.34,0,0,0,0.7834566,0.003429734,0.003258247,0,0,4.076959,6.956011,0.7800269,0,0.7800269,10.87228,77.65901,0.174354,0.003584072,0.6267653,0,7.739468
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.148484,2.148484,0,0,0,2.148484,68.15266,0,0,0,1.464249,2.261563,2.148484,0,0,3.296932,7.658035,0,0.7973133,-0.7973133,10.03184,71.65587,0.174354,2.363333,1.171399,0,9.122285
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.09858207,0.09858207,0,0,0,0.09858207,2967.933,0,0,0,2.92585,0.1037706,0.09858207,0,0,4.182836,6.860722,2.822079,0,2.822079,12.7091,90.77911,0.1740585,0.1084403,2.34068,0,9.786572
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.938243,2.938243,0,0,0,2.938243,119.4844,0,0,0,3.510743,3.092888,2.938243,0,0,1.360757,9.400593,0.4178555,0,0.4178555,13.10551,93.61063,0.1740149,3.232068,2.808594,0,12.91134
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.646345,1.646345,0,0,0,1.646345,216.6209,0.890432,0,0,3.566328,1.732995,1.646345,0,0,0.9429011,9.776663,0.9429011,0,0.9429011,14.00003,100,0.1739164,1.81098,2.853062,0,13.34299
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1739164,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.282421,2.282421,0,0,0,2.282421,142.3607,0.8467233,0,0,3.249272,2.402548,2.282421,0,0,0,10.62527,0,0,0,14.00003,100,0.1739164,2.510663,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,5.895537,5.895537,3.477919,0,1.114472,5.895537,43.16589,0,0,0,2.544861,2.544861,2.417618,0,0,0,10.62527,0,0,0,14.00003,100,0.1739164,6.485091,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.5407497,0.5407497,0,0,0,0.5407497,445.4733,1.839685,0,0,2.408895,0.5692102,0.5407497,0,0,0,10.62527,0,0,0,14.00003,100,0.1739164,0.5948246,1.927116,0,13.03417
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.9010518,0.9010518,0,0,0,0.9010518,130.0803,0.2236154,0,0,1.172091,0.9484755,0.9010518,0,0,0,10.62527,0,0,0,14.00003,100,0.1739164,0.9911569,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,4.318211,4.318211,3.486773,0,1.116889,4.318211,20.2676,1.110223E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.1739164,4.750031,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.823585,1.823585,0,0,0,1.823585,7.753515,0,2.220446E-16,0,0.141392,1.919564,1.823585,0,0,0,10.62527,0,1.778172,-1.778172,12.12567,86.61176,0.1739164,2.005944,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.975746,8.847102,0,0,0,12.12567,86.61176,0.1739164,0,0,0,8.847102
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,5.202738,5.202738,5,0,1.53,5.202738,0,0,0,0,0,0.2134089,0.2027384,0,0,1.975746,8.847102,0,0.2134089,-0.2134089,11.90072,85.00496,0.1739164,5.723012,0,5,8.847102
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,4.750042,4.750042,5,0,1.53,4.750042,0,0,0,0,0,0,0,0.2499582,0.2374603,2.212867,8.633694,0.2374603,0,0.2374603,12.12599,86.61406,0.1739371,5.225046,0,5,8.633694
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.4155826,0.4155826,0,0,0,0.4155826,0,0,5.551115E-17,0,0,0.4374554,0.4155826,0,0,1.975407,8.847408,0,0.4374554,-0.4374554,11.66487,83.32036,0.1739371,0.4571409,0,0,8.847408
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.461468,8.409952,0,0,0,11.66487,83.32036,0.1739371,0,0,0,8.409952
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.9251904,0.9251904,0,0,0,0.9251904,0,0,1.110223E-16,0,0,0.9738847,0.9251904,0,0,2.461468,8.409952,0,0.9738847,-0.9738847,10.63831,75.98777,0.1739371,1.017709,0,0,8.409952
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1807026,0.1807026,0,0,0,0.1807026,0,0,0,0,0,0.1902132,0.1807026,0,0,3.543563,7.436068,0,0.1902132,-0.1902132,10.43781,74.55562,0.1739371,0.1987728,0,0,7.436068
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.711098,0.711098,0,0,0,0.711098,0,0,1.110223E-16,0,0,0.7485242,0.711098,0,0,3.75491,7.245855,0,0.7485242,-0.7485242,9.648793,68.91982,0.1739371,0.7822078,0,0,7.245855
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.5217658,0.5217658,0,0,0,0.5217658,0,0,1.110223E-16,0,0,0.5492271,0.5217658,0,0,4.586604,6.497331,0,0.5492271,-0.5492271,9.069857,64.78456,0.1739371,0.5739423,0,0,6.497331
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.5941628,0.5941628,0,0,0,0.5941628,0,0,0,0,0,0.6254345,0.5941628,0,0,5.196856,5.948103,0,0.6254345,-0.6254345,8.410591,60.07553,0.1739371,0.6535791,0,0,5.948103
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.50819,0.50819,0,0,0,0.50819,0,0,0,0,0,0.5349369,0.50819,0,0,5.891784,5.322669,0,0.5349369,-0.5349369,7.846718,56.04787,0.1739371,0.5590091,0,0,5.322669
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.075313,1.075313,0,0,0,1.075313,9.991715,0,0,0,0.1074422,1.131909,1.075313,0,0,6.486158,4.787732,0,1.024466,-1.024466,6.766836,48.33445,0.1739371,1.182844,0.08595378,0,4.895174
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,3.606928,3.606928,5,0,1.53,3.606928,17.39585,0,0,0,0.6274557,0,0,1.393072,1.323419,7.624454,3.763266,1.950874,0,1.950874,8.617598,61.55415,0.1740954,3.967621,0.5019646,5,4.390721
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.661296,2.661296,5,0,1.53,2.661296,49.9364,0,0,0,1.328955,0,0,2.338704,2.221769,5.67358,5.519053,3.550724,0,3.550724,11.98611,85.61491,0.1743789,2.927425,1.063164,5,6.848008
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.38001,1.38001,0,0,0,1.38001,166.3403,0,0,0,2.295513,1.452642,1.38001,0,0,2.122855,8.714705,0.8428709,0,0.8428709,12.78573,91.32645,0.1742911,1.518011,1.836411,0,11.01022
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.3032389,0.3032389,0,0,0,0.3032389,1177.682,1.972006,0,0,3.57119,0.3191988,0.3032389,0,0,1.279984,9.473289,1.279984,0,1.279984,14.00003,100,0.1741578,0.3335628,2.856952,0,13.04448
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,5.046902,5.046902,1.716902,0,0.6337141,5.046902,72.87773,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1741578,5.551592,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.5365645,0.5365645,0,0,0,0.5365645,686.8321,3.120492,0,0,3.685297,0.5648047,0.5365645,0,0,0,10.62527,0,0,0,14.00003,100,0.1741578,0.5902209,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.435717,1.435717,0,0,0,1.435717,254.4274,2.141577,0,0,3.652858,1.511281,1.435717,0,0,0,10.62527,0,0,0,14.00003,100,0.1741578,1.579289,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,3.512719,3.512719,1.25,0,0.50625,3.512719,73.78963,0.2102129,0,0,2.592022,2.381809,2.262719,0,0,0,10.62527,0,0,0,14.00003,100,0.1741578,3.863991,2.073618,5,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1741578,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1741578,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,4.145269,4.145269,3.648017,0,1.160909,4.145269,12.62699,1.110223E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.1741578,4.559796,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.486532,1.486532,0,0,0,1.486532,9.219035,0,2.220446E-16,0,0.1370439,1.56477,1.486532,0,0,0,10.62527,0,1.427726,-1.427726,12.49507,89.25034,0.1741578,1.635185,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,6.812316,6.812316,5,0,1.53,6.812316,0,0,0,0,0,1.907701,1.812316,0,0,1.586363,9.197548,0,1.907701,-1.907701,10.48418,74.88684,0.1741578,7.493548,0,5,9.197548
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,4.87675,4.87675,5,0,1.53,4.87675,0,0,0,0,0,0,0,0.1232505,0.117088,3.706031,7.289846,0.117088,0,0.117088,10.59526,75.68026,0.174168,5.364424,0,5,7.289846
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.700217,2.700217,5,0,1.53,2.700217,0,0,0,0,0,0,0,2.299783,2.184793,3.588943,7.395226,2.184793,0,2.184793,12.66794,90.48507,0.1743571,2.970239,0,5,7.395226
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.6341427,0.6341427,0,0,0,0.6341427,0,0,0,0,0,0.6675187,0.6341427,0,0,1.404149,9.36154,0,0.6675187,-0.6675187,11.96431,85.45918,0.1743571,0.697557,0,0,9.36154
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.9981162,0.9981162,0,0,0,0.9981162,0,0,1.110223E-16,0,0,1.050649,0.9981162,0,0,2.145837,8.694021,0,1.050649,-1.050649,10.85683,77.54861,0.1743571,1.097928,0,0,8.694021
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.5800951,0.5800951,0,0,0,0.5800951,0,0,0,0,0,0.6106265,0.5800951,0,0,3.313224,7.643373,0,0.6106265,-0.6106265,10.21317,72.95107,0.1743571,0.6381046,0,0,7.643373
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.08707016,0.08707016,0,0,0,0.08707016,0,0,1.387779E-17,0,0,0.0916528,0.08707016,0,0,3.991698,7.032746,0,0.0916528,-0.0916528,10.11656,72.261,0.1743571,0.09577718,0,0,7.032746
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.3514494,0.3514494,0,0,0,0.3514494,0,0,0,0,0,0.3699467,0.3514494,0,0,4.093534,6.941093,0,0.3699467,-0.3699467,9.726603,69.47559,0.1743571,0.3865944,0,0,6.941093
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.8964568,0.8964568,0,0,0,0.8964568,0,0,1.110223E-16,0,0,0.9436388,0.8964568,0,0,4.504586,6.571146,0,0.9436388,-0.9436388,8.731919,62.37073,0.1743571,0.9861025,0,0,6.571146
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1643787,0.1643787,0,0,0,0.1643787,0,0,2.775558E-17,0,0,0.1730302,0.1643787,0,0,5.553074,5.627508,0,0.1730302,-0.1730302,8.54953,61.06795,0.1743571,0.1808165,0,0,5.627508
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.745329,5.454478,0,0,0,8.54953,61.06795,0.1743571,0,0,0,5.454478
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.4191851,0.4191851,0,0,0,0.4191851,21.4969,0,5.551115E-17,0,0.09011181,0.4412475,0.4191851,0,0,5.745329,5.454478,0,0.3511356,-0.3511356,8.1794,58.42417,0.1743571,0.4611036,0.07208946,0,5.54459
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.161209,2.161209,0,0,0,2.161209,40.56663,0,4.440892E-16,0,0.8767294,2.274956,2.161209,0,0,6.13548,5.103342,0,1.398227,-1.398227,6.70554,47.89662,0.1743571,2.377329,0.7013835,0,5.980072
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,5.137967,5.137967,5,0,1.53,5.137967,35.68497,0,0,0,1.833482,0.145228,0.1379666,0,0,7.689065,3.705115,1.688254,0,1.688254,8.307158,59.33672,0.1744716,5.651763,1.466785,5,5.538597
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,3.368062,0,1.084481,0,0,0,0,0,2.801153,0,0,3.368062,3.199659,6.000812,5.224544,6.000812,0,6.000812,14.00003,100,0.1742314,0,2.240922,5,8.025697
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.984254,1.984254,0,0,0,1.984254,150.5726,0.8990549,0,0,2.987743,2.088688,1.984254,0,0,0,10.62527,0,0,0,14.00003,100,0.1742314,2.182679,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,3.495762,3.495762,1.25,0,0.50625,3.495762,117.1101,1.729931,0,0,4.093892,2.36396,2.245762,0,0,0,10.62527,0,0,0,14.00003,100,0.1742314,3.845339,3.275113,5,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742314,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742314,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742314,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.008134,2.008134,0,0,0,2.008134,98.4659,0,0,0,1.977327,2.113826,2.008134,0,0,0,10.62527,0,0.136498,-0.136498,13.85615,98.97227,0.1742314,2.208948,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.900488,1.900488,0,0,0,1.900488,91.6729,0,2.220446E-16,0,1.742233,2.000514,1.900488,0,0,0.1516644,10.48878,0,0.2582811,-0.2582811,13.58389,97.02763,0.1742314,2.090537,1.393786,0,12.23101
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.668179,2.668179,0,0,0,2.668179,35.83453,0,0,0,0.9561292,2.808609,2.668179,0,0,0.4386434,10.2305,0,1.85248,-1.85248,11.63121,83.0799,0.1742314,2.934997,0.7649034,0,11.18662
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,2.496954,8.378016,0.1483936,0,0.1483936,11.77199,84.08546,0.1742161,0,0.1187148,0,8.526409
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.590462,2.590462,0,0,0,2.590462,0,0,4.440892E-16,0,0,2.726802,2.590462,0,0,2.348561,8.511569,0,2.726802,-2.726802,8.897685,63.55477,0.1742161,2.849509,0,0,8.511569
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,5.501903,5.501903,5,0,1.53,5.501903,0,0,0,0,0,0.5283189,0.5019029,0,0,5.378341,5.784767,0,0.5283189,-0.5283189,8.340788,59.57694,0.1742161,6.052093,0,5,5.784767
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.595551,2.595551,5,0,1.53,2.595551,0,0,0,0,0,0,0,2.404449,2.284227,5.965363,5.256448,2.284227,0,2.284227,10.5078,75.05554,0.1744125,2.855106,0,5,5.256448
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.5610192,0.5610192,4.066282,0,1.275095,0.5610192,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.681135,7.312253,3.33,0,3.33,13.66691,97.62061,0.1745743,0.6171211,0,5,7.312253
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.6473549,0.6473549,0,0,0,0.6473549,0,0,1.110223E-16,0,0,0.6814262,0.6473549,0,0,0.3511353,10.30925,0,0.6814262,-0.6814262,12.94863,92.49,0.1745743,0.7120904,0,0,10.30925
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2862006,0.2862006,0,0,0,0.2862006,0,0,0,0,0,0.3012637,0.2862006,0,0,1.108276,9.627826,0,0.3012637,-0.3012637,12.63107,90.22172,0.1745743,0.3148206,0,0,9.627826
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2630372,0.2630372,0,0,0,0.2630372,0,0,0,0,0,0.2768812,0.2630372,0,0,1.443013,9.326563,0,0.2768812,-0.2768812,12.33921,88.13702,0.1745743,0.2893409,0,0,9.326563
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.8567247,0.8567247,0,0,0,0.8567247,0,0,1.110223E-16,0,0,0.9018155,0.8567247,0,0,1.750659,9.049682,0,0.9018155,-0.9018155,11.38861,81.34705,0.1745743,0.9423972,0,0,9.049682
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.348244,0.348244,0,0,0,0.348244,0,0,5.551115E-17,0,0,0.3665726,0.348244,0,0,2.752676,8.147865,0,0.3665726,-0.3665726,11.00221,78.58705,0.1745743,0.3830684,0,0,8.147865
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.8636017,0.8636017,0,0,0,0.8636017,0,0,1.110223E-16,0,0,0.9090545,0.8636017,0,0,3.159979,7.781293,0,0.9090545,-0.9090545,10.04398,71.74258,0.1745743,0.949962,0,0,7.781293
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1957206,0.1957206,0,0,0,0.1957206,0,0,2.775558E-17,0,0,0.2060217,0.1957206,0,0,4.17004,6.872239,0,0.2060217,-0.2060217,9.826816,70.1914,0.1745743,0.2152926,0,0,6.872239
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.149052,1.149052,0,0,0,1.149052,8.491194,0,2.220446E-16,0,0.09756821,1.209528,1.149052,0,0,4.398952,6.666217,0,1.11196,-1.11196,8.654707,61.81921,0.1745743,1.263957,0.07805456,0,6.763785
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.980268,1.980268,0,0,0,1.980268,35.42429,0,0,0,0.7014958,2.084492,1.980268,0,0,5.634463,5.554257,0,1.382997,-1.382997,7.1969,51.40633,0.1745743,2.178294,0.5611966,0,6.255753
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.032662,1.032662,0,0,0,1.032662,77.34918,0,0,0,0.7987553,1.087012,1.032662,0,0,7.171126,4.17126,0,0.2882569,-0.2882569,6.893051,49.23598,0.1745743,1.135928,0.6390042,0,4.970016
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.352652,2.352652,0,0,0,2.352652,55.74485,0,0,0,1.311482,2.476476,2.352652,0,0,7.491412,3.883003,0,1.164994,-1.164994,5.66504,40.46449,0.1745743,2.587917,1.049186,0,5.194486
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1210137,0.1210137,0,0,0,0.1210137,1395.162,0,0,0,1.688337,0.1273828,0.1210137,0,0,8.78585,2.71801,1.560954,0,1.560954,7.145891,51.04197,0.1744133,0.1331151,1.350669,0,4.406347
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,4.608713,4.608713,5,0,1.53,4.608713,34.99269,0,0,0,1.612713,0,0,0.3912867,0.3717224,7.224895,4.122869,1.984435,0,1.984435,9.028491,64.48909,0.1745534,5.069584,1.29017,5,5.735581
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.582102,1.582102,3.55938,0,1.136711,1.582102,199.6783,0,0,0,3.159114,0,0,1.977279,1.878415,5.24046,5.90886,5.037529,0,5.037529,13.80751,98.62488,0.1744481,1.740312,2.527291,5,9.067974
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.632369,2.632369,0,0,0,2.632369,84.03687,0,0,0,2.21216,2.770914,2.632369,0,0,0.2029312,10.44264,0,0.5587543,-0.5587543,13.21853,94.41789,0.1744481,2.895606,1.769728,0,12.6548
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,3.477635,3.477635,2.151733,0,0.7524232,3.477635,63.82082,0,0,0,2.219455,1.395686,1.325901,0,0,0.8237693,9.883882,0.8237693,0,0.8237693,14.00003,100,0.1745032,3.825398,1.775564,5,12.10334
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1745032,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.058793,2.058793,0,0,0,2.058793,59.51017,0,0,0,1.225191,2.167151,2.058793,0,0,0,10.62527,0,0.9419594,-0.9419594,13.00712,92.90778,0.1745032,2.264673,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.046622,9.683314,0.4292341,0,0.4292341,13.41432,95.8164,0.1744592,0,0.3433872,0,10.11255
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,4.874118,4.874118,5,0,1.53,4.874118,0.9684495,0,0,0,0.04720338,0,0,0.1258817,0.1195876,0.6173875,10.06963,0.166791,0,0.166791,13.57255,96.94662,0.1744725,5.36153,0.0377627,5,10.11683
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.794454,1.794454,0,0,0,1.794454,0,0,0,0,0,1.888899,1.794454,0,0,0.4505965,10.21974,0,1.888899,-1.888899,11.58148,82.72469,0.1744725,1.973899,0,0,10.21974
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.640161,1.640161,0,0,0,1.640161,0,0,2.220446E-16,0,0,1.726485,1.640161,0,0,2.549373,8.330838,0,1.726485,-1.726485,9.761605,69.72562,0.1744725,1.804177,0,0,8.330838
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.46769,6.604353,0,0,0,9.761605,69.72562,0.1744725,0,0,0,6.604353
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.388107,1.388107,0,0,0,1.388107,0,0,2.220446E-16,0,0,1.461165,1.388107,0,0,4.46769,6.604353,0,1.461165,-1.461165,8.221402,58.72419,0.1744725,1.526917,0,0,6.604353
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.091206,5.143188,0,0,0,8.221402,58.72419,0.1744725,0,0,0,5.143188
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.8450082,0.8450082,0,0,0,0.8450082,0,0,1.110223E-16,0,0,0.8894823,0.8450082,0,0,6.091206,5.143188,0,0.8894823,-0.8894823,7.283806,52.02708,0.1744725,0.929509,0,0,5.143188
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3063153,0.3063153,0,0,0,0.3063153,0,0,0,0,0,0.3224372,0.3063153,0,0,7.07952,4.253706,0,0.3224372,-0.3224372,6.943927,49.59938,0.1744725,0.3369468,0,0,4.253706
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1625268,0.1625268,0,0,0,0.1625268,0,0,2.775558E-17,0,0,0.1710808,0.1625268,0,0,7.437783,3.931269,0,0.1710808,-0.1710808,6.763592,48.31128,0.1744725,0.1787794,0,0,3.931269
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.6283032,0.6283032,0,0,0,0.6283032,0,0,0,0,0,0.6613718,0.6283032,0,0,7.627873,3.760188,0,0.6613718,-0.6613718,6.066445,43.33167,0.1744725,0.6911336,0,0,3.760188
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.5723845,0.5723845,0,0,0,0.5723845,0,0,0,0,0,0.60251,0.5723845,0,0,8.362731,3.098816,0,0.60251,-0.60251,5.431344,38.79523,0.1744725,0.6296229,0,0,3.098816
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3210939,0.3210939,0,0,0,0.3210939,0,0,5.551115E-17,0,0,0.3379935,0.3210939,0,0,9.032187,2.496306,0,0.3379935,-0.3379935,5.075067,36.25041,0.1744725,0.3532033,0,0,2.496306
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.4373998,0.4373998,0,0,0,0.4373998,11.04607,0,0,0,0.04831549,0.4604208,0.4373998,0,0,9.407735,2.158313,0,0.4121054,-0.4121054,4.64067,33.14758,0.1744725,0.4811398,0.03865239,0,2.206629
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.875273,1.875273,5,0,1.53,1.875273,42.81135,0,0,0,0.8028294,0,0,3.124727,2.968491,9.865629,1.746208,3.771321,0,3.771321,8.218459,58.70316,0.1747539,2.0628,0.6422636,5,2.549037
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.583102,1.583102,4.581017,0,1.415618,1.583102,90.46274,0,0,0,1.432117,0,0,2.997915,2.848019,6.094309,5.140396,4.280136,0,4.280136,12.27895,87.70663,0.1749075,1.741412,1.145694,5,6.572513
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.60422,1.60422,0,0,0,1.60422,131.9878,0,0,0,2.117375,1.688653,1.60422,0,0,1.814173,8.992518,0.4287223,0,0.4287223,12.68567,90.61178,0.1748637,1.764642,1.6939,0,11.10989
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.209445,1.209445,0,0,0,1.209445,273.2026,0.6456852,0,0,3.304236,1.2731,1.209445,0,0,1.38545,9.378368,1.38545,0,1.38545,14.00003,100,0.174722,1.33039,2.643389,0,12.6826
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,4.358126,4.358126,1.25,0,0.50625,4.358126,78.91891,0.167674,0,0,3.439385,3.271711,3.108126,0,0,0,10.62527,0,0,0,14.00003,100,0.174722,4.793938,2.751508,5,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.174722,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.174722,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.66192,1.66192,0,0,0,1.66192,178.6396,1.219459,0,0,2.968848,1.74939,1.66192,0,0,0,10.62527,0,0,0,14.00003,100,0.174722,1.828112,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.3741512,0.3741512,0,0,0,0.3741512,564.0319,1.716488,0,0,2.110332,0.3938434,0.3741512,0,0,0,10.62527,0,0,0,14.00003,100,0.174722,0.4115663,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,3.645946,3.645946,1.999914,0,0.7109764,3.645946,47.52307,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.174722,4.01054,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1528534,0.1528534,0,0,0,0.1528534,640.2314,0.8177174,0,0,0.9786158,0.1608984,0.1528534,0,0,0,10.62527,0,0,0,14.00003,100,0.174722,0.1681388,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,5.533901,5.533901,5,0,1.53,5.533901,2.741972,2.220446E-16,0,0,0.151738,0.5620009,0.5339009,0,0,0,10.62527,0,0.4102629,-0.4102629,13.56757,96.91104,0.174722,6.087291,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,4.404782,4.404782,4.884622,0,1.498502,4.404782,0,0,0,0,0,0,0,0.4798397,0.4558477,0.4558477,10.21501,0.4558477,0,0.4558477,14.00003,100,0.1747605,4.84526,0,5,10.21501
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1409393,0.1409393,0,0,0,0.1409393,0,0,2.775558E-17,0,0,0.1483572,0.1409393,0,0,0,10.62527,0,0.1483572,-0.1483572,13.84365,98.88299,0.1747605,0.1550332,0,0,10.62527
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.309479,2.309479,0,0,0,2.309479,0,0,4.440892E-16,0,0,2.431031,2.309479,0,0,0.1648413,10.47692,0,2.431031,-2.431031,11.28111,80.57922,0.1747605,2.540427,0,0,10.47692
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.430164,0.430164,0,0,0,0.430164,0,0,5.551115E-17,0,0,0.4528042,0.430164,0,0,2.865987,8.045886,0,0.4528042,-0.4528042,10.80382,77.16997,0.1747605,0.4731804,0,0,8.045886
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.5543075,0.5543075,0,0,0,0.5543075,0,0,0,0,0,0.5834816,0.5543075,0,0,3.369102,7.593082,0,0.5834816,-0.5834816,10.18877,72.7768,0.1747605,0.6097383,0,0,7.593082
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2792035,0.2792035,0,0,0,0.2792035,0,0,0,0,0,0.2938984,0.2792035,0,0,4.017416,7.0096,0,0.2938984,-0.2938984,9.878977,70.56398,0.1747605,0.3071239,0,0,7.0096
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.8993034,0.8993034,0,0,0,0.8993034,0,0,1.110223E-16,0,0,0.9466351,0.8993034,0,0,4.343969,6.715702,0,0.9466351,-0.9466351,8.881136,63.43656,0.1747605,0.9892337,0,0,6.715702
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2619331,0.2619331,0,0,0,0.2619331,0,0,5.551115E-17,0,0,0.2757191,0.2619331,0,0,5.395786,5.769067,0,0.2757191,-0.2757191,8.590503,61.36061,0.1747605,0.2881265,0,0,5.769067
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1051878,0.1051878,0,0,0,0.1051878,0,0,0,0,0,0.110724,0.1051878,0,0,5.702141,5.493348,0,0.110724,-0.110724,8.473789,60.52694,0.1747605,0.1157066,0,0,5.493348
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.6758475,0.6758475,0,0,0,0.6758475,0,0,0,0,0,0.7114184,0.6758475,0,0,5.825167,5.382624,0,0.7114184,-0.7114184,7.723888,55.17052,0.1747605,0.7434322,0,0,5.382624
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.615632,4.671205,0,0,0,7.723888,55.17052,0.1747605,0,0,0,4.671205
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.6002542,0.6002542,0,0,0,0.6002542,3.97122,0,0,0,0.02383742,0.6318466,0.6002542,0,0,6.615632,4.671205,0,0.6080092,-0.6080092,7.08299,50.59269,0.1747605,0.6602797,0.01906993,0,4.695043
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.03811208,0.03811208,0,0,0,0.03811208,2308.508,0,0,0,0.8798204,0.04011798,0.03811208,0,0,7.291198,4.063196,0.8397024,0,0.8397024,7.879602,56.28276,0.1746748,0.04192328,0.7038563,0,4.943017
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.286451,2.286451,0,0,0,2.286451,62.76111,0,0,0,1.435002,2.406791,2.286451,0,0,6.451496,4.818928,0,0.9717886,-0.9717886,6.855247,48.96595,0.1746748,2.515096,1.148002,0,6.25393
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,7.53126,3.84714,2.405545,0,2.405545,9.137347,65.26664,0.1744296,0,1.924436,0,6.252685
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.04894628,0.04894628,0,0,0,0.04894628,7026.628,0,0,0,3.439273,0.0515224,0.04894628,0,0,5.125715,6.012131,3.387751,0,3.387751,12.35125,88.22304,0.1740855,0.05384091,2.751418,0,9.451404
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,4.297651,4.297651,2.781696,0,0.924403,4.297651,77.57044,2.220446E-16,0,0,3.333707,1.595743,1.515955,0,0,1.737965,9.061106,1.737965,0,1.737965,14.00003,100,0.1741798,4.727417,2.666966,5,12.39481
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1741798,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1741798,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.264438,1.264438,0,0,0,1.264438,255.3753,1.898075,0,0,3.229063,1.330987,1.264438,0,0,0,10.62527,0,0,0,14.00003,100,0.1741798,1.390882,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,3.691086,3.691086,1.25,0,0.50625,3.691086,83.85033,0.5254238,0,0,3.094988,2.569564,2.441086,0,0,0,10.62527,0,0,0,14.00003,100,0.1741798,4.060194,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.395883,2.395883,0,0,0,2.395883,86.45818,0,0,0,2.071437,2.521982,2.395883,0,0,0,10.62527,0,0.4505452,-0.4505452,13.52511,96.60775,0.1741798,2.635471,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.361228,1.361228,0,0,0,1.361228,70.55623,0,2.220446E-16,0,0.9604313,1.432872,1.361228,0,0,0.5006058,10.17473,0,0.4724405,-0.4724405,13.02712,93.05064,0.1741798,1.497351,0.7683451,0,11.13516
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.02554,9.702289,0.1508647,0,0.1508647,13.17024,94.07294,0.1741645,0,0.1206918,0,9.853153
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8746749,9.838067,0,0,0,13.17024,94.07294,0.1741645,0,0,0,9.838067
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.594425,1.594425,0,0,0,1.594425,0,0,0,0,0,1.678342,1.594425,0,0,0.8746749,9.838067,0,1.678342,-1.678342,11.40111,81.43634,0.1741645,1.753867,0,0,9.838067
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.739499,8.159725,0,0,0,11.40111,81.43634,0.1741645,0,0,0,8.159725
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.4564046,0.4564046,0,0,0,0.4564046,0,0,0,0,0,0.4804259,0.4564046,0,0,2.739499,8.159725,0,0.4804259,-0.4804259,10.8947,77.81911,0.1741645,0.502045,0,0,8.159725
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.273306,7.679299,0,0,0,10.8947,77.81911,0.1741645,0,0,0,7.679299
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.974817,0.974817,0,0,0,0.974817,0,0,2.220446E-16,0,0,1.026123,0.974817,0,0,3.273306,7.679299,0,1.026123,-1.026123,9.813068,70.09321,0.1741645,1.072299,0,0,7.679299
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.6696475,0.6696475,0,0,0,0.6696475,0,0,0,0,0,0.7048921,0.6696475,0,0,4.413443,6.653176,0,0.7048921,-0.7048921,9.070047,64.78592,0.1741645,0.7366123,0,0,6.653176
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.196656,5.948284,0,0,0,9.070047,64.78592,0.1741645,0,0,0,5.948284
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.794032,0.794032,0,0,0,0.794032,0,0,1.110223E-16,0,0,0.8358231,0.794032,0,0,5.196656,5.948284,0,0.8358231,-0.8358231,8.189013,58.49283,0.1741645,0.8734352,0,0,5.948284
