Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.125349,5.112461,0,0,0,8.189013,58.49283,0.1741645,0,0,0,5.112461
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.8659552,0.8659552,0,0,0,0.8659552,0,0,0,0,0,0.9115317,0.8659552,0,0,6.125349,5.112461,0,0.9115317,-0.9115317,7.228173,51.62971,0.1741645,0.9525506,0,0,5.112461
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.08042494,0.08042494,0,0,0,0.08042494,19.58075,0,1.387779E-17,0,0.01574781,0.08465783,0.08042494,0,0,7.138162,4.200929,0,0.06891003,-0.06891003,7.155536,51.11087,0.1741645,0.08846743,0.01259825,0,4.216677
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.844882,2.844882,0,0,0,2.844882,35.20695,0,0,0,1.001596,2.994613,2.844882,0,0,7.214728,4.132019,0,1.993017,-1.993017,5.054712,36.10501,0.1741645,3.12937,0.8012769,0,5.133615
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,3.342542,3.342542,5,0,1.53,3.342542,63.99038,0,0,0,2.138905,0,0,1.657458,1.574585,9.429192,2.139002,3.71349,0,3.71349,8.577638,61.26872,0.1744387,3.676796,1.711124,5,4.277907
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.059444,1.059444,3.857025,0,1.217968,1.059444,288.6418,0,0,0,3.058,0,0,2.79758,2.657701,5.715701,5.481143,5.715701,0,5.715701,14.00003,100,0.1743193,1.165389,2.4464,5,8.539143
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,3.588424,3.588424,1.25,0,0.50625,3.588424,111.5002,1.539602,0,0,4.001101,2.461499,2.338424,0,0,0,10.62527,0,0,0,14.00003,100,0.1743193,3.947266,3.20088,5,14.62637
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,3.516032,3.516032,1.25,0,0.50625,3.516032,119.5512,1.818161,0,0,4.203458,2.385297,2.266032,0,0,0,10.62527,0,0,0,14.00003,100,0.1743193,3.867635,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.695387,1.695387,0,0,0,1.695387,271.5898,2.81988,0,0,4.604497,1.784618,1.695387,0,0,0,10.62527,0,0,0,14.00003,100,0.1743193,1.864926,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.7515225,0.7515225,0,0,0,0.7515225,578.5281,3.556692,0,0,4.347768,0.7910763,0.7515225,0,0,0,10.62527,0,0,0,14.00003,100,0.1743193,0.8266747,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,4.312928,4.312928,1.25,0,0.50625,4.312928,79.81734,0.2183295,0,0,3.442464,3.224135,3.062928,0,0,0,10.62527,0,0,0,14.00003,100,0.1743193,4.744221,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.654809,2.654809,0,0,0,2.654809,107.9448,0.0711934,0,0,2.865729,2.794535,2.654809,0,0,0,10.62527,0,0,0,14.00003,100,0.1743193,2.92029,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.149012,2.149012,0,0,0,2.149012,85.77464,0,0,0,1.843307,2.262117,2.149012,0,0,0,10.62527,0,0.4188104,-0.4188104,13.55856,96.84669,0.1743193,2.363913,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2163761,0.2163761,0,0,0,0.2163761,459.0593,0.3001854,0,0,0.9932947,0.2277643,0.2163761,0,0,0.4653449,10.20646,0.4653449,0,0.4653449,14.00003,100,0.1742724,0.2380137,0.7946357,0,11.19976
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,4.634272,4.634272,4.498071,0,1.392973,4.634272,3.093684,5.273559E-16,0,0,0.1433697,0.1433697,0.1362012,0,0,0,10.62527,0,0,0,14.00003,100,0.1742724,5.097699,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.7783304,0.7783304,0,0,0,0.7783304,0,0,1.110223E-16,0,0,0.8192952,0.7783304,0,0,0,10.62527,0,0.8192952,-0.8192952,13.13642,93.83134,0.1742724,0.8561635,0,0,10.62527
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.910328,9.805979,0,0,0,13.13642,93.83134,0.1742724,0,0,0,9.805979
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,4.863379,4.863379,5,0,1.53,4.863379,0,0,0,0,0,0,0,0.1366204,0.1297893,0.910328,9.805979,0.1297893,0,0.1297893,13.25954,94.71084,0.1742833,5.349718,0,5,9.805979
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1794756,0.1794756,0,0,0,0.1794756,0,0,0,0,0,0.1889217,0.1794756,0,0,0.7805387,9.92279,0,0.1889217,-0.1889217,13.0604,93.28841,0.1742833,0.1974231,0,0,9.92279
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9904516,9.733868,0,0,0,13.0604,93.28841,0.1742833,0,0,0,9.733868
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.557137,0.557137,0,0,0,0.557137,0,0,1.110223E-16,0,0,0.5864599,0.557137,0,0,0.9904516,9.733868,0,0.5864599,-0.5864599,12.44222,88.87283,0.1742833,0.6128507,0,0,9.733868
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.642074,9.147408,0,0,0,12.44222,88.87283,0.1742833,0,0,0,9.147408
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.3710208,0.3710208,0,0,0,0.3710208,0,0,5.551115E-17,0,0,0.3905482,0.3710208,0,0,1.642074,9.147408,0,0.3905482,-0.3905482,12.03055,85.9323,0.1742833,0.4081228,0,0,9.147408
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.3630395,0.3630395,0,0,0,0.3630395,0,0,0,0,0,0.3821468,0.3630395,0,0,2.076016,8.75686,0,0.3821468,-0.3821468,11.62773,83.05503,0.1742833,0.3993434,0,0,8.75686
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.4551328,0.4551328,0,0,0,0.4551328,0,0,0,0,0,0.4790871,0.4551328,0,0,2.500624,8.374713,0,0.4790871,-0.4790871,11.12273,79.44788,0.1742833,0.5006461,0,0,8.374713
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.7274136,0.7274136,0,0,0,0.7274136,0,0,1.110223E-16,0,0,0.7656985,0.7274136,0,0,3.032943,7.895626,0,0.7656985,-0.7656985,10.31561,73.68277,0.1742833,0.8001549,0,0,7.895626
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,3.883719,7.129927,0.01667497,0,0.01667497,10.33143,73.79577,0.1742816,0,0.01333998,0,7.146602
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.430775,2.430775,0,0,0,2.430775,40.76472,0,4.440892E-16,0,0.9908989,2.558711,2.430775,0,0,3.867044,7.144935,0,1.567812,-1.567812,8.678809,61.99137,0.1742816,2.673853,0.7927191,0,8.135834
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.216175,2.216175,0,0,0,2.216175,78.29608,0,4.440892E-16,0,1.735178,2.332815,2.216175,0,0,5.609057,5.577123,0,0.5976376,-0.5976376,8.048843,57.49162,0.1742816,2.437792,1.388142,0,7.3123
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.91698,1.91698,0,0,0,1.91698,153.3612,0,0,0,2.939904,2.017874,1.91698,0,0,6.273099,4.979485,0.9220306,0,0.9220306,8.923558,63.73958,0.1741887,2.108678,2.351923,0,7.919389
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.08513,1.08513,0,0,0,1.08513,326.1901,0,0,0,3.539587,1.142242,1.08513,0,0,5.351068,5.809312,2.397345,0,2.397345,11.19788,79.9847,0.1739477,1.193643,2.831669,0,9.348899
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.8975144,0.8975144,0,0,0,0.8975144,374.2876,0,0,0,3.359285,0.944752,0.8975144,0,0,2.953724,7.966923,2.414533,0,2.414533,13.48851,96.34628,0.1737056,0.9872659,2.687428,0,11.32621
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.296069,1.296069,0,0,0,1.296069,332.7292,2.408927,0,0,4.312402,1.364284,1.296069,0,0,0.539191,10.14,0.539191,0,0.539191,14.00003,100,0.1736517,1.425676,3.449921,0,14.4524
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.225448,1.225448,0,0,0,1.225448,324.8777,2.691262,0,0,3.981208,1.289945,1.225448,0,0,0,10.62527,0,0,0,14.00003,100,0.1736517,1.347993,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.485881,2.485881,0,0,0,2.485881,151.0335,1.137797,0,0,3.754513,2.616717,2.485881,0,0,0,10.62527,0,0,0,14.00003,100,0.1736517,2.734469,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.053531,3.053531,1.25,0,0.50625,3.053531,83.19643,0.6419753,0,0,2.540429,1.898453,1.803531,0,0,0,10.62527,0,0,0,14.00003,100,0.1736517,3.358884,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.751941,1.751941,0,0,0,1.751941,101.3769,0,2.220446E-16,0,1.776064,1.844149,1.751941,0,0,0,10.62527,0,0.06808455,-0.06808455,13.92826,99.48737,0.1736517,1.927136,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,3.590937,3.590937,2.757456,0,0.9177855,3.590937,26.53897,0,0,0,0.9529975,0.8773481,0.8334807,0,0,0.0756495,10.55719,0.0756495,0,0.0756495,14.00003,100,0.1736566,3.95003,0.762398,5,11.51019
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1436483,0.1436483,0,0,0,0.1436483,109.5192,0.006113753,0,0,0.1573225,0.1512088,0.1436483,0,0,0,10.62527,0,0,0,14.00003,100,0.1736566,0.1580132,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,3.930418,3.930418,3.930418,0,1.238004,3.930418,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736566,4.323459,0,5,10.62527
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.7455912,0.7455912,0,0,0,0.7455912,0,0,0,0,0,0.7848328,0.7455912,0,0,0,10.62527,0,0.7848328,-0.7848328,13.17274,94.09082,0.1736566,0.8201503,0,0,10.62527
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.904021,0.904021,0,0,0,0.904021,0,0,1.110223E-16,0,0,0.951601,0.904021,0,0,0.8720364,9.840442,0,0.951601,-0.951601,12.16967,86.92601,0.1736566,0.9944231,0,0,9.840442
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.095517,1.095517,0,0,0,1.095517,0,0,2.220446E-16,0,0,1.153176,1.095517,0,0,1.929371,8.888841,0,1.153176,-1.153176,10.95411,78.2435,0.1736566,1.205069,0,0,8.888841
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.8167722,0.8167722,0,0,0,0.8167722,0,0,1.110223E-16,0,0,0.8597602,0.8167722,0,0,3.210677,7.735664,0,0.8597602,-0.8597602,10.04784,71.77018,0.1736566,0.8984494,0,0,7.735664
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.245273,1.245273,0,0,0,1.245273,0,0,0,0,0,1.310814,1.245273,0,0,4.165967,6.875904,0,1.310814,-1.310814,8.666125,61.90077,0.1736566,1.369801,0,0,6.875904
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.294319,1.294319,0,0,0,1.294319,0,0,2.220446E-16,0,0,1.362441,1.294319,0,0,5.622427,5.56509,0,1.362441,-1.362441,7.229986,51.64265,0.1736566,1.423751,0,0,5.56509
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.13625,4.202649,0,0,0,7.229986,51.64265,0.1736566,0,0,0,4.202649
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.5974769,0.5974769,0,0,0,0.5974769,0,0,1.110223E-16,0,0,0.6289231,0.5974769,0,0,7.13625,4.202649,0,0.6289231,-0.6289231,6.567043,46.90736,0.1736566,0.6572246,0,0,4.202649
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.011804,1.011804,0,0,0,1.011804,0,0,0,0,0,1.065057,1.011804,0,0,7.835054,3.573726,0,1.065057,-1.065057,5.444375,38.88831,0.1736566,1.112985,0,0,3.573726
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1896094,0.1896094,0,0,0,0.1896094,0,0,2.775558E-17,0,0,0.1995888,0.1896094,0,0,9.018451,2.508669,0,0.1995888,-0.1995888,5.233989,37.38556,0.1736566,0.2085703,0,0,2.508669
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.7271551,0.7271551,0,0,0,0.7271551,13.82626,0,1.110223E-16,0,0.1005384,0.7654265,0.7271551,0,0,9.240216,2.30908,0,0.6648881,-0.6648881,4.533136,32.37948,0.1736566,0.7998706,0.08043069,0,2.409618
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.30075,1.30075,0,0,0,1.30075,41.21827,0,0,0,0.5361465,1.36921,1.30075,0,0,9.978981,1.644192,0,0.8330636,-0.8330636,3.65501,26.10716,0.1736566,1.430825,0.4289172,0,2.180338
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.73835,2.73835,5,0,1.53,2.73835,32.96251,0,0,0,0.9026288,0,0,2.26165,2.148568,10.90461,0.8111281,3.051197,0,3.051197,6.549629,46.78297,0.1738961,3.012185,0.7221031,5,1.713757
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.037732,1.037732,4.542995,0,1.405238,1.037732,108.6053,0,0,0,1.127032,0,0,3.505263,3.33,7.85341,3.557205,4.457032,0,4.457032,10.77794,76.98514,0.1740245,1.141505,0.9016256,5,4.684237
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.076524,1.076524,3.124255,0,1.017922,1.076524,134.7888,0,0,0,1.451033,0,0,2.047731,1.945345,3.396378,7.568534,3.396378,0,3.396378,14.00003,100,0.1740116,1.184176,1.160827,5,9.019567
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.591751,1.591751,0,0,0,1.591751,170.3865,1.036601,0,0,2.712129,1.675528,1.591751,0,0,0,10.62527,0,0,0,14.00003,100,0.1740116,1.750927,2.169703,0,13.3374
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740116,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.103978,1.103978,0,0,0,1.103978,281.6345,1.947101,0,0,3.109184,1.162082,1.103978,0,0,0,10.62527,0,0,0,14.00003,100,0.1740116,1.214376,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.243335,1.243335,0,0,0,1.243335,276.5356,2.12949,0,0,3.438263,1.308774,1.243335,0,0,0,10.62527,0,0,0,14.00003,100,0.1740116,1.367669,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740116,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.014211,3.014211,0,0,0,3.014211,44.8949,0,4.440892E-16,0,1.353227,3.172854,3.014211,0,0,0,10.62527,0,1.819627,-1.819627,12.08197,86.29964,0.1740116,3.315632,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.5925311,0.5925311,0,0,0,0.5925311,126.5231,0,0,0,0.7496887,0.623717,0.5925311,0,0,2.021807,8.805648,0.1259717,0,0.1259717,12.20148,87.15326,0.173999,0.6517842,0.5997509,0,9.555336
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,5.059484,5.059484,5,0,1.53,5.059484,2.17703,0,0,0,0.1101465,0.06261458,0.05948386,0,0,1.895836,8.919022,0.04753187,0,0.04753187,12.24657,87.47535,0.1740021,5.565432,0.08811717,5,9.029168
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.848304,8.961801,0,0,0,12.24657,87.47535,0.1740021,0,0,0,8.961801
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.848304,8.961801,0,0,0,12.24657,87.47535,0.1740021,0,0,0,8.961801
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.796454,2.796454,0,0,0,2.796454,0,0,4.440892E-16,0,0,2.943636,2.796454,0,0,1.848304,8.961801,0,2.943636,-2.943636,9.143708,65.31207,0.1740021,3.0761,0,0,8.961801
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2542158,0.2542158,0,0,0,0.2542158,0,0,5.551115E-17,0,0,0.2675956,0.2542158,0,0,5.119011,6.018165,0,0.2675956,-0.2675956,8.861637,63.29728,0.1740021,0.2796374,0,0,6.018165
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2063901,0.2063901,0,0,0,0.2063901,0,0,0,0,0,0.2172527,0.2063901,0,0,5.416339,5.750569,0,0.2172527,-0.2172527,8.632633,61.66154,0.1740021,0.2270291,0,0,5.750569
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1321183,0.1321183,0,0,0,0.1321183,0,0,2.775558E-17,0,0,0.1390719,0.1321183,0,0,5.657731,5.533316,0,0.1390719,-0.1390719,8.486038,60.61444,0.1740021,0.1453301,0,0,5.533316
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.5766784,0.5766784,0,0,0,0.5766784,0,0,1.110223E-16,0,0,0.6070299,0.5766784,0,0,5.812255,5.394244,0,0.6070299,-0.6070299,7.846173,56.04398,0.1740021,0.6343462,0,0,5.394244
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.4825392,0.4825392,0,0,0,0.4825392,0,0,1.110223E-16,0,0,0.507936,0.4825392,0,0,6.486733,4.787214,0,0.507936,-0.507936,7.310761,52.21962,0.1740021,0.5307931,0,0,4.787214
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.7743961,0.7743961,0,0,0,0.7743961,0,0,1.110223E-16,0,0,0.8151538,0.7743961,0,0,7.051106,4.279278,0,0.8151538,-0.8151538,6.451513,46.08215,0.1740021,0.8518358,0,0,4.279278
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.8213243,0.8213243,0,0,0,0.8213243,0,0,1.110223E-16,0,0,0.8645519,0.8213243,0,0,7.956833,3.464124,0,0.8645519,-0.8645519,5.540196,39.57275,0.1740021,0.9034567,0,0,3.464124
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.917446,2.599573,0,0,0,5.540196,39.57275,0.1740021,0,0,0,2.599573
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.8328372,0.8328372,0,0,0,0.8328372,2.826188,0,0,0,0.02353754,0.8766707,0.8328372,0,0,8.917446,2.599573,0,0.8531331,-0.8531331,4.640914,33.14932,0.1740021,0.9161208,0.01883003,0,2.62311
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1398152,0.1398152,0,0,0,0.1398152,38.09366,0,0,0,0.05326073,0.1471739,0.1398152,0,0,9.865372,1.746439,0,0.09391317,-0.09391317,4.541921,32.44223,0.1740021,0.1537967,0.04260859,0,1.7997
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.40001,2.40001,5,0,1.53,2.40001,8.159249,0,0,0,0.1958228,0,0,2.59999,2.469991,9.96972,1.652526,2.665813,0,2.665813,7.070934,50.50657,0.1742201,2.640011,0.1566582,5,1.848349
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,4.098885,4.098885,5,0,1.53,4.098885,4.357992,0,0,0,0.1786291,0,0,0.9011149,0.8560592,7.303906,4.051758,1.034688,0,1.034688,8.052526,57.51793,0.1743027,4.508773,0.1429033,5,4.230388
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,4.059084,4.059084,5,0,1.53,4.059084,7.792892,0,0,0,0.3163201,0,0,0.9409157,0.8938699,6.269218,4.982978,1.21019,0,1.21019,9.200613,65.71853,0.1743972,4.464993,0.253056,5,5.299298
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.997805,1.997805,4.989026,0,1.527004,1.997805,41.28231,0,0,0,0.8247401,0,0,2.99122,2.841659,5.059028,6.072149,3.666399,0,3.666399,12.67886,90.56313,0.1746791,2.197586,0.659792,5,6.896889
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.05545,2.05545,0,0,0,2.05545,45.77601,0,0,0,0.9409032,2.163632,2.05545,0,0,1.392629,9.371908,0,1.222729,-1.222729,11.38999,81.35694,0.1746791,2.260996,0.7527226,0,10.31281
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.952182,3.952182,5,0,1.53,3.952182,17.00655,0,0,0,0.6721297,0,0,1.047818,0.9954275,2.751216,8.149179,1.667557,0,1.667557,12.97198,92.65681,0.1748045,4.3474,0.5377038,5,8.821309
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.978693,1.978693,0,0,0,1.978693,15.81182,0,0,0,0.3128674,2.082834,1.978693,0,0,1.083659,9.649981,0,1.769967,-1.769967,11.10627,79.33034,0.1748045,2.176562,0.2502939,0,9.962849
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.737469,1.737469,0,0,0,1.737469,28.6326,0,4.440892E-16,0,0.4974825,1.828915,1.737469,0,0,3.050289,7.880014,0,1.331432,-1.331432,9.702817,69.30569,0.1748045,1.911216,0.397986,0,8.377497
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.420125,1.420125,0,0,0,1.420125,6.061624,0,2.220446E-16,0,0.08608266,1.494869,1.420125,0,0,4.529658,6.548582,0,1.408786,-1.408786,8.217826,58.69864,0.1748045,1.562138,0.06886613,0,6.634665
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,6.094976,5.139795,0.01166305,0,0.01166305,8.22889,58.77767,0.1748033,0,0.009330438,0,5.151459
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.193382,2.193382,0,0,0,2.193382,7.549377,0,0,0,0.1655867,2.308823,2.193382,0,0,6.083313,5.150292,0,2.143236,-2.143236,5.969721,42.64078,0.1748033,2.41272,0.1324693,0,5.315879
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,7.945462,7.856703,5,0,1.53,7.856703,0,0,0.08875912,0.8833054,0,3.007056,2.856703,0,0,8.464687,3.007056,0,3.007056,-3.007056,2.800006,20,0.1748033,8.740008,0,5,3.007056
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.655604,2.655604,5,0,1.53,2.655604,0,0,0,0,0,0,0,2.344396,2.227176,11.80586,0,2.227176,0,2.227176,4.91289,35.09201,0.1749863,2.921164,0,5,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,5.685888,5.685888,5,0,1.53,5.685888,0,0,0,0,0,0.7219877,0.6858883,0,0,9.578684,2.004459,0,0.7219877,-0.7219877,4.151849,29.656,0.1749863,6.254477,0,5,2.004459
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.7733673,0.7733673,4.27863,0,1.333066,0.7733673,0,0,0,0,0,0,0,3.505263,3.33,10.38089,1.282471,3.33,0,3.33,7.310964,52.22107,0.1751769,0.850704,0,5,1.282471
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.8513196,0.8513196,4.356583,0,1.354347,0.8513196,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.050892,4.279471,3.33,0,3.33,10.47008,74.78613,0.1753802,0.9364516,0,5,4.279471
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.6700011,0.6700011,4.175264,0,1.304847,0.6700011,0,0,0,0,0,0,0,3.505263,3.33,3.720892,7.276471,3.33,0,3.33,13.6292,97.3512,0.1755517,0.7370012,0,5,7.276471
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.5936204,0.5936204,0,0,0,0.5936204,0,0,1.110223E-16,0,0,0.6248636,0.5936204,0,0,0.3908924,10.27347,0,0.6248636,-0.6248636,12.97053,92.64646,0.1755517,0.6529825,0,0,10.27347
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1894939,0.1894939,0,0,0,0.1894939,0,0,2.775558E-17,0,0,0.1994673,0.1894939,0,0,1.085185,9.648607,0,0.1994673,-0.1994673,12.76027,91.14463,0.1755517,0.2084433,0,0,9.648607
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.6376011,0.6376011,0,0,0,0.6376011,0,0,0,0,0,0.671159,0.6376011,0,0,1.306816,9.44914,0,0.671159,-0.671159,12.05281,86.09133,0.1755517,0.7013612,0,0,9.44914
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.5641341,0.5641341,0,0,0,0.5641341,0,0,1.110223E-16,0,0,0.5938253,0.5641341,0,0,2.052548,8.777981,0,0.5938253,-0.5938253,11.42686,81.62029,0.1755517,0.6205475,0,0,8.777981
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.360819,1.360819,0,0,0,1.360819,0,0,2.220446E-16,0,0,1.432441,1.360819,0,0,2.712354,8.184155,0,1.432441,-1.432441,9.916938,70.83513,0.1755517,1.496901,0,0,8.184155
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2357004,0.2357004,0,0,0,0.2357004,16.36539,0,0,0,0.0385733,0.2481057,0.2357004,0,0,4.303955,6.751715,0,0.2095324,-0.2095324,9.696072,69.25751,0.1755517,0.2592704,0.03085864,0,6.790288
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.23906,2.23906,0,0,0,2.23906,4.005383,0,0,0,0.08968294,2.356905,2.23906,0,0,4.536768,6.542182,0,2.267222,-2.267222,7.306209,52.1871,0.1755517,2.462966,0.07174636,0,6.631866
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,3.450148,3.450148,5,0,1.53,3.450148,19.52154,2.220446E-16,0,0,0.673522,0,0,1.549852,1.472359,7.055905,4.27496,2.145881,0,2.145881,9.34197,66.72823,0.175714,3.795163,0.5388176,5,4.948482
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.435798,1.435798,4.594358,0,1.41926,1.435798,74.26669,4.440892E-16,0,0,1.066319,0,0,3.158561,3.000632,4.910024,6.206253,4.066952,0,4.066952,13.20022,94.28709,0.1758829,1.579377,0.8530555,5,7.272573
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.86335,2.86335,0,0,0,2.86335,27.39596,0,4.440892E-16,0,0.7844422,3.014053,2.86335,0,0,0.8430718,9.866509,0,2.229611,-2.229611,10.85,77.49987,0.1758829,3.149685,0.6275538,0,10.65095
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.215419,2.215419,0,0,0,2.215419,44.14318,0,4.440892E-16,0,0.9779564,2.33202,2.215419,0,0,3.320417,7.636899,0,1.354064,-1.354064,9.422695,67.30483,0.1758829,2.436961,0.7823651,0,8.614856
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1548219,0.1548219,0,0,0,0.1548219,568.2817,0,0,0,0.8798246,0.1629704,0.1548219,0,0,4.824932,6.282835,0.7168542,0,0.7168542,10.10276,72.16245,0.1758119,0.1703041,0.7038597,0,7.16266
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.464025,1.464025,0,0,0,1.464025,105.2715,0,0,0,1.541201,1.541079,1.464025,0,0,4.108078,6.928004,0.0001219566,0,0.0001219566,10.10288,72.16328,0.1758119,1.610427,1.232961,0,8.469205
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.301644,0.301644,0,0,0,0.301644,139.7082,0,0,0,0.4214213,0.31752,0.301644,0,0,4.107956,6.928113,0.1039013,0,0.1039013,10.20145,72.86734,0.1758016,0.3318084,0.337137,0,7.349535
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.510465,0.510465,0,0,0,0.510465,155.6756,0,0,0,0.7946694,0.5373316,0.510465,0,0,4.004055,7.021625,0.2573378,0,0.2573378,10.44558,74.61114,0.1757761,0.5615115,0.6357355,0,7.816294
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.824778,1.824778,0,0,0,1.824778,60.87364,0,2.220446E-16,0,1.110809,1.920819,1.824778,0,0,3.746717,7.253229,0,0.8100103,-0.8100103,9.591754,68.51239,0.1757761,2.007256,0.8886472,0,8.364038
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.695486,2.695486,0,0,0,2.695486,17.65303,0,4.440892E-16,0,0.4758349,2.837354,2.695486,0,0,4.646729,6.443219,0,2.361519,-2.361519,7.102495,50.732,0.1757761,2.965035,0.380668,0,6.919054
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.342545,2.342545,0,0,0,2.342545,6.343793,0,4.440892E-16,0,0.1486062,2.465837,2.342545,0,0,7.270638,4.081699,0,2.317231,-2.317231,4.659919,33.28507,0.1757761,2.5768,0.118885,0,4.230306
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,3.834024,3.834024,5,0,1.53,3.834024,0,0,0,0,0,0,0,1.165976,1.107677,9.84534,1.764469,1.107677,0,1.107677,5.710753,40.79102,0.1758656,4.217427,0,5,1.764469
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.504889,2.504889,5,0,1.53,2.504889,0,0,0,0,0,0,0,2.495111,2.370356,8.737662,2.761378,2.370356,0,2.370356,7.95947,56.85324,0.1760566,2.755378,0,5,2.761378
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.373142,3.373142,5,0,1.53,3.373142,0,0,0,0,0,0,0,1.626858,1.545515,6.367307,4.894698,1.545515,0,1.545515,9.425674,67.32611,0.1761809,3.710456,0,5,4.894698
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.9223446,0.9223446,4.427608,0,1.373737,0.9223446,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,4.821792,6.285662,3.33,0,3.33,12.58479,89.89118,0.1763922,1.014579,0,5,6.285662
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.07130439,0.07130439,0,0,0,0.07130439,0,0,1.387779E-17,0,0,0.07505725,0.07130439,0,0,1.491792,9.282661,0,0.07505725,-0.07505725,12.50567,89.32606,0.1763922,0.07843483,0,0,9.282661
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.7688595,0.7688595,0,0,0,0.7688595,0,0,1.110223E-16,0,0,0.8093258,0.7688595,0,0,1.575189,9.207604,0,0.8093258,-0.8093258,11.65257,83.23247,0.1763922,0.8457454,0,0,9.207604
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.4381011,0.4381011,0,0,0,0.4381011,0,0,5.551115E-17,0,0,0.4611591,0.4381011,0,0,2.474439,8.398278,0,0.4611591,-0.4611591,11.16646,79.7603,0.1763922,0.4819112,0,0,8.398278
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.8507547,0.8507547,0,0,0,0.8507547,0,0,1.110223E-16,0,0,0.8955313,0.8507547,0,0,2.986838,7.937119,0,0.8955313,-0.8955313,10.22249,73.01765,0.1763922,0.9358302,0,0,7.937119
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.6643686,0.6643686,0,0,0,0.6643686,0,0,1.110223E-16,0,0,0.6993354,0.6643686,0,0,3.981873,7.041588,0,0.6993354,-0.6993354,9.485327,67.7522,0.1763922,0.7308055,0,0,7.041588
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1507387,0.1507387,0,0,0,0.1507387,0,0,2.775558E-17,0,0,0.1586723,0.1507387,0,0,4.758913,6.342253,0,0.1586723,-0.1586723,9.318071,66.55753,0.1763922,0.1658126,0,0,6.342253
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.35348,0.35348,0,0,0,0.35348,0,0,5.551115E-17,0,0,0.3720842,0.35348,0,0,4.935215,6.18358,0,0.3720842,-0.3720842,8.92586,63.75602,0.1763922,0.388828,0,0,6.18358
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.6174065,0.6174065,0,0,0,0.6174065,15.53522,0,0,0,0.09591548,0.6499016,0.6174065,0,0,5.348642,5.811496,0,0.5539861,-0.5539861,8.341908,59.58494,0.1763922,0.6791472,0.07673239,0,5.907412
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.427372,2.427372,0,0,0,2.427372,35.82983,0,0,0,0.8697236,2.555129,2.427372,0,0,5.964182,5.25751,0,1.685405,-1.685405,6.565335,46.89515,0.1763922,2.67011,0.6957788,0,6.127234
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,3.586848,3.586848,5,0,1.53,3.586848,47.08842,0,0,0,1.68899,0,0,1.413153,1.342495,7.836855,3.572105,3.031485,0,3.031485,9.441254,67.43739,0.1766051,3.945532,1.351192,5,5.261095
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.6089723,0.6089723,2.988173,0,0.9807712,0.6089723,417.9385,0,0,0,2.54513,0,0,2.3792,2.260241,4.80537,6.300441,4.80537,0,4.80537,14.00003,100,0.1764258,0.6698695,2.036104,5,8.845571
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764258,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.328782,1.328782,0,0,0,1.328782,205.3615,1.330088,0,0,2.728805,1.398717,1.328782,0,0,0,10.62527,0,0,0,14.00003,100,0.1764258,1.46166,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,3.536287,3.536287,1.563817,0,0.5919219,3.536287,58.71369,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.1764258,3.889916,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.236438,2.236438,0,0,0,2.236438,84.27451,0,0,0,1.884747,2.354145,2.236438,0,0,0,10.62527,0,0.4693981,-0.4693981,13.50524,96.4658,0.1764258,2.460081,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.7262866,0.7262866,0,0,0,0.7262866,147.3554,0,0,0,1.070223,0.7645122,0.7262866,0,0,0.5215535,10.15588,0.3057106,0,0.3057106,13.79526,98.53738,0.1763957,0.7989153,0.8561783,0,11.2261
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.985441,2.985441,0,0,0,2.985441,31.12106,0,0,0,0.9291009,3.14257,2.985441,0,0,0.2158428,10.43102,0,2.213469,-2.213469,11.46206,81.8717,0.1763957,3.283986,0.7432807,0,11.36012
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,5.188759,5.188759,5,0,1.53,5.188759,5.868442,0,0,0,0.3044993,0.1986934,0.1887588,0,0,2.675253,8.217546,0.1058059,0,0.1058059,11.56244,82.58867,0.1764023,5.707634,0.2435994,5,8.522046
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,2.569447,8.312772,0.2065114,0,0.2065114,11.75835,83.98805,0.176382,0,0.1652091,0,8.519283
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.807415,1.807415,0,0,0,1.807415,7.18095,0,2.220446E-16,0,0.1297896,1.902543,1.807415,0,0,2.362936,8.498632,0,1.772753,-1.772753,9.889705,70.64061,0.176382,1.988157,0.1038317,0,8.628422
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,4.904823,4.904823,5,0,1.53,4.904823,0,0,0,0,0,0,0,0.09517739,0.09041852,4.332661,6.725879,0.09041852,0,0.09041852,9.975483,71.25331,0.1763892,5.395305,0,5,6.725879
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,6.147196,6.147196,5,0,1.53,6.147196,0,0,0,0,0,1.207574,1.147196,0,0,4.242243,6.807256,0,1.207574,-1.207574,8.702588,62.16122,0.1763892,6.761915,0,5,6.807256
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.53802,3.53802,5,0,1.53,3.53802,0,0,0,0,0,0,0,1.46198,1.388881,5.583992,5.599681,1.388881,0,1.388881,10.0202,71.57269,0.1764998,3.891822,0,5,5.599681
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.4803333,0.4803333,3.985596,0,1.253068,0.4803333,0,0,0,0,0,0,0,3.505263,3.33,4.195111,6.849674,3.33,0,3.33,13.17931,94.13775,0.1766345,0.5283666,0,5,6.849674
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.021571,1.021571,0,0,0,1.021571,0,0,0,0,0,1.075338,1.021571,0,0,0.8651113,9.846674,0,1.075338,-1.075338,12.0458,86.0413,0.1766345,1.123729,0,0,9.846674
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.059932,8.771336,0,0,0,12.0458,86.0413,0.1766345,0,0,0,8.771336
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.7158759,0.7158759,0,0,0,0.7158759,0,0,0,0,0,0.7535536,0.7158759,0,0,2.059932,8.771336,0,0.7535536,-0.7535536,11.25149,80.36762,0.1766345,0.7874635,0,0,8.771336
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.731382,0.731382,0,0,0,0.731382,0,0,1.110223E-16,0,0,0.7698758,0.731382,0,0,2.897213,8.017782,0,0.7698758,-0.7698758,10.43997,74.57106,0.1766345,0.8045202,0,0,8.017782
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1480843,0.1480843,0,0,0,0.1480843,0,0,2.775558E-17,0,0,0.1558782,0.1480843,0,0,3.752631,7.247906,0,0.1558782,-0.1558782,10.27566,73.39742,0.1766345,0.1628928,0,0,7.247906
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1025471,0.1025471,0,0,0,0.1025471,0,0,1.387779E-17,0,0,0.1079443,0.1025471,0,0,3.925829,7.092028,0,0.1079443,-0.1079443,10.16188,72.58469,0.1766345,0.1128018,0,0,7.092028
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.823915,0.823915,0,0,0,0.823915,0,0,1.110223E-16,0,0,0.8672789,0.823915,0,0,4.045767,6.984084,0,0.8672789,-0.8672789,9.247684,66.05476,0.1766345,0.9063065,0,0,6.984084
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.4843428,0.4843428,0,0,0,0.4843428,17.35271,0,5.551115E-17,0,0.08404662,0.5098346,0.4843428,0,0,5.00941,6.116805,0,0.4257879,-0.4257879,8.798864,62.8489,0.1766345,0.5327771,0.0672373,0,6.200851
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.529059,2.529059,0,0,0,2.529059,32.47141,0,0,0,0.821221,2.662167,2.529059,0,0,5.482508,5.691017,0,1.840946,-1.840946,6.858336,48.98802,0.1766345,2.781965,0.6569768,0,6.512238
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.554566,2.554566,0,0,0,2.554566,58.5835,0,0,0,1.496554,2.689017,2.554566,0,0,7.528004,3.850071,0,1.192463,-1.192463,5.60137,40.00971,0.1766345,2.810023,1.197243,0,5.346625
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.083207,2.083207,0,0,0,2.083207,84.60364,0,0,0,1.762469,2.19285,2.083207,0,0,8.852962,2.657608,0,0.4303806,-0.4303806,5.147709,36.76928,0.1766345,2.291528,1.409975,0,4.420077
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,3.674536,3.674536,5,0,1.53,3.674536,66.76419,0,0,0,2.453274,0,0,1.325464,1.259191,9.331163,2.227227,3.712465,0,3.712465,8.669663,61.92604,0.176886,4.041989,1.962619,5,4.680501
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.904151,1.904151,3.413086,0,1.096772,1.904151,211.661,0,0,0,4.030346,0,0,1.508934,1.433488,5.618698,5.568446,5.463834,0,5.463834,13.85311,98.95059,0.1767143,2.094566,3.224277,5,9.598792
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.702362,0,0,3.857226,0,0,0,0,0.1548643,10.4859,0.1548643,0,0.1548643,14.00003,100,0.1766992,0,3.085781,0,14.34312
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766992,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.433939,1.433939,0,0,0,1.433939,251.0759,2.090865,0,0,3.600274,1.509409,1.433939,0,0,0,10.62527,0,0,0,14.00003,100,0.1766992,1.577332,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766992,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.462006,1.462006,0,0,0,1.462006,95.36753,0,2.220446E-16,0,1.394279,1.538954,1.462006,0,0,0,10.62527,0,0.1446747,-0.1446747,13.84753,98.91071,0.1766992,1.608207,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.9648826,0.9648826,0,0,0,0.9648826,97.75138,0,0,0,0.9431861,1.015666,0.9648826,0,0,0.1607497,10.4806,0,0.07247981,-0.07247981,13.77113,98.365,0.1766992,1.061371,0.7545488,0,11.42379
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.889719,2.889719,0,0,0,2.889719,5.455688,0,0,0,0.157654,3.041809,2.889719,0,0,0.2412828,10.40812,0,2.884155,-2.884155,10.73096,76.64957,0.1766992,3.17869,0.1261232,0,10.56577
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,5.504917,5.504917,5,0,1.53,5.504917,0,0,0,0,0,0.5314918,0.5049171,0,0,3.445899,7.523965,0,0.5314918,-0.5314918,10.17072,72.64785,0.1766992,6.055409,0,5,7.523965
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.807858,1.807858,5,0,1.53,1.807858,0,4.440892E-16,0,0,0,0,0,3.192142,3.032535,4.036446,6.992473,3.032535,0,3.032535,13.04763,93.1972,0.176938,1.988644,0,5,6.992473
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.996555,3.996555,5,0,1.53,3.996555,0,0,0,0,0,0,0,1.003445,0.9532725,1.003911,9.721754,0.9532725,0,0.9532725,13.95199,99.65686,0.177013,4.396211,0,5,9.721754
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1785729,0.1785729,0,0,0,0.1785729,0,0,2.775558E-17,0,0,0.1879715,0.1785729,0,0,0.05063837,10.5797,0,0.1879715,-0.1879715,13.75385,98.24158,0.177013,0.1964302,0,0,10.5797
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.5607043,0.5607043,0,0,0,0.5607043,0,0,0,0,0,0.590215,0.5607043,0,0,0.2594956,10.39173,0,0.590215,-0.590215,13.13171,93.79772,0.177013,0.6167747,0,0,10.39173
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.6254235,0.6254235,0,0,0,0.6254235,0,0,0,0,0,0.6583405,0.6254235,0,0,0.9152901,9.801513,0,0.6583405,-0.6583405,12.43776,88.84093,0.177013,0.6879658,0,0,9.801513
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.559964,0.559964,0,0,0,0.559964,0,0,1.110223E-16,0,0,0.5894358,0.559964,0,0,1.64678,9.143172,0,0.5894358,-0.5894358,11.81644,84.40295,0.177013,0.6159604,0,0,9.143172
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.5869303,0.5869303,0,0,0,0.5869303,0,0,0,0,0,0.6178213,0.5869303,0,0,2.301708,8.553737,0,0.6178213,-0.6178213,11.1652,79.75124,0.177013,0.6456233,0,0,8.553737
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.9072508,0.9072508,0,0,0,0.9072508,0,0,0,0,0,0.9550008,0.9072508,0,0,2.988176,7.935915,0,0.9550008,-0.9550008,10.15854,72.56082,0.177013,0.9979758,0,0,7.935915
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.049288,6.980915,0,0,0,10.15854,72.56082,0.177013,0,0,0,6.980915
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.4364358,0.4364358,0,0,0,0.4364358,0,0,5.551115E-17,0,0,0.4594061,0.4364358,0,0,4.049288,6.980915,0,0.4594061,-0.4594061,9.674279,69.10186,0.177013,0.4800794,0,0,6.980915
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.7774647,0.7774647,0,0,0,0.7774647,11.46378,0,0,0,0.08912686,0.8183839,0.7774647,0,0,4.55974,6.521509,0,0.729257,-0.729257,8.905575,63.61112,0.177013,0.8552111,0.07130149,0,6.610635
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.099639,1.099639,0,0,0,1.099639,63.61156,0,0,0,0.6994978,1.157515,1.099639,0,0,5.370025,5.792252,0,0.4580173,-0.4580173,8.422782,60.16261,0.177013,1.209603,0.5595982,0,6.491749
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.820885,1.820885,0,0,0,1.820885,51.03631,0,2.220446E-16,0,0.9293127,1.916721,1.820885,0,0,5.878933,5.334234,0,0.9874087,-0.9874087,7.381962,52.7282,0.177013,2.002974,0.7434502,0,6.263547
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.377114,1.377114,0,0,0,1.377114,116.2785,0,0,0,1.601288,1.449593,1.377114,0,0,6.976054,4.346826,0.1516944,0,0.1516944,7.525872,53.75612,0.1769981,1.514825,1.28103,0,5.948113
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.404694,1.404694,0,0,0,1.404694,131.5001,0,0,0,1.847173,1.478625,1.404694,0,0,6.824359,4.483351,0.3685486,0,0.3685486,7.875508,56.25352,0.1769621,1.545163,1.477739,0,6.330524
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,4.569305,4.569305,5,0,1.53,4.569305,34.08234,0,0,0,1.557326,0,0,0.4306946,0.4091599,6.455811,4.815044,1.966486,0,1.966486,9.74108,69.57901,0.1770897,5.026236,1.245861,5,6.372371
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,3.636715,3.636715,4.937565,0,1.512955,3.636715,85.79197,0,0,0,3.120009,0,0,1.30085,1.235807,4.489325,6.584882,4.355816,0,4.355816,13.87337,99.09531,0.1772807,4.000386,2.496007,5,9.704891
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.7754624,0.7754624,0,0,0,0.7754624,464.1031,2.64916,0,0,3.598945,0.8162762,0.7754624,0,0,0.1335083,10.50512,0.1335083,0,0.1335083,14.00003,100,0.1772677,0.8530086,2.879156,0,14.10406
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,4.012,4.012,1.5435,0,0.5863754,4.012,64.76623,0,0,0,2.598421,2.598421,2.4685,0,0,0,10.62527,0,0,0,14.00003,100,0.1772677,4.413199,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1772677,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.395195,2.395195,0,0,0,2.395195,74.47345,0,0,0,1.783785,2.521258,2.395195,0,0,0,10.62527,0,0.7374735,-0.7374735,13.22266,94.4474,0.1772677,2.634715,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.20303,2.20303,0,0,0,2.20303,37.4201,0,0,0,0.8243761,2.318979,2.20303,0,0,0.8194151,9.8878,0,1.494603,-1.494603,11.64721,83.19421,0.1772677,2.423333,0.6595009,0,10.71218
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.2788548,0.2788548,0,0,0,0.2788548,59.50087,0,0,0,0.165921,0.2935314,0.2788548,0,0,2.480085,8.393197,0,0.1276103,-0.1276103,11.5127,82.23341,0.1772677,0.3067403,0.1327368,0,8.559118
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.322696,3.322696,5,0,1.53,3.322696,0,0,0,0,0,0,0,1.677304,1.593439,2.621875,8.265587,1.593439,0,1.593439,13.02437,93.03101,0.177392,3.654966,0,5,8.265587
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,8.348089,8.33,5,0,1.53,8.33,0,0,0.018089,0.8528979,0,3.505263,3.33,0,0,1.028436,9.699682,0,3.505263,-3.505263,9.329496,66.63912,0.177392,9.182898,0,5,9.699682
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.171291,3.171291,5,0,1.53,3.171291,0,0,0,0,0,0,0,1.828709,1.737274,4.923173,6.194418,1.737274,0,1.737274,10.97762,78.41141,0.1775274,3.48842,0,5,6.194418
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.536196,1.536196,4.889773,0,1.499908,1.536196,0,0,0,0,0,0,0,3.353578,3.185899,3.185899,7.757965,3.185899,0,3.185899,14.00003,100,0.1777749,1.689815,0,5,7.757965
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.7080104,0.7080104,0,0,0,0.7080104,0,0,1.110223E-16,0,0,0.7452741,0.7080104,0,0,0,10.62527,0,0.7452741,-0.7452741,13.21444,94.38867,0.1777749,0.7788114,0,0,10.62527
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.4429025,0.4429025,0,0,0,0.4429025,0,0,5.551115E-17,0,0,0.4662132,0.4429025,0,0,0.8280823,9.88,0,0.4662132,-0.4662132,12.72301,90.87845,0.1777749,0.4871928,0,0,9.88
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1834725,0.1834725,0,0,0,0.1834725,0,0,2.775558E-17,0,0,0.1931289,0.1834725,0,0,1.346097,9.413787,0,0.1931289,-0.1931289,12.51943,89.42434,0.1777749,0.2018197,0,0,9.413787
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.560685,9.220658,0,0,0,12.51943,89.42434,0.1777749,0,0,0,9.220658
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.3071545,0.3071545,0,0,0,0.3071545,0,0,5.551115E-17,0,0,0.3233205,0.3071545,0,0,1.560685,9.220658,0,0.3233205,-0.3233205,12.17862,86.98999,0.1777749,0.3378699,0,0,9.220658
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.6065523,0.6065523,0,0,0,0.6065523,0,0,0,0,0,0.6384761,0.6065523,0,0,1.91993,8.897338,0,0.6384761,-0.6384761,11.50561,82.18276,0.1777749,0.6672075,0,0,8.897338
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.2777276,0.2777276,0,0,0,0.2777276,0,0,0,0,0,0.2923448,0.2777276,0,0,2.629348,8.258862,0,0.2923448,-0.2923448,11.19745,79.98164,0.1777749,0.3055004,0,0,8.258862
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.7619277,0.7619277,0,0,0,0.7619277,12.34786,0,1.110223E-16,0,0.09408174,0.8020291,0.7619277,0,0,2.954175,7.966516,0,0.7079474,-0.7079474,10.45121,74.65134,0.1777749,0.8381205,0.07526539,0,8.060598
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.182222,2.182222,0,0,0,2.182222,27.91379,0,4.440892E-16,0,0.609141,2.297076,2.182222,0,0,3.740783,7.258569,0,1.687935,-1.687935,8.671969,61.94252,0.1777749,2.400444,0.4873128,0,7.86771
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,4.31973,4.31973,5,0,1.53,4.31973,29.09861,0,0,0,1.256981,0,0,0.6802698,0.6462563,5.616267,5.570634,1.903238,0,1.903238,10.47754,74.83942,0.1779009,4.751703,1.005585,5,6.827615
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,3.794709,3.794709,5,0,1.53,3.794709,58.64508,0,0,0,2.22541,0,0,1.205291,1.145026,3.713029,7.283548,3.370436,0,3.370436,13.67502,97.67849,0.1781235,4.17418,1.780328,5,9.508958
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.01882,2.01882,0,0,0,2.01882,125.2553,0.0610128,0,0,2.528678,2.125073,2.01882,0,0,0.3425925,10.31694,0.3425925,0,0.3425925,14.00003,100,0.1780901,2.220701,2.022943,0,12.84562
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,4.462594,4.462594,1.25,0,0.50625,4.462594,82.26234,0.2893563,0,0,3.671034,3.381677,3.212594,0,0,0,10.62527,0,0,0,14.00003,100,0.1780901,4.908853,2.936827,5,14.29631
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.959454,1.959454,0,0,0,1.959454,130.3683,0.4919243,0,0,2.554508,2.062583,1.959454,0,0,0,10.62527,0,0,0,14.00003,100,0.1780901,2.1554,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.081769,1.081769,0,0,0,1.081769,210.4581,1.137967,0,0,2.276671,1.138704,1.081769,0,0,0,10.62527,0,0,0,14.00003,100,0.1780901,1.189946,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,4.06172,4.06172,1.25,0,0.50625,4.06172,92.47166,0.7962348,0,0,3.75594,2.959706,2.81172,0,0,0,10.62527,0,0,0,14.00003,100,0.1780901,4.467892,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.921276,1.921276,0,0,0,1.921276,152.6583,0.910592,0,0,2.932988,2.022396,1.921276,0,0,0,10.62527,0,0,0,14.00003,100,0.1780901,2.113404,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.260532,1.260532,0,0,0,1.260532,171.6353,0.8366426,0,0,2.163519,1.326876,1.260532,0,0,0,10.62527,0,0,0,14.00003,100,0.1780901,1.386586,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1780901,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,5.705165,5.705165,5,0,1.53,5.705165,2.222546,0,8.881784E-16,0,0.1267999,0.7422794,0.7051654,0,0,0,10.62527,0,0.6154795,-0.6154795,13.35126,95.36592,0.1780901,6.275682,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,5.214843,5.214843,5,0,1.53,5.214843,0,0,0,0,0,0.2261501,0.2148426,0,0,0.6838661,10.0098,0,0.2261501,-0.2261501,13.11287,93.66319,0.1780901,5.736327,0,5,10.0098
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.220446,4.220446,5,0,1.53,4.220446,0,0,0,0,0,0,0,0.7795545,0.7405769,0.935144,9.783645,0.7405769,0,0.7405769,13.81544,98.68156,0.1781472,4.64249,0,5,9.783645
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,3.592447,3.592447,3.797255,0,1.201651,3.592447,0,0,0,0,0,0,0,0.2048075,0.1945672,0.1945672,10.45016,0.1945672,0,0.1945672,14.00003,100,0.1781622,3.951692,0,5,10.45016
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.06772082,0.06772082,0,0,0,0.06772082,0,0,0,0,0,0.07128508,0.06772082,0,0,0,10.62527,0,0.07128508,-0.07128508,13.92489,99.46328,0.1781622,0.07449291,0,0,10.62527
