Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07920564,10.55399,0,0,0,13.92489,99.46328,0.1781622,0,0,0,10.55399
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07920564,10.55399,0,0,0,13.92489,99.46328,0.1781622,0,0,0,10.55399
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.310986,1.310986,0,0,0,1.310986,0,0,2.220446E-16,0,0,1.379985,1.310986,0,0,0.07920564,10.55399,0,1.379985,-1.379985,12.47025,89.07307,0.1781622,1.442084,0,0,10.55399
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.874275,0.874275,0,0,0,0.874275,0,0,1.110223E-16,0,0,0.9202895,0.874275,0,0,1.612522,9.174005,0,0.9202895,-0.9202895,11.50019,82.14401,0.1781622,0.9617025,0,0,9.174005
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.5706106,0.5706106,0,0,0,0.5706106,0,0,1.110223E-16,0,0,0.6006428,0.5706106,0,0,2.635066,8.253715,0,0.6006428,-0.6006428,10.86705,77.62164,0.1781622,0.6276717,0,0,8.253715
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.302447,7.653072,0,0,0,10.86705,77.62164,0.1781622,0,0,0,7.653072
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.9905058,0.9905058,0,0,0,0.9905058,0,0,1.110223E-16,0,0,1.042638,0.9905058,0,0,3.302447,7.653072,0,1.042638,-1.042638,9.768015,69.7714,0.1781622,1.089556,0,0,7.653072
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,4.460933,6.610435,0.03760793,0,0.03760793,9.803694,70.02624,0.1781586,0,0.03008634,0,6.648042
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,4.423325,6.644281,0.324372,0,0.324372,10.11142,72.22428,0.178127,0,0.2594976,0,6.968654
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,3.372521,3.372521,5,0,1.53,3.372521,35.31836,0,0,0,1.191119,0,0,1.627479,1.546105,4.098953,6.936216,2.737224,0,2.737224,12.70818,90.77252,0.1783175,3.709773,0.9528952,5,8.127336
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.840502,1.840502,0,0,0,1.840502,106.5205,0,0,0,1.960511,1.937371,1.840502,0,0,1.361729,9.399718,0.02314062,0,0.02314062,12.73013,90.92933,0.1783152,2.024552,1.568409,0,11.36023
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.8738794,0.8738794,0,0,0,0.8738794,245.4586,0,0,0,2.145013,0.9198731,0.8738794,0,0,1.338588,9.420545,1.225139,0,1.225139,13.8924,99.23124,0.1781962,0.9612674,1.71601,0,11.56556
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.73994,1.73994,0,0,0,1.73994,140.5927,0.5012634,0,0,2.446228,1.831516,1.73994,0,0,0.1134489,10.52317,0.1134489,0,0.1134489,14.00003,100,0.1781852,1.913934,1.956982,0,12.9694
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.142953,1.142953,0,0,0,1.142953,328.5164,2.551679,0,0,3.754787,1.203108,1.142953,0,0,0,10.62527,0,0,0,14.00003,100,0.1781852,1.257248,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1781852,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.9922,2.9922,0,0,0,2.9922,83.93868,0,0,0,2.511613,3.149684,2.9922,0,0,0,10.62527,0,0.6380709,-0.6380709,13.32744,95.19582,0.1781852,3.29142,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.3743354,0.3743354,0,0,0,0.3743354,604.0921,1.158326,0,0,2.261331,0.3940372,0.3743354,0,0,0.7089676,9.987204,0.7089676,0,0.7089676,14.00003,100,0.1781164,0.4117689,1.809064,0,12.24853
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.6432213,0.6432213,0,0,0,0.6432213,227.5259,0.7864198,0,0,1.463495,0.6770751,0.6432213,0,0,0,10.62527,0,0,0,14.00003,100,0.1781164,0.7075434,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1311555,0.1311555,0,0,0,0.1311555,676.1112,0.7486985,0,0,0.8867569,0.1380584,0.1311555,0,0,0,10.62527,0,0,0,14.00003,100,0.1781164,0.144271,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.421087,3.421087,3.253285,0,1.053147,3.421087,5.163075,2.220446E-16,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.1781164,3.763196,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.911391,1.911391,0,0,0,1.911391,0,0,4.440892E-16,0,0,2.011991,1.911391,0,0,0,10.62527,0,2.011991,-2.011991,11.8792,84.85129,0.1781164,2.10253,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3428276,0.3428276,0,0,0,0.3428276,0,0,0,0,0,0.3608711,0.3428276,0,0,2.235545,8.613284,0,0.3608711,-0.3608711,11.49881,82.13421,0.1781164,0.3771103,0,0,8.613284
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.326483,1.326483,0,0,0,1.326483,0,0,0,0,0,1.396298,1.326483,0,0,2.636513,8.252413,0,1.396298,-1.396298,10.02698,71.62118,0.1781164,1.459132,0,0,8.252413
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.13437,1.13437,0,0,0,1.13437,0,0,2.220446E-16,0,0,1.194074,1.13437,0,0,4.187956,6.856114,0,1.194074,-1.194074,8.76832,62.63073,0.1781164,1.247807,0,0,6.856114
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.5312497,0.5312497,0,0,0,0.5312497,0,0,0,0,0,0.5592102,0.5312497,0,0,5.514704,5.662041,0,0.5592102,-0.5592102,8.178861,58.42032,0.1781164,0.5843747,0,0,5.662041
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.8101503,0.8101503,0,0,0,0.8101503,0,0,1.110223E-16,0,0,0.8527898,0.8101503,0,0,6.136049,5.10283,0,0.8527898,-0.8527898,7.279942,51.99948,0.1781164,0.8911653,0,0,5.10283
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.6318617,0.6318617,0,0,0,0.6318617,0,0,0,0,0,0.6651177,0.6318617,0,0,7.083593,4.250041,0,0.6651177,-0.6651177,6.578846,46.99166,0.1781164,0.695048,0,0,4.250041
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.4371467,0.4371467,0,0,0,0.4371467,0,0,5.551115E-17,0,0,0.4601544,0.4371467,0,0,7.822613,3.584923,0,0.4601544,-0.4601544,6.093801,43.52706,0.1781164,0.4808614,0,0,3.584923
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.4653159,0.4653159,0,0,0,0.4653159,0,0,5.551115E-17,0,0,0.4898062,0.4653159,0,0,8.333896,3.124768,0,0.4898062,-0.4898062,5.577499,39.8392,0.1781164,0.5118476,0,0,3.124768
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.878124,2.634962,0,0,0,5.577499,39.8392,0.1781164,0,0,0,2.634962
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.9873941,0.9873941,0,0,0,0.9873941,0,0,1.110223E-16,0,0,1.039362,0.9873941,0,0,8.878124,2.634962,0,1.039362,-1.039362,4.481915,32.01362,0.1781164,1.086133,0,0,2.634962
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.8425017,0.8425017,0,0,0,0.8425017,4.53113,0,1.110223E-16,0,0.03817485,0.8868439,0.8425017,0,0,10.03297,1.5956,0,0.8486691,-0.8486691,3.58734,25.62381,0.1781164,0.9267519,0.03053988,0,1.633775
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.08504143,0.08504143,0,0,0,0.08504143,992.8036,0,0,0,0.8442944,0.08951729,0.08504143,0,0,10.97594,0.7469309,0.7547771,0,0.7547771,4.303384,30.7384,0.1780432,0.09354557,0.6754355,0,1.591225
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,10.22116,1.42623,1.545951,0,1.545951,5.770002,41.21422,0.1778935,0,1.23676,0,2.972181
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,5.217147,5.217147,5,0,1.53,5.217147,49.0036,0,0,0,2.55659,0.2285758,0.217147,0,0,8.675209,2.817586,2.328014,0,2.328014,7.97855,56.98953,0.178033,5.738862,2.045272,5,5.374176
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,2.846762,0,0.9421659,0,0,4.440892E-16,0,0,3.642772,0,0,2.846762,2.704424,6.347195,4.912798,6.347195,0,6.347195,14.00003,100,0.1776835,0,2.914217,5,8.555571
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.887316,2.887316,0,0,0,2.887316,143.6963,1.109685,0,0,4.148965,3.03928,2.887316,0,0,0,10.62527,0,0,0,14.00003,100,0.1776835,3.176048,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.300957,1.300957,0,0,0,1.300957,303.177,2.574775,0,0,3.944204,1.369429,1.300957,0,0,0,10.62527,0,0,0,14.00003,100,0.1776835,1.431053,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776835,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776835,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.3238736,0.3238736,0,0,0,0.3238736,821.1702,2.318634,0,0,2.659554,0.3409196,0.3238736,0,0,0,10.62527,0,0,0,14.00003,100,0.1776835,0.356261,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776835,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.048116,2.048116,0,0,0,2.048116,44.19177,0,0,0,0.9050986,2.155911,2.048116,0,0,0,10.62527,0,1.250813,-1.250813,12.68156,90.58236,0.1776835,2.252927,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,1.389792,9.374461,0.1325992,0,0.1325992,12.80735,91.48089,0.1776707,0,0.1060793,0,9.507061
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,4.12754,4.12754,5,0,1.53,4.12754,0,0,0,0,0,0,0,0.8724605,0.8288375,1.257193,9.493801,0.8288375,0,0.8288375,13.59365,97.09734,0.1777342,4.540293,0,5,9.493801
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1134886,0.1134886,0,0,0,0.1134886,0,0,1.387779E-17,0,0,0.1194616,0.1134886,0,0,0.4283552,10.23975,0,0.1194616,-0.1194616,13.46773,96.19788,0.1777342,0.1248374,0,0,10.23975
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5610903,10.12029,0,0,0,13.46773,96.19788,0.1777342,0,0,0,10.12029
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1738427,0.1738427,0,0,0,0.1738427,0,0,2.775558E-17,0,0,0.1829923,0.1738427,0,0,0.5610903,10.12029,0,0.1829923,-0.1829923,13.27484,94.8201,0.1777342,0.1912269,0,0,10.12029
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.3811152,0.3811152,0,0,0,0.3811152,0,0,0,0,0,0.4011739,0.3811152,0,0,0.7644151,9.937301,0,0.4011739,-0.4011739,12.85197,91.79957,0.1777342,0.4192267,0,0,9.937301
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.210164,9.536127,0,0,0,12.85197,91.79957,0.1777342,0,0,0,9.536127
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.6340537,0.6340537,0,0,0,0.6340537,0,0,1.110223E-16,0,0,0.667425,0.6340537,0,0,1.210164,9.536127,0,0.667425,-0.667425,12.14844,86.77438,0.1777342,0.6974591,0,0,9.536127
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.09233622,0.09233622,0,0,0,0.09233622,0,0,1.387779E-17,0,0,0.09719602,0.09233622,0,0,1.951747,8.868702,0,0.09719602,-0.09719602,12.04598,86.04257,0.1777342,0.1015698,0,0,8.868702
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1038094,0.1038094,0,0,0,0.1038094,0,0,1.387779E-17,0,0,0.109273,0.1038094,0,0,2.059743,8.771505,0,0.109273,-0.109273,11.9308,85.21983,0.1777342,0.1141903,0,0,8.771505
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.181157,8.662232,0,0,0,11.9308,85.21983,0.1777342,0,0,0,8.662232
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.5163667,0.5163667,0,0,0,0.5163667,0,0,1.110223E-16,0,0,0.5435439,0.5163667,0,0,2.181157,8.662232,0,0.5435439,-0.5435439,11.35785,81.12737,0.1777342,0.5680034,0,0,8.662232
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,2.785095,8.118689,0.04367848,0,0.04367848,11.39929,81.42336,0.1777301,0,0.03494279,0,8.162367
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.6272246,0.6272246,0,0,0,0.6272246,52.35672,0,0,0,0.3283942,0.6602364,0.6272246,0,0,2.741416,8.157999,0,0.3318421,-0.3318421,11.0495,78.92484,0.1777301,0.689947,0.2627154,0,8.486394
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.072567,1.072567,0,0,0,1.072567,26.22584,0,2.220446E-16,0,0.2812897,1.129018,1.072567,0,0,3.11013,7.826157,0,0.8477281,-0.8477281,10.15592,72.54211,0.1777301,1.179824,0.2250318,0,8.107447
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.7794276,0.7794276,0,0,0,0.7794276,62.88017,0,1.110223E-16,0,0.4901054,0.8204501,0.7794276,0,0,4.05205,6.978429,0,0.3303447,-0.3303447,9.807702,70.05487,0.1777301,0.8573704,0.3920843,0,7.468534
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.818957,2.818957,0,0,0,2.818957,16.85871,0,4.440892E-16,0,0.4752399,2.967323,2.818957,0,0,4.4191,6.648085,0,2.492083,-2.492083,7.180815,51.29144,0.1777301,3.100853,0.3801919,0,7.123324
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,5.654029,5.654029,5,0,1.53,5.654029,8.58637,5.551115E-16,0,0,0.4854758,0.6884513,0.6540287,0,0,7.188081,4.156001,0,0.2029755,-0.2029755,6.966861,49.76319,0.1777301,6.219431,0.3883807,5,4.641477
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.4932431,0.4932431,3.998506,0,1.256592,0.4932431,272.6687,0,0,0,1.344919,0,0,3.505263,3.33,7.41361,3.953026,4.67492,0,4.67492,11.40188,81.44183,0.1777316,0.5425674,1.075935,5,5.297945
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.819073,2.819073,0,0,0,2.819073,42.24524,0,0,0,1.190924,2.967446,2.819073,0,0,2.73869,8.160453,0,1.776522,-1.776522,9.529261,68.06601,0.1777316,3.100981,0.9527394,0,9.351377
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.073071,2.073071,0,0,0,2.073071,36.57588,0,0,0,0.7582439,2.182179,2.073071,0,0,4.712603,6.383932,0,1.423936,-1.423936,8.0283,57.34489,0.1777316,2.280378,0.6065951,0,7.142175
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.500335,2.500335,0,0,0,2.500335,21.0526,0,4.440892E-16,0,0.5263856,2.631932,2.500335,0,0,6.294754,4.959996,0,2.105546,-2.105546,5.80886,41.49178,0.1777316,2.750369,0.4211085,0,5.486382
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.524313,2.524313,5,0,1.53,2.524313,1.42899,0,0,0,0.03607219,0,0,2.475687,2.351903,8.63425,2.85445,2.387975,0,2.387975,8.074292,57.6734,0.1779132,2.776744,0.02885775,5,2.890522
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.7349002,0.7349002,4.240163,0,1.322565,0.7349002,23.85686,0,0,0,0.1753241,0,0,3.505263,3.33,6.246274,5.003627,3.505324,0,3.505324,11.39973,81.42651,0.1780656,0.8083902,0.1402593,5,5.178952
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.844864,1.844864,0,0,0,1.844864,4.545515,0,2.220446E-16,0,0.08385858,1.941963,1.844864,0,0,2.74095,8.15842,0,1.858104,-1.858104,9.441121,67.43645,0.1780656,2.029351,0.06708686,0,8.242278
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.80551,6.300315,0,0,0,9.441121,67.43645,0.1780656,0,0,0,6.300315
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,5.111063,5.111063,5,0,1.53,5.111063,0,0,0,0,0,0.1169078,0.1110624,0,0,4.80551,6.300315,0,0.1169078,-0.1169078,9.317889,66.55622,0.1780656,5.622169,0,5,6.300315
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.377087,2.377087,5,0,1.53,2.377087,0,0,0,0,0,0,0,2.622913,2.491767,4.935408,6.183407,2.491767,0,2.491767,11.68179,83.44117,0.1782546,2.614796,0,5,6.183407
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.5117453,0.5117453,0,0,0,0.5117453,0,0,0,0,0,0.5386793,0.5117453,0,0,2.44364,8.425998,0,0.5386793,-0.5386793,11.11397,79.38534,0.1782546,0.5629199,0,0,8.425998
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.08085179,0.08085179,0,0,0,0.08085179,0,0,1.387779E-17,0,0,0.08510716,0.08085179,0,0,3.042173,7.887319,0,0.08510716,-0.08510716,11.02426,78.74454,0.1782546,0.08893698,0,0,7.887319
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.7294668,0.7294668,0,0,0,0.7294668,0,0,0,0,0,0.7678598,0.7294668,0,0,3.136736,7.802211,0,0.7678598,-0.7678598,10.21486,72.96317,0.1782546,0.8024135,0,0,7.802211
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.3570469,0.3570469,0,0,0,0.3570469,0,0,5.551115E-17,0,0,0.3758388,0.3570469,0,0,3.989914,7.034352,0,0.3758388,-0.3758388,9.818694,70.13339,0.1782546,0.3927516,0,0,7.034352
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.7076542,0.7076542,0,0,0,0.7076542,0,0,1.110223E-16,0,0,0.7448991,0.7076542,0,0,4.407513,6.658513,0,0.7448991,-0.7448991,9.033502,64.52489,0.1782546,0.7784196,0,0,6.658513
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1084596,0.1084596,0,0,0,0.1084596,0,0,1.387779E-17,0,0,0.114168,0.1084596,0,0,5.235178,5.913614,0,0.114168,-0.114168,8.913158,63.66529,0.1782546,0.1193055,0,0,5.913614
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.5133038,0.5133038,0,0,0,0.5133038,0,0,0,0,0,0.5403198,0.5133038,0,0,5.362031,5.799446,0,0.5403198,-0.5403198,8.343611,59.5971,0.1782546,0.5646342,0,0,5.799446
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.057305,1.057305,0,0,0,1.057305,0,0,0,0,0,1.112953,1.057305,0,0,5.962387,5.259126,0,1.112953,-1.112953,7.170456,51.21744,0.1782546,1.163036,0,0,5.259126
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.8451936,0.8451936,0,0,0,0.8451936,10.98541,0,0,0,0.09284797,0.8896775,0.8451936,0,0,7.199001,4.146173,0,0.7968295,-0.7968295,6.330524,45.21794,0.1782546,0.929713,0.07427838,0,4.239021
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,3.909506,3.909506,5,0,1.53,3.909506,5.209939,0,0,0,0.2036829,0,0,1.090494,1.035969,8.084367,3.349344,1.239652,0,1.239652,7.506561,53.61819,0.1783451,4.300457,0.1629463,5,3.553026
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,6.844715,4.465031,3.609367,0,3.609367,10.93071,78.07632,0.1783667,0,0.2234932,5,4.744397
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,4.097888,4.097888,5,0,1.53,4.097888,13.95002,0,0,0,0.5716563,0,0,0.9021116,0.857006,3.235348,7.71346,1.428662,0,1.428662,12.28605,87.75736,0.178465,4.507677,0.457325,5,8.285117
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.275156,2.275156,0,0,0,2.275156,52.88348,0,0,0,1.203182,2.394901,2.275156,0,0,1.806686,8.999256,0,1.19172,-1.19172,11.02987,78.78465,0.178465,2.502672,0.9625455,0,10.20244
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.083248,1.083248,0,0,0,1.083248,131.6963,0,0,0,1.426598,1.140261,1.083248,0,0,3.130819,7.807537,0.2863367,0,0.2863367,11.30151,80.72495,0.1784377,1.191573,1.141278,0,9.234135
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.587004,2.587004,0,0,0,2.587004,33.72503,0,0,0,0.8724679,2.723162,2.587004,0,0,2.844482,8.06524,0,1.850694,-1.850694,9.350712,66.79066,0.1784377,2.845704,0.6979743,0,8.937708
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,3.271622,3.271622,5,0,1.53,3.271622,15.0101,0,0,0,0.4910736,0,0,1.728378,1.641959,4.900809,6.214546,2.133033,0,2.133033,11.37428,81.24473,0.1785901,3.598784,0.3928589,5,6.705619
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.603406,1.603406,0,0,0,1.603406,72.73307,0,2.220446E-16,0,1.166206,1.687796,1.603406,0,0,2.767776,8.134275,0,0.5215894,-0.5215894,10.82448,77.31757,0.1785901,1.763747,0.9329652,0,9.300482
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,5.105139,5.105139,5,0,1.53,5.105139,23.66023,0,0,0,1.207887,0.1106724,0.1051388,0,0,3.34732,7.612686,1.097215,0,1.097215,11.86539,84.75262,0.1786544,5.615653,0.96631,5,8.820574
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.937797,2.937797,0,0,0,2.937797,45.66468,0,4.440892E-16,0,1.341536,3.092418,2.937797,0,0,2.250105,8.60018,0,1.750882,-1.750882,10.0198,71.56985,0.1786544,3.231576,1.073228,0,9.941715
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.334477,1.334477,0,0,0,1.334477,43.95767,0,0,0,0.5866051,1.404713,1.334477,0,0,4.195529,6.849298,0,0.8181077,-0.8181077,9.157438,65.41014,0.1786544,1.467925,0.4692841,0,7.435903
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,5.104538,6.03119,0.1552387,0,0.1552387,9.30471,66.46208,0.1786396,0,0.124191,0,6.186429
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,4.172147,4.172147,5,0,1.53,4.172147,0,0,0,0,0,0,0,0.8278526,0.7864599,4.949299,6.170905,0.7864599,0,0.7864599,10.05081,71.79137,0.1786986,4.589362,0,5,6.170905
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,4.57317,4.57317,5,0,1.53,4.57317,0,0,0,0,0,0,0,0.4268298,0.4054883,4.162839,6.878719,0.4054883,0,0.4054883,10.43549,74.53908,0.1787291,5.030487,0,5,6.878719
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.757351,7.243658,3.33,0,3.33,13.59461,97.10414,0.1787765,0,0,5,7.243658
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.574206,0.574206,0,0,0,0.574206,0,0,0,0,0,0.6044273,0.574206,0,0,0.4273511,10.24066,0,0.6044273,-0.6044273,12.95749,92.55328,0.1787765,0.6316266,0,0,10.24066
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.03979,1.03979,0,0,0,1.03979,0,0,0,0,0,1.094516,1.03979,0,0,1.098937,9.63623,0,1.094516,-1.094516,11.80376,84.31243,0.1787765,1.143769,0,0,9.63623
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.4832343,0.4832343,0,0,0,0.4832343,0,0,0,0,0,0.5086677,0.4832343,0,0,2.315066,8.541715,0,0.5086677,-0.5086677,11.26758,80.48256,0.1787765,0.5315577,0,0,8.541715
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.5503128,0.5503128,0,0,0,0.5503128,0,0,0,0,0,0.5792766,0.5503128,0,0,2.880252,8.033047,0,0.5792766,-0.5792766,10.65697,76.12106,0.1787765,0.605344,0,0,8.033047
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.5524659,0.5524659,0,0,0,0.5524659,0,0,0,0,0,0.581543,0.5524659,0,0,3.523893,7.453771,0,0.581543,-0.581543,10.04397,71.74249,0.1787765,0.6077124,0,0,7.453771
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.7891808,0.7891808,0,0,0,0.7891808,0,0,1.110223E-16,0,0,0.8307166,0.7891808,0,0,4.170052,6.872228,0,0.8307166,-0.8307166,9.168318,65.48785,0.1787765,0.8680989,0,0,6.872228
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.315843,0.315843,0,0,0,0.315843,0,0,5.551115E-17,0,0,0.3324664,0.315843,0,0,5.09307,6.041511,0,0.3324664,-0.3324664,8.817867,62.98464,0.1787765,0.3474273,0,0,6.041511
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.6974243,0.6974243,0,0,0,0.6974243,0,0,1.110223E-16,0,0,0.7341308,0.6974243,0,0,5.462477,5.709044,0,0.7341308,-0.7341308,8.044025,57.45721,0.1787765,0.7671667,0,0,5.709044
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.4123498,0.4123498,0,0,0,0.4123498,19.11461,0,5.551115E-17,0,0.07881906,0.4340524,0.4123498,0,0,6.278178,4.974914,0,0.3552334,-0.3552334,7.669576,54.78258,0.1787765,0.4535848,0.06305525,0,5.053733
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.140482,1.140482,0,0,0,1.140482,65.67503,0,0,0,0.7490116,1.200507,1.140482,0,0,6.672882,4.61968,0,0.4514953,-0.4514953,7.193658,51.38317,0.1787765,1.25453,0.5992093,0,5.368692
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.71996,1.71996,0,0,0,1.71996,113.6339,0,0,0,1.954458,1.810484,1.71996,0,0,7.174543,4.168185,0.1439737,0,0.1439737,7.330244,52.35878,0.1787628,1.891956,1.563566,0,6.122643
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.450416,1.450416,0,0,0,1.450416,159.4633,0,0,0,2.312881,1.526754,1.450416,0,0,7.03057,4.297761,0.786127,0,0.786127,8.07603,57.68581,0.1786879,1.595458,1.850305,0,6.610642
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.493346,2.493346,0,0,0,2.493346,132.0752,0,0,0,3.29309,2.624574,2.493346,0,0,6.244442,5.005276,0.6685159,0,0.6685159,8.710239,62.21587,0.1786243,2.74268,2.634472,0,8.298367
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.552619,1.552619,0,0,0,1.552619,204.4591,0,0,0,3.174471,1.634336,1.552619,0,0,5.575927,5.60694,1.540135,0,1.540135,10.17134,72.65228,0.1784779,1.707881,2.539577,0,8.781411
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,0,0,0,2.583544,0,0,0,0,4.035792,6.993062,2.583544,0,2.583544,12.6223,90.15914,0.1782328,0,2.066835,0,9.576606
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.134756,1.134756,0,0,0,1.134756,219.5461,0,0,0,2.491313,1.19448,1.134756,0,0,1.452248,9.318252,1.296833,0,1.296833,13.85259,98.94686,0.1781101,1.248232,1.99305,0,11.80956
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.697246,1.697246,0,0,0,1.697246,171.1461,0.962781,0,0,2.90477,1.786575,1.697246,0,0,0.1554147,10.4854,0.1554147,0,0.1554147,14.00003,100,0.1780954,1.866971,2.323816,0,13.39017
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1780954,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.317423,1.317423,0,0,0,1.317423,134.7914,0.3890122,0,0,1.775773,1.386761,1.317423,0,0,0,10.62527,0,0,0,14.00003,100,0.1780954,1.449165,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.3861915,0.3861915,0,0,0,0.3861915,218.8652,0.4387214,0,0,0.8452389,0.4065174,0.3861915,0,0,0,10.62527,0,0,0,14.00003,100,0.1780954,0.4248107,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.657845,1.657845,0,0,0,1.657845,10.92184,0,0,0,0.1810671,1.7451,1.657845,0,0,0,10.62527,0,1.564033,-1.564033,12.35139,88.22406,0.1780954,1.823629,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.591407,2.591407,0,0,0,2.591407,0,0,0,0,0,2.727797,2.591407,0,0,1.737814,9.061241,0,2.727797,-2.727797,9.476043,67.68588,0.1780954,2.850548,0,0,9.061241
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.520757,3.520757,5,0,1.53,3.520757,0,0,0,0,0,0,0,1.479243,1.405281,4.7687,6.333445,1.405281,0,1.405281,10.80921,77.20848,0.1782007,3.872832,0,5,6.333445
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.363418,7.598198,3.33,0,3.33,13.96832,99.77354,0.1782487,0,0,5,7.598198
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.7156188,0.7156188,0,0,0,0.7156188,0,0,1.110223E-16,0,0,0.753283,0.7156188,0,0,0.03341829,10.5952,0,0.753283,-0.753283,13.17429,94.10191,0.1782487,0.7871807,0,0,10.5952
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.06159579,0.06159579,0,0,0,0.06159579,0,0,1.387779E-17,0,0,0.06483767,0.06159579,0,0,0.8703994,9.841915,0,0.06483767,-0.06483767,13.10595,93.61374,0.1782487,0.06775536,0,0,9.841915
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.0849187,0.0849187,0,0,0,0.0849187,0,0,0,0,0,0.08938811,0.0849187,0,0,0.9424412,9.777077,0,0.08938811,-0.08938811,13.01173,92.94072,0.1782487,0.09341057,0,0,9.777077
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.7828592,0.7828592,0,0,0,0.7828592,0,0,1.110223E-16,0,0,0.8240623,0.7828592,0,0,1.041761,9.687689,0,0.8240623,-0.8240623,12.14309,86.73618,0.1782487,0.8611451,0,0,9.687689
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.3578803,0.3578803,0,0,0,0.3578803,0,0,0,0,0,0.3767161,0.3578803,0,0,1.957386,8.863626,0,0.3767161,-0.3767161,11.74599,83.8998,0.1782487,0.3936683,0,0,8.863626
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.7200058,0.7200058,0,0,0,0.7200058,0,0,0,0,0,0.7579008,0.7200058,0,0,2.37596,8.486911,0,0.7579008,-0.7579008,10.9471,78.1934,0.1782487,0.7920064,0,0,8.486911
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1093222,0.1093222,0,0,0,0.1093222,0,0,1.387779E-17,0,0,0.115076,0.1093222,0,0,3.218072,7.72901,0,0.115076,-0.115076,10.8258,77.32697,0.1782487,0.1202544,0,0,7.72901
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.5581942,0.5581942,0,0,0,0.5581942,0,0,1.110223E-16,0,0,0.5875729,0.5581942,0,0,3.345934,7.613934,0,0.5875729,-0.5875729,10.20644,72.903,0.1782487,0.6140136,0,0,7.613934
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.052713,1.052713,0,0,0,1.052713,8.547095,0,0,0,0.08997637,1.108119,1.052713,0,0,3.998792,7.026361,0,1.018142,-1.018142,9.133224,65.23718,0.1782487,1.157984,0.07198109,0,7.116337
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.828693,2.828693,0,0,0,2.828693,19.00287,0,0,0,0.5375327,2.977572,2.828693,0,0,5.130062,6.008218,0,2.440039,-2.440039,6.561197,46.8656,0.1782487,3.111562,0.4300262,0,6.545751
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.699994,2.699994,0,0,0,2.699994,46.78985,0,4.440892E-16,0,1.263323,2.842099,2.699994,0,0,7.841216,3.56818,0,1.578776,-1.578776,4.897021,34.97865,0.1782487,2.969994,1.010659,0,4.831503
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,0,0,0,0,0,0,0,2.712402,0,0,0,0,9.595411,1.989404,2.712402,0,2.712402,7.470231,53.35869,0.177993,0,2.169921,0,4.701805
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,0,0,0,3.20385,0,0,0,0,6.88301,4.430565,3.20385,0,3.20385,10.50967,75.06892,0.1776919,0,2.56308,0,7.634416
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,3.330155,3.330155,3.67434,0,1.168095,3.330155,99.60075,0,0,0,3.316859,0,0,0.3441852,0.3269759,3.67916,7.31403,3.643836,0,3.643836,13.96652,99.76064,0.1777382,3.663171,2.653488,5,10.63089
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.580915,1.580915,0,0,0,1.580915,215.7798,1.71185,0,0,3.411296,1.664121,1.580915,0,0,0.03532427,10.59348,0.03532427,0,0.03532427,14.00003,100,0.1777349,1.739007,2.729037,0,14.00478
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,3.598649,3.598649,1.721594,0,0.6349952,3.598649,54.90525,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.1777349,3.958514,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.181465,1.181465,0,0,0,1.181465,186.9781,0.9654327,0,0,2.20908,1.243647,1.181465,0,0,0,10.62527,0,0,0,14.00003,100,0.1777349,1.299611,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777349,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,3.608999,3.608999,2.485102,0,0.8434328,3.608999,32.78054,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.1777349,3.969898,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.669019,2.669019,0,0,0,2.669019,14.52159,0,0,0,0.3875841,2.809494,2.669019,0,0,0,10.62527,0,2.42191,-2.42191,11.44711,81.76491,0.1777349,2.935921,0.3100672,0,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.272185,2.272185,0,0,0,2.272185,5.626384,0,0,0,0.1278418,2.391773,2.272185,0,0,2.691011,8.203364,0,2.263932,-2.263932,9.060718,64.71928,0.1777349,2.499403,0.1022735,0,8.331205
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.206491,5.939433,0,0,0,9.060718,64.71928,0.1777349,0,0,0,5.939433
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.597564,1.597564,0,0,0,1.597564,0,0,2.220446E-16,0,0,1.681646,1.597564,0,0,5.206491,5.939433,0,1.681646,-1.681646,7.288107,52.0578,0.1777349,1.75732,0,0,5.939433
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.074986,4.257787,0,0,0,7.288107,52.0578,0.1777349,0,0,0,4.257787
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.8598009,0.8598009,0,0,0,0.8598009,0,0,1.110223E-16,0,0,0.9050536,0.8598009,0,0,7.074986,4.257787,0,0.9050536,-0.9050536,6.334096,45.24346,0.1777349,0.9457811,0,0,4.257787
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.080602,3.352733,0,0,0,6.334096,45.24346,0.1777349,0,0,0,3.352733
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.3925463,0.3925463,0,0,0,0.3925463,0,0,0,0,0,0.4132067,0.3925463,0,0,8.080602,3.352733,0,0.4132067,-0.4132067,5.898539,42.13233,0.1777349,0.431801,0,0,3.352733
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.4166612,0.4166612,0,0,0,0.4166612,0,0,5.551115E-17,0,0,0.4385907,0.4166612,0,0,8.53972,2.939526,0,0.4385907,-0.4385907,5.436224,38.83009,0.1777349,0.4583273,0,0,2.939526
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.6626071,0.6626071,0,0,0,0.6626071,0,0,0,0,0,0.6974812,0.6626071,0,0,9.027042,2.500936,0,0.6974812,-0.6974812,4.701014,33.5786,0.1777349,0.7288678,0,0,2.500936
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.066731,1.066731,0,0,0,1.066731,0,0,2.220446E-16,0,0,1.122875,1.066731,0,0,9.802022,1.803455,0,1.122875,-1.122875,3.5174,25.12423,0.1777349,1.173404,0,0,1.803455
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1597297,0.1597297,0,0,0,0.1597297,0,0,2.775558E-17,0,0,0.1681365,0.1597297,0,0,11.04966,0.6805798,0,0.1681365,-0.1681365,3.340168,23.8583,0.1777349,0.1757027,0,0,0.6805798
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.3369431,0.3369431,0,0,0,0.3369431,0,0,0,0,0,0.3546769,0.3369431,0,0,11.23648,0.5124434,0,0.3546769,-0.3546769,2.966306,21.18786,0.1777349,0.3706374,0,0,0.5124434
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,11.63056,0.1577664,0.04302366,0,0.04302366,3.007122,21.4794,0.1777309,0,0.03441893,0,0.2007901
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.778261,2.778261,5,0,1.53,2.778261,35.86705,4.440892E-16,0,0,0.9964801,0,0,2.221739,2.110652,11.58754,0.1964877,3.107132,0,3.107132,5.954806,42.53425,0.177946,3.056087,0.7971841,5,1.192968
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.49428,1.49428,4.669925,0,1.43989,1.49428,142.049,0,0,0,2.12261,0,0,3.175645,3.016863,8.480408,2.992907,5.139473,0,5.139473,10.83054,77.36083,0.1780104,1.643708,1.698088,5,5.115517
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.63362,1.63362,2.733458,0,0.911234,1.63362,133.6425,0,0,0,2.183211,0,0,1.099838,1.044846,3.340935,7.618433,3.228057,0,3.228057,13.89294,99.23511,0.1779451,1.796982,1.746569,5,9.801643
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,2.261933,0,0,2.374811,0,0,0,0,0.1128781,10.52368,0.1128781,0,0.1128781,14.00003,100,0.1779346,0,1.899849,0,12.89849
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.929743,1.929743,0,0,0,1.929743,177.9774,1.403198,0,0,3.434507,2.031308,1.929743,0,0,0,10.62527,0,0,0,14.00003,100,0.1779346,2.122717,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779346,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,5.25917,5.25917,2.39929,0,0.8200062,5.25917,57.24097,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.1779346,5.785087,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,3.743354,3.743354,1.722182,0,0.6351556,3.743354,56.83539,0,0,0,2.12755,2.12755,2.021173,0,0,0,10.62527,0,0,0,14.00003,100,0.1779346,4.11769,1.70204,5,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.046411,2.046411,0,0,0,2.046411,99.81525,0,0,0,2.04263,2.154117,2.046411,0,0,0,10.62527,0,0.1114865,-0.1114865,13.88251,99.16059,0.1779346,2.251052,1.634104,0,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.409557,0,0,1.53343,0,0,0,0,0.1238739,10.51379,0.1238739,0,0.1238739,14.00003,100,0.1779231,0,1.226744,0,12.04722
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.807778,1.807778,0,0,0,1.807778,47.00727,0,2.220446E-16,0,0.8497869,1.902924,1.807778,0,0,0,10.62527,0,1.053137,-1.053137,12.88992,92.0707,0.1779231,1.988556,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,3.451845,3.451845,4.386309,0,1.362462,3.451845,5.40311,0,0,0,0.186507,0,0,0.9344631,0.88774,1.170152,9.572137,1.074247,0,1.074247,13.90904,99.35011,0.1779995,3.79703,0.1492056,5,9.758644
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.588938,1.588938,0,0,0,1.588938,0,0,2.220446E-16,0,0,1.672566,1.588938,0,0,0.09590542,10.53896,0,1.672566,-1.672566,12.146,86.757,0.1779995,1.747832,0,0,10.53896
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954313,8.866393,0,0,0,12.146,86.757,0.1779995,0,0,0,8.866393
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.183064,1.183064,0,0,0,1.183064,0,0,2.220446E-16,0,0,1.24533,1.183064,0,0,1.954313,8.866393,0,1.24533,-1.24533,10.83331,77.38064,0.1779995,1.30137,0,0,8.866393
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.6079751,0.6079751,0,0,0,0.6079751,0,0,1.110223E-16,0,0,0.6399738,0.6079751,0,0,3.338013,7.621063,0,0.6399738,-0.6399738,10.15872,72.56214,0.1779995,0.6687726,0,0,7.621063
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.4611779,0.4611779,0,0,0,0.4611779,0,0,5.551115E-17,0,0,0.4854504,0.4611779,0,0,4.049095,6.981089,0,0.4854504,-0.4854504,9.64701,68.90707,0.1779995,0.5072957,0,0,6.981089
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2830772,0.2830772,0,0,0,0.2830772,0,0,0,0,0,0.297976,0.2830772,0,0,4.588484,6.495639,0,0.297976,-0.297976,9.332915,66.66355,0.1779995,0.3113849,0,0,6.495639
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.6809448,0.6809448,0,0,0,0.6809448,0,0,1.110223E-16,0,0,0.716784,0.6809448,0,0,4.919569,6.197663,0,0.716784,-0.716784,8.577359,61.26673,0.1779995,0.7490393,0,0,6.197663
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01940916,0.01940916,0,0,0,0.01940916,0,0,3.469447E-18,0,0,0.02043069,0.01940916,0,0,5.715995,5.480879,0,0.02043069,-0.02043069,8.555823,61.1129,0.1779995,0.02135007,0,0,5.480879
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.05469815,0.05469815,0,0,0,0.05469815,0,0,6.938894E-18,0,0,0.057577,0.05469815,0,0,5.738696,5.460448,0,0.057577,-0.057577,8.495131,60.67939,0.1779995,0.06016797,0,0,5.460448
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.232866,1.232866,0,0,0,1.232866,0,0,0,0,0,1.297754,1.232866,0,0,5.80267,5.402871,0,1.297754,-1.297754,7.127179,50.90832,0.1779995,1.356153,0,0,5.402871
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2007394,0.2007394,0,0,0,0.2007394,0,0,2.775558E-17,0,0,0.2113046,0.2007394,0,0,7.244619,4.105117,0,0.2113046,-0.2113046,6.904444,49.31736,0.1779995,0.2208133,0,0,4.105117
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.7277979,0.7277979,0,0,0,0.7277979,12.3506,0,1.110223E-16,0,0.08988737,0.766103,0.7277979,0,0,7.479402,3.893813,0,0.6762156,-0.6762156,6.19165,44.22599,0.1779995,0.8005777,0.0719099,0,3.9837
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.6849,2.6849,0,0,0,2.6849,14.86847,0,0,0,0.3992035,2.82621,2.6849,0,0,8.230753,3.217597,0,2.427007,-2.427007,3.63336,25.95252,0.1779995,2.95339,0.3193628,0,3.6168
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.131906,2.131906,5,0,1.53,2.131906,36.1706,0,0,0,0.7711231,0,0,2.868094,2.72469,10.92743,0.7905898,3.495813,0,3.495813,6.94978,49.64118,0.1782451,2.345096,0.6168985,5,1.561713
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.413435,2.413435,4.740304,0,1.459103,2.413435,52.05721,0,0,0,1.256367,0,0,2.326869,2.210526,7.431614,3.936821,3.466892,0,3.466892,10.23876,73.13387,0.178475,2.654778,1.005093,5,5.193188
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,5.762411,5.762411,5,0,1.53,5.762411,37.96046,0,0,0,2.187438,0.8025378,0.7624109,0,0,3.964722,7.057024,1.3849,0,1.3849,11.55259,82.51836,0.1785541,6.338652,1.74995,5,9.244462
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.09283081,0.09283081,0,0,0,0.09283081,3110.31,0.2097869,0,0,2.887326,0.09771664,0.09283081,0,0,2.579822,8.303434,2.579822,0,2.579822,14.00003,100,0.1783144,0.1021139,2.309861,0,11.19076
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.310989,2.310989,0,0,0,2.310989,126.7013,0.4954327,0,0,2.928053,2.432621,2.310989,0,0,0,10.62527,0,0,0,14.00003,100,0.1783144,2.542089,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1740581,0.1740581,0,0,0,0.1740581,1386.194,2.229563,0,0,2.412782,0.183219,0.1740581,0,0,0,10.62527,0,0,0,14.00003,100,0.1783144,0.1914639,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.421301,2.421301,0,0,0,2.421301,84.45113,0,0,0,2.044816,2.548738,2.421301,0,0,0,10.62527,0,0.5039219,-0.5039219,13.46885,96.20586,0.1783144,2.663431,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.367151,2.367151,0,0,0,2.367151,104.4391,4.440892E-16,0,0,2.472232,2.491737,2.367151,0,0,0.5599132,10.12135,0,0.01950571,-0.01950571,13.44829,96.059,0.1783144,2.603865,1.977785,0,12.59358
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,3.72094,3.72094,2.994552,0,0.9825127,3.72094,36.17917,0,0,0,1.346205,0.7646189,0.726388,0,0,0.5815862,10.10185,0.5815862,0,0.5815862,14.00003,100,0.1783476,4.093034,1.076964,5,11.44805
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.565766,2.565766,0,0,0,2.565766,19.59954,0,0,0,0.5028784,2.700807,2.565766,0,0,0,10.62527,0,2.197928,-2.197928,11.68321,83.45132,0.1783476,2.822343,0.4023027,0,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.7901627,0.7901627,0,0,0,0.7901627,21.1786,0,1.110223E-16,0,0.1673454,0.8317502,0.7901627,0,0,2.442142,8.427346,0,0.6644048,-0.6644048,10.98286,78.44887,0.1783476,0.869179,0.1338763,0,8.594691
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.4154811,0.4154811,0,0,0,0.4154811,0,0,5.551115E-17,0,0,0.4373485,0.4154811,0,0,3.18037,7.762941,0,0.4373485,-0.4373485,10.52186,75.15598,0.1783476,0.4570292,0,0,7.762941
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.919991,2.919991,0,0,0,2.919991,0,0,4.440892E-16,0,0,3.073674,2.919991,0,0,3.666313,7.325593,0,3.073674,-3.073674,7.281921,52.01362,0.1783476,3.21199,0,0,7.325593
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.101113,3.101113,5,0,1.53,3.101113,0,0,0,0,0,0,0,1.898887,1.803943,7.081506,4.251918,1.803943,0,1.803943,8.993292,64.23767,0.1784798,3.411224,0,5,4.251918
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.563542,1.563542,5,0,1.53,1.563542,0,0,0,0,0,0,0,3.436458,3.264635,5.277564,5.875467,3.264635,0,3.264635,12.0904,86.3598,0.1787184,1.719896,0,5,5.875467
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012929,8.813639,0,0,0,12.0904,86.3598,0.1787184,0,0,0,8.813639
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012929,8.813639,0,0,0,12.0904,86.3598,0.1787184,0,0,0,8.813639
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012929,8.813639,0,0,0,12.0904,86.3598,0.1787184,0,0,0,8.813639
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.012929,8.813639,0,0,0,12.0904,86.3598,0.1787184,0,0,0,8.813639
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.4138833,0.4138833,0,0,0,0.4138833,0,0,0,0,0,0.4356666,0.4138833,0,0,2.012929,8.813639,0,0.4356666,-0.4356666,11.63116,83.07957,0.1787184,0.4552716,0,0,8.813639
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.004503339,0.004503339,0,0,0,0.004503339,0,0,0,0,0,0.004740357,0.004503339,0,0,2.497003,8.377972,0,0.004740357,-0.004740357,11.62617,83.04388,0.1787184,0.004953673,0,0,8.377972
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.5600691,0.5600691,0,0,0,0.5600691,0,0,1.110223E-16,0,0,0.5895464,0.5600691,0,0,2.50227,8.373232,0,0.5895464,-0.5895464,11.00473,78.60506,0.1787184,0.6160761,0,0,8.373232
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,3.157321,7.783685,0.06818295,0,0.06818295,11.06941,79.06709,0.1787121,0,0.05454636,0,7.851868
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,3.089138,7.84505,0.6597787,0,0.6597787,11.69534,83.53794,0.1786509,0,0.5278229,0,8.504828
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.110637,1.110637,0,0,0,1.110637,63.28152,0,2.220446E-16,0,0.7028283,1.169092,1.110637,0,0,2.42936,8.43885,0,0.4662637,-0.4662637,11.20385,80.02734,0.1786509,1.221701,0.5622627,0,9.141679
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.198386,2.198386,0,0,0,2.198386,95.88567,0,0,0,2.107937,2.314091,2.198386,0,0,2.94743,7.972587,0,0.2061535,-0.2061535,10.98655,78.47517,0.1786509,2.418225,1.68635,0,10.08052
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.107894,1.107894,0,0,0,1.107894,266.9455,0,0,0,2.957473,1.166204,1.107894,0,0,3.17649,7.766433,1.791269,0,1.791269,12.68589,90.61333,0.178485,1.218683,2.365979,0,10.72391
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,5.625992,5.625992,4.600653,0,1.420978,5.625992,43.80605,0,0,0,2.464525,1.079305,1.025339,0,0,1.385221,9.378575,1.385221,0,1.385221,14.00003,100,0.1785637,6.188591,1.97162,5,11.8431
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.748681,0,0,2.748681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1785637,0,2.198945,0,13.37396
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.9891738,0.9891738,0,0,0,0.9891738,375.3474,2.671603,0,0,3.712839,1.041236,0.9891738,0,0,0,10.62527,0,0,0,14.00003,100,0.1785637,1.088091,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.34432,0.34432,0,0,0,0.34432,709.7621,2.081411,0,0,2.443853,0.3624421,0.34432,0,0,0,10.62527,0,0,0,14.00003,100,0.1785637,0.378752,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01738851,0.01738851,0,0,0,0.01738851,10160.76,1.7485,0,0,1.766804,0.01830369,0.01738851,0,0,0,10.62527,0,0,0,14.00003,100,0.1785637,0.01912736,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.3097639,0.3097639,0,0,0,0.3097639,336.6043,0.7166113,0,0,1.042678,0.3260672,0.3097639,0,0,0,10.62527,0,0,0,14.00003,100,0.1785637,0.3407403,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1785637,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2580829,0.2580829,0,0,0,0.2580829,74.90196,0,5.551115E-17,0,0.1933092,0.2716663,0.2580829,0,0,0,10.62527,0,0.07835706,-0.07835706,13.91743,99.41003,0.1785637,0.2838912,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,7.007842,7.007842,5,0,1.53,7.007842,0,0,0,0,0,2.113517,2.007841,0,0,0.08706341,10.54692,0,2.113517,-2.113517,11.68959,83.4969,0.1785637,7.708625,0,5,10.54692
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,5.149962,5.149962,5,0,1.53,5.149962,0,0,0,0,0,0.1578545,0.1499618,0,0,2.435416,8.4334,0,0.1578545,-0.1578545,11.5232,82.30838,0.1785637,5.664958,0,5,8.4334
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.014826,4.014826,5,0,1.53,4.014826,0,0,0,0,0,0,0,0.9851742,0.9359155,2.61081,8.275545,0.9359155,0,0.9359155,12.41108,88.65042,0.1786319,4.416308,0,5,8.275545
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.674894,9.117869,0,0,0,12.41108,88.65042,0.1786319,0,0,0,9.117869
