Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2109948,0.2109948,0,0,0,0.2109948,0,0,2.775558E-17,0,0,0.2220998,0.2109948,0,0,1.674894,9.117869,0,0.2220998,-0.2220998,12.17697,86.97818,0.1786319,0.2320943,0,0,9.117869
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.2854404,0.2854404,0,0,0,0.2854404,0,0,5.551115E-17,0,0,0.3004636,0.2854404,0,0,1.921672,8.895769,0,0.3004636,-0.3004636,11.86025,84.71593,0.1786319,0.3139845,0,0,8.895769
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.3581923,0.3581923,0,0,0,0.3581923,0,0,5.551115E-17,0,0,0.3770445,0.3581923,0,0,2.25552,8.595305,0,0.3770445,-0.3770445,11.46281,81.87708,0.1786319,0.3940115,0,0,8.595305
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3147511,0.3147511,0,0,0,0.3147511,0,0,0,0,0,0.3313169,0.3147511,0,0,2.674459,8.218262,0,0.3313169,-0.3313169,11.11357,79.38252,0.1786319,0.3462262,0,0,8.218262
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.476668,0.476668,0,0,0,0.476668,0,0,1.110223E-16,0,0,0.5017558,0.476668,0,0,3.042588,7.886944,0,0.5017558,-0.5017558,10.58468,75.60469,0.1786319,0.5243348,0,0,7.886944
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.4231792,0.4231792,0,0,0,0.4231792,0,0,0,0,0,0.4454518,0.4231792,0,0,3.600095,7.385189,0,0.4454518,-0.4454518,10.11513,72.25079,0.1786319,0.4654971,0,0,7.385189
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.5802848,0.5802848,0,0,0,0.5802848,0,0,1.110223E-16,0,0,0.6108261,0.5802848,0,0,4.095041,6.939737,0,0.6108261,-0.6108261,9.471263,67.65175,0.1786319,0.6383132,0,0,6.939737
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,4.773737,6.328911,0.06265376,0,0.06265376,9.530702,68.07631,0.1786261,0,0.050123,0,6.391564
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.5395486,0.5395486,0,0,0,0.5395486,74.53596,0,1.110223E-16,0,0.4021578,0.5679459,0.5395486,0,0,4.711083,6.385299,0,0.1657882,-0.1657882,9.355946,66.82805,0.1786261,0.5935035,0.3217262,0,6.787457
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,4.895292,6.219511,0.4688968,0,0.4688968,9.80078,70.00543,0.1785828,0,0.3751174,0,6.688408
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.92414,1.92414,0,0,0,1.92414,32.64458,0,2.220446E-16,0,0.6281275,2.02541,1.92414,0,0,4.426395,6.641518,0,1.397283,-1.397283,8.327915,59.48499,0.1785828,2.116554,0.502502,0,7.269646
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,5.978932,5.244236,1.164424,0,1.164424,9.432585,67.37547,0.1784752,0,0.9315392,0,6.408659
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,4.814508,6.292217,1.530043,0,1.530043,10.88411,77.74349,0.1783341,0,1.224035,0,7.82226
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.03278,1.03278,0,0,0,1.03278,161.8954,0,0,0,1.672023,1.087137,1.03278,0,0,3.284465,7.669256,0.5848862,0,0.5848862,11.43898,81.70686,0.1782802,1.136058,1.337618,0,9.341278
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.230944,2.230944,0,0,0,2.230944,35.71368,0,0,0,0.7967524,2.348362,2.230944,0,0,2.699579,8.195653,0,1.55161,-1.55161,9.803442,70.02444,0.1782802,2.454039,0.6374019,0,8.992406
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0,0,0,1.735391,0,0,0,0,4.42359,6.644043,1.735391,0,1.735391,11.44978,81.78397,0.1781205,0,1.388313,0,8.379435
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3048762,0.3048762,0,0,0,0.3048762,214.3065,0,0,0,0.6533696,0.3209224,0.3048762,0,0,2.688199,8.205895,0.3324472,0,0.3324472,11.76517,84.03673,0.1780899,0.3353639,0.5226957,0,8.859264
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.530718,1.530718,0,0,0,1.530718,12.94736,0,2.220446E-16,0,0.1981875,1.611282,1.530718,0,0,2.355752,8.505097,0,1.413095,-1.413095,10.27563,73.39723,0.1780899,1.68379,0.15855,0,8.703285
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.230871,2.230871,0,0,0,2.230871,3.71809,0,0,0,0.0829458,2.348286,2.230871,0,0,3.925857,7.092003,0,2.26534,-2.26534,7.887755,56.341,0.1780899,2.453959,0.06635664,0,7.174949
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,6.442901,4.826663,0.07547134,0,0.07547134,7.959354,56.85241,0.178083,0,0.06037707,0,4.902134
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.44043,1.44043,0,0,0,1.44043,0,0,0,0,0,1.516242,1.44043,0,0,6.36743,4.894588,0,1.516242,-1.516242,6.361094,45.43629,0.178083,1.584473,0,0,4.894588
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.052143,3.378345,0,0,0,6.361094,45.43629,0.178083,0,0,0,3.378345
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.417424,2.417424,0,0,0,2.417424,0,0,4.440892E-16,0,0,2.544657,2.417424,0,0,8.052143,3.378345,0,2.544657,-2.544657,3.67879,26.27702,0.178083,2.659166,0,0,3.378345
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87954,0.8336885,0,0,0,3.67879,26.27702,0.178083,0,0,0,0.8336885
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87954,0.8336885,0,0,0,3.67879,26.27702,0.178083,0,0,0,0.8336885
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.03865391,0.03865391,0,0,0,0.03865391,0,0,6.938894E-18,0,0,0.04068832,0.03865391,0,0,10.87954,0.8336885,0,0.04068832,-0.04068832,3.635901,25.97067,0.178083,0.0425193,0,0,0.8336885
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92475,0.7930002,0,0,0,3.635901,25.97067,0.178083,0,0,0,0.7930002
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.6008142,0.6008142,0,0,0,0.6008142,0,0,0,0,0,0.632436,0.6008142,0,0,10.92475,0.7930002,0,0.632436,-0.632436,2.969255,21.20892,0.178083,0.6608956,0,0,0.7930002
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62746,0.1605641,0,0,0,2.969255,21.20892,0.178083,0,0,0,0.1605641
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.096282,1.096282,4.601545,0,1.421222,1.096282,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.62746,0.1605641,3.33,0,3.33,6.12837,43.77399,0.1783012,1.20591,0,5,0.1605641
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.5226036,0.5226036,4.027867,0,1.264608,0.5226036,0,0,0,0,0,0,0,3.505263,3.33,8.297456,3.157564,3.33,0,3.33,9.287486,66.33905,0.1784292,0.574864,0,5,3.157564
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.636926,0.636926,4.142189,0,1.295818,0.636926,9.717372,4.440892E-16,0,0,0.06189247,0,0,3.505263,3.33,4.967455,6.154564,3.391892,0,3.391892,12.50532,89.32352,0.1785689,0.7006186,0.04951397,5,6.216456
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.774554,1.774554,0,0,0,1.774554,14.33666,0,2.220446E-16,0,0.2544118,1.867951,1.774554,0,0,1.575563,9.207268,0,1.61354,-1.61354,10.8045,77.17483,0.1785689,1.952009,0.2035294,0,9.461679
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,4.140357,4.140357,5,0,1.53,4.140357,11.24991,0,0,0,0.4657864,0,0,0.8596426,0.8166605,3.368385,7.593728,1.282447,0,1.282447,12.02113,85.86507,0.1786541,4.554393,0.3726291,5,8.059514
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,0,0,0,0,0,0,0,0.6129057,0,0,0,0,2.085938,8.74793,0.6129057,0,0.6129057,12.60259,90.0183,0.1785979,0,0.4903246,0,9.360836
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.26615,1.26615,0,0,0,1.26615,205.9005,0,0,0,2.60701,1.33279,1.26615,0,0,1.473032,9.299545,1.27422,0,1.27422,13.81142,98.65279,0.1784813,1.392765,2.085608,0,11.90656
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.433618,0,0,3.632431,0,0,0,0,0.1988124,10.44634,0.1988124,0,0.1988124,14.00003,100,0.1784631,0,2.905945,0,14.07877
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.879333,1.879333,0,0,0,1.879333,194.0922,1.669394,0,0,3.647639,1.978245,1.879333,0,0,0,10.62527,0,0,0,14.00003,100,0.1784631,2.067266,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.123884,2.123884,0,0,0,2.123884,111.4736,0.131903,0,0,2.367571,2.235668,2.123884,0,0,0,10.62527,0,0,0,14.00003,100,0.1784631,2.336273,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,4.174564,4.174564,1.862595,0,0.6734884,4.174564,58.29714,0,0,0,2.433651,2.433651,2.311969,0,0,0,10.62527,0,0,0,14.00003,100,0.1784631,4.592021,1.946921,5,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1784631,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.5221432,0.5221432,0,0,0,0.5221432,219.1252,0.5945231,0,0,1.144148,0.5496245,0.5221432,0,0,0,10.62527,0,0,0,14.00003,100,0.1784631,0.5743576,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.782635,1.782635,0,0,0,1.782635,18.16424,0,0,0,0.3238021,1.876458,1.782635,0,0,0,10.62527,0,1.552655,-1.552655,12.36339,88.30972,0.1784631,1.960898,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.725173,9.072618,0.196982,0,0.196982,12.55026,89.64453,0.1784451,0,0.1575856,0,9.269601
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528191,9.249903,0,0,0,12.55026,89.64453,0.1784451,0,0,0,9.249903
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.237149,3.237149,4.845771,0,1.487895,3.237149,0,2.220446E-16,0,0,0,0,0,1.608622,1.528191,1.528191,9.249903,1.528191,0,1.528191,14.00003,100,0.1785553,3.560864,0,5,9.249903
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1785553,0,0,0,10.62527
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1785553,0,0,0,10.62527
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.229697,1.229697,0,0,0,1.229697,0,0,2.220446E-16,0,0,1.294418,1.229697,0,0,0,10.62527,0,1.294418,-1.294418,12.63559,90.25405,0.1785553,1.352666,0,0,10.62527
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.438242,9.330856,0,0,0,12.63559,90.25405,0.1785553,0,0,0,9.330856
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.3758121,0.3758121,0,0,0,0.3758121,0,0,5.551115E-17,0,0,0.3955917,0.3758121,0,0,1.438242,9.330856,0,0.3955917,-0.3955917,12.2186,87.27555,0.1785553,0.4133934,0,0,9.330856
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.3573065,0.3573065,0,0,0,0.3573065,0,0,5.551115E-17,0,0,0.376112,0.3573065,0,0,1.877788,8.935265,0,0.376112,-0.376112,11.82214,84.44373,0.1785553,0.3930371,0,0,8.935265
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.5092344,0.5092344,0,0,0,0.5092344,0,0,1.110223E-16,0,0,0.5360362,0.5092344,0,0,2.295691,8.559153,0,0.5360362,-0.5360362,11.25711,80.40779,0.1785553,0.5601578,0,0,8.559153
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.891286,8.023116,0,0,0,11.25711,80.40779,0.1785553,0,0,0,8.023116
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0852375,0.0852375,0,0,0,0.0852375,0,0,1.387779E-17,0,0,0.08972369,0.0852375,0,0,2.891286,8.023116,0,0.08972369,-0.08972369,11.16254,79.73224,0.1785553,0.09376126,0,0,8.023116
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2720279,0.2720279,0,0,0,0.2720279,2.982967,0,5.551115E-17,0,0.008114505,0.2863452,0.2720279,0,0,2.990979,7.933393,0,0.2782307,-0.2782307,10.86926,77.63738,0.1785553,0.2992307,0.006491603,0,7.941507
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.483844,1.483844,0,0,0,1.483844,2.604466,0,0,0,0.03864621,1.561941,1.483844,0,0,3.300124,7.655162,0,1.523294,-1.523294,9.263562,66.16817,0.1785553,1.632228,0.03091697,0,7.693809
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,4.834808,4.834808,5,0,1.53,4.834808,5.966744,0,0,0,0.2884806,0,0,0.1651921,0.1569325,4.992674,6.131868,0.4454131,0,0.4454131,9.686118,69.18642,0.1785828,5.318289,0.2307845,5,6.420348
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,3.681563,3.681563,5,0,1.53,3.681563,17.89644,0,0,0,0.6588686,0,0,1.318437,1.252515,4.547261,6.53274,1.911384,0,1.911384,11.49942,82.13852,0.1787099,4.049719,0.5270948,5,7.191608
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,2.635877,8.252985,0.2117253,0,0.2117253,11.70028,83.57323,0.1786905,0,0.1693803,0,8.46471
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.8189324,0.8189324,0,0,0,0.8189324,184.8706,0,0,0,1.513965,0.8620341,0.8189324,0,0,2.424151,8.443538,0.6519313,0,0.6519313,12.31875,87.99091,0.178631,0.9008256,1.211172,0,9.957503
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.9009784,0.9009784,0,0,0,0.9009784,258.8668,0,0,0,2.332334,0.9483984,0.9009784,0,0,1.77222,9.030276,1.383935,0,1.383935,13.63167,97.36887,0.1785047,0.9910763,1.865867,0,11.36261
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2034203,0.2034203,0,0,0,0.2034203,772.1995,0.9683989,0,0,1.57081,0.2141266,0.2034203,0,0,0.3882848,10.27582,0.3882848,0,0.3882848,14.00003,100,0.1784693,0.2237623,1.256648,0,11.84663
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.139033,2.139033,0,0,0,2.139033,66.69083,0,0,0,1.426539,2.251613,2.139033,0,0,0,10.62527,0,0.8250749,-0.8250749,13.13032,93.78783,0.1784693,2.352936,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,5.212056,5.212056,5,0,1.53,5.212056,19.39442,0,0,0,1.010848,0.223217,0.2120561,0,0,0.9167498,9.8002,0.7876309,0,0.7876309,13.87753,99.12505,0.1785134,5.733262,0.8086783,5,10.81105
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.8028119,0.8028119,0,0,0,0.8028119,50.8764,0,0,0,0.4084418,0.8450652,0.8028119,0,0,0.1291189,10.50907,0,0.4366234,-0.4366234,13.41729,95.83762,0.1785134,0.8830931,0.3267535,0,10.91751
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,0.614256,10.07244,0.1765713,0,0.1765713,13.5848,97.03412,0.1784973,0,0.141257,0,10.24901
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,5.776529,5.776529,5,0,1.53,5.776529,3.440493,3.330669E-16,0,0,0.1987411,0.8173994,0.7765294,0,0,0.4376847,10.23136,0,0.6186583,-0.6186583,12.93268,92.37611,0.1784973,6.354182,0.1589929,5,10.4301
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.167758,1.167758,0,0,0,1.167758,0,0,2.220446E-16,0,0,1.229219,1.167758,0,0,1.125083,9.6127,0,1.229219,-1.229219,11.63697,83.12105,0.1784973,1.284534,0,0,9.6127
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.942305,2.942305,0,0,0,2.942305,0,0,0,0,0,3.097163,2.942305,0,0,2.490882,8.38348,0,3.097163,-3.097163,8.372273,59.80183,0.1784973,3.236535,0,0,8.38348
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,7.793865,7.793865,5,0,1.53,7.793865,0,0,0,0.2432514,0,2.94091,2.793865,0,0,5.932174,5.286317,0,2.94091,-2.94091,5.272282,37.65908,0.1784973,8.573252,0,5,5.286317
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.076131,1.076131,4.581395,0,1.415721,1.076131,0,0,0,0,0,0,0,3.505263,3.33,9.199852,2.345407,3.33,0,3.33,8.431397,60.22414,0.1787094,1.183745,0,5,2.345407
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.5555887,0.5555887,4.060852,0,1.273612,0.5555887,0,0,0,0,0,0,0,3.505263,3.33,5.869852,5.342407,3.33,0,3.33,11.59051,82.78921,0.1788404,0.6111475,0,5,5.342407
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03105431,0.03105431,0,0,0,0.03105431,0,0,3.469447E-18,0,0,0.03268874,0.03105431,0,0,2.539852,8.339407,0,0.03268874,-0.03268874,11.55606,82.54309,0.1788404,0.03415974,0,0,8.339407
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.8995278,0.8995278,0,0,0,0.8995278,0,0,1.110223E-16,0,0,0.9468715,0.8995278,0,0,2.576173,8.306719,0,0.9468715,-0.9468715,10.55797,75.41389,0.1788404,0.9894807,0,0,8.306719
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.068714,1.068714,0,0,0,1.068714,0,0,2.220446E-16,0,0,1.124963,1.068714,0,0,3.628253,7.359847,0,1.124963,-1.124963,9.37215,66.9438,0.1788404,1.175586,0,0,7.359847
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.009819735,0.009819735,0,0,0,0.009819735,0,0,0,0,0,0.01033656,0.009819735,0,0,4.878211,6.234884,0,0.01033656,-0.01033656,9.361255,66.86597,0.1788404,0.01080171,0,0,6.234884
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1642542,0.1642542,0,0,0,0.1642542,0,0,2.775558E-17,0,0,0.1728991,0.1642542,0,0,4.889696,6.224548,0,0.1728991,-0.1728991,9.179004,65.56418,0.1788404,0.1806796,0,0,6.224548
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.3054357,0.3054357,0,0,0,0.3054357,0,0,0,0,0,0.3215113,0.3054357,0,0,5.081806,6.051649,0,0.3215113,-0.3215113,8.8401,63.14345,0.1788404,0.3359793,0,0,6.051649
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.6185097,0.6185097,0,0,0,0.6185097,7.229399,0,1.110223E-16,0,0.04471453,0.6510628,0.6185097,0,0,5.439041,5.730137,0,0.6063483,-0.6063483,8.200953,58.57812,0.1788404,0.6803606,0.03577163,0,5.774852
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,4.320578,4.320578,5,0,1.53,4.320578,12.78507,0,0,0,0.5523889,0,0,0.6794223,0.6454512,6.112761,5.123789,1.19784,0,1.19784,9.337324,66.69504,0.1789172,4.752635,0.4419111,5,5.676178
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.178794,1.178794,4.459005,0,1.382308,1.178794,152.5899,0,0,0,1.79872,0,0,3.280212,3.116201,4.914921,6.201845,4.914921,0,4.914921,14.00003,100,0.1789649,1.296673,1.438976,5,8.000566
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.62173,1.62173,0,0,0,1.62173,114.928,0.1567371,0,0,1.863822,1.707085,1.62173,0,0,0,10.62527,0,0,0,14.00003,100,0.1789649,1.783904,1.491058,0,12.4891
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.547594,1.547594,0,0,0,1.547594,85.18837,0,0,0,1.31837,1.629046,1.547594,0,0,0,10.62527,0,0.3106761,-0.3106761,13.67255,97.66085,0.1789649,1.702353,1.054696,0,11.94364
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,5.707664,5.707664,4.268048,0,1.330177,5.707664,32.59793,1.110223E-16,0,0,1.86058,1.515385,1.439615,0,0,0.3451957,10.3146,0.3451957,0,0.3451957,14.00003,100,0.178984,6.27843,1.488464,5,12.17518
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.829829,2.829829,0,0,0,2.829829,67.7768,0,0,0,1.917967,2.978767,2.829829,0,0,0,10.62527,0,1.0608,-1.0608,12.88185,92.01301,0.178984,3.112811,1.534374,0,12.54324
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.914848,2.914848,0,0,0,2.914848,90.53852,0,0,0,2.63906,3.068261,2.914848,0,0,1.178666,9.564474,0,0.4292008,-0.4292008,12.42943,88.78146,0.178984,3.206333,2.111248,0,12.20354
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.134217,2.134217,0,0,0,2.134217,111.43,0,0,0,2.378159,2.246545,2.134217,0,0,1.655556,9.135274,0.131614,0,0.131614,12.55429,89.67332,0.1789721,2.347639,1.902527,0,11.51343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.571507,1.571507,0,0,0,1.571507,128.0266,0,0,0,2.011947,1.654218,1.571507,0,0,1.523942,9.253726,0.3577286,0,0.3577286,12.89366,92.09739,0.1789396,1.728658,1.609557,0,11.26567
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.618308,2.618308,0,0,0,2.618308,53.59362,0,0,0,1.403246,2.756113,2.618308,0,0,1.166214,9.575682,0,1.352867,-1.352867,11.46761,81.91136,0.1789396,2.880138,1.122597,0,10.97893
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0,0,0,0.8622156,0,0,0,0,2.669399,8.222815,0.8622156,0,0.8622156,12.28558,87.75399,0.1788614,0,0.6897725,0,9.085031
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,7.993754,7.993754,5,0,1.53,7.993754,2.297904,0,0,0.4631293,0.1836887,3.15132,2.993754,0,0,1.807184,8.998809,0,2.967631,-2.967631,9.157425,65.41005,0.1788614,8.793129,0.146951,5,9.182497
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.719261,2.719261,5,0,1.53,2.719261,0,0,0,0,0,0,0,2.280739,2.166702,5.104552,6.031178,2.166702,0,2.166702,11.21294,80.09226,0.1790155,2.991187,0,5,6.031178
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.608993,2.608993,0,0,0,2.608993,0,0,4.440892E-16,0,0,2.746308,2.608993,0,0,2.93785,7.98121,0,2.746308,-2.746308,8.318076,59.41471,0.1790155,2.869892,0,0,7.98121
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.230746,3.230746,5,0,1.53,3.230746,0,0,0,0,0,0,0,1.769254,1.680792,5.989303,5.234901,1.680792,0,1.680792,9.912616,70.80425,0.1791347,3.55382,0,5,5.234901
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.7123347,0.7123347,4.217598,0,1.316404,0.7123347,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.308511,6.747614,3.33,0,3.33,13.07173,93.36932,0.179288,0.7835681,0,5,6.747614
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3223148,0.3223148,0,0,0,0.3223148,0,0,5.551115E-17,0,0,0.3392787,0.3223148,0,0,0.9785113,9.744614,0,0.3392787,-0.3392787,12.7141,90.81481,0.179288,0.3545462,0,0,9.744614
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.6950496,0.6950496,0,0,0,0.6950496,0,0,1.110223E-16,0,0,0.7316312,0.6950496,0,0,1.355488,9.405335,0,0.7316312,-0.7316312,11.94289,85.30621,0.179288,0.7645546,0,0,9.405335
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.6838918,0.6838918,0,0,0,0.6838918,0,0,1.110223E-16,0,0,0.7198861,0.6838918,0,0,2.168411,8.673704,0,0.7198861,-0.7198861,11.18407,79.88602,0.179288,0.752281,0,0,8.673704
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.5160624,0.5160624,0,0,0,0.5160624,0,0,0,0,0,0.5432236,0.5160624,0,0,2.968285,7.953818,0,0.5432236,-0.5432236,10.61146,75.79597,0.179288,0.5676687,0,0,7.953818
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.7072024,0.7072024,0,0,0,0.7072024,0,0,1.110223E-16,0,0,0.7444236,0.7072024,0,0,3.571866,7.410594,0,0.7444236,-0.7444236,9.826767,70.19105,0.179288,0.7779227,0,0,7.410594
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.9133062,0.9133062,0,0,0,0.9133062,0,0,1.110223E-16,0,0,0.961375,0.9133062,0,0,4.399004,6.666171,0,0.961375,-0.961375,8.813389,62.95265,0.179288,1.004637,0,0,6.666171
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1794741,0.1794741,0,0,0,0.1794741,0,0,2.775558E-17,0,0,0.1889201,0.1794741,0,0,5.467198,5.704796,0,0.1889201,-0.1889201,8.614249,61.53023,0.179288,0.1974215,0,0,5.704796
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.5940231,0.5940231,0,0,0,0.5940231,13.99735,0,1.110223E-16,0,0.08314751,0.6252875,0.5940231,0,0,5.677109,5.515876,0,0.5421399,-0.5421399,8.042784,57.44834,0.179288,0.6534254,0.06651801,0,5.599023
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.364059,1.364059,0,0,0,1.364059,64.87727,0,2.220446E-16,0,0.8849644,1.435852,1.364059,0,0,6.279487,4.973736,0,0.5508875,-0.5508875,7.462097,53.30059,0.179288,1.500465,0.7079716,0,5.8587
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.165149,1.165149,0,0,0,1.165149,174.9727,0,0,0,2.038692,1.226472,1.165149,0,0,6.891584,4.422848,0.8122201,0,0.8122201,8.232636,58.80443,0.1792145,1.281663,1.630954,0,6.461541
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,4.302734,4.302734,5,0,1.53,4.302734,68.81284,0,0,0,2.960833,0,0,0.697266,0.6624027,6.079364,5.153846,3.623236,0,3.623236,11.66994,83.35654,0.1794238,4.733007,2.368667,5,8.114679
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.991069,2.991069,0,0,0,2.991069,82.51821,0,0,0,2.468177,3.148494,2.991069,0,0,2.456128,8.414759,0,0.6803171,-0.6803171,10.95282,78.23429,0.1794238,3.290176,1.974541,0,10.88294
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.484971,1.484971,0,0,0,1.484971,257.2115,0,0,0,3.819515,1.563127,1.484971,0,0,3.212036,7.734442,2.256388,0,2.256388,13.09342,93.52425,0.1792201,1.633468,3.055612,0,11.55396
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.516969,2.516969,0,0,0,2.516969,124.1179,0,0,0,3.124009,2.649441,2.516969,0,0,0.955648,9.765191,0.4745677,0,0.4745677,13.54364,96.74006,0.1791773,2.768666,2.499207,0,12.8892
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.941163,1.941163,0,0,0,1.941163,207.4301,1.502147,0,0,4.026557,2.043329,1.941163,0,0,0.4810804,10.1923,0.4810804,0,0.4810804,14.00003,100,0.1791339,2.135279,3.221246,0,14.21886
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2924389,0.2924389,0,0,0,0.2924389,1129.059,2.993978,0,0,3.301809,0.3078304,0.2924389,0,0,0,10.62527,0,0,0,14.00003,100,0.1791339,0.3216828,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.094295,2.094295,0,0,0,2.094295,142.7,0.7840388,0,0,2.98856,2.204521,2.094295,0,0,0,10.62527,0,0,0,14.00003,100,0.1791339,2.303724,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,5.462939,5.462939,3.539222,0,1.131208,5.462939,37.06733,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.1791339,6.009233,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.608652,2.608652,0,0,0,2.608652,42.20629,0,0,0,1.101015,2.74595,2.608652,0,0,0,10.62527,0,1.644934,-1.644934,12.26612,87.61493,0.1791339,2.869517,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,3.407012,3.407012,4.972507,0,1.522494,3.407012,5.277817,0,0,0,0.1798159,0,0,1.565494,1.48722,1.827705,8.98034,1.667036,0,1.667036,13.8476,98.91125,0.1792485,3.747714,0.1438527,5,9.160156
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.033596,2.033596,0,0,0,2.033596,0,0,4.440892E-16,0,0,2.140627,2.033596,0,0,0.1606692,10.48067,0,2.140627,-2.140627,11.59118,82.79401,0.1792485,2.236956,0,0,10.48067
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,5.440942,5.440942,5,0,1.53,5.440942,0,0,0,0,0,0.4641496,0.4409421,0,0,2.539144,8.340045,0,0.4641496,-0.4641496,11.10193,79.29932,0.1792485,5.985036,0,5,8.340045
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.703892,1.703892,4.919539,0,1.508034,1.703892,0,0,0,0,0,0,0,3.215648,3.054866,3.054866,7.875895,3.054866,0,3.054866,14.00003,100,0.1794632,1.874281,0,5,7.875895
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1794632,0,0,0,10.62527
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.4602596,0.4602596,0,0,0,0.4602596,0,0,0,0,0,0.4844837,0.4602596,0,0,0,10.62527,0,0.4844837,-0.4844837,13.48934,96.35222,0.1794632,0.5062855,0,0,10.62527
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5383153,10.14079,0,0,0,13.48934,96.35222,0.1794632,0,0,0,10.14079
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.5513236,0.5513236,0,0,0,0.5513236,0,0,1.110223E-16,0,0,0.5803406,0.5513236,0,0,0.5383153,10.14079,0,0.5803406,-0.5803406,12.8776,91.9827,0.1794632,0.6064559,0,0,10.14079
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.7345725,0.7345725,0,0,0,0.7345725,0,0,1.110223E-16,0,0,0.7732342,0.7345725,0,0,1.183138,9.56045,0,0.7732342,-0.7732342,12.06254,86.16086,0.1794632,0.8080298,0,0,9.56045
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.6211808,0.6211808,0,0,0,0.6211808,0,0,1.110223E-16,0,0,0.6538745,0.6211808,0,0,2.042287,8.787215,0,0.6538745,-0.6538745,11.3733,81.23769,0.1794632,0.6832989,0,0,8.787215
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.5686471,0.5686471,0,0,0,0.5686471,0,0,0,0,0,0.5985759,0.5686471,0,0,2.768815,8.133341,0,0.5985759,-0.5985759,10.74235,76.73089,0.1794632,0.6255118,0,0,8.133341
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2986872,0.2986872,0,0,0,0.2986872,0,0,0,0,0,0.3144076,0.2986872,0,0,3.433899,7.534765,0,0.3144076,-0.3144076,10.41093,74.36364,0.1794632,0.3285559,0,0,7.534765
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.4643236,0.4643236,0,0,0,0.4643236,16.7894,0,5.551115E-17,0,0.07795715,0.4887617,0.4643236,0,0,3.783241,7.220357,0,0.4108045,-0.4108045,9.977904,71.27061,0.1794632,0.510756,0.06236571,0,7.298315
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,4.23969,6.809553,0.3874951,0,0.3874951,10.34552,73.89639,0.1794283,0,0.3099961,0,7.197048
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.954424,2.954424,0,0,0,2.954424,42.13564,0,4.440892E-16,0,1.244866,3.109921,2.954424,0,0,3.852195,7.158298,0,1.865055,-1.865055,8.379575,59.85398,0.1794283,3.249867,0.9958926,0,8.403165
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.011377,2.011377,0,0,0,2.011377,64.55256,0,0,0,1.298395,2.117239,2.011377,0,0,5.924478,5.293244,0,0.8188436,-0.8188436,7.516438,53.68873,0.1794283,2.212515,1.038716,0,6.59164
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.023667,2.023667,0,0,0,2.023667,97.54603,0,4.440892E-16,0,1.974006,2.130175,2.023667,0,0,6.834304,4.474401,0,0.156169,-0.156169,7.351821,52.5129,0.1794283,2.226033,1.579205,0,6.448407
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.641209,2.641209,0,0,0,2.641209,51.05132,0,0,0,1.348372,2.78022,2.641209,0,0,7.007825,4.318231,0,1.431848,-1.431848,5.842521,41.73221,0.1794283,2.90533,1.078698,0,5.666604
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.743672,1.743672,0,0,0,1.743672,84.71192,0,0,0,1.477099,1.835445,1.743672,0,0,8.598767,2.886384,0,0.3583462,-0.3583462,5.464791,39.03414,0.1794283,1.91804,1.181679,0,4.363482
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,8.99693,2.528037,0.7388146,0,0.7388146,6.165692,44.04057,0.1793619,0,0.5910516,0,3.266852
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,8.258116,3.19297,0.230808,0,0.230808,6.384655,45.60459,0.1793411,0,0.1846464,0,3.423778
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.639874,2.639874,0,0,0,2.639874,29.72664,0,0,0,0.7847459,2.778815,2.639874,0,0,8.027308,3.400697,0,1.994069,-1.994069,4.282722,30.59081,0.1793411,2.903862,0.6277967,0,4.185443
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,4.218699,4.218699,5,0,1.53,4.218699,8.412655,0,0,0,0.3549045,0,0,0.7813016,0.7422366,10.24294,1.406628,1.097141,0,1.097141,5.323562,38.02536,0.1794125,4.640568,0.2839236,5,1.761533
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.96378,1.96378,5,0,1.53,1.96378,6.395273,4.440892E-16,0,0,0.1255891,0,0,3.03622,2.884409,9.145799,2.394056,3.009998,0,3.009998,8.179096,58.422,0.1796213,2.160158,0.1004713,5,2.519645
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1741309,0,0,3.505263,3.33,6.135801,5.103054,3.504131,0,3.504131,11.50341,82.16703,0.1796486,0,0.1393047,5,5.277184
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,5.674588,5.674588,5,0,1.53,5.674588,0,0,0,0,0,0.7100928,0.6745882,0,0,2.63167,8.256771,0,0.7100928,-0.7100928,10.7549,76.82059,0.1796486,6.242047,0,5,8.256771
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,4.622096,4.622096,5,0,1.53,4.622096,0,0,0,0,0,0,0,0.3779039,0.3590088,3.420662,7.546679,0.3590088,0,0.3590088,11.09549,79.25333,0.1796736,5.084306,0,5,7.546679
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.700966,2.700966,5,0,1.53,2.700966,0,0,0,0,0,0,0,2.299034,2.184083,3.061653,7.869786,2.184083,0,2.184083,13.16749,94.05332,0.1798258,2.971062,0,5,7.869786
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.4477291,0.4477291,0,0,0,0.4477291,0,0,5.551115E-17,0,0,0.4712938,0.4477291,0,0,0.8775704,9.835461,0,0.4712938,-0.4712938,12.6707,90.50485,0.1798258,0.492502,0,0,9.835461
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1837547,0.1837547,0,0,0,0.1837547,0,0,2.775558E-17,0,0,0.193426,0.1837547,0,0,1.40123,9.364167,0,0.193426,-0.193426,12.46681,89.0485,0.1798258,0.2021302,0,0,9.364167
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616148,9.170741,0,0,0,12.46681,89.0485,0.1798258,0,0,0,9.170741
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.352269,0.352269,0,0,0,0.352269,0,0,0,0,0,0.3708095,0.352269,0,0,1.616148,9.170741,0,0.3708095,-0.3708095,12.07595,86.2566,0.1798258,0.3874959,0,0,9.170741
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.4690166,0.4690166,0,0,0,0.4690166,0,0,0,0,0,0.4937016,0.4690166,0,0,2.028158,8.799932,0,0.4937016,-0.4937016,11.55554,82.53941,0.1798258,0.5159182,0,0,8.799932
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2642029,0.2642029,0,0,0,0.2642029,0,0,0,0,0,0.2781083,0.2642029,0,0,2.576716,8.30623,0,0.2781083,-0.2781083,11.26239,80.44547,0.1798258,0.2906232,0,0,8.30623
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1120054,0.1120054,0,0,0,0.1120054,0,0,1.387779E-17,0,0,0.1179004,0.1120054,0,0,2.885725,8.028122,0,0.1179004,-0.1179004,11.13811,79.55778,0.1798258,0.1232059,0,0,8.028122
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.6012031,0.6012031,0,0,0,0.6012031,0,0,0,0,0,0.6328455,0.6012031,0,0,3.016726,7.910221,0,0.6328455,-0.6328455,10.47103,74.79295,0.1798258,0.6613235,0,0,7.910221
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.4681003,0.4681003,0,0,0,0.4681003,11.67868,0,5.551115E-17,0,0.05466792,0.4927371,0.4681003,0,0,3.719887,7.277376,0,0.4380692,-0.4380692,10.00927,71.49463,0.1798258,0.5149103,0.04373434,0,7.332044
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,3.194713,3.194713,5,0,1.53,3.194713,22.52714,0,0,0,0.7196776,0,0,1.805287,1.715022,4.206631,6.839307,2.4347,0,2.4347,12.31903,87.99287,0.1799838,3.514185,0.5757421,5,7.558984
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.442859,3.442859,3.979211,0,1.251325,3.442859,35.06823,0,0,0,1.20735,0,0,0.536352,0.5095345,1.771931,9.030537,1.716884,0,1.716884,13.94781,99.62699,0.1800842,3.787145,0.9658797,5,10.23789
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.478492,2.478492,0,0,0,2.478492,63.09656,0,4.440892E-16,0,1.563843,2.608939,2.478492,0,0,0.05504666,10.57573,0,1.045096,-1.045096,12.84618,91.75823,0.1800842,2.726341,1.251074,0,12.13958
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.30908,1.30908,0,0,0,1.30908,137.7297,0,0,0,1.802991,1.377978,1.30908,0,0,1.216264,9.530637,0.4250123,0,0.4250123,13.24938,94.63824,0.1800461,1.439987,1.442393,0,11.33363
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.6501042,0.6501042,0,0,0,0.6501042,235.7004,0.05672649,0,0,1.532298,0.6843203,0.6501042,0,0,0.7912517,9.913148,0.7912517,0,0.7912517,14.00003,100,0.1799752,0.7151147,1.225839,0,11.44545
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.6070976,0.6070976,0,0,0,0.6070976,392.3625,1.742973,0,0,2.382023,0.6390501,0.6070976,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,0.6678073,1.905618,0,13.0073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.9080191,0.9080191,0,0,0,0.9080191,248.6539,1.302016,0,0,2.257825,0.9558097,0.9080191,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,0.9988211,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.188659,2.188659,0,0,0,2.188659,137.5022,0.7056028,0,0,3.009455,2.303852,2.188659,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,2.407526,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1466694,0.1466694,0,0,0,0.1466694,1082.676,1.433567,0,0,1.587956,0.1543889,0.1466694,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,0.1613364,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.650061,1.650061,0,0,0,1.650061,106.8781,0.02664782,0,0,1.763554,1.736907,1.650061,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,1.815067,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,4.550669,4.550669,3.654147,0,1.162582,4.550669,20.73779,0,0,0,0.9437081,0.9437081,0.8965226,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,5.005736,0.7549664,5,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,4.182784,4.182784,4.067383,0,1.275396,4.182784,2.904147,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,4.601062,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,4.621071,4.621071,4.621071,0,1.426552,4.621071,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,5.083178,0,5,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,3.641029,3.641029,3.641029,0,1.159001,3.641029,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1799752,4.005131,0,5,10.62527
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.08849,1.08849,0,0,0,1.08849,0,0,2.220446E-16,0,0,1.145779,1.08849,0,0,0,10.62527,0,1.145779,-1.145779,12.79227,91.37318,0.1799752,1.197339,0,0,10.62527
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.273088,9.479495,0,0,0,12.79227,91.37318,0.1799752,0,0,0,9.479495
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.03461909,0.03461909,0,0,0,0.03461909,0,0,6.938894E-18,0,0,0.03644114,0.03461909,0,0,1.273088,9.479495,0,0.03644114,-0.03644114,12.75386,91.09881,0.1799752,0.03808099,0,0,9.479495
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.037388,1.037388,0,0,0,1.037388,0,0,0,0,0,1.091987,1.037388,0,0,1.313578,9.443054,0,1.091987,-1.091987,11.6028,82.877,0.1799752,1.141127,0,0,9.443054
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.05632345,0.05632345,0,0,0,0.05632345,0,0,6.938894E-18,0,0,0.05928785,0.05632345,0,0,2.526897,8.351067,0,0.05928785,-0.05928785,11.54031,82.4306,0.1799752,0.0619558,0,0,8.351067
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.592772,8.291779,0,0,0,11.54031,82.4306,0.1799752,0,0,0,8.291779
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.7179489,0.7179489,0,0,0,0.7179489,0,0,1.110223E-16,0,0,0.7557356,0.7179489,0,0,2.592772,8.291779,0,0.7557356,-0.7557356,10.74369,76.74051,0.1799752,0.7897437,0,0,8.291779
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.03597845,0.03597845,0,0,0,0.03597845,0,0,6.938894E-18,0,0,0.03787205,0.03597845,0,0,3.432479,7.536043,0,0.03787205,-0.03787205,10.70377,76.45536,0.1799752,0.0395763,0,0,7.536043
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.5181109,0.5181109,0,0,0,0.5181109,0,0,0,0,0,0.5453799,0.5181109,0,0,3.474559,7.498171,0,0.5453799,-0.5453799,10.12889,72.34908,0.1799752,0.569922,0,0,7.498171
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,4.080536,6.952791,0.05143478,0,0.05143478,10.17769,72.69762,0.1799706,0,0.04114782,0,7.004226
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2979212,0.2979212,0,0,0,0.2979212,256.4494,0,0,0,0.764017,0.3136013,0.2979212,0,0,4.029102,6.999083,0.4504158,0,0.4504158,10.60499,75.74976,0.1799303,0.3277133,0.6112136,0,7.7631
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.5442149,0.5442149,0,0,0,0.5442149,353.7289,0,0,0,1.925045,0.5728578,0.5442149,0,0,3.578686,7.404457,1.352187,0,1.352187,11.88779,84.91259,0.1798093,0.5986364,1.540036,0,9.329502
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.142484,1.142484,0,0,0,1.142484,267.1728,0,0,0,3.052407,1.202615,1.142484,0,0,2.226499,8.621426,1.849792,0,1.849792,13.64265,97.44733,0.1796441,1.256733,2.441926,0,11.67383
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.6998659,0.6998659,0,0,0,0.6998659,526.4936,2.571342,0,0,3.684749,0.7367009,0.6998659,0,0,0.3767065,10.28624,0.3767065,0,0.3767065,14.00003,100,0.1796105,0.7698525,2.947799,0,13.97099
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,3.508119,3.508119,1.25,0,0.50625,3.508119,126.9233,2.075652,0,0,4.452619,2.376967,2.258119,0,0,0,10.62527,0,0,0,14.00003,100,0.1796105,3.85893,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.9169652,0.9169652,0,0,0,0.9169652,481.2628,3.447786,0,0,4.413012,0.9652265,0.9169652,0,0,0,10.62527,0,0,0,14.00003,100,0.1796105,1.008662,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02205728,0.02205728,0,0,0,0.02205728,20126.02,4.416036,0,0,4.439254,0.02321819,0.02205728,0,0,0,10.62527,0,0,0,14.00003,100,0.1796105,0.02426301,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.124683,2.124683,0,0,0,2.124683,202.2829,2.061361,0,0,4.297869,2.236508,2.124683,0,0,0,10.62527,0,0,0,14.00003,100,0.1796105,2.337151,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.013447,1.013447,0,0,0,1.013447,323.0594,2.20725,0,0,3.274036,1.066786,1.013447,0,0,0,10.62527,0,0,0,14.00003,100,0.1796105,1.114792,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1796105,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.898208,1.898208,0,0,0,1.898208,55.74949,0,0,0,1.058241,1.998114,1.898208,0,0,0,10.62527,0,0.9398725,-0.9398725,13.00932,92.92349,0.1796105,2.088029,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.044303,9.685402,0.1948363,0,0.1948363,13.19415,94.24377,0.1795931,0,0.1558691,0,9.880238
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8494664,9.860754,0,0,0,13.19415,94.24377,0.1795931,0,0,0,9.860754
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.51967,3.51967,4.413846,0,1.36998,3.51967,0,0,0,0,0,0,0,0.8941752,0.8494664,0.8494664,9.860754,0.8494664,0,0.8494664,14.00003,100,0.1796521,3.871637,0,5,9.860754
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,4.551967,4.551967,4.551967,0,1.407687,4.551967,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1796521,5.007163,0,5,10.62527
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.087917,1.087917,0,0,0,1.087917,0,0,0,0,0,1.145176,1.087917,0,0,0,10.62527,0,1.145176,-1.145176,12.79291,91.37772,0.1796521,1.196709,0,0,10.62527
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.3566013,0.3566013,0,0,0,0.3566013,0,0,5.551115E-17,0,0,0.3753697,0.3566013,0,0,1.272418,9.480098,0,0.3753697,-0.3753697,12.39723,88.55148,0.1796521,0.3922614,0,0,9.480098
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.6192745,0.6192745,0,0,0,0.6192745,0,0,0,0,0,0.6518679,0.6192745,0,0,1.689495,9.104729,0,0.6518679,-0.6518679,11.7101,83.64342,0.1796521,0.6812019,0,0,9.104729
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.080351,1.080351,0,0,0,1.080351,0,0,0,0,0,1.137212,1.080351,0,0,2.413793,8.452861,0,1.137212,-1.137212,10.51138,75.08111,0.1796521,1.188386,0,0,8.452861
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.6152341,0.6152341,0,0,0,0.6152341,0,0,0,0,0,0.6476148,0.6152341,0,0,3.677361,7.315649,0,0.6476148,-0.6476148,9.828731,70.20508,0.1796521,0.6767575,0,0,7.315649
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.304517,1.304517,0,0,0,1.304517,0,0,2.220446E-16,0,0,1.373176,1.304517,0,0,4.396934,6.668034,0,1.373176,-1.373176,8.381276,59.86613,0.1796521,1.434969,0,0,6.668034
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.922685,5.294858,0,0,0,8.381276,59.86613,0.1796521,0,0,0,5.294858
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1658416,0.1658416,0,0,0,0.1658416,0,0,2.775558E-17,0,0,0.1745701,0.1658416,0,0,5.922685,5.294858,0,0.1745701,-0.1745701,8.197263,58.55176,0.1796521,0.1824258,0,0,5.294858
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.090535,1.090535,0,0,0,1.090535,3.13255,0,2.220446E-16,0,0.03416155,1.147931,1.090535,0,0,6.116652,5.120288,0,1.11377,-1.11377,7.023246,50.16594,0.1796521,1.199588,0.02732924,0,5.154449
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,6.638071,6.638071,5,0,1.53,6.638071,9.37011,0,8.881784E-16,0,0.6219946,1.724286,1.638071,0,0,7.354174,4.006518,0,1.102291,-1.102291,5.86133,41.86656,0.1796521,7.301878,0.4975957,5,4.628512
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.314982,1.314982,4.629056,0,1.428732,1.314982,93.93056,0,0,0,1.23517,0,0,3.314074,3.14837,8.578941,2.904227,4.38354,0,4.38354,10.01992,71.57072,0.1797697,1.44648,0.9881358,5,4.139397
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.230712,1.230712,3.948711,0,1.242998,1.230712,131.0869,0,0,0,1.613302,0,0,2.717999,2.582099,4.195402,6.849413,4.195402,0,4.195402,14.00003,100,0.1798015,1.353783,1.290642,5,8.462715
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.358747,1.358747,0,0,0,1.358747,202.2527,1.317842,0,0,2.748102,1.43026,1.358747,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.1798015,1.494622,2.198482,0,13.37338
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.7671,2.7671,0,0,0,2.7671,74.66421,0,0,0,2.066034,2.912737,2.7671,0,0,0,10.62527,0,0.8467036,-0.8467036,13.10752,93.62498,0.1798015,3.04381,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.832948,0,0,3.77373,0,0,0,0,0.9407818,9.77857,0.9407818,0,0.9407818,14.00003,100,0.1797179,0,3.018984,0,13.5523
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.620667,1.620667,0,0,0,1.620667,183.9486,1.275229,0,0,2.981195,1.705966,1.620667,0,0,0,10.62527,0,0,0,14.00003,100,0.1797179,1.782734,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.213923,1.213923,0,0,0,1.213923,216.7861,1.353804,0,0,2.631618,1.277814,1.213923,0,0,0,10.62527,0,0,0,14.00003,100,0.1797179,1.335316,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.8229243,0.8229243,0,0,0,0.8229243,240.1013,1.109615,0,0,1.975852,0.866236,0.8229243,0,0,0,10.62527,0,0,0,14.00003,100,0.1797179,0.9052167,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.917209,2.917209,0,0,0,2.917209,51.50596,0,0,0,1.502537,3.070746,2.917209,0,0,0,10.62527,0,1.56821,-1.56821,12.34699,88.1926,0.1797179,3.20893,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0,0,0,0.9759944,0,0,0,0,1.742455,9.057064,0.9759944,0,0.9759944,13.2729,94.80624,0.1796313,0,0.7807956,0,10.03306
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.348848,2.348848,0,0,0,2.348848,8.646748,0,4.440892E-16,0,0.203099,2.472472,2.348848,0,0,0.7664609,9.935459,0,2.269373,-2.269373,10.88077,77.71964,0.1796313,2.583733,0.1624792,0,10.13856
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,4.334074,4.334074,5,0,1.53,4.334074,0,0,0,0,0,0,0,0.6659254,0.6326291,3.287987,7.666086,0.6326291,0,0.6326291,11.48094,82.00652,0.1796749,4.767482,0,5,7.666086
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.655357,8.235453,0,0,0,11.48094,82.00652,0.1796749,0,0,0,8.235453
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,5.378272,5.378272,5,0,1.53,5.378272,0,0,0,0,0,0.3981813,0.3782722,0,0,2.655357,8.235453,0,0.3981813,-0.3981813,11.06121,79.00852,0.1796749,5.9161,0,5,8.235453
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,3.260822,0,1.055204,0,0,0,0,0,0,0,0,3.260822,3.097781,3.097781,7.837271,3.097781,0,3.097781,14.00003,100,0.1797012,0,0,5,7.837271
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1797012,0,0,0,10.62527
