Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.9515898,0.9515898,0,0,0,0.9515898,0,0,1.110223E-16,0,0,1.001673,0.9515898,0,0,0,10.62527,0,1.001673,-1.001673,12.94417,92.45818,0.1797012,1.046749,0,0,10.62527
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.112971,9.623601,0,0,0,12.94417,92.45818,0.1797012,0,0,0,9.623601
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.112971,9.623601,0,0,0,12.94417,92.45818,0.1797012,0,0,0,9.623601
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.352291,0.352291,0,0,0,0.352291,0,0,5.551115E-17,0,0,0.3708326,0.352291,0,0,1.112971,9.623601,0,0.3708326,-0.3708326,12.55328,89.6661,0.1797012,0.3875201,0,0,9.623601
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.490312,0.490312,0,0,0,0.490312,0,0,5.551115E-17,0,0,0.5161179,0.490312,0,0,1.525007,9.252769,0,0.5161179,-0.5161179,12.00924,85.78014,0.1797012,0.5393432,0,0,9.252769
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.3360721,0.3360721,0,0,0,0.3360721,0,0,5.551115E-17,0,0,0.3537601,0.3360721,0,0,2.098471,8.73665,0,0.3537601,-0.3537601,11.63635,83.1166,0.1797012,0.3696793,0,0,8.73665
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.4760132,0.4760132,0,0,0,0.4760132,10.0095,0,5.551115E-17,0,0.04764654,0.5010665,0.4760132,0,0,2.491538,8.38289,0,0.45342,-0.45342,11.1584,79.70271,0.1797012,0.5236145,0.03811723,0,8.430536
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1632037,0.1632037,0,0,0,0.1632037,449.3009,0,0,0,0.7332757,0.1717934,0.1632037,0,0,2.995338,7.92947,0.5614824,0,0.5614824,11.69107,83.50748,0.1796515,0.1795241,0.5866206,0,8.662745
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,2.433856,8.434804,2.038008,0,2.038008,13.62449,97.31762,0.1794713,0,1.630406,0,10.47281
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.929343,1.929343,0,0,0,1.929343,171.86,0.8890327,0,0,3.315767,2.030887,1.929343,0,0,0.3958476,10.26901,0.3958476,0,0.3958476,14.00003,100,0.1794363,2.122277,2.652614,0,13.58478
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.05649037,0.05649037,0,0,0,0.05649037,6665.315,3.705798,0,0,3.765261,0.05946355,0.05649037,0,0,0,10.62527,0,0,0,14.00003,100,0.1794363,0.06213941,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1794363,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.5862288,0.5862288,0,0,0,0.5862288,712.0422,3.557114,0,0,4.174197,0.617083,0.5862288,0,0,0,10.62527,0,0,0,14.00003,100,0.1794363,0.6448517,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.037932,3.037932,1.25,0,0.50625,3.037932,130.5338,2.083494,0,0,3.965527,1.882033,1.787932,0,0,0,10.62527,0,0,0,14.00003,100,0.1794363,3.341725,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.831831,1.831831,0,0,0,1.831831,196.1723,1.665302,0,0,3.593545,1.928243,1.831831,0,0,0,10.62527,0,0,0,14.00003,100,0.1794363,2.015014,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2447498,0.2447498,0,0,0,0.2447498,1028.94,2.260699,0,0,2.51833,0.2576314,0.2447498,0,0,0,10.62527,0,0,0,14.00003,100,0.1794363,0.2692248,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,4.518071,4.518071,2.475453,0,0.8407987,4.518071,47.58942,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.1794363,4.969878,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.219786,2.219786,0,0,0,2.219786,58.82025,0,0,0,1.305683,2.336617,2.219786,0,0,0,10.62527,0,1.030933,-1.030933,12.91333,92.23788,0.1794363,2.441764,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,5.380054,5.380054,5,0,1.53,5.380054,3.515136,1.110223E-16,0,0,0.1891162,0.4000569,0.3800541,0,0,1.145481,9.594341,0,0.2109407,-0.2109407,12.69098,90.64967,0.1794363,5.918059,0.1512929,5,9.783458
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,5.035907,5.035907,5,0,1.53,5.035907,0,0,0,0,0,0.03779697,0.03590712,0,0,1.37986,9.3834,0,0.03779697,-0.03779697,12.65114,90.36508,0.1794363,5.539498,0,5,9.3834
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.719188,2.719188,0,0,0,2.719188,0,0,0,0,0,2.862303,2.719188,0,0,1.421856,9.345603,0,2.862303,-2.862303,9.634004,68.81418,0.1794363,2.991107,0,0,9.345603
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.602193,6.4833,0,0,0,9.634004,68.81418,0.1794363,0,0,0,6.4833
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.602193,6.4833,0,0,0,9.634004,68.81418,0.1794363,0,0,0,6.4833
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.602193,6.4833,0,0,0,9.634004,68.81418,0.1794363,0,0,0,6.4833
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.150186,0.150186,0,0,0,0.150186,0,0,2.775558E-17,0,0,0.1580905,0.150186,0,0,4.602193,6.4833,0,0.1580905,-0.1580905,9.467361,67.62388,0.1794363,0.1652046,0,0,6.4833
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.5062711,0.5062711,0,0,0,0.5062711,0,0,1.110223E-16,0,0,0.532917,0.5062711,0,0,4.77785,6.32521,0,0.532917,-0.532917,8.905618,63.61143,0.1794363,0.5568982,0,0,6.32521
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.544685,1.544685,0,0,0,1.544685,0,0,0,0,0,1.625984,1.544685,0,0,5.369979,5.792293,0,1.625984,-1.625984,7.19168,51.36904,0.1794363,1.699153,0,0,5.792293
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.8222297,0.8222297,0,0,0,0.8222297,0,0,1.110223E-16,0,0,0.8655049,0.8222297,0,0,7.176629,4.166308,0,0.8655049,-0.8655049,6.279358,44.85247,0.1794363,0.9044527,0,0,4.166308
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.20426,0.20426,0,0,0,0.20426,0,0,0,0,0,0.2150105,0.20426,0,0,8.138301,3.300803,0,0.2150105,-0.2150105,6.052717,43.2336,0.1794363,0.224686,0,0,3.300803
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.4827751,0.4827751,0,0,0,0.4827751,0,0,5.551115E-17,0,0,0.5081843,0.4827751,0,0,8.377201,3.085793,0,0.5081843,-0.5081843,5.517044,39.40738,0.1794363,0.5310526,0,0,3.085793
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.6704404,0.6704404,0,0,0,0.6704404,5.447691,0,0,0,0.03652352,0.7057267,0.6704404,0,0,8.941851,2.577609,0,0.6692032,-0.6692032,4.811642,34.3688,0.1794363,0.7374844,0.02921882,0,2.614132
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.7768567,0.7768567,0,0,0,0.7768567,122.9637,0,0,0,0.9552518,0.8177439,0.7768567,0,0,9.68541,1.908405,0.1375079,0,0.1375079,4.942093,35.30059,0.1794242,0.8545424,0.7642015,0,2.863657
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,4.031334,4.031334,5,0,1.53,4.031334,53.9971,0,0,0,2.176804,0,0,0.968666,0.9202327,9.547902,2.032162,3.097036,0,3.097036,7.8802,56.28703,0.1796037,4.434467,1.741443,5,4.208966
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.726368,2.726368,5,0,1.53,2.726368,103.3109,0,0,0,2.816635,0,0,2.273632,2.15995,6.450865,4.819495,4.976585,0,4.976585,12.6014,90.00984,0.1797232,2.999005,2.253308,5,7.63613
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.019366,1.019366,0,0,0,1.019366,338.7183,0.9054812,0,0,3.452778,1.073017,1.019366,0,0,1.47428,9.298422,1.47428,0,1.47428,14.00003,100,0.1795934,1.121302,2.762223,0,12.7512
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.609494,2.609494,0,0,0,2.609494,158.8204,1.397573,0,0,4.144408,2.746836,2.609494,0,0,0,10.62527,0,0,0,14.00003,100,0.1795934,2.870443,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.468085,2.468085,0,0,0,2.468085,192.6184,2.156002,0,0,4.753986,2.597984,2.468085,0,0,0,10.62527,0,0,0,14.00003,100,0.1795934,2.714893,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.580567,1.580567,0,0,0,1.580567,252.8872,2.333296,0,0,3.997051,1.663755,1.580567,0,0,0,10.62527,0,0,0,14.00003,100,0.1795934,1.738624,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1795934,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.124263,2.124263,0,0,0,2.124263,152.597,1.005494,0,0,3.24156,2.236066,2.124263,0,0,0,10.62527,0,0,0,14.00003,100,0.1795934,2.336689,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1795934,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.187252,1.187252,0,0,0,1.187252,73.05672,0,0,0,0.8673675,1.249739,1.187252,0,0,0,10.62527,0,0.3823717,-0.3823717,13.59697,97.12104,0.1795934,1.305977,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,4.002977,4.002977,4.208407,0,1.313895,4.002977,5.211511,0,0,0,0.2086156,0,0,0.2054297,0.1951582,0.4248574,10.2429,0.4037738,0,0.4037738,13.98003,99.85713,0.1796179,4.403275,0.1668925,5,10.45152
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.827611,1.827611,0,0,0,1.827611,0,0,2.220446E-16,0,0,1.923801,1.827611,0,0,0.02108357,10.6063,0,1.923801,-1.923801,11.95216,85.37241,0.1796179,2.010372,0,0,10.6063
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.15864,8.682498,0,0,0,11.95216,85.37241,0.1796179,0,0,0,8.682498
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.137208,2.137208,0,0,0,2.137208,0,0,0,0,0,2.249692,2.137208,0,0,2.15864,8.682498,0,2.249692,-2.249692,9.580778,68.434,0.1796179,2.350928,0,0,8.682498
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.4181317,0.4181317,0,0,0,0.4181317,0,0,5.551115E-17,0,0,0.4401387,0.4181317,0,0,4.658298,6.432806,0,0.4401387,-0.4401387,9.116832,65.12009,0.1796179,0.4599449,0,0,6.432806
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.4902438,0.4902438,0,0,0,0.4902438,0,0,1.110223E-16,0,0,0.516046,0.4902438,0,0,5.147341,5.992667,0,0.516046,-0.516046,8.572871,61.23467,0.1796179,0.5392681,0,0,5.992667
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.4104889,0.4104889,0,0,0,0.4104889,0,0,5.551115E-17,0,0,0.4320936,0.4104889,0,0,5.720726,5.476621,0,0.4320936,-0.4320936,8.117405,57.98135,0.1796179,0.4515378,0,0,5.476621
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.20083,5.044528,0,0,0,8.117405,57.98135,0.1796179,0,0,0,5.044528
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.5244069,0.5244069,0,0,0,0.5244069,0,0,1.110223E-16,0,0,0.5520072,0.5244069,0,0,6.20083,5.044528,0,0.5520072,-0.5520072,7.535538,53.82516,0.1796179,0.5768475,0,0,5.044528
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.485802,0.485802,0,0,0,0.485802,0,0,5.551115E-17,0,0,0.5113705,0.485802,0,0,6.814171,4.49252,0,0.5113705,-0.5113705,6.996506,49.97495,0.1796179,0.5343822,0,0,4.49252
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.144603,1.144603,0,0,0,1.144603,0,0,2.220446E-16,0,0,1.204845,1.144603,0,0,7.38236,3.98115,0,1.204845,-1.204845,5.726488,40.9034,0.1796179,1.259063,0,0,3.98115
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.5733028,0.5733028,0,0,0,0.5733028,0,0,1.110223E-16,0,0,0.6034766,0.5733028,0,0,8.721077,2.776305,0,0.6034766,-0.6034766,5.090367,36.3597,0.1796179,0.6306331,0,0,2.776305
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.03017315,0.03017315,0,0,0,0.03017315,94.34207,0,3.469447E-18,0,0.02846597,0.03176121,0.03017315,0,0,9.391606,2.172828,0,0.003295235,-0.003295235,5.086894,36.33488,0.1796179,0.03319046,0.02277278,0,2.201294
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.12052,2.12052,5,0,1.53,2.12052,11.40288,0,0,0,0.2418003,0,0,2.87948,2.735506,9.395268,2.169533,2.977306,0,2.977306,7.911415,56.50999,0.1798175,2.332572,0.1934402,5,2.411333
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.903232,1.903232,4.902564,0,1.5034,1.903232,27.64763,0,0,0,0.5261986,0,0,2.999332,2.849365,6.417962,4.849109,3.375564,0,3.375564,11.11376,79.38381,0.1800394,2.093555,0.4209589,5,5.375307
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,2.653271,0,0.889343,0,0,0,0,0,0.5217903,0,0,2.653271,2.520608,3.042398,7.887116,3.042398,0,3.042398,14.00003,100,0.1799798,0,0.4174323,5,8.408906
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.56686,1.56686,0,0,0,1.56686,81.73756,0,0,0,1.280713,1.649326,1.56686,0,0,0,10.62527,0,0.3686131,-0.3686131,13.61148,97.22463,0.1799798,1.723546,1.02457,0,11.90599
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,1.31365,0,0,1.723221,0,0,0,0,0.4095701,10.25666,0.4095701,0,0.4095701,14.00003,100,0.1799439,0,1.378577,0,11.97988
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1103499,0.1103499,0,0,0,0.1103499,1041.825,1.033496,0,0,1.149654,0.1161578,0.1103499,0,0,0,10.62527,0,0,0,14.00003,100,0.1799439,0.1213849,0.9197228,0,11.77493
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.14493,1.14493,0,0,0,1.14493,46.23446,0,2.220446E-16,0,0.5293523,1.20519,1.14493,0,0,0,10.62527,0,0.6758373,-0.6758373,13.28763,94.91148,0.1799439,1.259423,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.68321,2.68321,0,0,0,2.68321,42.18443,0,0,0,1.131897,2.824431,2.68321,0,0,0.7509303,9.949437,0,1.692535,-1.692535,11.50354,82.16801,0.1799439,2.951531,0.9055175,0,11.08133
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,2.631524,8.256903,0.82696,0,0.82696,12.28807,87.77174,0.1798714,0,0.661568,0,9.083862
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,1.804564,9.001166,0.6643839,0,0.6643839,12.91836,92.2738,0.1798132,0,0.5315071,0,9.66555
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,3.156809,3.156809,4.003587,0,1.257979,3.156809,7.882513,0,0,0,0.2488359,0,0,0.8467773,0.8044384,1.14018,9.599112,1.053274,0,1.053274,13.91758,99.4111,0.179881,3.47249,0.1990687,5,9.847948
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.629118,1.629118,0,0,0,1.629118,12.63719,0,0,0,0.2058748,1.714861,1.629118,0,0,0.08690609,10.54706,0,1.508986,-1.508986,12.32697,88.04961,0.179881,1.79203,0.1646998,0,10.75293
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,3.87157,3.87157,5,0,1.53,3.87157,0,0,0,0,0,0,0,1.12843,1.072009,1.763558,9.038073,1.072009,0,1.072009,13.34397,95.31387,0.1799537,4.258727,0,5,9.038073
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.117223,1.117223,0,0,0,1.117223,0,0,0,0,0,1.176024,1.117223,0,0,0.6915486,10.00288,0,1.176024,-1.176024,12.10433,86.45932,0.1799537,1.228945,0,0,10.00288
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,6.555089,6.555089,5,0,1.53,6.555089,0,0,0,0,0,1.636936,1.555089,0,0,1.998242,8.826857,0,1.636936,-1.636936,10.37885,74.13448,0.1799537,7.210598,0,5,8.826857
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.4881662,0.4881662,3.993429,0,1.255206,0.4881662,0,0,0,0,0,0,0,3.505263,3.33,3.81706,7.18992,3.33,0,3.33,13.53796,96.69954,0.1800668,0.5369828,0,5,7.18992
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4870596,10.18692,0,0,0,13.53796,96.69954,0.1800668,0,0,0,10.18692
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.9101521,0.9101521,0,0,0,0.9101521,0,0,1.110223E-16,0,0,0.9580548,0.9101521,0,0,0.4870596,10.18692,0,0.9580548,-0.9580548,12.52808,89.48614,0.1800668,1.001167,0,0,10.18692
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.9782523,0.9782523,0,0,0,0.9782523,0,0,1.110223E-16,0,0,1.029739,0.9782523,0,0,1.551565,9.228866,0,1.029739,-1.029739,11.44264,81.73301,0.1800668,1.076077,0,0,9.228866
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.7082021,0.7082021,0,0,0,0.7082021,0,0,1.110223E-16,0,0,0.7454759,0.7082021,0,0,2.69572,8.199126,0,0.7454759,-0.7454759,10.65684,76.12016,0.1800668,0.7790223,0,0,8.199126
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.124364,1.124364,0,0,0,1.124364,0,0,2.220446E-16,0,0,1.183541,1.124364,0,0,3.524026,7.45365,0,1.183541,-1.183541,9.409282,67.20901,0.1800668,1.2368,0,0,7.45365
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.9492445,0.9492445,0,0,0,0.9492445,0,0,1.110223E-16,0,0,0.9992047,0.9492445,0,0,4.839072,6.27011,0,0.9992047,-0.9992047,8.356027,59.68579,0.1800668,1.044169,0,0,6.27011
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1407335,0.1407335,0,0,0,0.1407335,0,0,2.775558E-17,0,0,0.1481405,0.1407335,0,0,5.949299,5.270905,0,0.1481405,-0.1481405,8.199873,58.57041,0.1800668,0.1548068,0,0,5.270905
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.04475982,0.04475982,0,0,0,0.04475982,104.3003,6.938894E-18,0,0,0.04668463,0.0471156,0.04475982,0,0,6.1139,5.122764,0,0.0004309634,-0.0004309634,8.199419,58.56716,0.1800668,0.0492358,0.03734771,0,5.169449
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.746136,1.746136,0,0,0,1.746136,41.43254,0,2.220446E-16,0,0.7234684,1.838037,1.746136,0,0,6.114379,5.122334,0,1.114569,-1.114569,7.02456,50.17533,0.1800668,1.920749,0.5787747,0,5.845802
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.9955149,0.9955149,0,0,0,0.9955149,167.9845,0,0,0,1.672311,1.04791,0.9955149,0,0,7.352789,4.007764,0.6244004,0,0.6244004,7.616919,54.40645,0.1800122,1.095066,1.337849,0,5.680075
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.082576,2.082576,0,0,0,2.082576,95.42157,0,0,0,1.987226,2.192185,2.082576,0,0,6.728388,4.569725,0,0.2049584,-0.2049584,7.400873,52.86327,0.1800122,2.290833,1.589781,0,6.556951
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.545965,2.545965,0,0,0,2.545965,142.3251,0,0,0,3.623548,2.679963,2.545965,0,0,6.95612,4.364766,0.9435847,0,0.9435847,8.296037,59.25728,0.1799298,2.800562,2.898839,0,7.988315
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,0,0,0,3.396317,0,0,0,0,6.012535,5.213993,3.396317,0,3.396317,11.51807,82.27173,0.1796337,0,2.717053,0,8.61031
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.495711,2.495711,0,0,0,2.495711,151.1068,0,0,0,3.77119,2.627065,2.495711,0,0,2.616218,8.270678,1.144125,0,1.144125,12.60348,90.02466,0.1795342,2.745283,3.016952,0,12.04187
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.604369,1.604369,0,0,0,1.604369,249.5704,0.8431273,0,0,4.00403,1.688809,1.604369,0,0,1.472093,9.30039,1.472093,0,1.472093,14.00003,100,0.1794063,1.764806,3.203224,0,13.30442
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,3.452366,3.452366,1.25,0,0.50625,3.452366,82.08923,0.5157403,0,0,2.834021,2.31828,2.202366,0,0,0,10.62527,0,0,0,14.00003,100,0.1794063,3.797603,2.267216,5,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.85826,1.85826,0,0,0,1.85826,96.44305,0,0,0,1.792163,1.956063,1.85826,0,0,0,10.62527,0,0.1639004,-0.1639004,13.82726,98.76596,0.1794063,2.044086,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.8196966,0.8196966,0,0,0,0.8196966,182.2403,0.4488677,0,0,1.493818,0.8628385,0.8196966,0,0,0.1821115,10.46137,0.1821115,0,0.1821115,14.00003,100,0.1793905,0.9016662,1.195054,0,11.95519
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.427521,1.427521,0,0,0,1.427521,61.78508,0,0,0,0.8819953,1.502654,1.427521,0,0,0,10.62527,0,0.6206589,-0.6206589,13.3458,95.32693,0.1793905,1.570274,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,3.388515,3.388515,3.841308,0,1.213677,3.388515,6.285827,0,0,0,0.2129962,0,0,0.4527936,0.4301539,0.689621,10.00461,0.6431501,0,0.6431501,13.95594,99.6851,0.1794308,3.727366,0.1703969,5,10.21761
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,7.022597,7.022597,5,0,1.53,7.022597,0,0,0,0,0,2.12905,2.022597,0,0,0.04647092,10.58345,0,2.12905,-2.12905,11.71173,83.65502,0.1794308,7.724857,0,5,10.58345
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.138623,3.138623,5,0,1.53,3.138623,0,0,0,0,0,0,0,1.861377,1.768308,2.412082,8.454401,1.768308,0,1.768308,13.38929,95.6376,0.1795503,3.452486,0,5,8.454401
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.7346492,0.7346492,0,0,0,0.7346492,0,0,0,0,0,0.773315,0.7346492,0,0,0.6437737,10.04588,0,0.773315,-0.773315,12.57415,89.81514,0.1795503,0.8081141,0,0,10.04588
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.503013,9.272563,0,0,0,12.57415,89.81514,0.1795503,0,0,0,9.272563
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0234355,0.0234355,0,0,0,0.0234355,0,0,3.469447E-18,0,0,0.02466895,0.0234355,0,0,1.503013,9.272563,0,0.02466895,-0.02466895,12.54814,89.6294,0.1795503,0.02577905,0,0,9.272563
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.06204,1.06204,0,0,0,1.06204,0,0,0,0,0,1.117937,1.06204,0,0,1.530422,9.247894,0,1.117937,-1.117937,11.36973,81.21222,0.1795503,1.168244,0,0,9.247894
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.5949663,0.5949663,0,0,0,0.5949663,0,0,1.110223E-16,0,0,0.6262803,0.5949663,0,0,2.772574,8.129957,0,0.6262803,-0.6262803,10.70958,76.49682,0.1795503,0.6544629,0,0,8.129957
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.3645966,0.3645966,0,0,0,0.3645966,0,0,5.551115E-17,0,0,0.3837859,0.3645966,0,0,3.468441,7.503677,0,0.3837859,-0.3837859,10.30503,73.60721,0.1795503,0.4010563,0,0,7.503677
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.09179538,0.09179538,0,0,0,0.09179538,0,0,1.387779E-17,0,0,0.09662671,0.09179538,0,0,3.89487,7.119891,0,0.09662671,-0.09662671,10.20318,72.87968,0.1795503,0.1009749,0,0,7.119891
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.6746258,0.6746258,0,0,0,0.6746258,0,0,1.110223E-16,0,0,0.7101324,0.6746258,0,0,4.002233,7.023264,0,0.7101324,-0.7101324,9.454631,67.53294,0.1795503,0.7420884,0,0,7.023264
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.5975233,0.5975233,0,0,0,0.5975233,0,0,1.110223E-16,0,0,0.6289718,0.5975233,0,0,4.791269,6.313132,0,0.6289718,-0.6289718,8.791636,62.79728,0.1795503,0.6572756,0,0,6.313132
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.2419663,0.2419663,0,0,0,0.2419663,23.4719,0,0,0,0.0567941,0.2547014,0.2419663,0,0,5.490127,5.68416,0,0.1979073,-0.1979073,8.583024,61.30719,0.1795503,0.266163,0.04543528,0,5.740954
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,5.710024,5.486253,0.4246197,0,0.4246197,8.985853,64.18454,0.1795135,0,0.3396958,0,5.910872
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,5.285404,5.868411,1.363495,0,1.363495,10.27938,73.42399,0.1793953,0,1.090796,0,7.231906
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.16346,2.16346,0,0,0,2.16346,112.0718,0,0,0,2.424629,2.277327,2.16346,0,0,3.921909,7.095557,0.1473024,0,0.1473024,10.41912,74.42215,0.1793825,2.379807,1.939703,0,9.520185
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.312281,2.312281,0,0,0,2.312281,152.3117,0,0,0,3.521875,2.43398,2.312281,0,0,3.774606,7.228128,1.087895,0,1.087895,11.45119,81.79405,0.1792883,2.543509,2.8175,0,10.75
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.168053,2.168053,0,0,0,2.168053,166.0444,0,0,0,3.599931,2.282161,2.168053,0,0,2.686711,8.207234,1.317769,0,1.317769,12.70134,90.72365,0.1791744,2.384858,2.879944,0,11.80716
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.502476,1.502476,0,0,0,1.502476,150.5973,0,0,0,2.262688,1.581554,1.502476,0,0,1.368942,9.393227,0.6811341,0,0.6811341,13.34752,95.33921,0.1791155,1.652724,1.81015,0,11.65591
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.038949,2.038949,0,0,0,2.038949,138.6192,0,0,0,2.826376,2.146263,2.038949,0,0,0.6878079,10.00625,0.680114,0,0.680114,13.99273,99.94786,0.1790568,2.242844,2.261101,0,12.83262
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.9007604,0.9007604,0,0,0,0.9007604,376.3495,2.434144,0,0,3.390007,0.9481688,0.9007604,0,0,0.007693921,10.61835,0.007693921,0,0.007693921,14.00003,100,0.1790562,0.9908364,2.712005,0,14.00836
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790562,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790562,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790562,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.3994978,0.3994978,0,0,0,0.3994978,52.87485,0,0,0,0.2112339,0.420524,0.3994978,0,0,0,10.62527,0,0.2092901,-0.2092901,13.77942,98.42421,0.1790562,0.4394476,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,4.662506,4.662506,4.90729,0,1.50469,4.662506,0,0,0,0,0,0,0,0.2447838,0.2325446,0.2325446,10.41598,0.2325446,0,0.2325446,14.00003,100,0.1790719,5.128757,0,5,10.41598
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,4.616282,4.616282,4.616282,0,1.425245,4.616282,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790719,5.077911,0,5,10.62527
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.71912,1.71912,0,0,0,1.71912,0,0,2.220446E-16,0,0,1.8096,1.71912,0,0,0,10.62527,0,1.8096,-1.8096,12.09254,86.37513,0.1790719,1.891032,0,0,10.62527
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1843954,0.1843954,0,0,0,0.1843954,0,0,2.775558E-17,0,0,0.1941004,0.1843954,0,0,2.010666,8.815675,0,0.1941004,-0.1941004,11.88794,84.9137,0.1790719,0.2028349,0,0,8.815675
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3053535,0.3053535,0,0,0,0.3053535,0,0,0,0,0,0.3214247,0.3053535,0,0,2.226334,8.621574,0,0.3214247,-0.3214247,11.54913,82.49363,0.1790719,0.3358888,0,0,8.621574
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.02886224,0.02886224,0,0,0,0.02886224,0,0,3.469447E-18,0,0,0.03038131,0.02886224,0,0,2.583472,8.300149,0,0.03038131,-0.03038131,11.51711,82.26488,0.1790719,0.03174847,0,0,8.300149
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.5505294,0.5505294,0,0,0,0.5505294,0,0,1.110223E-16,0,0,0.5795046,0.5505294,0,0,2.617229,8.269768,0,0.5795046,-0.5795046,10.90625,77.90166,0.1790719,0.6055823,0,0,8.269768
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2567648,0.2567648,0,0,0,0.2567648,0,0,0,0,0,0.2702788,0.2567648,0,0,3.261123,7.690263,0,0.2702788,-0.2702788,10.62136,75.86668,0.1790719,0.2824413,0,0,7.690263
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2221973,0.2221973,0,0,0,0.2221973,0,0,2.775558E-17,0,0,0.2338919,0.2221973,0,0,3.561433,7.419984,0,0.2338919,-0.2338919,10.37481,74.10565,0.1790719,0.244417,0,0,7.419984
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.4538073,0.4538073,0,0,0,0.4538073,0,0,5.551115E-17,0,0,0.4776918,0.4538073,0,0,3.821313,7.186093,0,0.4776918,-0.4776918,9.871281,70.50901,0.1790719,0.499188,0,0,7.186093
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2549068,0.2549068,0,0,0,0.2549068,0,0,5.551115E-17,0,0,0.268323,0.2549068,0,0,4.352082,6.708401,0,0.268323,-0.268323,9.588444,68.48875,0.1790719,0.2803975,0,0,6.708401
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.379867,1.379867,0,0,0,1.379867,2.008118,0,0,0,0.02770936,1.452492,1.379867,0,0,4.650218,6.440078,0,1.424783,-1.424783,8.086591,57.76125,0.1790719,1.517854,0.02216749,0,6.467787
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.497079,1.497079,0,0,0,1.497079,21.06616,2.220446E-16,0,0,0.3153772,1.575873,1.497079,0,0,6.23331,5.015295,0,1.260496,-1.260496,6.757912,48.2707,0.1790719,1.646788,0.2523018,0,5.330672
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.71818,2.71818,0,0,0,2.71818,21.02376,0,0,0,0.5714636,2.861243,2.71818,0,0,7.633861,3.754799,0,2.289779,-2.289779,4.344273,31.03046,0.1790719,2.989998,0.4571709,0,4.326263
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.9270709,0.9270709,0,0,0,0.9270709,66.93443,0,0,0,0.6205295,0.9758641,0.9270709,0,0,10.17806,1.46502,0,0.3553345,-0.3553345,3.969717,28.35507,0.1790719,1.019778,0.4964237,0,2.08555
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.7924,2.7924,5,0,1.53,2.7924,30.05474,0,0,0,0.8392487,0,0,2.2076,2.09722,10.57288,1.109686,2.936469,0,2.936469,6.755496,48.25344,0.1792575,3.07164,0.6713989,5,1.948935
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.587585,2.587585,5,0,1.53,2.587585,78.57823,0,0,0,2.033279,0,0,2.412415,2.291794,7.636407,3.752507,4.325073,0,4.325073,10.85862,77.56142,0.1794314,2.846344,1.626623,5,5.785786
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1753158,0.1753158,1.748062,0,0.642221,0.1753158,1036.544,0,0,0,1.817225,0,0,1.572747,1.494109,3.311335,7.645073,3.311335,0,3.311335,14.00003,100,0.179219,0.1928474,1.45378,5,9.462298
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2323502,0.2323502,0,0,0,0.2323502,1055.863,2.20872,0,0,2.453299,0.2445792,0.2323502,0,0,0,10.62527,0,0,0,14.00003,100,0.179219,0.2555853,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.179219,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.7390109,0.7390109,0,0,0,0.7390109,180.1188,0.553191,0,0,1.331097,0.7779062,0.7390109,0,0,0,10.62527,0,0,0,14.00003,100,0.179219,0.812912,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.8054407,0.8054407,0,0,0,0.8054407,163.8802,0.4721257,0,0,1.319958,0.8478323,0.8054407,0,0,0,10.62527,0,0,0,14.00003,100,0.179219,0.8859848,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.968874,2.968874,0,0,0,2.968874,17.12294,0,4.440892E-16,0,0.5083584,3.12513,2.968874,0,0,0,10.62527,0,2.616772,-2.616772,11.24171,80.29776,0.179219,3.265761,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0,0,0,0.1812194,0,0,0,0,2.907524,8.008503,0.1812194,0,0.1812194,11.41363,81.52576,0.1792034,0,0.1449756,0,8.189722
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1268934,0.1268934,0,0,0,0.1268934,0,0,0,0,0,0.133572,0.1268934,0,0,2.726305,8.1716,0,0.133572,-0.133572,11.27283,80.52006,0.1792034,0.1395828,0,0,8.1716
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.81057,1.81057,0,0,0,1.81057,0,0,2.220446E-16,0,0,1.905863,1.81057,0,0,2.874718,8.038028,0,1.905863,-1.905863,9.263875,66.1704,0.1792034,1.991627,0,0,8.038028
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3473745,0.3473745,0,0,0,0.3473745,0,0,5.551115E-17,0,0,0.3656574,0.3473745,0,0,4.992344,6.132165,0,0.3656574,-0.3656574,8.878438,63.41729,0.1792034,0.382112,0,0,6.132165
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.3193574,0.3193574,0,0,0,0.3193574,0,0,0,0,0,0.3361657,0.3193574,0,0,5.39863,5.766508,0,0.3361657,-0.3361657,8.524089,60.88622,0.1792034,0.3512931,0,0,5.766508
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.150992,1.150992,0,0,0,1.150992,0,0,0,0,0,1.211571,1.150992,0,0,5.772147,5.430342,0,1.211571,-1.211571,7.246981,51.76405,0.1792034,1.266091,0,0,5.430342
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.163261,1.163261,0,0,0,1.163261,0,0,2.220446E-16,0,0,1.224485,1.163261,0,0,7.118337,4.218771,0,1.224485,-1.224485,5.95626,42.54463,0.1792034,1.279587,0,0,4.218771
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.478875,2.994286,0,0,0,5.95626,42.54463,0.1792034,0,0,0,2.994286
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1943308,0.1943308,0,0,0,0.1943308,0,0,2.775558E-17,0,0,0.2045587,0.1943308,0,0,8.478875,2.994286,0,0.2045587,-0.2045587,5.740636,41.00446,0.1792034,0.2137639,0,0,2.994286
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.06836566,0.06836566,0,0,0,0.06836566,0,0,1.387779E-17,0,0,0.07196385,0.06836566,0,0,8.706163,2.789727,0,0.07196385,-0.07196385,5.66478,40.46263,0.1792034,0.07520223,0,0,2.789727
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.786123,2.717763,0,0,0,5.66478,40.46263,0.1792034,0,0,0,2.717763
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.6910583,0.6910583,0,0,0,0.6910583,0,0,1.110223E-16,0,0,0.7274297,0.6910583,0,0,8.786123,2.717763,0,0.7274297,-0.7274297,4.898002,34.98566,0.1792034,0.7601641,0,0,2.717763
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.8105553,0.8105553,0,0,0,0.8105553,8.844529,0,0,0,0.07168981,0.8532162,0.8105553,0,0,9.594378,1.990334,0,0.7815264,-0.7815264,4.074201,29.10137,0.1792034,0.8916109,0.05735184,0,2.062024
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.25941,2.25941,5,0,1.53,2.25941,35.93607,0,0,0,0.8119431,0,0,2.74059,2.60356,10.46274,1.208807,3.415504,0,3.415504,7.314432,52.24583,0.1794203,2.485351,0.6495545,5,2.020751
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,4.230272,4.230272,5,0,1.53,4.230272,26.12231,0,0,0,1.105045,0,0,0.7697276,0.7312412,7.047237,4.282761,1.836286,0,1.836286,9.056485,64.68906,0.1795267,4.6533,0.8840359,5,5.387805
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3003263,0.3003263,3.357313,0,1.081546,0.3003263,768.1025,0,0,0,2.306814,0,0,3.056987,2.904137,5.210951,5.935418,5.210951,0,5.210951,14.00003,100,0.1793854,0.330359,1.845451,5,8.242232
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,4.059545,0,0,4.059545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1793854,0,3.247636,0,14.68482
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,3.265697,3.265697,1.25,0,0.50625,3.265697,142.9582,2.546794,0,0,4.668581,2.121786,2.015697,0,0,0,10.62527,0,0,0,14.00003,100,0.1793854,3.592267,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.3633191,0.3633191,0,0,0,0.3633191,1147.505,3.786664,0,0,4.169106,0.3824411,0.3633191,0,0,0,10.62527,0,0,0,14.00003,100,0.1793854,0.399651,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.660752,2.660752,0,0,0,2.660752,128.8941,0.628761,0,0,3.429553,2.800792,2.660752,0,0,0,10.62527,0,0,0,14.00003,100,0.1793854,2.926827,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.854077,2.854077,0,0,0,2.854077,105.3754,0.003203252,0,0,3.007495,3.004292,2.854077,0,0,0,10.62527,0,0,0,14.00003,100,0.1793854,3.139485,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,3.201658,3.201658,1.25,0,0.50625,3.201658,92.69711,0.9134676,0,0,2.967845,2.054377,1.951658,0,0,0,10.62527,0,0,0,14.00003,100,0.1793854,3.521824,2.374276,5,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.188588,2.188588,0,0,0,2.188588,76.42309,0,0,0,1.672587,2.303777,2.188588,0,0,0,10.62527,0,0.6311904,-0.6311904,13.33469,95.24763,0.1793854,2.407447,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.3517138,0.3517138,0,0,0,0.3517138,285.7632,0,0,0,1.005069,0.3702251,0.3517138,0,0,0.7013226,9.994083,0.6348436,0,0.6348436,13.93696,99.54951,0.1793311,0.3868852,0.8040549,0,10.99915
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,5.829513,5.829513,5,0,1.53,5.829513,3.674504,3.330669E-16,0,0,0.2142057,0.873171,0.8295124,0,0,0.06647904,10.56544,0,0.6589653,-0.6589653,13.24235,94.58803,0.1793311,6.412464,0.1713645,5,10.77965
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7986627,9.906478,0,0,0,13.24235,94.58803,0.1793311,0,0,0,9.906478
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.040901,3.040901,3.881599,0,1.224676,3.040901,0,0,0,0,0,0,0,0.8406976,0.7986627,0.7986627,9.906478,0.7986627,0,0.7986627,14.00003,100,0.1793844,3.344991,0,5,9.906478
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.261063,2.261063,0,0,0,2.261063,0,0,0,0,0,2.380066,2.261063,0,0,0,10.62527,0,2.380066,-2.380066,11.49122,82.07996,0.1793844,2.487169,0,0,10.62527
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.7335863,0.7335863,0,0,0,0.7335863,0,0,0,0,0,0.7721961,0.7335863,0,0,2.644518,8.245208,0,0.7721961,-0.7721961,10.67725,76.26593,0.1793844,0.8069449,0,0,8.245208
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.3859964,0.3859964,0,0,0,0.3859964,0,0,5.551115E-17,0,0,0.406312,0.3859964,0,0,3.502514,7.473012,0,0.406312,-0.406312,10.24896,73.20672,0.1793844,0.4245961,0,0,7.473012
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.5355048,0.5355048,0,0,0,0.5355048,0,0,1.110223E-16,0,0,0.5636892,0.5355048,0,0,3.953972,7.0667,0,0.5636892,-0.5636892,9.65478,68.96258,0.1793844,0.5890552,0,0,7.0667
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.580293,6.50301,0,0,0,9.65478,68.96258,0.1793844,0,0,0,6.50301
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.09550671,0.09550671,0,0,0,0.09550671,0,0,1.387779E-17,0,0,0.1005334,0.09550671,0,0,4.580293,6.50301,0,0.1005334,-0.1005334,9.548809,68.20564,0.1793844,0.1050574,0,0,6.50301
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.4622991,0.4622991,0,0,0,0.4622991,0,0,5.551115E-17,0,0,0.4866307,0.4622991,0,0,4.691997,6.402477,0,0.4866307,-0.4866307,9.035855,64.54169,0.1793844,0.5085291,0,0,6.402477
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.8721811,0.8721811,0,0,0,0.8721811,0,0,1.110223E-16,0,0,0.9180853,0.8721811,0,0,5.232697,5.915846,0,0.9180853,-0.9180853,8.068109,57.62923,0.1793844,0.9593991,0,0,5.915846
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.5268167,0.5268167,0,0,0,0.5268167,0,0,0,0,0,0.5545439,0.5268167,0,0,6.252792,4.997761,0,0.5545439,-0.5545439,7.483568,53.45395,0.1793844,0.5794984,0,0,4.997761
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.03504596,0.03504596,0,0,0,0.03504596,186.4491,0,0,0,0.06534288,0.03689048,0.03504596,0,0,6.868952,4.443217,0.0284524,0,0.0284524,7.51056,53.64675,0.1793819,0.03855056,0.05227431,0,4.50856
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.150653,1.150653,0,0,0,1.150653,33.73412,0,2.220446E-16,0,0.3881629,1.211214,1.150653,0,0,6.8405,4.468824,0,0.8230513,-0.8230513,6.642988,47.44982,0.1793819,1.265719,0.3105303,0,4.856987
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,7.755001,3.645773,1.159523,0,1.159523,7.743008,55.30709,0.1792828,0,0.9276184,0,4.805296
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.100247,2.100247,0,0,0,2.100247,51.82633,0,0,0,1.088481,2.210787,2.100247,0,0,6.595478,4.689344,0,1.122306,-1.122306,6.559994,46.85701,0.1792828,2.310272,0.8707848,0,5.777825
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.690788,2.690788,0,0,0,2.690788,55.49571,0,0,0,1.493272,2.832408,2.690788,0,0,7.842484,3.567038,0,1.339136,-1.339136,5.14842,36.77436,0.1792828,2.959866,1.194617,0,5.06031
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,4.067371,4.067371,5,0,1.53,4.067371,38.99414,0,0,0,1.586036,0,0,0.932629,0.8859976,9.330414,2.227902,2.472034,0,2.472034,7.493598,53.52559,0.179424,4.474108,1.268829,5,3.813938
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,3.505263,0,1.121937,0,0,0,0,0,1.579991,0,0,3.505263,3.33,6.85838,4.452733,4.90999,0,4.90999,12.15162,86.79713,0.1793306,0,1.263992,5,6.032723
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,0,0,0,1.725575,0,0,0,0,1.948389,8.871724,1.725575,0,1.725575,13.78865,98.49014,0.1791838,0,1.38046,0,10.5973
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,3.465264,3.465264,2.116965,0,0.7429314,3.465264,47.38676,8.326673E-17,0,0,1.642076,1.419262,1.348299,0,0,0.2228145,10.42474,0.2228145,0,0.2228145,14.00003,100,0.1791953,3.81179,1.313661,5,12.06682
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.352662,2.352662,0,0,0,2.352662,31.47637,0,0,0,0.7405326,2.476486,2.352662,0,0,0,10.62527,0,1.735954,-1.735954,12.17017,86.92963,0.1791953,2.587928,0.5924261,0,11.36581
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.247313,1.247313,0,0,0,1.247313,55.9404,0,2.220446E-16,0,0.6977517,1.312961,1.247313,0,0,1.928837,8.88932,0,0.615209,-0.615209,11.52168,82.29758,0.1791953,1.372044,0.5582014,0,9.587072
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.133111,2.133111,0,0,0,2.133111,32.0088,0,0,0,0.6827832,2.24538,2.133111,0,0,2.612403,8.274112,0,1.562597,-1.562597,9.874563,70.53246,0.1791953,2.346422,0.5462266,0,8.956895
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,4.348622,6.711515,0.2153939,0,0.2153939,10.0789,71.99203,0.179177,0,0.1723151,0,6.926908
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,4.180882,4.180882,5,0,1.53,4.180882,0,0,0,0,0,0,0,0.8191184,0.7781625,4.133228,6.905369,0.7781625,0,0.7781625,10.81713,77.26508,0.1792287,4.59897,0,5,6.905369
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.434086,2.434086,5,0,1.53,2.434086,0,0,0,0,0,0,0,2.565914,2.437618,3.355065,7.605715,2.437618,0,2.437618,13.12966,93.78311,0.1793904,2.677495,0,5,7.605715
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.063826,2.063826,0,0,0,2.063826,0,0,0,0,0,2.172449,2.063826,0,0,0.9174469,9.799572,0,2.172449,-2.172449,10.8397,77.42627,0.1793904,2.270209,0,0,9.799572
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1069672,0.1069672,0,0,0,0.1069672,0,0,1.387779E-17,0,0,0.1125971,0.1069672,0,0,3.331279,7.627123,0,0.1125971,-0.1125971,10.72101,76.5785,0.1793904,0.117664,0,0,7.627123
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.171585,0.171585,0,0,0,0.171585,0,0,0,0,0,0.1806158,0.171585,0,0,3.456387,7.514526,0,0.1806158,-0.1806158,10.53063,75.21861,0.1793904,0.1887435,0,0,7.514526
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.657071,7.33391,0,0,0,10.53063,75.21861,0.1793904,0,0,0,7.33391
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.3619297,0.3619297,0,0,0,0.3619297,0,0,0,0,0,0.3809786,0.3619297,0,0,3.657071,7.33391,0,0.3809786,-0.3809786,10.12904,72.35014,0.1793904,0.3981226,0,0,7.33391
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.4947543,0.4947543,0,0,0,0.4947543,0,0,5.551115E-17,0,0,0.520794,0.4947543,0,0,4.08038,6.952932,0,0.520794,-0.520794,9.580074,68.42896,0.1793904,0.5442297,0,0,6.952932
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.65904,6.432137,0,0,0,9.580074,68.42896,0.1793904,0,0,0,6.432137
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2033075,0.2033075,0,0,0,0.2033075,0,0,2.775558E-17,0,0,0.2140079,0.2033075,0,0,4.65904,6.432137,0,0.2140079,-0.2140079,9.35449,66.81765,0.1793904,0.2236382,0,0,6.432137
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.05736024,0.05736024,0,0,0,0.05736024,0,0,6.938894E-18,0,0,0.0603792,0.05736024,0,0,4.896827,6.21813,0,0.0603792,-0.0603792,9.290845,66.36304,0.1793904,0.06309626,0,0,6.21813
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.6550005,0.6550005,0,0,0,0.6550005,6.886291,0,1.110223E-16,0,0.04510524,0.6894742,0.6550005,0,0,4.963915,6.157751,0,0.6443689,-0.6443689,8.61162,61.51145,0.1793904,0.7205005,0.03608419,0,6.202856
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.8256346,0.8256346,0,0,0,0.8256346,114.4209,0,0,0,0.9446989,0.8690891,0.8256346,0,0,5.679881,5.513381,0.07560984,0,0.07560984,8.68335,62.0238,0.1793839,0.9081981,0.7557591,0,6.458081
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,5.604271,5.58143,1.415666,0,1.415666,10.02637,71.61678,0.1792638,0,1.132533,0,6.997096
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.462189,1.462189,0,0,0,1.462189,78.47147,0,2.220446E-16,0,1.147401,1.539146,1.462189,0,0,4.188605,6.85553,0,0.3917452,-0.3917452,9.613433,68.66724,0.1792638,1.608408,0.9179209,0,8.002931
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.6514606,0.6514606,0,0,0,0.6514606,491.2289,0,0,0,3.200163,0.685748,0.6514606,0,0,4.623878,6.463784,2.514415,0,2.514415,11.99882,85.70566,0.1790507,0.7166067,2.56013,0,9.663947
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,4.638912,4.638912,2.408874,0,0.8226227,4.638912,96.07578,0,0,0,4.456871,2.347409,2.230038,0,0,2.109463,8.726758,2.109463,0,2.109463,14.00003,100,0.1790299,5.102804,3.565497,5,13.18363
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.3798325,0.3798325,0,0,0,0.3798325,1121,3.8581,0,0,4.257924,0.3998237,0.3798325,0,0,0,10.62527,0,0,0,14.00003,100,0.1790299,0.4178157,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790299,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.473215,1.473215,0,0,0,1.473215,87.72385,0,2.220446E-16,0,1.292361,1.550752,1.473215,0,0,0,10.62527,0,0.2583917,-0.2583917,13.72766,98.05451,0.1790299,1.620536,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.508132,1.508132,0,0,0,1.508132,110.9082,0,0,0,1.672643,1.587508,1.508132,0,0,0.2871019,10.36688,0.08513541,0,0.08513541,13.80843,98.63142,0.1790227,1.658945,1.338115,0,12.03953
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.759524,1.759524,0,0,0,1.759524,83.75691,0,2.220446E-16,0,1.473723,1.85213,1.759524,0,0,0.2019665,10.4435,0,0.3784076,-0.3784076,13.40955,95.7823,0.1790227,1.935476,1.178978,0,11.91723
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.746861,1.746861,0,0,0,1.746861,54.21954,0,0,0,0.9471402,1.838802,1.746861,0,0,0.6224194,10.0651,0,0.8916613,-0.8916613,12.46966,89.06879,0.1790227,1.921548,0.7577122,0,11.01224
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.082923,3.082923,4.415109,0,1.370325,3.082923,6.839414,0,0,0,0.2108539,0,0,1.332185,1.265576,1.613154,9.173435,1.47643,0,1.47643,13.87032,99.07352,0.1791174,3.391216,0.1686831,5,9.38429
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1367243,10.50222,0,0,0,13.87032,99.07352,0.1791174,0,0,0,10.50222
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.666302,1.666302,0,0,0,1.666302,0,0,2.220446E-16,0,0,1.754003,1.666302,0,0,0.1367243,10.50222,0,1.754003,-1.754003,12.02144,85.86725,0.1791174,1.832933,0,0,10.50222
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.085616,8.748219,0,0,0,12.02144,85.86725,0.1791174,0,0,0,8.748219
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.085616,8.748219,0,0,0,12.02144,85.86725,0.1791174,0,0,0,8.748219
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.085616,8.748219,0,0,0,12.02144,85.86725,0.1791174,0,0,0,8.748219
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.556343,0.556343,0,0,0,0.556343,0,0,0,0,0,0.5856242,0.556343,0,0,2.085616,8.748219,0,0.5856242,-0.5856242,11.40414,81.45795,0.1791174,0.6119773,0,0,8.748219
