Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.3833959,0.3833959,0,0,0,0.3833959,0,0,5.551115E-17,0,0,0.4035746,0.3833959,0,0,2.73631,8.162596,0,0.4035746,-0.4035746,10.97873,78.41936,0.1791174,0.4217355,0,0,8.162596
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.184726,7.759021,0,0,0,10.97873,78.41936,0.1791174,0,0,0,7.759021
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2062086,0.2062086,0,0,0,0.2062086,0,0,0,0,0,0.2170617,0.2062086,0,0,3.184726,7.759021,0,0.2170617,-0.2170617,10.74993,76.78505,0.1791174,0.2268295,0,0,7.759021
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1805243,0.1805243,0,0,0,0.1805243,0,0,2.775558E-17,0,0,0.1900256,0.1805243,0,0,3.425905,7.541959,0,0.1900256,-0.1900256,10.54962,75.35431,0.1791174,0.1985767,0,0,7.541959
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.7124936,0.7124936,0,0,0,0.7124936,0,0,1.110223E-16,0,0,0.7499933,0.7124936,0,0,3.637045,7.351934,0,0.7499933,-0.7499933,9.759062,69.70744,0.1791174,0.783743,0,0,7.351934
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.11074,1.11074,0,0,0,1.11074,6.090628,0,2.220446E-16,0,0.06765106,1.169201,1.11074,0,0,4.470371,6.601941,0,1.101549,-1.101549,8.597927,61.41364,0.1791174,1.221815,0.05412085,0,6.669591
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.10591,3.10591,5,0,1.53,3.10591,16.23872,0,0,0,0.50436,0,0,1.89409,1.799386,5.694314,5.500391,2.303746,0,2.303746,10.78345,77.0245,0.1792622,3.416501,0.403488,5,6.004751
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,3.932714,3.932714,5,0,1.53,3.932714,39.02644,0,0,0,1.534798,0,0,1.067286,1.013921,3.390569,7.573762,2.54872,0,2.54872,13.20138,94.29538,0.1794077,4.325986,1.227839,5,9.108561
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.412692,1.412692,0,0,0,1.412692,64.4331,0,0,0,0.9102409,1.487044,1.412692,0,0,0.8418494,9.86761,0,0.5768028,-0.5768028,12.59338,89.95251,0.1794077,1.553961,0.7281927,0,10.77785
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2344242,0.2344242,0,0,0,0.2344242,316.4571,0,0,0,0.741852,0.2467623,0.2344242,0,0,1.482741,9.290807,0.4950897,0,0.4950897,13.06306,93.30738,0.1793659,0.2578666,0.5934816,0,10.03266
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.348888,2.348888,0,0,0,2.348888,36.71934,0,4.440892E-16,0,0.8624961,2.472513,2.348888,0,0,0.9876518,9.736387,0,1.610017,-1.610017,11.36595,81.18521,0.1793659,2.583776,0.6899969,0,10.59888
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.535807,1.535807,0,0,0,1.535807,61.74625,0,2.220446E-16,0,0.9483034,1.616639,1.535807,0,0,2.77656,8.12637,0,0.6683359,-0.6683359,10.66146,76.15316,0.1793659,1.689388,0.7586427,0,9.074674
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.121212,3.121212,4.273727,0,1.331727,3.121212,73.88097,0,0,0,2.305982,0,0,1.152515,1.094889,3.519155,7.458035,3.400871,0,3.400871,13.88781,99.19847,0.1795103,3.433333,1.844785,5,9.764016
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,1.050198,0,0,1.168482,0,0,0,0,0.1182844,10.51882,0.1182844,0,0.1182844,14.00003,100,0.1795003,0,0.9347858,0,11.6873
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.324191,2.324191,0,0,0,2.324191,46.31428,0,0,0,1.076432,2.446517,2.324191,0,0,0,10.62527,0,1.370085,-1.370085,12.55583,89.68433,0.1795003,2.55661,0.8611458,0,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.58603,2.58603,0,0,0,2.58603,29.81351,0,0,0,0.7709862,2.722137,2.58603,0,0,1.522316,9.25519,0,1.951151,-1.951151,10.49914,74.9937,0.1795003,2.844633,0.616789,0,10.02618
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1232467,0.1232467,0,0,0,0.1232467,373.602,0,0,0,0.4604521,0.1297334,0.1232467,0,0,3.690261,7.304039,0.3307188,0,0.3307188,10.81289,77.23475,0.1794724,0.1355714,0.3683617,0,7.764491
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.9733463,0.9733463,0,0,0,0.9733463,13.34317,0,0,0,0.1298753,1.024575,0.9733463,0,0,3.359542,7.601686,0,0.8946998,-0.8946998,9.86979,70.49836,0.1794724,1.070681,0.1039002,0,7.731561
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.952029,2.952029,0,0,0,2.952029,0,0,4.440892E-16,0,0,3.107398,2.952029,0,0,4.353653,6.706986,0,3.107398,-3.107398,6.594305,47.10208,0.1794724,3.247231,0,0,6.706986
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.224458,1.224458,0,0,0,1.224458,0,0,2.220446E-16,0,0,1.288903,1.224458,0,0,7.806318,3.599588,0,1.288903,-1.288903,5.235682,37.39765,0.1794724,1.346903,0,0,3.599588
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1384966,0.1384966,0,0,0,0.1384966,0,0,0,0,0,0.1457859,0.1384966,0,0,9.238433,2.310685,0,0.1457859,-0.1457859,5.08201,36.3,0.1794724,0.1523463,0,0,2.310685
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.6280667,0.6280667,0,0,0,0.6280667,0,0,0,0,0,0.6611229,0.6280667,0,0,9.400416,2.164899,0,0.6611229,-0.6611229,4.385125,31.32226,0.1794724,0.6908734,0,0,2.164899
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1151589,0.1151589,0,0,0,0.1151589,0,0,0,0,0,0.1212199,0.1151589,0,0,10.135,1.503776,0,0.1212199,-0.1212199,4.257348,30.40957,0.1794724,0.1266748,0,0,1.503776
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2963045,0.2963045,0,0,0,0.2963045,0,0,0,0,0,0.3118995,0.2963045,0,0,10.26969,1.382556,0,0.3118995,-0.3118995,3.928577,28.06121,0.1794724,0.3259349,0,0,1.382556
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2692698,0.2692698,0,0,0,0.2692698,0,0,0,0,0,0.2834419,0.2692698,0,0,10.61624,1.070657,0,0.2834419,-0.2834419,3.629803,25.92711,0.1794724,0.2961968,0,0,1.070657
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.7223178,0.7223178,4.227581,0,1.31913,0.7223178,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.93118,0.7872151,3.33,0,3.33,6.788918,48.49218,0.1796157,0.7945495,0,5,0.7872151
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.5616316,0.5616316,4.066895,0,1.275262,0.5616316,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.601177,3.784215,3.33,0,3.33,9.948034,71.05724,0.1797358,0.6177947,0,5,3.784215
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.8229465,0.8229465,4.32821,0,1.346601,0.8229465,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.271177,6.781215,3.33,0,3.33,13.10715,93.62231,0.1798925,0.9052412,0,5,6.781215
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.8766783,0.8766783,0,0,0,0.8766783,0,0,1.110223E-16,0,0,0.9228193,0.8766783,0,0,0.9411768,9.778215,0,0.9228193,-0.9228193,12.13441,86.6742,0.1798925,0.9643461,0,0,9.778215
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1103972,0.1103972,0,0,0,0.1103972,11.08774,0,2.775558E-17,0,0.01224055,0.1162075,0.1103972,0,0,1.966532,8.855396,0,0.103967,-0.103967,12.02482,85.89141,0.1798925,0.1214369,0.009792439,0,8.867637
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.510971,1.510971,0,0,0,1.510971,11.3035,0,0,0,0.1707926,1.590495,1.510971,0,0,2.08205,8.751429,0,1.419703,-1.419703,10.52832,75.20216,0.1798925,1.662068,0.1366341,0,8.922221
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.952373,0.952373,0,0,0,0.952373,64.78294,0,2.220446E-16,0,0.6169752,1.002498,0.952373,0,0,3.659498,7.331726,0,0.3855226,-0.3855226,10.12195,72.29948,0.1798925,1.04761,0.4935802,0,7.948701
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,7.505554,7.505554,5,0,1.53,7.505554,5.521038,0,8.881784E-16,0,0.4143845,2.637425,2.505554,0,0,4.087856,6.946203,0,2.223041,-2.223041,7.778656,55.56172,0.1798925,8.256109,0.3315076,5,7.360588
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.343557,2.343557,5,0,1.53,2.343557,31.81693,0,0,0,0.745648,0,0,2.656443,2.52362,6.557902,4.723163,3.269269,0,3.269269,10.88016,77.71525,0.1800945,2.577913,0.5965185,5,5.468811
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,4.730564,4.730564,5,0,1.53,4.730564,15.47751,0,0,0,0.7321735,0,0,0.2694358,0.255964,3.288633,7.665504,0.9881375,0,0.9881375,11.81759,84.41116,0.180148,5.20362,0.5857388,5,8.397677
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,0,0,0,0,0,0,0,0.9466946,0,0,0,0,2.300496,8.554828,0.9466946,0,0.9466946,12.7157,90.82624,0.1800685,0,0.7573557,0,9.501522
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.816909,1.816909,0,0,0,1.816909,86.13701,0,2.220446E-16,0,1.565031,1.912535,1.816909,0,0,1.353801,9.406853,0,0.3475046,-0.3475046,12.3494,88.20981,0.1800685,1.9986,1.252025,0,10.97188
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.6977813,0.6977813,0,0,0,0.6977813,92.45694,0,0,0,0.6451473,0.7345067,0.6977813,0,0,1.739918,9.059348,0,0.0893594,-0.0893594,12.2552,87.53699,0.1800685,0.7675595,0.5161178,0,9.704495
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,3.935914,3.935914,4.683493,0,1.443594,3.935914,26.73535,0,0,0,1.052281,0,0,0.7475789,0.7102,1.839206,8.969989,1.76248,0,1.76248,13.92724,99.48009,0.1801676,4.329506,0.8418245,5,10.02227
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.001485,2.001485,0,0,0,2.001485,11.42948,0,0,0,0.2287594,2.106826,2.001485,0,0,0.0767252,10.55622,0,1.878067,-1.878067,11.94758,85.33971,0.1801676,2.201633,0.1830075,0,10.78498
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.047667,2.047667,0,0,0,2.047667,19.44232,0,0,0,0.398114,2.155439,2.047667,0,0,2.163466,8.678155,0,1.757325,-1.757325,10.0952,72.10844,0.1801676,2.252434,0.3184912,0,9.076269
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.477034,2.477034,0,0,0,2.477034,8.376514,0,0,0,0.2074891,2.607404,2.477034,0,0,4.116049,6.92083,0,2.399915,-2.399915,7.565468,54.03895,0.1801676,2.724737,0.1659913,0,7.128319
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03087298,0.03087298,0,0,0,0.03087298,0,0,3.469447E-18,0,0,0.03249787,0.03087298,0,0,6.782621,4.520915,0,0.03249787,-0.03249787,7.531213,53.79427,0.1801676,0.03396028,0,0,4.520915
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,4.858772,4.858772,5,0,1.53,4.858772,0,0,0,0,0,0,0,0.1412278,0.1341664,6.81873,4.488417,0.1341664,0,0.1341664,7.658494,54.70342,0.1801763,5.344649,0,5,4.488417
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.684564,4.609167,3.33,0,3.33,10.81761,77.26849,0.1802154,0,0,5,4.609167
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.06492307,0.06492307,3.570186,0,1.139661,0.06492307,0,0,0,0,0,0,0,3.505263,3.33,3.354563,7.606167,3.33,0,3.33,13.97672,99.83355,0.1802636,0.07141538,0,5,7.606167
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2753096,0.2753096,0,0,0,0.2753096,0,0,5.551115E-17,0,0,0.2897996,0.2753096,0,0,0.02456357,10.60317,0,0.2897996,-0.2897996,13.67125,97.65159,0.1802636,0.3028406,0,0,10.60317
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1518692,0.1518692,0,0,0,0.1518692,0,0,0,0,0,0.1598623,0.1518692,0,0,0.3465631,10.31337,0,0.1598623,-0.1598623,13.50274,96.44794,0.1802636,0.1670561,0,0,10.31337
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.3241218,0.3241218,0,0,0,0.3241218,0,0,5.551115E-17,0,0,0.3411808,0.3241218,0,0,0.5241879,10.15351,0,0.3411808,-0.3411808,13.1431,93.87912,0.1802636,0.356534,0,0,10.15351
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.21107,0.21107,0,0,0,0.21107,0,0,2.775558E-17,0,0,0.222179,0.21107,0,0,0.9032778,9.812325,0,0.222179,-0.222179,12.90891,92.20629,0.1802636,0.232177,0,0,9.812325
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.5922154,0.5922154,0,0,0,0.5922154,0,0,0,0,0,0.6233847,0.5922154,0,0,1.150143,9.590145,0,0.6233847,-0.6233847,12.2518,87.51269,0.1802636,0.651437,0,0,9.590145
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.144057,1.144057,0,0,0,1.144057,0,0,2.220446E-16,0,0,1.20427,1.144057,0,0,1.842793,8.966761,0,1.20427,-1.20427,10.98239,78.44548,0.1802636,1.258462,0,0,8.966761
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.49894,0.49894,0,0,0,0.49894,0,0,5.551115E-17,0,0,0.5252,0.49894,0,0,3.180871,7.76249,0,0.5252,-0.5252,10.42878,74.49113,0.1802636,0.548834,0,0,7.76249
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1219785,0.1219785,0,0,0,0.1219785,19.56398,0,1.387779E-17,0,0.02386384,0.1283984,0.1219785,0,0,3.764426,7.23729,0,0.1045345,-0.1045345,10.31859,73.70407,0.1802636,0.1341763,0.01909107,0,7.261154
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.851616,0.851616,0,0,0,0.851616,15.23684,0,0,0,0.1297594,0.8964379,0.851616,0,0,3.880576,7.132756,0,0.7666786,-0.7666786,9.51044,67.93158,0.1802636,0.9367777,0.1038075,0,7.262515
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.773429,1.773429,0,0,0,1.773429,20.42283,0,2.220446E-16,0,0.3621844,1.866767,1.773429,0,0,4.732441,6.366077,0,1.504583,-1.504583,7.92447,56.60325,0.1802636,1.950772,0.2897475,0,6.728261
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.640688,1.640688,0,0,0,1.640688,85.09245,0,0,0,1.396102,1.72704,1.640688,0,0,6.4042,4.861495,0,0.3309385,-0.3309385,7.575631,54.11154,0.1802636,1.804757,1.116881,0,6.257596
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.138392,2.138392,0,0,0,2.138392,82.53405,0,0,0,1.764902,2.250939,2.138392,0,0,6.771909,4.530556,0,0.4860374,-0.4860374,7.063303,50.45206,0.1802636,2.352232,1.411922,0,6.295458
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.002428,3.002428,0,0,0,3.002428,38.42906,0,0,0,1.153805,3.160451,3.002428,0,0,7.311951,4.044518,0,2.006646,-2.006646,4.948112,35.34359,0.1802636,3.302671,0.923044,0,5.198323
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.5320718,0.5320718,0,0,0,0.5320718,264.3946,0,0,0,1.406769,0.5600755,0.5320718,0,0,9.541557,2.037873,0.8466932,0,0.8466932,5.751356,41.08103,0.1801927,0.5852789,1.125415,0,3.444641
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.755406,2.755406,5,0,1.53,2.755406,34.19458,0,0,0,0.9421994,0,0,2.244594,2.132364,8.694864,2.799896,3.074564,0,3.074564,8.668143,61.91518,0.1803775,3.030947,0.7537595,5,3.742096
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.151904,2.151904,4.857617,0,1.491129,2.151904,55.75915,0,0,0,1.199884,0,0,2.705713,2.570427,5.6203,5.567004,3.770311,0,3.770311,12.24497,87.46392,0.1805692,2.367095,0.9599069,5,6.766887
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.212755,1.212755,0,0,0,1.212755,117.1164,0,0,0,1.420334,1.276584,1.212755,0,0,1.84999,8.960283,0.1437504,0,0.1437504,12.38135,88.43802,0.1805572,1.33403,1.136267,0,10.38062
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.342017,2.342017,0,0,0,2.342017,32.49917,0,0,0,0.7611362,2.465281,2.342017,0,0,1.706239,9.089659,0,1.704145,-1.704145,10.58502,75.60714,0.1805572,2.576219,0.608909,0,9.850795
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,3.599734,7.385514,0.2329913,0,0.2329913,10.80606,77.18596,0.1805377,0,0.1863931,0,7.618505
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.662608,0.662608,0,0,0,0.662608,29.09777,0,0,0,0.1928042,0.6974821,0.662608,0,0,3.366743,7.595206,0,0.504678,-0.504678,10.27408,73.38612,0.1805377,0.7288688,0.1542433,0,7.78801
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.180985,1.180985,0,0,0,1.180985,0,0,0,0,0,1.243142,1.180985,0,0,3.927496,7.090528,0,1.243142,-1.243142,8.963692,64.02624,0.1805377,1.299083,0,0,7.090528
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.233863,4.233863,5,0,1.53,4.233863,0,1.110223E-16,0,0,0,0,0,0.7661372,0.7278303,5.308764,5.847386,0.7278303,0,0.7278303,9.654172,68.95824,0.1805845,4.657249,0,5,5.847386
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.580935,6.502433,3.33,0,3.33,12.81329,91.5233,0.1806227,0,0,5,6.502433
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2794897,0.2794897,0,0,0,0.2794897,0,0,0,0,0,0.2941997,0.2794897,0,0,1.250934,9.499434,0,0.2941997,-0.2941997,12.50317,89.3082,0.1806227,0.3074386,0,0,9.499434
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.017876,1.017876,0,0,0,1.017876,0,0,0,0,0,1.071449,1.017876,0,0,1.577823,9.205234,0,1.071449,-1.071449,11.37377,81.24104,0.1806227,1.119664,0,0,9.205234
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.7053806,0.7053806,0,0,0,0.7053806,0,0,0,0,0,0.7425058,0.7053806,0,0,2.768322,8.133785,0,0.7425058,-0.7425058,10.5911,75.65054,0.1806227,0.7759186,0,0,8.133785
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.5650386,0.5650386,0,0,0,0.5650386,0,0,1.110223E-16,0,0,0.5947775,0.5650386,0,0,3.593328,7.391279,0,0.5947775,-0.5947775,9.964148,71.17234,0.1806227,0.6215425,0,0,7.391279
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01607133,0.01607133,0,0,0,0.01607133,0,0,0,0,0,0.01691719,0.01607133,0,0,4.254192,6.796502,0,0.01691719,-0.01691719,9.946315,71.04497,0.1806227,0.01767847,0,0,6.796502
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.272989,6.779584,0,0,0,9.946315,71.04497,0.1806227,0,0,0,6.779584
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2607249,0.2607249,0,0,0,0.2607249,0,0,0,0,0,0.2744472,0.2607249,0,0,4.272989,6.779584,0,0.2744472,-0.2744472,9.657022,68.97859,0.1806227,0.2867973,0,0,6.779584
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.74643,0.74643,0,0,0,0.74643,0,0,1.110223E-16,0,0,0.7857159,0.74643,0,0,4.57793,6.505137,0,0.7857159,-0.7857159,8.828805,63.06277,0.1806227,0.8210731,0,0,6.505137
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.4873562,0.4873562,0,0,0,0.4873562,9.848706,0,5.551115E-17,0,0.04799829,0.5130066,0.4873562,0,0,5.450948,5.719421,0,0.4650083,-0.4650083,8.338643,59.56162,0.1806227,0.5360919,0.03839863,0,5.767419
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,4.751591,4.751591,5,0,1.53,4.751591,17.38696,0,0,0,0.826157,0,0,0.2484092,0.2359887,5.967624,5.254413,1.062146,0,1.062146,9.346283,66.75903,0.1806789,5.22675,0.6609256,5,6.08057
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.6431363,0.6431363,3.585463,0,1.143831,0.6431363,328.1213,0,0,0,2.110267,0,0,2.942327,2.795211,4.905478,6.210344,4.905478,0,4.905478,14.00003,100,0.1805969,0.7074499,1.688214,5,8.320611
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1805969,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.316812,1.316812,0,0,0,1.316812,301.8411,2.588561,0,0,3.974679,1.386118,1.316812,0,0,0,10.62527,0,0,0,14.00003,100,0.1805969,1.448493,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.966143,1.966143,0,0,0,1.966143,200.4263,1.871042,0,0,3.940666,2.069624,1.966143,0,0,0,10.62527,0,0,0,14.00003,100,0.1805969,2.162757,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.463887,2.463887,0,0,0,2.463887,148.3996,1.062832,0,0,3.656398,2.593565,2.463887,0,0,0,10.62527,0,0,0,14.00003,100,0.1805969,2.710276,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.69708,2.69708,0,0,0,2.69708,79.14483,0,0,0,2.1346,2.839032,2.69708,0,0,0,10.62527,0,0.7044322,-0.7044322,13.25749,94.69617,0.1805969,2.966788,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.436525,2.436525,0,0,0,2.436525,150.7074,0.3245572,0,0,3.672023,2.564763,2.436525,0,0,0.7827025,9.920842,0.7827025,0,0.7827025,14.00003,100,0.1805318,2.680177,2.937618,0,13.59286
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.154155,2.154155,0,0,0,2.154155,139.5317,0.7381969,0,0,3.005729,2.267532,2.154155,0,0,0,10.62527,0,0,0,14.00003,100,0.1805318,2.369571,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,5.332292,5.332292,3.469877,0,1.112277,5.332292,36.76537,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.1805318,5.865521,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1805318,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,9.934075,8.33,5,0,1.53,8.33,2.545118,0,1.604075,2.597483,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.1805318,10.92748,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.288281,4.288281,5,0,1.53,4.288281,0,0,0,0,0,0,0,0.7117184,0.6761326,3.659172,7.332019,0.6761326,0,0.6761326,11.17007,79.78604,0.180575,4.71711,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,4.605836,4.605836,5,0,1.53,4.605836,0,0,0,0,0,0,0,0.3941637,0.3744555,2.98304,7.940538,0.3744555,0,0.3744555,11.52531,82.32346,0.1805989,5.06642,0,5,7.940538
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.544577,3.544577,5,0,1.53,3.544577,0,0,0,0,0,0,0,1.455423,1.382652,2.608584,8.277549,1.382652,0,1.382652,12.83701,91.69272,0.1806871,3.899035,0,5,8.277549
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.4332968,0.4332968,0,0,0,0.4332968,0,0,5.551115E-17,0,0,0.4561019,0.4332968,0,0,1.225932,9.521935,0,0.4561019,-0.4561019,12.35623,88.25863,0.1806871,0.4766265,0,0,9.521935
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2192947,0.2192947,0,0,0,0.2192947,0,0,2.775558E-17,0,0,0.2308365,0.2192947,0,0,1.732712,9.065833,0,0.2308365,-0.2308365,12.11291,86.52061,0.1806871,0.2412241,0,0,9.065833
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.7042195,0.7042195,0,0,0,0.7042195,0,0,0,0,0,0.7412837,0.7042195,0,0,1.989197,8.834996,0,0.7412837,-0.7412837,11.33153,80.93932,0.1806871,0.7746414,0,0,8.834996
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.3692306,0.3692306,0,0,0,0.3692306,0,0,5.551115E-17,0,0,0.3886638,0.3692306,0,0,2.812846,8.093713,0,0.3886638,-0.3886638,10.92184,78.01299,0.1806871,0.4061537,0,0,8.093713
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244694,7.705049,0,0,0,10.92184,78.01299,0.1806871,0,0,0,7.705049
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.3861168,0.3861168,0,0,0,0.3861168,0,0,5.551115E-17,0,0,0.4064387,0.3861168,0,0,3.244694,7.705049,0,0.4064387,-0.4064387,10.49342,74.95283,0.1806871,0.4247285,0,0,7.705049
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.4574257,0.4574257,0,0,0,0.4574257,0,0,5.551115E-17,0,0,0.4815008,0.4574257,0,0,3.696293,7.29861,0,0.4815008,-0.4815008,9.98587,71.3275,0.1806871,0.5031683,0,0,7.29861
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.231294,6.81711,0,0,0,9.98587,71.3275,0.1806871,0,0,0,6.81711
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.315345,1.315345,0,0,0,1.315345,2.884563,0,0,0,0.03794195,1.384573,1.315345,0,0,4.231294,6.81711,0,1.346632,-1.346632,8.566396,61.18842,0.1806871,1.446879,0.03035356,0,6.855052
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,3.126145,3.126145,5,0,1.53,3.126145,21.49341,0,0,0,0.6719152,0,0,1.873855,1.780162,5.727551,5.470478,2.452077,0,2.452077,10.89264,77.80442,0.1808337,3.43876,0.5375322,5,6.142394
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,6.807842,6.807842,5,0,1.53,6.807842,25.87651,0,0,0,1.761632,1.902992,1.807842,0,0,3.275474,7.677348,0,0.1413596,-0.1413596,10.74364,76.7401,0.1808337,7.488626,1.409306,5,9.43898
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.71819,2.71819,3.076581,0,1.004907,2.71819,112.4015,0,0,0,3.055286,0,0,0.3583915,0.340472,3.43254,7.535988,3.395758,0,3.395758,13.96513,99.75076,0.1808062,2.990009,2.444229,5,10.59127
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.289639,1.289639,0,0,0,1.289639,307.6624,2.573436,0,0,3.967733,1.357514,1.289639,0,0,0.03678229,10.59217,0.03678229,0,0.03678229,14.00003,100,0.1808031,1.418602,3.174186,0,14.5599
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.847709,2.847709,0,0,0,2.847709,141.1422,1.021731,0,0,4.01932,2.997589,2.847709,0,0,0,10.62527,0,0,0,14.00003,100,0.1808031,3.13248,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2372426,0.2372426,0,0,0,0.2372426,1779.975,3.973129,0,0,4.222858,0.249729,0.2372426,0,0,0,10.62527,0,0,0,14.00003,100,0.1808031,0.2609668,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,3.524575,3.524575,1.25,0,0.50625,3.524575,129.7375,2.178407,0,0,4.572696,2.394289,2.274575,0,0,0,10.62527,0,0,0,14.00003,100,0.1808031,3.877032,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.440426,2.440426,0,0,0,2.440426,148.1758,1.047252,0,0,3.616122,2.56887,2.440426,0,0,0,10.62527,0,0,0,14.00003,100,0.1808031,2.684469,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.173026,2.173026,0,0,0,2.173026,113.9076,0.1878451,0,0,2.475241,2.287395,2.173026,0,0,0,10.62527,0,0,0,14.00003,100,0.1808031,2.390328,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.189737,1.189737,0,0,0,1.189737,176.3393,0.8456197,0,0,2.097975,1.252355,1.189737,0,0,0,10.62527,0,0,0,14.00003,100,0.1808031,1.308711,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,4.662105,4.662105,3.569408,0,1.139449,4.662105,24.67141,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.1808031,5.128316,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,8.864429,8.33,5,0,1.53,8.33,2.555495,0,0.5344294,1.420872,0.2128727,3.505263,3.33,0,0,0,10.62527,0,3.29239,-3.29239,10.52954,75.21088,0.1808031,9.750873,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.658211,7.332884,3.33,0,3.33,13.68866,97.77594,0.1808407,0,0,5,7.332884
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.8450617,0.8450617,0,0,0,0.8450617,0,0,1.110223E-16,0,0,0.8895386,0.8450617,0,0,0.3282116,10.32988,0,0.8895386,-0.8895386,12.751,91.07841,0.1808407,0.9295679,0,0,10.32988
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.296105,1.296105,0,0,0,1.296105,0,0,2.220446E-16,0,0,1.364321,1.296105,0,0,1.316588,9.440345,0,1.364321,-1.364321,11.31288,80.80614,0.1808407,1.425715,0,0,9.440345
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.5342953,0.5342953,0,0,0,0.5342953,0,0,0,0,0,0.5624161,0.5342953,0,0,2.8325,8.076024,0,0.5624161,-0.5624161,10.72004,76.57159,0.1808407,0.5877248,0,0,8.076024
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.6668308,0.6668308,0,0,0,0.6668308,0,0,0,0,0,0.7019271,0.6668308,0,0,3.457406,7.513608,0,0.7019271,-0.7019271,9.980148,71.28663,0.1808407,0.7335138,0,0,7.513608
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2322054,0.2322054,0,0,0,0.2322054,0,0,2.775558E-17,0,0,0.2444268,0.2322054,0,0,4.237326,6.811681,0,0.2444268,-0.2444268,9.7225,69.44629,0.1808407,0.255426,0,0,6.811681
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.06039572,0.06039572,0,0,0,0.06039572,0,0,6.938894E-18,0,0,0.06357444,0.06039572,0,0,4.508911,6.567255,0,0.06357444,-0.06357444,9.655486,68.96762,0.1808407,0.06643529,0,0,6.567255
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.3490336,0.3490336,0,0,0,0.3490336,0,0,5.551115E-17,0,0,0.3674037,0.3490336,0,0,4.579549,6.50368,0,0.3674037,-0.3674037,9.268209,66.20136,0.1808407,0.3839369,0,0,6.50368
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.3822426,0.3822426,0,0,0,0.3822426,0,0,5.551115E-17,0,0,0.4023606,0.3822426,0,0,4.987775,6.136276,0,0.4023606,-0.4023606,8.844084,63.1719,0.1808407,0.4204669,0,0,6.136276
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.337605,0.337605,0,0,0,0.337605,0,0,5.551115E-17,0,0,0.3553737,0.337605,0,0,5.434843,5.733916,0,0.3553737,-0.3553737,8.469487,60.49621,0.1808407,0.3713655,0,0,5.733916
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.4803305,0.4803305,0,0,0,0.4803305,0,0,0,0,0,0.505611,0.4803305,0,0,5.829702,5.378542,0,0.505611,-0.505611,7.936526,56.68936,0.1808407,0.5283635,0,0,5.378542
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,6.391492,4.872931,0.06098853,0,0.06098853,7.994385,57.10263,0.1808357,0,0.04879083,0,4.933919
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.499696,2.499696,0,0,0,2.499696,31.749,0,4.440892E-16,0,0.7936288,2.631259,2.499696,0,0,6.330504,4.927821,0,1.837631,-1.837631,6.057352,43.26671,0.1808357,2.749666,0.634903,0,5.721449
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.534646,2.534646,0,0,0,2.534646,41.50409,0,0,0,1.051982,2.668049,2.534646,0,0,8.372315,3.09019,0,1.616067,-1.616067,4.353868,31.099,0.1808357,2.788111,0.8415855,0,4.142172
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.511939,2.511939,5,0,1.53,2.511939,64.41869,0,0,0,1.618159,0,0,2.488061,2.363658,10.16795,1.474123,3.981816,0,3.981816,8.131351,58.08096,0.1810265,2.763133,1.294527,5,3.092282
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.783277,1.783277,4.982938,0,1.525342,1.783277,108.4569,0,0,0,1.934086,0,0,3.199661,3.039678,6.186129,5.057758,4.973764,0,4.973764,12.84988,91.78466,0.1811324,1.961604,1.547269,5,6.991844
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.4815419,0.4815419,0,0,0,0.4815419,562.3693,0.9887926,0,0,2.708044,0.5068862,0.4815419,0,0,1.212365,9.534145,1.212365,0,1.212365,14.00003,100,0.1810322,0.5296961,2.166435,0,12.24219
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.574454,1.574454,0,0,0,1.574454,269.8144,2.590784,0,0,4.248104,1.65732,1.574454,0,0,0,10.62527,0,0,0,14.00003,100,0.1810322,1.731899,3.398483,0,14.87338
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,3.746611,3.746611,1.25,0,0.50625,3.746611,103.9416,1.266276,0,0,3.894288,2.628012,2.496611,0,0,0,10.62527,0,0,0,14.00003,100,0.1810322,4.121272,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,5.278839,5.278839,3.408972,0,1.095649,5.278839,37.28625,0,0,0,1.968281,1.968281,1.869867,0,0,0,10.62527,0,0,0,14.00003,100,0.1810322,5.806723,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.695246,1.695246,0,0,0,1.695246,98.31409,0,0,0,1.666666,1.784469,1.695246,0,0,0,10.62527,0,0.1178038,-0.1178038,13.87585,99.11303,0.1810322,1.86477,1.333332,0,12.29194
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.259842,1.259842,0,0,0,1.259842,111.4009,0,0,0,1.403476,1.326149,1.259842,0,0,0.1308931,10.50747,0.07732635,0,0.07732635,13.94921,99.63702,0.1810259,1.385826,1.12278,0,11.91095
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.567516,1.567516,0,0,0,1.567516,72.25089,0,2.220446E-16,0,1.132545,1.650017,1.567516,0,0,0.05356679,10.57706,0,0.5174726,-0.5174726,13.40375,95.74085,0.1810259,1.724268,0.9060356,0,11.70961
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,0.6285364,10.05959,0.2026892,0,0.2026892,13.59603,97.11433,0.1810091,0,0.1621514,0,10.26228
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,3.777419,3.777419,4.225679,0,1.31861,3.777419,0,0,0,0,0,0,0,0.4482602,0.4258471,0.4258471,10.24201,0.4258471,0,0.4258471,14.00003,100,0.181036,4.155161,0,5,10.24201
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.493491,3.493491,3.493491,0,1.118723,3.493491,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.181036,3.84284,0,5,10.62527
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.266284,3.266284,3.266284,0,1.056695,3.266284,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.181036,3.592912,0,5,10.62527
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1342133,0.1342133,0,0,0,0.1342133,0,0,0,0,0,0.1412771,0.1342133,0,0,0,10.62527,0,0.1412771,-0.1412771,13.85111,98.93629,0.181036,0.1476346,0,0,10.62527
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.267088,1.267088,0,0,0,1.267088,0,0,2.220446E-16,0,0,1.333777,1.267088,0,0,0.1569746,10.484,0,1.333777,-1.333777,12.44518,88.894,0.181036,1.393797,0,0,10.484
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01150436,0.01150436,0,0,0,0.01150436,0,0,1.734723E-18,0,0,0.01210986,0.01150436,0,0,1.638949,9.15022,0,0.01210986,-0.01210986,12.43242,88.80282,0.181036,0.0126548,0,0,9.15022
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1867263,0.1867263,0,0,0,0.1867263,0,0,0,0,0,0.196554,0.1867263,0,0,1.652405,9.13811,0,0.196554,-0.196554,12.22523,87.32292,0.181036,0.2053989,0,0,9.13811
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2767254,0.2767254,0,0,0,0.2767254,0,0,0,0,0,0.2912899,0.2767254,0,0,1.870798,8.941556,0,0.2912899,-0.2912899,11.91819,85.12973,0.181036,0.3043979,0,0,8.941556
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3213996,0.3213996,0,0,0,0.3213996,0,0,0,0,0,0.3383154,0.3213996,0,0,2.194453,8.650266,0,0.3383154,-0.3383154,11.56157,82.58248,0.181036,0.3535396,0,0,8.650266
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.714736,0.714736,0,0,0,0.714736,0,0,0,0,0,0.7523537,0.714736,0,0,2.570359,8.311951,0,0.7523537,-0.7523537,10.76852,76.91785,0.181036,0.7862096,0,0,8.311951
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.3575976,0.3575976,0,0,0,0.3575976,0,0,0,0,0,0.3764185,0.3575976,0,0,3.406308,7.559597,0,0.3764185,-0.3764185,10.37174,74.08371,0.181036,0.3933574,0,0,7.559597
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.534108,0.534108,0,0,0,0.534108,11.67978,0,0,0,0.06238265,0.5622189,0.534108,0,0,3.824551,7.183178,0,0.4998363,-0.4998363,9.844867,70.32034,0.181036,0.5875188,0.04990612,0,7.245561
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,3.557444,3.557444,5,0,1.53,3.557444,17.47987,0,0,0,0.6218367,0,0,1.442556,1.370428,4.379924,6.683342,1.992265,0,1.992265,11.73489,83.82051,0.1811526,3.913189,0.4974693,5,7.305179
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.049049,2.049049,0,0,0,2.049049,72.85143,0,0,0,1.492761,2.156893,2.049049,0,0,2.38766,8.47638,0,0.6641321,-0.6641321,11.03484,78.82011,0.1811526,2.253953,1.194209,0,9.969141
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1757467,0.1757467,0,0,0,0.1757467,1099.594,0,0,0,1.9325,0.1849965,0.1757467,0,0,3.125585,7.812248,1.747504,0,1.747504,12.69267,90.66171,0.1810085,0.1933213,1.546,0,9.744748
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,0.6733311,0,0,2.051412,0,0,0,0,1.378081,9.385001,1.378081,0,1.378081,14.00003,100,0.1808951,0,1.64113,0,11.43641
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2486715,0.2486715,0,0,0,0.2486715,926.3887,2.041905,0,0,2.303665,0.2617595,0.2486715,0,0,0,10.62527,0,0,0,14.00003,100,0.1808951,0.2735387,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,3.408849,3.408849,1.25,0,0.50625,3.408849,78.20048,0.3932635,0,0,2.665737,2.272473,2.158849,0,0,0,10.62527,0,0,0,14.00003,100,0.1808951,3.749734,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1808951,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.080855,1.080855,0,0,0,1.080855,217.0204,1.207934,0,0,2.345676,1.137742,1.080855,0,0,0,10.62527,0,0,0,14.00003,100,0.1808951,1.18894,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.2826777,0.2826777,0,0,0,0.2826777,194.8403,0.2532144,0,0,0.5507699,0.2975554,0.2826777,0,0,0,10.62527,0,0,0,14.00003,100,0.1808951,0.3109454,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.934951,1.934951,0,0,0,1.934951,64.60352,0,0,0,1.250046,2.03679,1.934951,0,0,0,10.62527,0,0.7867439,-0.7867439,13.17073,94.07643,0.1808951,2.128446,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,0.8741599,9.838531,0.3829832,0,0.3829832,13.53406,96.67164,0.1808636,0,0.3063865,0,10.22151
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.607014,1.607014,0,0,0,1.607014,13.39632,0,0,0,0.2152808,1.691594,1.607014,0,0,0.4911768,10.18322,0,1.476313,-1.476313,11.97789,85.55616,0.1808636,1.767715,0.1722246,0,10.3985
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.442069,1.442069,0,0,0,1.442069,0,0,2.220446E-16,0,0,1.517967,1.442069,0,0,2.131525,8.706903,0,1.517967,-1.517967,10.37781,74.12705,0.1808636,1.586276,0,0,8.706903
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,7.729378,7.729378,5,0,1.53,7.729378,0,0,0,0.1723155,0,2.873029,2.729378,0,0,3.818155,7.188935,0,2.873029,-2.873029,7.34937,52.49539,0.1808636,8.502316,0,5,7.188935
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.197642,1.197642,4.702905,0,1.448893,1.197642,0,0,0,0,0,0,0,3.505263,3.33,7.01041,4.315906,3.33,0,3.33,10.50848,75.06046,0.1810657,1.317406,0,5,4.315906
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2301854,0.2301854,3.735449,0,1.184777,0.2301854,0,0,0,0,0,0,0,3.505263,3.33,3.68041,7.312905,3.33,0,3.33,13.6676,97.62552,0.1811341,0.2532039,0,5,7.312905
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.3128514,0.3128514,0,0,0,0.3128514,0,0,0,0,0,0.3293172,0.3128514,0,0,0.3504096,10.30991,0,0.3293172,-0.3293172,13.32047,95.14602,0.1811341,0.3441365,0,0,10.30991
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.011771,1.011771,0,0,0,1.011771,0,0,0,0,0,1.065022,1.011771,0,0,0.7163177,9.980588,0,1.065022,-1.065022,12.19784,87.12724,0.1811341,1.112948,0,0,9.980588
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.052755,1.052755,0,0,0,1.052755,0,0,0,0,0,1.108164,1.052755,0,0,1.899675,8.915566,0,1.108164,-1.108164,11.02973,78.78363,0.1811341,1.158031,0,0,8.915566
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.9145938,0.9145938,0,0,0,0.9145938,0,0,1.110223E-16,0,0,0.9627302,0.9145938,0,0,3.130968,7.807403,0,0.9627302,-0.9627302,10.01492,71.53503,0.1811341,1.006053,0,0,7.807403
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.6263763,0.6263763,0,0,0,0.6263763,0,0,1.110223E-16,0,0,0.6593434,0.6263763,0,0,4.200668,6.844673,0,0.6593434,-0.6593434,9.319915,66.57069,0.1811341,0.6890139,0,0,6.844673
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.7123627,0.7123627,0,0,0,0.7123627,0,0,0,0,0,0.7498555,0.7123627,0,0,4.933272,6.185329,0,0.7498555,-0.7498555,8.529498,60.92486,0.1811341,0.783599,0,0,6.185329
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.766445,5.435474,0,0,0,8.529498,60.92486,0.1811341,0,0,0,5.435474
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.05264546,0.05264546,0,0,0,0.05264546,58.34945,0,0,0,0.03071834,0.05541628,0.05264546,0,0,5.766445,5.435474,0,0.02469794,-0.02469794,8.503464,60.73891,0.1811341,0.05791001,0.02457467,0,5.466192
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.505665,1.505665,0,0,0,1.505665,16.84485,0,2.220446E-16,0,0.2536269,1.58491,1.505665,0,0,5.793887,5.410776,0,1.331283,-1.331283,7.100168,50.71539,0.1811341,1.656231,0.2029015,0,5.664402
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.467172,1.467172,0,0,0,1.467172,48.7056,0,2.220446E-16,0,0.7145947,1.544391,1.467172,0,0,7.273091,4.079493,0,0.8297966,-0.8297966,6.225486,44.46767,0.1811341,1.613889,0.5716758,0,4.794087
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,4.461341,4.461341,5,0,1.53,4.461341,28.05161,0,0,0,1.251478,0,0,0.5386593,0.5117263,8.195086,3.249696,1.763204,0,1.763204,7.898208,56.41566,0.1812268,4.907475,1.001182,5,4.501174
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.383163,2.383163,4.649488,0,1.43431,2.383163,61.67691,0,0,0,1.469861,0,0,2.266326,2.153009,6.431883,4.83658,3.622871,0,3.622871,11.33517,80.9653,0.1813962,2.621479,1.175889,5,6.306441
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.779474,1.779474,0,0,0,1.779474,114.8319,0,0,0,2.043404,1.873131,1.779474,0,0,2.809012,8.097163,0.1702729,0,0.1702729,11.4967,82.11913,0.1813823,1.957422,1.634723,0,10.14057
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,3.641753,3.641753,4.499357,0,1.393324,3.641753,47.66929,0,0,0,1.735998,0,0,0.8576044,0.8147243,2.638739,8.250409,2.550722,0,2.550722,13.91653,99.40357,0.1815168,4.005928,1.388798,5,9.986406
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.6988216,0.6988216,0,0,0,0.6988216,394.0257,1.929918,0,0,2.753537,0.7356017,0.6988216,0,0,0.0880173,10.54606,0.0880173,0,0.0880173,14.00003,100,0.1815095,0.7687038,2.20283,0,13.2996
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,3.704513,3.704513,2.320855,0,0.7985933,3.704513,39.31643,0,0,0,1.456482,1.456482,1.383658,0,0,0,10.62527,0,0,0,14.00003,100,0.1815095,4.074964,1.165186,5,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.536754,1.536754,0,0,0,1.536754,40.58445,0,0,0,0.623683,1.617636,1.536754,0,0,0,10.62527,0,0.9939526,-0.9939526,12.95231,92.51631,0.1815095,1.690429,0.4989464,0,11.24896
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.956072,1.956072,0,0,0,1.956072,4.938792,0,0,0,0.09660631,2.059023,1.956072,0,0,1.104392,9.631322,0,1.962417,-1.962417,10.88374,77.74085,0.1815095,2.151679,0.07728505,0,9.727928
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.957698,3.957698,5,0,1.53,3.957698,11.91667,0,0,0,0.4716258,0,0,1.042302,0.990187,3.284855,7.668905,1.461813,0,1.461813,12.27054,87.64653,0.1815938,4.353467,0.3773007,5,8.140531
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.655959,1.655959,0,0,0,1.655959,10.33511,2.220446E-16,0,0,0.1711452,1.743115,1.655959,0,0,1.823042,8.984536,0,1.57197,-1.57197,10.61354,75.81083,0.1815938,1.821555,0.1369161,0,9.155682
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,5.262905,5.262905,5,0,1.53,5.262905,0,0,0,0,0,0.2767425,0.2629054,0,0,3.569675,7.412567,0,0.2767425,-0.2767425,10.32183,73.72717,0.1815938,5.789196,0,5,7.412567
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.745674,1.745674,5,0,1.53,1.745674,0,0,0,0,0,0,0,3.254326,3.09161,3.877167,7.135824,3.09161,0,3.09161,13.25478,94.67683,0.1817857,1.920241,0,5,7.135824
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,9.434613,8.33,5,0,1.53,8.33,0,0,1.104614,2.048075,0,3.505263,3.33,0,0,0.785557,9.918273,0,3.505263,-3.505263,9.559912,68.28494,0.1817857,10.37807,0,5,9.918273
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.291569,1.291569,4.796832,0,1.474535,1.291569,0,0,0,0,0,0,0,3.505263,3.33,4.680294,6.41301,3.33,0,3.33,12.71903,90.85001,0.1819918,1.420726,0,5,6.41301
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.7948484,0.7948484,0,0,0,0.7948484,0,0,0,0,0,0.8366825,0.7948484,0,0,1.350294,9.410009,0,0.8366825,-0.8366825,11.83709,84.55045,0.1819918,0.8743332,0,0,9.410009
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.03130539,0.03130539,0,0,0,0.03130539,0,0,0,0,0,0.03295304,0.03130539,0,0,2.279941,8.573327,0,0.03295304,-0.03295304,11.80235,84.30234,0.1819918,0.03443592,0,0,8.573327
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.190605,1.190605,0,0,0,1.190605,0,0,0,0,0,1.253268,1.190605,0,0,2.316556,8.540374,0,1.253268,-1.253268,10.48129,74.86621,0.1819918,1.309665,0,0,8.540374
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.7768954,0.7768954,0,0,0,0.7768954,0,0,1.110223E-16,0,0,0.8177847,0.7768954,0,0,3.709075,7.287107,0,0.8177847,-0.8177847,9.619269,68.70893,0.1819918,0.8545849,0,0,7.287107
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.9519406,0.9519406,0,0,0,0.9519406,0,0,2.220446E-16,0,0,1.002043,0.9519406,0,0,4.617725,6.469322,0,1.002043,-1.002043,8.563024,61.16433,0.1819918,1.047135,0,0,6.469322
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.7729822,0.7729822,0,0,0,0.7729822,0,0,1.110223E-16,0,0,0.8136655,0.7729822,0,0,5.731106,5.467279,0,0.8136655,-0.8136655,7.705345,55.03807,0.1819918,0.8502804,0,0,5.467279
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.8859982,0.8859982,0,0,0,0.8859982,0,0,1.110223E-16,0,0,0.9326296,0.8859982,0,0,6.635179,4.653614,0,0.9326296,-0.9326296,6.722267,48.01609,0.1819918,0.974598,0,0,4.653614
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.9309869,0.9309869,0,0,0,0.9309869,6.214052,0,1.110223E-16,0,0.05785201,0.9799863,0.9309869,0,0,7.671434,3.720984,0,0.9221342,-0.9221342,5.750252,41.07315,0.1819918,1.024086,0.04628161,0,3.778836
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.12176,2.12176,0,0,0,2.12176,31.07414,0,4.440892E-16,0,0.6593187,2.233432,2.12176,0,0,8.696028,2.79885,0,1.574113,-1.574113,4.090991,29.2213,0.1819918,2.333936,0.527455,0,3.458168
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.322665,1.322665,4.592594,0,1.418778,1.322665,93.78112,0,0,0,1.24041,0,0,3.269928,3.106432,10.44504,1.224736,4.346842,0,4.346842,8.214767,58.67679,0.1820919,1.454932,0.9923281,5,2.465146
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,3.505263,0,1.121937,0,0,0,0,0,2.004291,0,0,3.505263,3.33,6.0982,5.136894,5.334291,0,5.334291,13.27532,94.82352,0.1819632,0,1.603433,5,7.141185
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.46895,2.46895,0,0,0,2.46895,79.86895,0,0,0,1.971924,2.598894,2.46895,0,0,0.7639092,9.937756,0,0.6269702,-0.6269702,12.61444,90.10293,0.1819632,2.715844,1.577539,0,11.90968
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.823075,2.823075,0,0,0,2.823075,68.47374,0,0,0,1.933065,2.971658,2.823075,0,0,1.460543,9.310785,0,1.038593,-1.038593,11.51966,82.28314,0.1819632,3.105382,1.546452,0,11.24385
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.6340483,0.6340483,0,0,0,0.6340483,340.1215,0,0,0,2.156534,0.6674193,0.6340483,0,0,2.614535,8.272193,1.489115,0,1.489115,12.93236,92.37383,0.1818419,0.6974531,1.725227,0,10.42873
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0,0,0,0.5244459,0,0,0,0,1.12542,9.612396,0.5244459,0,0.5244459,13.42989,95.92763,0.1817992,0,0.4195567,0,10.13684
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.250802,2.250802,0,0,0,2.250802,89.25135,0,0,0,2.008871,2.369265,2.250802,0,0,0.6009737,10.0844,0,0.360394,-0.360394,13.05001,93.21414,0.1817992,2.475882,1.607097,0,12.09327
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.742046,1.742046,0,0,0,1.742046,47.20694,0,2.220446E-16,0,0.8223665,1.833732,1.742046,0,0,1.001412,9.724004,0,1.011366,-1.011366,11.98393,85.59934,0.1817992,1.91625,0.6578932,0,10.54637
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1846216,0.1846216,0,0,0,0.1846216,454.912,0,0,0,0.8398657,0.1943385,0.1846216,0,0,2.125151,8.712638,0.6455272,0,0.6455272,12.59633,89.97363,0.1817466,0.2030837,0.6718925,0,9.552504
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.913051,1.913051,0,0,0,1.913051,24.63349,0,0,0,0.4712512,2.013738,1.913051,0,0,1.479624,9.293612,0,1.542487,-1.542487,10.97041,78.35991,0.1817466,2.104356,0.377001,0,9.764864
