Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,6.164493,6.164493,5,0,1.53,6.164493,3.219799,0,0,0,0.1984843,1.225781,1.164492,0,0,3.193499,7.751125,0,1.027297,-1.027297,9.887543,70.62517,0.1817466,6.780941,0.1587874,5,7.94961
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,4.783649,4.783649,5,0,1.53,4.783649,0,0,0,0,0,0,0,0.2163503,0.2055328,4.33494,6.723828,0.2055328,0,0.2055328,10.08253,72.01791,0.1817593,5.262015,0,5,6.723828
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,4.086803,4.086803,5,0,1.53,4.086803,0,0,0,0,0,0,0,0.9131967,0.8675369,4.129407,6.908808,0.8675369,0,0.8675369,10.90555,77.89661,0.1818127,4.495483,0,5,6.908808
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.010424,2.010424,5,0,1.53,2.010424,0,0,0,0,0,0,0,2.989576,2.840097,3.26187,7.689591,2.840097,0,2.840097,13.5999,97.14194,0.1819871,2.211467,0,5,7.689591
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4217733,10.24568,0,0,0,13.5999,97.14194,0.1819871,0,0,0,10.24568
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1104975,0.1104975,0,0,0,0.1104975,0,0,1.387779E-17,0,0,0.1163132,0.1104975,0,0,0.4217733,10.24568,0,0.1163132,-0.1163132,13.47729,96.26619,0.1819871,0.1215473,0,0,10.24568
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.9584399,0.9584399,0,0,0,0.9584399,0,0,1.110223E-16,0,0,1.008884,0.9584399,0,0,0.5510102,10.12936,0,1.008884,-1.008884,12.41384,88.67008,0.1819871,1.054284,0,0,10.12936
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.085984,1.085984,0,0,0,1.085984,0,0,0,0,0,1.143141,1.085984,0,0,1.671993,9.120481,0,1.143141,-1.143141,11.20886,80.06313,0.1819871,1.194583,0,0,9.120481
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.4518284,0.4518284,0,0,0,0.4518284,0,0,5.551115E-17,0,0,0.4756089,0.4518284,0,0,2.94215,7.977339,0,0.4756089,-0.4756089,10.70752,76.48216,0.1819871,0.4970112,0,0,7.977339
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.09660253,0.09660253,0,0,0,0.09660253,0,0,1.387779E-17,0,0,0.1016869,0.09660253,0,0,3.470604,7.50173,0,0.1016869,-0.1016869,10.60034,75.71654,0.1819871,0.1062628,0,0,7.50173
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2492085,0.2492085,0,0,0,0.2492085,0,0,0,0,0,0.2623248,0.2492085,0,0,3.58359,7.400043,0,0.2623248,-0.2623248,10.32382,73.74144,0.1819871,0.2741294,0,0,7.400043
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.06597427,0.06597427,0,0,0,0.06597427,0,0,1.387779E-17,0,0,0.0694466,0.06597427,0,0,3.875062,7.137719,0,0.0694466,-0.0694466,10.25062,73.21856,0.1819871,0.0725717,0,0,7.137719
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.6410207,0.6410207,0,0,0,0.6410207,3.582663,0,1.110223E-16,0,0.02296561,0.6747586,0.6410207,0,0,3.952224,7.068272,0,0.6517929,-0.6517929,9.563569,68.31107,0.1819871,0.7051227,0.01837249,0,7.091238
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.914957,1.914957,0,0,0,1.914957,33.85411,4.440892E-16,0,0,0.6482914,2.015744,1.914957,0,0,4.676439,6.41648,0,1.367452,-1.367452,8.122148,58.01522,0.1819871,2.106452,0.5186331,0,7.064771
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.21075,2.21075,0,0,0,2.21075,75.70961,0,0,0,1.673751,2.327106,2.21075,0,0,6.19583,5.049027,0,0.6533552,-0.6533552,7.433451,53.09597,0.1819871,2.431825,1.339,0,6.722777
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.141123,2.141123,0,0,0,2.141123,113.985,0,0,0,2.440559,2.253814,2.141123,0,0,6.921781,4.395672,0.1867455,0,0.1867455,7.610613,54.36141,0.1819719,2.355235,1.952447,0,6.836231
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.8623938,0.8623938,0,0,0,0.8623938,339.7021,0,0,0,2.929569,0.907783,0.8623938,0,0,6.735035,4.563743,2.021787,0,2.021787,9.528648,68.06164,0.1818077,0.9486332,2.343656,0,7.493312
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.8391413,0.8391413,0,0,0,0.8391413,457.5975,0,0,0,3.83989,0.8833066,0.8391413,0,0,4.713248,6.383351,2.956583,0,2.956583,12.33351,88.09631,0.1815681,0.9230554,3.071912,0,10.22324
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,2.250727,0,0,4.007392,0,0,0,0,1.756665,9.044275,1.756665,0,1.756665,14.00003,100,0.181426,0,3.205914,0,13.05167
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.459403,1.459403,0,0,0,1.459403,244.4354,2.031083,0,0,3.567296,1.536213,1.459403,0,0,0,10.62527,0,0,0,14.00003,100,0.181426,1.605343,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.181426,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.592963,2.592963,0,0,0,2.592963,100.2395,0,0,0,2.599174,2.729434,2.592963,0,0,0,10.62527,0,0.1302605,-0.1302605,13.86272,99.01924,0.181426,2.852259,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.242828,2.242828,0,0,0,2.242828,51.02839,0,4.440892E-16,0,1.144479,2.360871,2.242828,0,0,0.1447339,10.49501,0,1.216392,-1.216392,12.58053,89.86076,0.181426,2.467111,0.9155832,0,11.63949
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,3.888519,3.888519,4.411933,0,1.369458,3.888519,24.31049,0,0,0,0.945318,0,0,0.5234149,0.4972441,1.496281,9.278622,1.442562,0,1.442562,13.94907,99.63599,0.1815015,4.27737,0.7562544,5,10.22394
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,3.662216,3.662216,3.509373,0,1.123059,3.662216,5.860009,0,0,0,0.2146062,0.1608873,0.1528429,0,0,0.05371889,10.57693,0.05371889,0,0.05371889,14.00003,100,0.181504,4.028438,0.171685,5,10.79153
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,4.406919,4.406919,4.406919,0,1.368089,4.406919,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.181504,4.84761,0,5,10.62527
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,4.687408,4.687408,4.687408,0,1.444662,4.687408,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.181504,5.156149,0,5,10.62527
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,5.643061,5.643061,5,0,1.53,5.643061,0,0,0,0,0,0.6769063,0.643061,0,0,0,10.62527,0,0.6769063,-0.6769063,13.28651,94.90343,0.181504,6.207367,0,5,10.62527
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1456474,0.1456474,0,0,0,0.1456474,0,0,2.775558E-17,0,0,0.1533131,0.1456474,0,0,0.7521182,9.948368,0,0.1533131,-0.1533131,13.1249,93.7491,0.181504,0.1602122,0,0,9.948368
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2256109,0.2256109,0,0,0,0.2256109,0,0,0,0,0,0.2374851,0.2256109,0,0,0.922466,9.795054,0,0.2374851,-0.2374851,12.87457,91.96102,0.181504,0.2481719,0,0,9.795054
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.215159,0.215159,0,0,0,0.215159,0,0,2.775558E-17,0,0,0.2264831,0.215159,0,0,1.186338,9.55757,0,0.2264831,-0.2264831,12.63583,90.25578,0.181504,0.2366749,0,0,9.55757
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.049467,1.049467,0,0,0,1.049467,0,0,0,0,0,1.104702,1.049467,0,0,1.437986,9.331086,0,1.104702,-1.104702,11.47138,81.93823,0.181504,1.154414,0,0,9.331086
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.467602,0.467602,0,0,0,0.467602,0,0,5.551115E-17,0,0,0.4922127,0.467602,0,0,2.665433,8.226384,0,0.4922127,-0.4922127,10.95254,78.23226,0.181504,0.5143622,0,0,8.226384
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.5244279,0.5244279,0,0,0,0.5244279,0,0,1.110223E-16,0,0,0.5520294,0.5244279,0,0,3.212336,7.734171,0,0.5520294,-0.5520294,10.37065,74.07591,0.181504,0.5768707,0,0,7.734171
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1957312,0.1957312,0,0,0,0.1957312,0,0,0,0,0,0.2060329,0.1957312,0,0,3.825702,7.182142,0,0.2060329,-0.2060329,10.15347,72.52464,0.181504,0.2153043,0,0,7.182142
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.9374848,0.9374848,0,0,0,0.9374848,0,0,1.110223E-16,0,0,0.9868261,0.9374848,0,0,4.054627,6.97611,0,0.9868261,-0.9868261,9.113264,65.09461,0.181504,1.031233,0,0,6.97611
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.5601918,0.5601918,0,0,0,0.5601918,8.91947,0,0,0,0.04996613,0.5896755,0.5601918,0,0,5.151101,5.989283,0,0.5397094,-0.5397094,8.544361,61.03102,0.181504,0.6162109,0.03997291,0,6.039249
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,3.155061,3.155061,5,0,1.53,3.155061,18.83369,0,0,0,0.5942144,0,0,1.844939,1.752692,5.750778,5.449574,2.346906,0,2.346906,10.77083,76.93436,0.1816396,3.470568,0.4753716,5,6.043788
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.8623658,0.8623658,2.734518,0,0.9115233,0.8623658,188.4731,0,0,0,1.625328,0,0,1.872152,1.778544,3.403872,7.56179,3.403872,0,3.403872,14.00003,100,0.181565,0.9486024,1.300262,5,9.187117
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.413765,1.413765,0,0,0,1.413765,200.9606,1.352938,0,0,2.841112,1.488174,1.413765,0,0,0,10.62527,0,0,0,14.00003,100,0.181565,1.555142,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.181565,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.181565,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.905924,2.905924,0,0,0,2.905924,68.49984,0,0,0,1.990553,3.058867,2.905924,0,0,0,10.62527,0,1.068314,-1.068314,12.87393,91.95643,0.181565,3.196516,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,0.7866384,0,0,1.973654,0,0,0,0,1.187016,9.55696,1.187016,0,1.187016,14.00003,100,0.1814694,0,1.578923,0,11.53061
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2008105,0.2008105,0,0,0,0.2008105,775.4012,1.345707,0,0,1.557087,0.2113795,0.2008105,0,0,0,10.62527,0,0,0,14.00003,100,0.1814694,0.2208915,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.659744,1.659744,0,0,0,1.659744,91.66224,0,0,0,1.521358,1.747099,1.659744,0,0,0,10.62527,0,0.2257404,-0.2257404,13.76208,98.30035,0.1814694,1.825718,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.986145,3.986145,3.578138,0,1.141832,3.986145,17.0667,5.551115E-17,0,0,0.6803034,0.4294808,0.4080068,0,0,0.2508226,10.39953,0.2508226,0,0.2508226,14.00003,100,0.1814813,4.384759,0.5442427,5,11.07984
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.542355,2.542355,0,0,0,2.542355,18.2571,0,0,0,0.4641602,2.676164,2.542355,0,0,0,10.62527,0,2.212003,-2.212003,11.66837,83.34534,0.1814813,2.796591,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,5.85172,5.85172,5,0,1.53,5.85172,3.223093,2.220446E-16,0,0,0.1886064,0.8965477,0.8517203,0,0,2.457782,8.413271,0,0.7079413,-0.7079413,10.92214,78.0151,0.1814813,6.436893,0.1508851,5,8.601877
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.315149,2.315149,5,0,1.53,2.315149,0,0,0,0,0,0,0,2.684851,2.550608,3.244383,7.705329,2.550608,0,2.550608,13.34186,95.29877,0.181637,2.546664,0,5,7.705329
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6937745,10.00088,0,0,0,13.34186,95.29877,0.181637,0,0,0,10.00088
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,3.66131,3.66131,4.391599,0,1.363907,3.66131,0,0,0,0,0,0,0,0.730289,0.6937745,0.6937745,10.00088,0.6937745,0,0.6937745,14.00003,100,0.1816794,4.027441,0,5,10.00088
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.627677,0.627677,0,0,0,0.627677,0,0,0,0,0,0.6607125,0.627677,0,0,0,10.62527,0,0.6607125,-0.6607125,13.30358,95.02535,0.1816794,0.6904446,0,0,10.62527
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.08377302,0.08377302,0,0,0,0.08377302,0,0,0,0,0,0.08818213,0.08377302,0,0,0.7341251,9.964561,0,0.08818213,-0.08818213,13.21062,94.36141,0.1816794,0.09215032,0,0,9.964561
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.6138535,0.6138535,0,0,0,0.6138535,0,0,0,0,0,0.6461615,0.6138535,0,0,0.8321052,9.87638,0,0.6461615,-0.6461615,12.52951,89.49632,0.1816794,0.6752388,0,0,9.87638
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.4017574,0.4017574,0,0,0,0.4017574,0,0,5.551115E-17,0,0,0.4229026,0.4017574,0,0,1.550062,9.230218,0,0.4229026,-0.4229026,12.08373,86.31219,0.1816794,0.4419332,0,0,9.230218
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.7957125,0.7957125,0,0,0,0.7957125,0,0,1.110223E-16,0,0,0.8375921,0.7957125,0,0,2.019954,8.807316,0,0.8375921,-0.8375921,11.20083,80.00578,0.1816794,0.8752837,0,0,8.807316
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.401597,1.401597,0,0,0,1.401597,0,0,2.220446E-16,0,0,1.475366,1.401597,0,0,2.950612,7.969723,0,1.475366,-1.475366,9.645659,68.89743,0.1816794,1.541757,0,0,7.969723
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.4955958,0.4955958,0,0,0,0.4955958,0,0,5.551115E-17,0,0,0.5216797,0.4955958,0,0,4.589907,6.494358,0,0.5216797,-0.5216797,9.095761,64.96959,0.1816794,0.5451553,0,0,6.494358
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.169551,5.972678,0,0,0,9.095761,64.96959,0.1816794,0,0,0,5.972678
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.148524,0.148524,0,0,0,0.148524,28.03179,0,0,0,0.04163395,0.1563411,0.148524,0,0,5.169551,5.972678,0,0.1147071,-0.1147071,8.974849,64.10593,0.1816794,0.1633764,0.03330716,0,6.014312
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.070498,2.070498,0,0,0,2.070498,23.05294,0,4.440892E-16,0,0.4773107,2.179471,2.070498,0,0,5.297004,5.857971,0,1.702161,-1.702161,7.180614,51.29,0.1816794,2.277548,0.3818485,0,6.335281
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2341285,0.2341285,0,0,0,0.2341285,213.1552,0,0,0,0.4990572,0.2464511,0.2341285,0,0,7.188293,4.15581,0.2526062,0,0.2526062,7.420257,53.00173,0.181659,0.2575414,0.3992458,0,4.654867
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,4.682382,4.682382,5,0,1.53,4.682382,16.15576,0,0,0,0.7564743,0,0,0.3176182,0.3017373,6.935688,4.383155,1.058212,0,1.058212,8.424165,60.17249,0.1817131,5.15062,0.6051794,5,5.13963
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.824793,2.824793,5,0,1.53,2.824793,39.15233,0,0,0,1.105972,0,0,2.175207,2.066447,5.877476,5.335546,3.172419,0,3.172419,11.43379,81.66974,0.1818909,3.107272,0.8847777,5,6.441518
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,2.705057,8.190723,0.4726428,0,0.4726428,11.88217,84.87251,0.1818529,0,0.3781142,0,8.663366
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.422289,2.422289,0,0,0,2.422289,47.98246,0,4.440892E-16,0,1.162274,2.549778,2.422289,0,0,2.232414,8.616102,0,1.387504,-1.387504,10.41962,74.42568,0.1818529,2.664518,0.929819,0,9.778376
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,3.478207,3.478207,5,0,1.53,3.478207,31.69229,0,0,0,1.102324,0,0,1.521793,1.445703,3.774085,7.228598,2.548027,0,2.548027,12.83689,91.69186,0.1819924,3.826028,0.8818588,5,8.330921
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,0.869353,0,0,2.095411,0,0,0,0,1.226058,9.521822,1.226058,0,1.226058,14.00003,100,0.1818939,0,1.676329,0,11.61723
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.5020712,0.5020712,0,0,0,0.5020712,306.7764,1.01174,0,0,1.540236,0.528496,0.5020712,0,0,0,10.62527,0,0,0,14.00003,100,0.1818939,0.5522783,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1818939,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1818939,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,3.239187,3.239187,3.03541,0,0.9936669,3.239187,6.622088,0,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.1818939,3.563106,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.327487,1.327487,0,0,0,1.327487,0,0,2.220446E-16,0,0,1.397355,1.327487,0,0,0,10.62527,0,1.397355,-1.397355,12.52709,89.47901,0.1818939,1.460236,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,4.935037,4.935037,5,0,1.53,4.935037,0,0,0,0,0,0,0,0.0649629,0.06171475,1.552617,9.227919,0.06171475,0,0.06171475,12.58563,89.89721,0.1818976,5.428541,0,5,9.227919
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,4.731294,4.731294,5,0,1.53,4.731294,0,0,0,0,0,0,0,0.2687062,0.2552709,1.490902,9.283463,0.2552709,0,0.2552709,12.82781,91.627,0.1819131,5.204423,0,5,9.283463
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.381725,0.381725,0,0,0,0.381725,0,0,5.551115E-17,0,0,0.4018158,0.381725,0,0,1.235631,9.513206,0,0.4018158,-0.4018158,12.40425,88.60164,0.1819131,0.4198975,0,0,9.513206
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.061,1.061,0,0,0,1.061,0,0,2.220446E-16,0,0,1.116842,1.061,0,0,1.682093,9.11139,0,1.116842,-1.116842,11.227,80.1927,0.1819131,1.1671,0,0,9.11139
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.369015,1.369015,0,0,0,1.369015,0,0,2.220446E-16,0,0,1.441069,1.369015,0,0,2.923029,7.994548,0,1.441069,-1.441069,9.707979,69.34258,0.1819131,1.505917,0,0,7.994548
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.2938788,0.2938788,0,0,0,0.2938788,0,0,5.551115E-17,0,0,0.3093461,0.2938788,0,0,4.524216,6.55348,0,0.3093461,-0.3093461,9.3819,67.01344,0.1819131,0.3232667,0,0,6.55348
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2231617,0.2231617,0,0,0,0.2231617,0,0,2.775558E-17,0,0,0.2349071,0.2231617,0,0,4.867934,6.244133,0,0.2349071,-0.2349071,9.134286,65.24477,0.1819131,0.2454779,0,0,6.244133
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.8579462,0.8579462,0,0,0,0.8579462,0,0,1.110223E-16,0,0,0.9031013,0.8579462,0,0,5.128942,6.009226,0,0.9031013,-0.9031013,8.182334,58.44513,0.1819131,0.9437408,0,0,6.009226
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.132388,5.106125,0,0,0,8.182334,58.44513,0.1819131,0,0,0,5.106125
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.3522307,0.3522307,0,0,0,0.3522307,0,0,5.551115E-17,0,0,0.3707692,0.3522307,0,0,6.132388,5.106125,0,0.3707692,-0.3707692,7.791509,55.65352,0.1819131,0.3874538,0,0,5.106125
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2289972,0.2289972,0,0,0,0.2289972,6.954778,0,2.775558E-17,0,0.01592624,0.2410496,0.2289972,0,0,6.544353,4.735356,0,0.2251234,-0.2251234,7.554208,53.95852,0.1819131,0.2518969,0.01274099,0,4.751282
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.4079,2.4079,0,0,0,2.4079,11.78519,0,0,0,0.2837756,2.534631,2.4079,0,0,6.794491,4.510232,0,2.250856,-2.250856,5.181598,37.01134,0.1819131,2.64869,0.2270204,0,4.794008
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,6.102502,6.102502,5,0,1.53,6.102502,7.865381,0,0,0,0.4799851,1.160528,1.102502,0,0,9.295442,2.259377,0,0.6805434,-0.6805434,4.464242,31.88738,0.1819131,6.712752,0.3839881,5,2.739362
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.5115473,0.5115473,4.01681,0,1.261589,0.5115473,152.132,0,0,0,0.778227,0,0,3.505263,3.33,10.0516,1.578833,4.108227,0,4.108227,8.361649,59.72594,0.1819536,0.5627021,0.6225816,5,2.35706
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.592473,0,0,3.505263,3.33,5.943374,5.276237,3.922473,0,3.922473,12.08283,86.30578,0.1819406,0,0.4739784,5,5.868711
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.826608,1.826608,0,0,0,1.826608,23.74506,0,0,0,0.4337291,1.922745,1.826608,0,0,2.020901,8.806463,0,1.489016,-1.489016,10.51327,75.09465,0.1819406,2.009268,0.3469833,0,9.240192
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.649215,2.649215,0,0,0,2.649215,14.39261,4.440892E-16,0,0,0.3812913,2.788648,2.649215,0,0,3.675363,7.317447,0,2.407357,-2.407357,7.975696,56.96914,0.1819406,2.914137,0.3050331,0,7.698739
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.092178,3.092178,5,0,1.53,3.092178,28.12713,0,0,0,0.8697408,0,0,1.907822,1.812431,6.350204,4.910091,2.682172,0,2.682172,10.52023,75.14433,0.1820905,3.401395,0.6957927,5,5.779831
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.43021,3.43021,5,0,1.53,3.43021,14.76899,0,0,0,0.5066074,0,0,1.56979,1.4913,3.668032,7.324046,1.997908,0,1.997908,12.41561,88.68275,0.1822039,3.773231,0.405286,5,7.830653
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,1.670124,9.122163,0.5765764,0,0.5765764,12.9626,92.5898,0.1821578,0,0.4612611,0,9.698739
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.212768,1.212768,0,0,0,1.212768,26.04666,0,2.220446E-16,0,0.3158856,1.276598,1.212768,0,0,1.093548,9.641081,0,0.9607123,-0.9607123,11.94992,85.35638,0.1821578,1.334045,0.2527085,0,9.956967
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,3.895029,3.895029,5,0,1.53,3.895029,6.426275,0,0,0,0.2503052,0,0,1.104971,1.049723,2.161006,8.680369,1.300028,0,1.300028,13.18323,94.16576,0.1822325,4.284532,0.2002442,5,8.930675
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.9047294,0.9047294,0,0,0,0.9047294,23.85344,0,1.110223E-16,0,0.2158091,0.9523467,0.9047294,0,0,0.8609775,9.850394,0,0.7365376,-0.7365376,12.40685,88.62021,0.1822325,0.9952023,0.1726473,0,10.0662
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2593104,0.2593104,0,0,0,0.2593104,0,0,5.551115E-17,0,0,0.2729582,0.2593104,0,0,1.679353,9.113856,0,0.2729582,-0.2729582,12.11913,86.56505,0.1822325,0.2852414,0,0,9.113856
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.98264,8.840899,0,0,0,12.11913,86.56505,0.1822325,0,0,0,8.840899
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.98264,8.840899,0,0,0,12.11913,86.56505,0.1822325,0,0,0,8.840899
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.98264,8.840899,0,0,0,12.11913,86.56505,0.1822325,0,0,0,8.840899
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.850406,0.850406,0,0,0,0.850406,0,0,0,0,0,0.8951642,0.850406,0,0,1.98264,8.840899,0,0.8951642,-0.8951642,11.17554,79.82516,0.1822325,0.9354466,0,0,8.840899
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.123016,1.123016,0,0,0,1.123016,0,0,2.220446E-16,0,0,1.182123,1.123016,0,0,2.977267,7.945735,0,1.182123,-1.182123,9.929479,70.92471,0.1822325,1.235318,0,0,7.945735
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.3794172,0.3794172,0,0,0,0.3794172,0,0,5.551115E-17,0,0,0.3993865,0.3794172,0,0,4.290736,6.763612,0,0.3993865,-0.3993865,9.508488,67.91763,0.1822325,0.4173589,0,0,6.763612
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.4205602,0.4205602,0,0,0,0.4205602,0,0,5.551115E-17,0,0,0.4426949,0.4205602,0,0,4.734499,6.364225,0,0.4426949,-0.4426949,9.041846,64.58449,0.1822325,0.4626162,0,0,6.364225
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.6160282,0.6160282,0,0,0,0.6160282,0,0,0,0,0,0.6484508,0.6160282,0,0,5.226382,5.92153,0,0.6484508,-0.6484508,8.358319,59.70216,0.1822325,0.6776311,0,0,5.92153
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3051661,0.3051661,0,0,0,0.3051661,0,0,5.551115E-17,0,0,0.3212275,0.3051661,0,0,5.946883,5.273079,0,0.3212275,-0.3212275,8.019716,57.28357,0.1822325,0.3356827,0,0,5.273079
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.303802,4.951852,0,0,0,8.019716,57.28357,0.1822325,0,0,0,4.951852
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,6.303802,4.951852,0.02662197,0,0.02662197,8.044971,57.46397,0.1822304,0,0.02129757,0,4.978474
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.748924,2.748924,0,0,0,2.748924,7.43985,0,0,0,0.2045158,2.893605,2.748924,0,0,6.27718,4.975812,0,2.689089,-2.689089,5.210423,37.21724,0.1822304,3.023817,0.1636127,0,5.180327
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.744011,2.744011,5,0,1.53,2.744011,8.831817,0,0,0,0.242346,0,0,2.255989,2.143189,9.265057,2.286723,2.385535,0,2.385535,7.473541,53.38233,0.1823703,3.018412,0.1938768,5,2.529069
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.027459,3.027459,5,0,1.53,3.027459,14.87744,0,0,0,0.4504082,0,0,1.972541,1.873914,6.879521,4.433705,2.324322,0,2.324322,9.678587,69.13263,0.1825034,3.330204,0.3603266,5,4.884113
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,4.47105,4.47105,5,0,1.53,4.47105,5.646417,0,0,0,0.2524541,0,0,0.5289496,0.5025021,4.555199,6.525596,0.7549562,0,0.7549562,10.3948,74.24844,0.1825452,4.918155,0.2019633,5,6.778049
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,3.800242,7.205056,3.491098,0,3.491098,13.70675,97.90514,0.1825656,0,0.1288781,5,7.366154
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,3.24892,3.24892,3.2581,0,1.054461,3.24892,9.21788,0,0,0,0.2994816,0,0,0.009180029,0.008721028,0.3091448,10.34704,0.3082026,0,0.3082026,13.99913,99.99361,0.18258,3.573812,0.2395853,5,10.64653
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0.5487565,0,0,0.5496987,0,0,0,0,0.0009421609,10.62443,0.0009421609,0,0.0009421609,14.00003,100,0.1825799,0,0.4397589,0,11.17412
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.241093,1.241093,0,0,0,1.241093,52.6713,0,0,0,0.6536999,1.306414,1.241093,0,0,0,10.62527,0,0.6527139,-0.6527139,13.31201,95.08558,0.1825799,1.365202,0.5229599,0,11.27897
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.733987,1.733987,0,0,0,1.733987,19.1913,0,0,0,0.3327746,1.82525,1.733987,0,0,0.7252377,9.97256,0,1.492475,-1.492475,11.7388,83.8484,0.1825799,1.907386,0.2662197,0,10.30534
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,4.451813,4.451813,5,0,1.53,4.451813,6.663192,0,0,0,0.2966329,0,0,0.5481867,0.5207773,2.383543,8.480085,0.8174102,0,0.8174102,12.51426,89.38742,0.1826246,4.896995,0.2373063,5,8.776718
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,1.566133,9.215755,0.2669577,0,0.2669577,12.76752,91.1964,0.1826034,0,0.2135661,0,9.482712
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,4.094605,4.094605,5,0,1.53,4.094605,5.057356,0,0,0,0.2070788,0,0,0.9053943,0.8601246,1.299175,9.456017,1.067203,0,1.067203,13.77996,98.42809,0.1826642,4.504066,0.165663,5,9.663095
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,8.046669,8.046669,5,0,1.53,8.046669,0,0,0,0.5213354,0,3.20702,3.046669,0,0,0.2319719,10.4165,0,3.20702,-3.20702,10.39946,74.28175,0.1826642,8.851336,0,5,10.4165
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.159253,1.159253,4.664516,0,1.438413,1.159253,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.795327,7.20948,3.33,0,3.33,13.55858,96.84681,0.1828504,1.275178,0,5,7.20948
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.320816,3.320816,3.810633,0,1.205303,3.320816,0,0,0,0,0,0,0,0.4898179,0.465327,0.465327,10.20648,0.465327,0,0.465327,14.00003,100,0.1828781,3.652897,0,5,10.20648
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.3525314,0.3525314,0,0,0,0.3525314,0,0,0,0,0,0.3710857,0.3525314,0,0,0,10.62527,0,0.3710857,-0.3710857,13.60887,97.20602,0.1828781,0.3877846,0,0,10.62527
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.7379584,0.7379584,0,0,0,0.7379584,0,0,1.110223E-16,0,0,0.7767983,0.7379584,0,0,0.4123175,10.25419,0,0.7767983,-0.7767983,12.79005,91.35733,0.1828781,0.8117542,0,0,10.25419
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.8002948,0.8002948,0,0,0,0.8002948,0,0,1.110223E-16,0,0,0.8424155,0.8002948,0,0,1.275427,9.47739,0,0.8424155,-0.8424155,11.90207,85.0146,0.1828781,0.8803242,0,0,9.47739
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3992462,0.3992462,0,0,0,0.3992462,0,0,5.551115E-17,0,0,0.4202591,0.3992462,0,0,2.211444,8.634974,0,0.4202591,-0.4202591,11.45908,81.85038,0.1828781,0.4391708,0,0,8.634974
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.9428226,0.9428226,0,0,0,0.9428226,0,0,1.110223E-16,0,0,0.9924448,0.9428226,0,0,2.678399,8.214716,0,0.9924448,-0.9924448,10.41295,74.37804,0.1828781,1.037105,0,0,8.214716
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.408981,0.408981,0,0,0,0.408981,0,0,5.551115E-17,0,0,0.4305063,0.408981,0,0,3.781115,7.22227,0,0.4305063,-0.4305063,9.959154,71.13667,0.1828781,0.4498791,0,0,7.22227
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.259455,6.791764,0,0,0,9.959154,71.13667,0.1828781,0,0,0,6.791764
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1600133,0.1600133,0,0,0,0.1600133,0,0,2.775558E-17,0,0,0.1684351,0.1600133,0,0,4.259455,6.791764,0,0.1684351,-0.1684351,9.781608,69.86848,0.1828781,0.1760146,0,0,6.791764
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.029173,1.029173,0,0,0,1.029173,0.4993444,0,0,0,0.005139117,1.08334,1.029173,0,0,4.446605,6.623329,0,1.078201,-1.078201,8.645084,61.75048,0.1828781,1.13209,0.004111293,0,6.628469
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,4.312708,4.312708,5,0,1.53,4.312708,2.758584,0,0,0,0.1189697,0,0,0.6872919,0.6529273,5.644606,5.545129,0.771897,0,0.771897,9.37737,66.98108,0.1829223,4.743979,0.09517574,5,5.664098
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,4.022628,4.022628,5,0,1.53,4.022628,4.320438,0,0,0,0.1737951,0,0,0.977372,0.9285034,4.872709,6.239836,1.102298,0,1.102298,10.4231,74.45058,0.1829854,4.424891,0.1390361,5,6.413631
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.111091,3.111091,5,0,1.53,3.111091,15.18976,0,0,0,0.4725671,0,0,1.888909,1.794464,3.770411,7.231905,2.267031,0,2.267031,12.5738,89.81265,0.1831133,3.4222,0.3780537,5,7.704472
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,4.048142,4.048142,4.774261,0,1.468373,4.048142,18.25636,0,0,0,0.7390434,0,0,0.7261196,0.6898137,1.50338,9.272232,1.428857,0,1.428857,13.92933,99.49501,0.1831879,4.452956,0.5912347,5,10.01128
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,0,0,0,0,0.7194501,0,0,0.7939728,0,0,0,0,0.07452281,10.5582,0.07452281,0,0.07452281,14.00003,100,0.183182,0,0.6351783,0,11.35218
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.961136,2.961136,0,0,0,2.961136,20.21463,0,4.440892E-16,0,0.5985827,3.116985,2.961136,0,0,0,10.62527,0,2.518402,-2.518402,11.3454,81.0384,0.183182,3.257249,0.4788662,0,11.22386
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.9476885,0.9476885,0,0,0,0.9476885,32.02867,0,0,0,0.303532,0.9975669,0.9476885,0,0,2.798225,8.106872,0,0.6940348,-0.6940348,10.61382,75.81286,0.183182,1.042457,0.2428256,0,8.410404
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.012505,1.012505,0,0,0,1.012505,10.53769,0,0,0,0.1066947,1.065795,1.012505,0,0,3.569375,7.412837,0,0.9591005,-0.9591005,9.602841,68.59158,0.183182,1.113756,0.08535574,0,7.519532
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,4.635042,6.453736,0.2777712,0,0.2777712,9.866358,70.47385,0.1831599,0,0.2222169,0,6.731508
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.37652,1.37652,0,0,0,1.37652,11.08766,0,0,0,0.1526239,1.448969,1.37652,0,0,4.357271,6.703731,0,1.296345,-1.296345,8.49989,60.71338,0.1831599,1.514172,0.1220991,0,6.856354
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.932318,1.932318,0,0,0,1.932318,4.920117,0,4.440892E-16,0,0.09507234,2.034019,1.932318,0,0,5.797654,5.407385,0,1.938947,-1.938947,6.456061,46.11463,0.1831599,2.12555,0.07605787,0,5.502458
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,7.95204,3.468438,0.2137514,0,0.2137514,6.658843,47.56307,0.1831428,0,0.1710011,0,3.68219
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.023744,3.023744,0,0,0,3.023744,0,0,4.440892E-16,0,0,3.182888,3.023744,0,0,7.738288,3.660815,0,3.182888,-3.182888,3.303784,23.59841,0.1831428,3.326118,0,0,3.660815
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27483,0.4779265,0,0,0,3.303784,23.59841,0.1831428,0,0,0,0.4779265
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.829291,2.829291,5,0,1.53,2.829291,0,0,0,0,0,0,0,2.170709,2.062174,11.27483,0.4779265,2.062174,0,2.062174,5.260134,37.57231,0.1832647,3.11222,0,5,0.4779265
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1848742,0.1848742,3.690137,0,1.172408,0.1848742,0,0,0,0,0,0,0,3.505263,3.33,9.212657,2.333883,3.33,0,3.33,8.41925,60.13737,0.183321,0.2033616,0,5,2.333883
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.483532,0.483532,3.988795,0,1.253941,0.483532,0,0,0,0,0,0,0,3.505263,3.33,5.882657,5.330883,3.33,0,3.33,11.57836,82.70244,0.1834163,0.5318853,0,5,5.330883
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.68007,0.68007,0,0,0,0.68007,0,0,0,0,0,0.7158632,0.68007,0,0,2.552657,8.327883,0,0.7158632,-0.7158632,10.82378,77.31255,0.1834163,0.748077,0,0,8.327883
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.261957,0.261957,0,0,0,0.261957,0,0,0,0,0,0.2757442,0.261957,0,0,3.348061,7.61202,0,0.2757442,-0.2757442,10.53312,75.23641,0.1834163,0.2881527,0,0,7.61202
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.6313177,0.6313177,0,0,0,0.6313177,0,0,1.110223E-16,0,0,0.664545,0.6313177,0,0,3.654443,7.336275,0,0.664545,-0.664545,9.832627,70.23291,0.1834163,0.6944495,0,0,7.336275
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.9271332,0.9271332,0,0,0,0.9271332,0,0,1.110223E-16,0,0,0.9759297,0.9271332,0,0,4.392827,6.671731,0,0.9759297,-0.9759297,8.803906,62.88492,0.1834163,1.019847,0,0,6.671731
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2672857,0.2672857,0,0,0,0.2672857,0,0,0,0,0,0.2813534,0.2672857,0,0,5.477193,5.695801,0,0.2813534,-0.2813534,8.507334,60.76655,0.1834163,0.2940143,0,0,5.695801
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.7785668,0.7785668,0,0,0,0.7785668,0,0,0,0,0,0.8195441,0.7785668,0,0,5.789808,5.414447,0,0.8195441,-0.8195441,7.643459,54.59603,0.1834163,0.8564236,0,0,5.414447
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.020134,1.020134,0,0,0,1.020134,5.89759,0,0,0,0.06016331,1.073825,1.020134,0,0,6.700412,4.594903,0,1.013662,-1.013662,6.574965,46.96395,0.1834163,1.122147,0.04813065,0,4.655066
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.081177,1.081177,0,0,0,1.081177,65.87396,0,0,0,0.7122142,1.138081,1.081177,0,0,7.826703,3.581241,0,0.425867,-0.425867,6.126062,43.7575,0.1834163,1.189295,0.5697713,0,4.293456
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.159581,1.159581,0,0,0,1.159581,90.62312,0,0,0,1.050849,1.220612,1.159581,0,0,8.299889,3.155375,0,0.1697631,-0.1697631,5.947116,42.47932,0.1834163,1.275539,0.8406789,0,4.206223
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,3.187289,3.187289,5,0,1.53,3.187289,60.46789,0,0,0,1.927286,0,0,1.812711,1.722076,8.488514,2.985611,3.649362,0,3.649362,9.409205,67.20847,0.1836047,3.506017,1.541829,5,4.912898
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,3.55895,3.55895,5,0,1.53,3.55895,63.32606,0,0,0,2.253743,0,0,1.44105,1.368997,4.839152,6.270037,3.62274,0,3.62274,12.84604,91.75723,0.1837865,3.914845,1.802994,5,8.52378
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.9618696,0.9618696,0,0,0,0.9618696,281.9092,0.4826926,0,0,2.711599,1.012494,0.9618696,0,0,1.216412,9.530503,1.216412,0,1.216412,14.00003,100,0.1836901,1.058057,2.169279,0,12.2421
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.56282,1.56282,0,0,0,1.56282,199.9238,1.479376,0,0,3.12445,1.645074,1.56282,0,0,0,10.62527,0,0,0,14.00003,100,0.1836901,1.719102,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,4.4473,4.4473,1.92003,0,0.6891683,4.4473,59.81796,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.1836901,4.892031,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.789513,2.789513,0,0,0,2.789513,82.45961,0,0,0,2.300221,2.936329,2.789513,0,0,0,10.62527,0,0.636108,-0.636108,13.32951,95.2106,0.1836901,3.068464,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.491646,2.491646,0,0,0,2.491646,70.66999,0,0,0,1.760846,2.622785,2.491646,0,0,0.7067866,9.989166,0,0.8619391,-0.8619391,12.42095,88.72088,0.1836901,2.74081,1.408677,0,11.75001
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.627183,1.627183,0,0,0,1.627183,51.24831,0,0,0,0.8339037,1.712824,1.627183,0,0,1.664497,9.127227,0,0.8789201,-0.8789201,11.49448,82.10329,0.1836901,1.789901,0.6671229,0,9.961131
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.256683,2.256683,0,0,0,2.256683,43.4968,0,0,0,0.9815851,2.375456,2.256683,0,0,2.641075,8.248307,0,1.393871,-1.393871,10.02522,71.60854,0.1836901,2.482352,0.7852681,0,9.229892
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,6.159396,6.159396,5,0,1.53,6.159396,3.453869,0,0,0,0.2127375,1.220417,1.159396,0,0,4.18982,6.854436,0,1.00768,-1.00768,8.963028,64.0215,0.1836901,6.775336,0.17019,5,7.067173
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.309464,5.846756,3.33,0,3.33,12.12214,86.58656,0.1837213,0,0,5,5.846756
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.871807,2.871807,0,0,0,2.871807,0,0,0,0,0,3.022955,2.871807,0,0,1.979464,8.843757,0,3.022955,-3.022955,8.935669,63.82608,0.1837213,3.158988,0,0,8.843757
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.417645,2.417645,0,0,0,2.417645,0,0,0,0,0,2.544889,2.417645,0,0,5.338303,5.820802,0,2.544889,-2.544889,6.25312,44.66505,0.1837213,2.659409,0,0,5.820802
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.6612371,0.6612371,0,0,0,0.6612371,0,0,0,0,0,0.6960391,0.6612371,0,0,8.165957,3.275912,0,0.6960391,-0.6960391,5.519431,39.42443,0.1837213,0.7273608,0,0,3.275912
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.3444795,0.3444795,0,0,0,0.3444795,0,0,5.551115E-17,0,0,0.36261,0.3444795,0,0,8.939335,2.579873,0,0.36261,-0.36261,5.137206,36.69426,0.1837213,0.3789274,0,0,2.579873
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.342235,2.217263,0,0,0,5.137206,36.69426,0.1837213,0,0,0,2.217263
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.342235,2.217263,0,0,0,5.137206,36.69426,0.1837213,0,0,0,2.217263
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.05475169,0.05475169,0,0,0,0.05475169,0,0,6.938894E-18,0,0,0.05763336,0.05475169,0,0,9.342235,2.217263,0,0.05763336,-0.05763336,5.076455,36.26032,0.1837213,0.06022685,0,0,2.217263
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.406272,2.15963,0,0,0,5.076455,36.26032,0.1837213,0,0,0,2.15963
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.406272,2.15963,0,0,0,5.076455,36.26032,0.1837213,0,0,0,2.15963
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.7408574,0.7408574,0,0,0,0.7408574,0,0,0,0,0,0.7798499,0.7408574,0,0,9.406272,2.15963,0,0.7798499,-0.7798499,4.254421,30.38866,0.1837213,0.8149431,0,0,2.15963
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.3519558,0.3519558,0,0,0,0.3519558,8.223116,0,5.551115E-17,0,0.02894173,0.3704798,0.3519558,0,0,10.27277,1.37978,0,0.341538,-0.341538,3.894408,27.81715,0.1837213,0.3871514,0.02315339,0,1.408722
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.87149,2.87149,5,0,1.53,2.87149,30.91429,0,0,0,0.8877008,0,0,2.12851,2.022084,10.65226,1.038242,2.909785,0,2.909785,6.654873,47.53471,0.183879,3.158639,0.7101606,5,1.925943
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,3.505263,0,1.121937,0,0,0,0,0,1.97176,0,0,3.505263,3.33,7.742473,3.657048,5.30176,0,5.30176,11.68456,83.46101,0.1837543,0,1.577408,5,5.628808
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.107144,2.107144,0,0,0,2.107144,141.7457,0,0,0,2.986786,2.218046,2.107144,0,0,2.440714,8.428632,0.7687399,0,0.7687399,12.41385,88.67021,0.1836937,2.317858,2.389429,0,11.41542
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.191088,2.191088,0,0,0,2.191088,153.7959,0,0,0,3.369803,2.306408,2.191088,0,0,1.671974,9.120498,1.063395,0,1.063395,13.42268,95.87609,0.1836099,2.410196,2.695843,0,12.4903
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.8983721,0.8983721,0,0,0,0.8983721,492.757,2.872557,0,0,4.426791,0.9456547,0.8983721,0,0,0.6085788,10.07755,0.6085788,0,0.6085788,14.00003,100,0.183562,0.9882092,3.541433,0,14.50434
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.762364,2.762364,0,0,0,2.762364,169.5441,1.775674,0,0,4.683425,2.907752,2.762364,0,0,0,10.62527,0,0,0,14.00003,100,0.183562,3.038601,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,3.792651,3.792651,1.25,0,0.50625,3.792651,123.3326,2.001101,0,0,4.677575,2.676475,2.542651,0,0,0,10.62527,0,0,0,14.00003,100,0.183562,4.171916,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.3630586,0.3630586,0,0,0,0.3630586,986.9863,3.201172,0,0,3.583338,0.382167,0.3630586,0,0,0,10.62527,0,0,0,14.00003,100,0.183562,0.3993645,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.028238,3.028238,1.25,0,0.50625,3.028238,96.93649,1.063638,0,0,2.935467,1.871829,1.778238,0,0,0,10.62527,0,0,0,14.00003,100,0.183562,3.331062,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.183562,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.303583,1.303583,0,0,0,1.303583,80.8199,0,0,0,1.053554,1.372192,1.303583,0,0,0,10.62527,0,0.3186381,-0.3186381,13.66415,97.60091,0.183562,1.433941,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.57847,2.57847,0,0,0,2.57847,8.169744,0,0,0,0.2106544,2.714179,2.57847,0,0,0.3540423,10.30664,0,2.503524,-2.503524,11.02521,78.75133,0.183562,2.836317,0.1685235,0,10.51729
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135736,7.803112,0,0,0,11.02521,78.75133,0.183562,0,0,0,7.803112
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.7517973,0.7517973,0,0,0,0.7517973,0,0,1.110223E-16,0,0,0.7913655,0.7517973,0,0,3.135736,7.803112,0,0.7913655,-0.7913655,10.19104,72.79296,0.183562,0.826977,0,0,7.803112
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.834102,1.834102,0,0,0,1.834102,0,0,0,0,0,1.930634,1.834102,0,0,4.015031,7.011746,0,1.930634,-1.930634,8.155968,58.2568,0.183562,2.017513,0,0,7.011746
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.5951963,0.5951963,0,0,0,0.5951963,0,0,1.110223E-16,0,0,0.6265225,0.5951963,0,0,6.16018,5.081112,0,0.6265225,-0.6265225,7.495555,53.53957,0.183562,0.654716,0,0,5.081112
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.04791709,0.04791709,0,0,0,0.04791709,0,0,6.938894E-18,0,0,0.05043904,0.04791709,0,0,6.856316,4.45459,0,0.05043904,-0.05043904,7.442388,53.15981,0.183562,0.0527088,0,0,4.45459
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2360503,0.2360503,0,0,0,0.2360503,0,0,2.775558E-17,0,0,0.248474,0.2360503,0,0,6.912359,4.404151,0,0.248474,-0.248474,7.180473,51.28899,0.183562,0.2596553,0,0,4.404151
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.462,1.462,0,0,0,1.462,0,0,2.220446E-16,0,0,1.538948,1.462,0,0,7.188442,4.155677,0,1.538948,-1.538948,5.55828,39.70192,0.183562,1.6082,0,0,4.155677
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.3488266,0.3488266,0,0,0,0.3488266,0,0,5.551115E-17,0,0,0.3671859,0.3488266,0,0,8.898383,2.616729,0,0.3671859,-0.3671859,5.171232,36.9373,0.183562,0.3837092,0,0,2.616729
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.7273571,0.7273571,0,0,0,0.7273571,0,0,0,0,0,0.7656391,0.7273571,0,0,9.306368,2.249543,0,0.7656391,-0.7656391,4.364178,31.17264,0.183562,0.8000928,0,0,2.249543
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15708,1.483904,0,0,0,4.364178,31.17264,0.183562,0,0,0,1.483904
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1427723,0.1427723,0,0,0,0.1427723,0,0,2.775558E-17,0,0,0.1502866,0.1427723,0,0,10.15708,1.483904,0,0.1502866,-0.1502866,4.205762,30.0411,0.183562,0.1570495,0,0,1.483904
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.6913115,0.6913115,0,0,0,0.6913115,8.200348,0,0,0,0.05668995,0.7276963,0.6913115,0,0,10.32406,1.333618,0,0.6710063,-0.6710063,3.498459,24.98894,0.183562,0.7604426,0.04535196,0,1.390307
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.5130345,0.5130345,0,0,0,0.5130345,141.7854,0,0,0,0.7274079,0.5400363,0.5130345,0,0,11.06963,0.6626112,0.1873716,0,0.1873716,3.676215,26.25863,0.1835473,0.5643379,0.5819263,0,1.390019
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.731633,2.731633,5,0,1.53,2.731633,57.98581,0,0,0,1.583959,0,0,2.268367,2.154949,10.88225,0.8312456,3.738908,0,3.738908,7.223255,51.59458,0.1837404,3.004796,1.267167,5,2.415205
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.43182,1.43182,4.704571,0,1.449348,1.43182,178.8402,0,0,0,2.560668,0,0,3.272752,3.109114,7.143346,4.196263,5.669782,0,5.669782,12.60208,90.01469,0.183743,1.575001,2.048535,5,6.756931
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.476412,1.476412,0,0,0,1.476412,111.4727,0,0,0,1.645797,1.554118,1.476412,0,0,1.473564,9.299067,0.09167852,0,0.09167852,12.68906,90.63594,0.1837358,1.624053,1.316637,0,10.94486
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.4676969,0.4676969,0,0,0,0.4676969,376.763,0,0,0,1.762109,0.4923125,0.4676969,0,0,1.381885,9.381577,1.269796,0,1.269796,13.89369,99.24046,0.1836363,0.5144666,1.409687,0,11.14369
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.39963,1.39963,0,0,0,1.39963,237.9572,1.745136,0,0,3.33052,1.473295,1.39963,0,0,0.1120888,10.52439,0.1120888,0,0.1120888,14.00003,100,0.1836275,1.539593,2.664416,0,13.85491
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.6502253,0.6502253,0,0,0,0.6502253,539.1534,2.821265,0,0,3.505712,0.6844477,0.6502253,0,0,0,10.62527,0,0,0,14.00003,100,0.1836275,0.7152479,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.477138,1.477138,0,0,0,1.477138,211.9525,1.575948,0,0,3.13083,1.554882,1.477138,0,0,0,10.62527,0,0,0,14.00003,100,0.1836275,1.624852,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.277328,0.277328,0,0,0,0.277328,751.6587,1.792636,0,0,2.08456,0.2919243,0.277328,0,0,0,10.62527,0,0,0,14.00003,100,0.1836275,0.3050608,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.7854083,0.7854083,0,0,0,0.7854083,160.778,0.4360178,0,0,1.262763,0.8267455,0.7854083,0,0,0,10.62527,0,0,0,14.00003,100,0.1836275,0.8639491,1.010211,0,11.88804
