Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.744674,1.744674,0,0,0,1.744674,35.71395,0,2.220446E-16,0,0.6230919,1.836499,1.744674,0,0,0,10.62527,0,1.213407,-1.213407,12.72099,90.864,0.1836275,1.919141,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.823484,1.823484,0,0,0,1.823484,11.43352,0,0,0,0.2084884,1.919456,1.823484,0,0,1.34823,9.411867,0,1.710968,-1.710968,10.91747,77.98175,0.1836275,2.005832,0.1667907,0,9.620356
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.065658,3.065658,5,0,1.53,3.065658,0,0,0,0,0,0,0,1.934342,1.837625,3.249305,7.7009,1.837625,0,1.837625,12.66079,90.43404,0.1837337,3.372224,0,5,7.7009
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,3.607668,3.607668,5,0,1.53,3.607668,0,0,0,0,0,0,0,1.392332,1.322715,1.41168,9.354762,1.322715,0,1.322715,13.91563,99.39715,0.1838101,3.968435,0,5,9.354762
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08896534,10.54521,0,0,0,13.91563,99.39715,0.1838101,0,0,0,10.54521
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08896534,10.54521,0,0,0,13.91563,99.39715,0.1838101,0,0,0,10.54521
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08896534,10.54521,0,0,0,13.91563,99.39715,0.1838101,0,0,0,10.54521
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.026321,1.026321,0,0,0,1.026321,0,0,2.220446E-16,0,0,1.080338,1.026321,0,0,0.08896534,10.54521,0,1.080338,-1.080338,12.77685,91.26305,0.1838101,1.128953,0,0,10.54521
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.28934,9.464868,0,0,0,12.77685,91.26305,0.1838101,0,0,0,9.464868
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1136321,0.1136321,0,0,0,0.1136321,0,0,1.387779E-17,0,0,0.1196127,0.1136321,0,0,1.28934,9.464868,0,0.1196127,-0.1196127,12.65077,90.36246,0.1838101,0.1249953,0,0,9.464868
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.285646,0.285646,0,0,0,0.285646,0,0,5.551115E-17,0,0,0.30068,0.285646,0,0,1.422243,9.345255,0,0.30068,-0.30068,12.33383,88.09857,0.1838101,0.3142106,0,0,9.345255
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.3894275,0.3894275,0,0,0,0.3894275,0,0,5.551115E-17,0,0,0.4099237,0.3894275,0,0,1.756332,9.044575,0,0.4099237,-0.4099237,11.90173,85.01217,0.1838101,0.4283703,0,0,9.044575
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.02795837,0.02795837,0,0,0,0.02795837,0,0,3.469447E-18,0,0,0.02942987,0.02795837,0,0,2.211803,8.634651,0,0.02942987,-0.02942987,11.87071,84.79058,0.1838101,0.03075421,0,0,8.634651
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.436945,1.436945,0,0,0,1.436945,3.3707,0,0,0,0.04843509,1.512573,1.436945,0,0,2.244503,8.605222,0,1.464138,-1.464138,10.32737,73.76677,0.1838101,1.580639,0.03874807,0,8.653657
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.7418656,0.7418656,0,0,0,0.7418656,89.11642,0,0,0,0.6611241,0.7809111,0.7418656,0,0,3.871323,7.141083,0,0.1197871,-0.1197871,10.2011,72.86487,0.1838101,0.8160521,0.5288992,0,7.802207
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,6.090813,6.090813,5,0,1.53,6.090813,17.09496,0,0,0,1.041222,1.148224,1.090813,0,0,4.00442,7.021296,0,0.1070019,-0.1070019,10.08831,72.05923,0.1838101,6.699894,0.8329778,5,8.062518
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,3.570497,3.570497,5,0,1.53,3.570497,29.23042,0,0,0,1.043671,0,0,1.429503,1.358028,4.123311,6.914294,2.401699,0,2.401699,12.36676,88.33385,0.1839348,3.927547,0.8349369,5,7.957965
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.413539,3.413539,3.930866,0,1.238126,3.413539,34.48203,0,0,0,1.177057,0,0,0.5173269,0.4914605,1.721612,9.075824,1.668518,0,1.668518,13.94966,99.64022,0.1840152,3.754893,0.9416459,5,10.25288
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,1.697185,0,0,1.750279,0,0,0,0,0.05309407,10.57749,0.05309407,0,0.05309407,14.00003,100,0.1840111,0,1.400223,0,12.32777
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.95978,1.95978,0,0,0,1.95978,127.1468,0.4288705,0,0,2.491796,2.062926,1.95978,0,0,0,10.62527,0,0,0,14.00003,100,0.1840111,2.155758,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.671414,1.671414,0,0,0,1.671414,116.5424,0.1885227,0,0,1.947906,1.759384,1.671414,0,0,0,10.62527,0,0,0,14.00003,100,0.1840111,1.838556,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.262166,1.262166,0,0,0,1.262166,108.0461,0.03512565,0,0,1.363721,1.328596,1.262166,0,0,0,10.62527,0,0,0,14.00003,100,0.1840111,1.388383,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.95632,2.95632,0,0,0,2.95632,54.93923,0,4.440892E-16,0,1.624179,3.111916,2.95632,0,0,0,10.62527,0,1.487736,-1.487736,12.43182,88.79851,0.1840111,3.251952,1.299343,0,12.24945
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.9745002,0.9745002,0,0,0,0.9745002,114.8556,0,0,0,1.119268,1.02579,0.9745002,0,0,1.65304,9.137538,0.09347829,0,0.09347829,12.5205,89.43195,0.1840038,1.07195,0.8954144,0,10.25681
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,3.669667,3.669667,4.413204,0,1.369805,3.669667,21.17064,0,0,0,0.7768921,0,0,0.7435363,0.7063595,1.559562,9.221668,1.483252,0,1.483252,13.92763,99.4829,0.1840788,4.036634,0.6215137,5,9.998561
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.967088,3.967088,3.840646,0,1.213496,3.967088,5.278631,0,0,0,0.209408,0.1330976,0.1264428,0,0,0.07631031,10.55659,0.07631031,0,0.07631031,14.00003,100,0.1840822,4.363797,0.1675264,5,10.766
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.491717,1.491717,0,0,0,1.491717,0,0,2.220446E-16,0,0,1.570228,1.491717,0,0,0,10.62527,0,1.570228,-1.570228,12.34486,88.17741,0.1840822,1.640889,0,0,10.62527
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.698229,2.698229,0,0,0,2.698229,0,0,0,0,0,2.84024,2.698229,0,0,1.744698,9.055046,0,2.84024,-2.84024,9.350986,66.79262,0.1840822,2.968051,0,0,9.055046
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.900521,6.214805,0,0,0,9.350986,66.79262,0.1840822,0,0,0,6.214805
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.006242066,0.006242066,0,0,0,0.006242066,0,0,8.673617E-19,0,0,0.006570595,0.006242066,0,0,4.900521,6.214805,0,0.006570595,-0.006570595,9.34406,66.74315,0.1840822,0.006866273,0,0,6.214805
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.0164,0.0164,0,0,0,0.0164,0,0,3.469447E-18,0,0,0.01726316,0.0164,0,0,4.907822,6.208235,0,0.01726316,-0.01726316,9.325863,66.61317,0.1840822,0.01804,0,0,6.208235
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.503716,0.503716,0,0,0,0.503716,0,0,0,0,0,0.5302274,0.503716,0,0,4.927003,6.190971,0,0.5302274,-0.5302274,8.766953,62.62098,0.1840822,0.5540876,0,0,6.190971
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02200969,0.02200969,0,0,0,0.02200969,0,0,0,0,0,0.02316809,0.02200969,0,0,5.516144,5.660744,0,0.02316809,-0.02316809,8.742533,62.44654,0.1840822,0.02421066,0,0,5.660744
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.8436886,0.8436886,0,0,0,0.8436886,0,0,1.110223E-16,0,0,0.8880933,0.8436886,0,0,5.541887,5.637576,0,0.8880933,-0.8880933,7.8064,55.75989,0.1840822,0.9280575,0,0,5.637576
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.5697469,0.5697469,0,0,0,0.5697469,0,0,1.110223E-16,0,0,0.5997335,0.5697469,0,0,6.528657,4.749483,0,0.5997335,-0.5997335,7.174225,51.24437,0.1840822,0.6267216,0,0,4.749483
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.6821503,0.6821503,0,0,0,0.6821503,0,0,0,0,0,0.7180529,0.6821503,0,0,7.195028,4.149749,0,0.7180529,-0.7180529,6.417331,45.83799,0.1840822,0.7503653,0,0,4.149749
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.4758422,0.4758422,0,0,0,0.4758422,0,0,0,0,0,0.5008865,0.4758422,0,0,7.992864,3.431696,0,0.5008865,-0.5008865,5.88935,42.0667,0.1840822,0.5234264,0,0,3.431696
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.281828,1.281828,0,0,0,1.281828,4.195445,0,2.220446E-16,0,0.0537784,1.349293,1.281828,0,0,8.549405,2.93081,0,1.295515,-1.295515,4.523758,32.31249,0.1840822,1.410011,0.04302272,0,2.984588
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.876356,1.876356,5,0,1.53,1.876356,40.09546,0,0,0,0.7523333,0,0,3.123644,2.967462,9.988866,1.635295,3.719795,0,3.719795,8.052666,57.51893,0.1842742,2.063991,0.6018667,5,2.387629
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,6.26907,4.983111,4.836822,0,4.836822,12.64128,90.29466,0.1841865,0,1.205457,5,6.489933
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.669448,0.669448,0,0,0,0.669448,279.7808,0,0,0,1.872987,0.7046821,0.669448,0,0,1.432249,9.33625,1.168304,0,1.168304,13.74963,98.21143,0.1840954,0.7363927,1.498389,0,11.20924
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,3.828305,3.828305,3.429413,0,1.10123,3.828305,17.86249,0,0,0,0.6838305,0.4198864,0.3988921,0,0,0.2639441,10.38772,0.2639441,0,0.2639441,14.00003,100,0.1841071,4.211135,0.5470644,5,11.07156
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.474896,1.474896,0,0,0,1.474896,64.91243,0,0,0,0.9573907,1.552522,1.474896,0,0,0,10.62527,0,0.5951312,-0.5951312,13.3727,95.51913,0.1841071,1.622385,0.7659125,0,11.58266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1407766,0.1407766,0,0,0,0.1407766,1580.497,1.415527,0,0,2.22497,0.1481859,0.1407766,0,0,0.6612569,10.03014,0.6612569,0,0.6612569,14.00003,100,0.1840556,0.1548543,1.779976,0,12.25511
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,4.715948,4.715948,1.9,0,0.6837,4.715948,62.85387,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.1840556,5.187542,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.005679,3.005679,0,0,0,3.005679,112.7062,0.2237128,0,0,3.387586,3.163873,3.005679,0,0,0,10.62527,0,0,0,14.00003,100,0.1840556,3.306247,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.718833,1.718833,0,0,0,1.718833,81.73895,0,2.220446E-16,0,1.404956,1.809298,1.718833,0,0,0,10.62527,0,0.404342,-0.404342,13.57381,96.95562,0.1840556,1.890717,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.791377,1.791377,0,0,0,1.791377,58.88211,0,2.220446E-16,0,1.054801,1.88566,1.791377,0,0,0.4492689,10.22093,0,0.8308594,-0.8308594,12.69801,90.6999,0.1840556,1.970515,0.8438405,0,11.27573
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.440754,3.440754,3.964236,0,1.247236,3.440754,23.87304,0,0,0,0.8214125,0,0,0.5234818,0.4973077,1.372446,9.390073,1.31872,0,1.31872,13.94906,99.63594,0.1841202,3.78483,0.65713,5,10.21148
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0.1506211,0,0,0.2043469,0,0,0,0,0.05372576,10.57692,0.05372576,0,0.05372576,14.00003,100,0.184116,0,0.1634775,0,10.78127
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.211515,0.211515,0,0,0,0.211515,0,0,2.775558E-17,0,0,0.2226474,0.211515,0,0,0,10.62527,0,0.2226474,-0.2226474,13.76534,98.32364,0.184116,0.2326665,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,5.731956,5.731956,5,0,1.53,5.731956,0,0,0,0,0,0.7704799,0.7319559,0,0,0.247386,10.40263,0,0.7704799,-0.7704799,12.95318,92.52253,0.184116,6.305151,0,5,10.40263
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,8.722344,8.33,5,0,1.53,8.33,0,0,0.3923448,1.264579,0,3.505263,3.33,0,0,1.103475,9.632147,0,3.505263,-3.505263,9.258308,66.13064,0.184116,9.59458,0,5,9.632147
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.998211,6.126884,3.33,0,3.33,12.41742,88.6957,0.1841459,0,0,5,6.126884
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.07838038,0.07838038,0,0,0,0.07838038,0,0,1.387779E-17,0,0,0.08250567,0.07838038,0,0,1.668212,9.123884,0,0.08250567,-0.08250567,12.33045,88.0745,0.1841459,0.08621842,0,0,9.123884
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.6421937,0.6421937,0,0,0,0.6421937,0,0,1.110223E-16,0,0,0.6759933,0.6421937,0,0,1.759885,9.041378,0,0.6759933,-0.6759933,11.6179,82.9848,0.1841459,0.706413,0,0,9.041378
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.197681,1.197681,0,0,0,1.197681,0,0,2.220446E-16,0,0,1.260717,1.197681,0,0,2.510988,8.365385,0,1.260717,-1.260717,10.28898,73.49259,0.1841459,1.317449,0,0,8.365385
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.54221,1.54221,0,0,0,1.54221,0,0,2.220446E-16,0,0,1.623379,1.54221,0,0,3.911784,7.104668,0,1.623379,-1.623379,8.577792,61.26982,0.1841459,1.696431,0,0,7.104668
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.715539,5.48129,0,0,0,8.577792,61.26982,0.1841459,0,0,0,5.48129
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.701031,0.701031,0,0,0,0.701031,0,0,0,0,0,0.7379273,0.701031,0,0,5.715539,5.48129,0,0.7379273,-0.7379273,7.799949,55.71381,0.1841459,0.7711341,0,0,5.48129
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1451078,0.1451078,0,0,0,0.1451078,0,0,0,0,0,0.1527451,0.1451078,0,0,6.535458,4.743362,0,0.1527451,-0.1527451,7.638941,54.56376,0.1841459,0.1596186,0,0,4.743362
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.506374,1.506374,0,0,0,1.506374,1.220738,0,2.220446E-16,0,0.01838888,1.585657,1.506374,0,0,6.705174,4.590617,0,1.567268,-1.567268,5.986896,42.76345,0.1841459,1.657011,0.01471111,0,4.609006
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.3569699,0.3569699,0,0,0,0.3569699,213,0,0,0,0.7603459,0.3757578,0.3569699,0,0,8.446583,3.02335,0.3845882,0,0.3845882,6.351748,45.36954,0.1841161,0.3926668,0.6082767,0,3.783695
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.951898,3.951898,5,0,1.53,3.951898,37.93769,0,0,0,1.499259,0,0,1.048102,0.9956967,8.061995,3.369479,2.494956,0,2.494956,8.718671,62.2761,0.1842386,4.347088,1.199407,5,4.868738
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.331498,1.331498,4.394553,0,1.364713,1.331498,175.9501,0,0,0,2.342771,0,0,3.063055,2.909902,5.567039,5.614939,5.252673,0,5.252673,13.70179,97.86976,0.1842327,1.464648,1.874217,5,7.95771
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,2.974716,0,0,3.289083,0,0,0,0,0.3143662,10.34234,0.3143662,0,0.3143662,14.00003,100,0.1842084,0,2.631266,0,13.63143
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,4.400467,4.400467,1.25,0,0.50625,4.400467,77.35295,0.08760999,0,0,3.403891,3.316281,3.150467,0,0,0,10.62527,0,0,0,14.00003,100,0.1842084,4.840514,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842084,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,5.918772,5.918772,2.588772,0,0.8717347,5.918772,78.1196,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1842084,6.510649,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842084,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.335795,1.335795,0,0,0,1.335795,185.8731,1.076783,0,0,2.482883,1.4061,1.335795,0,0,0,10.62527,0,0,0,14.00003,100,0.1842084,1.469375,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,3.459895,3.459895,2.004134,0,0.7121285,3.459895,44.28978,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.1842084,3.805884,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.841453,1.841453,0,0,0,1.841453,49.69832,0,0,0,0.9151712,1.938372,1.841453,0,0,0,10.62527,0,1.0232,-1.0232,12.92148,92.2961,0.1842084,2.025598,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,3.939358,3.939358,4.825296,0,1.482306,3.939358,5.186696,0,0,0,0.2043225,0,0,0.8859384,0.8416415,1.136889,9.602074,1.045964,0,1.045964,13.91377,99.38387,0.1842651,4.333293,0.163458,5,9.806396
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.18023,3.18023,3.275941,0,1.059332,3.18023,0,0,0,0,0,0,0,0.09571079,0.09092525,0.09092525,10.54344,0.09092525,0,0.09092525,14.00003,100,0.1842703,3.498253,0,5,10.54344
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842703,0,0,0,10.62527
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,3.707727,3.707727,3.707727,0,1.177209,3.707727,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842703,4.078499,0,5,10.62527
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.6231795,0.6231795,0,0,0,0.6231795,0,0,0,0,0,0.6559784,0.6231795,0,0,0,10.62527,0,0.6559784,-0.6559784,13.30857,95.061,0.1842703,0.6854975,0,0,10.62527
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.6587577,0.6587577,0,0,0,0.6587577,0,0,1.110223E-16,0,0,0.6934292,0.6587577,0,0,0.728865,9.969296,0,0.6934292,-0.6934292,12.57763,89.84002,0.1842703,0.7246335,0,0,9.969296
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.296663,1.296663,0,0,0,1.296663,0,0,0,0,0,1.364909,1.296663,0,0,1.499342,9.275867,0,1.364909,-1.364909,11.13889,79.56332,0.1842703,1.426329,0,0,9.275867
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.34799,0.34799,0,0,0,0.34799,0,0,5.551115E-17,0,0,0.3663052,0.34799,0,0,3.015907,7.910958,0,0.3663052,-0.3663052,10.75277,76.80533,0.1842703,0.382789,0,0,7.910958
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.4348935,0.4348935,0,0,0,0.4348935,0,0,5.551115E-17,0,0,0.4577826,0.4348935,0,0,3.422913,7.544653,0,0.4577826,-0.4577826,10.27022,73.35859,0.1842703,0.4783828,0,0,7.544653
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.221319,1.221319,0,0,0,1.221319,0,0,2.220446E-16,0,0,1.285599,1.221319,0,0,3.93156,7.08687,0,1.285599,-1.285599,8.915083,63.67904,0.1842703,1.343451,0,0,7.08687
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.5018271,0.5018271,0,0,0,0.5018271,0,0,0,0,0,0.528239,0.5018271,0,0,5.360003,5.801271,0,0.528239,-0.528239,8.35827,59.70181,0.1842703,0.5520098,0,0,5.801271
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.126719,0.126719,0,0,0,0.126719,0,0,2.775558E-17,0,0,0.1333884,0.126719,0,0,5.946935,5.273033,0,0.1333884,-0.1333884,8.217667,58.6975,0.1842703,0.1393909,0,0,5.273033
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.088247,1.088247,0,0,0,1.088247,1.300642,0,0,0,0.0141542,1.145524,1.088247,0,0,6.095145,5.139644,0,1.131369,-1.131369,7.025098,50.17917,0.1842703,1.197072,0.01132336,0,5.153798
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.07944,3.07944,5,0,1.53,3.07944,12.65952,0,0,0,0.3898424,0,0,1.92056,1.824532,7.352222,4.008275,2.214374,0,2.214374,9.125837,65.18443,0.1843908,3.387384,0.3118739,5,4.398117
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.395653,2.395653,5,0,1.53,2.395653,46.98853,0,0,0,1.125682,0,0,2.604347,2.474129,5.137847,6.001211,3.599812,0,3.599812,12.54092,89.57781,0.1845798,2.635219,0.900546,5,7.126894
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.941004,1.941004,0,0,0,1.941004,15.458,0,0,0,0.3000404,2.043162,1.941004,0,0,1.538036,9.241042,0,1.743122,-1.743122,10.70351,76.45347,0.1845798,2.135104,0.2400323,0,9.541082
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,3.842923,3.842923,5,0,1.53,3.842923,13.89948,0,0,0,0.5341463,0,0,1.157077,1.099223,3.474838,7.49792,1.63337,0,1.63337,12.25306,87.52167,0.1846651,4.227215,0.4273171,5,8.032066
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.333649,2.333649,0,0,0,2.333649,97.97555,0,0,0,2.286405,2.456472,2.333649,0,0,1.841468,8.967953,0,0.1700673,-0.1700673,12.07379,86.2412,0.1846651,2.567014,1.829124,0,11.25436
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,4.635044,4.635044,3.519583,0,1.125846,4.635044,69.13853,4.440892E-16,0,0,3.204602,1.17417,1.115461,0,0,2.030432,8.797886,2.030432,0,2.030432,14.00003,100,0.1847531,5.098548,2.563681,5,12.00249
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.582771,1.582771,0,0,0,1.582771,232.6669,2.01651,0,0,3.682584,1.666074,1.582771,0,0,0,10.62527,0,0,0,14.00003,100,0.1847531,1.741048,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847531,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.857529,1.857529,0,0,0,1.857529,96.69753,0,0,0,1.796185,1.955294,1.857529,0,0,0,10.62527,0,0.1591092,-0.1591092,13.83231,98.80203,0.1847531,2.043282,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.113206,2.113206,0,0,0,2.113206,79.17667,0,0,0,1.673166,2.224427,2.113206,0,0,0.176788,10.46616,0,0.551261,-0.551261,13.25123,94.65147,0.1847531,2.324526,1.338533,0,12.13933
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,4.659335,4.659335,4.761048,0,1.464766,4.659335,14.64228,0,0,0,0.6822329,0,0,0.1017139,0.09662822,0.7893002,9.914904,0.7788612,0,0.7788612,13.99012,99.92926,0.1847881,5.125268,0.5457863,5,10.59714
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,7.480027,7.480027,5,0,1.53,7.480027,2.298316,0,0,0,0.1719146,2.610555,2.480027,0,0,0.01043906,10.61588,0,2.43864,-2.43864,11.41957,81.56821,0.1847881,8.228029,0.1375317,5,10.78779
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,5.320235,5.320235,5,0,1.53,5.320235,0,0,0,0,0,0.3370891,0.3202346,0,0,2.720039,8.177239,0,0.3370891,-0.3370891,11.06425,79.0302,0.1847881,5.852258,0,5,8.177239
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,3.760243,3.760243,5,0,1.53,3.760243,0,0,0,0,0,0,0,1.239757,1.177769,3.094582,7.84015,1.177769,0,1.177769,12.18158,87.01111,0.1848544,4.136267,0,5,7.84015
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,5.55161,5.55161,5,0,1.53,5.55161,0,0,0,0,0,0.5806425,0.5516104,0,0,1.916813,8.900143,0,0.5806425,-0.5806425,11.56953,82.63932,0.1848544,6.106771,0,5,8.900143
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.7386777,0.7386777,0,0,0,0.7386777,0,0,0,0,0,0.7775555,0.7386777,0,0,2.561971,8.3195,0,0.7775555,-0.7775555,10.74991,76.78494,0.1848544,0.8125455,0,0,8.3195
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.457075,1.457075,0,0,0,1.457075,0,0,2.220446E-16,0,0,1.533764,1.457075,0,0,3.425922,7.541945,0,1.533764,-1.533764,9.133184,65.2369,0.1848544,1.602783,0,0,7.541945
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.130104,6.008181,0,0,0,9.133184,65.2369,0.1848544,0,0,0,6.008181
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.007574,1.007574,0,0,0,1.007574,0,0,2.220446E-16,0,0,1.060604,1.007574,0,0,5.130104,6.008181,0,1.060604,-1.060604,8.015209,57.25138,0.1848544,1.108331,0,0,6.008181
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.03539854,0.03539854,0,0,0,0.03539854,0,0,6.938894E-18,0,0,0.03726162,0.03539854,0,0,6.308553,4.947577,0,0.03726162,-0.03726162,7.975932,56.97083,0.1848544,0.03893839,0,0,4.947577
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.678459,0.678459,0,0,0,0.678459,0,0,1.110223E-16,0,0,0.7141674,0.678459,0,0,6.349955,4.910315,0,0.7141674,-0.7141674,7.223134,51.59371,0.1848544,0.7463049,0,0,4.910315
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.8978482,0.8978482,0,0,0,0.8978482,0,0,1.110223E-16,0,0,0.9451034,0.8978482,0,0,7.143474,4.196148,0,0.9451034,-0.9451034,6.226907,44.47782,0.1848544,0.987633,0,0,4.196148
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.193588,3.251044,0,0,0,6.226907,44.47782,0.1848544,0,0,0,3.251044
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.8138295,0.8138295,0,0,0,0.8138295,6.439532,0,0,0,0.05240681,0.8566627,0.8138295,0,0,8.193588,3.251044,0,0.8042559,-0.8042559,5.379147,38.4224,0.1848544,0.8952125,0.04192545,0,3.303451
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.648118,2.648118,5,0,1.53,2.648118,28.78577,0,0,0,0.7622812,0,0,2.351882,2.234288,9.087206,2.446789,2.996569,0,2.996569,8.221942,58.72804,0.1850128,2.91293,0.609825,5,3.20907
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.7059488,0.7059488,4.211212,0,1.314661,0.7059488,189.6594,0,0,0,1.338898,0,0,3.505263,3.33,6.090638,5.143701,4.668898,0,4.668898,12.65125,90.36588,0.1850272,0.7765436,1.071118,5,6.482598
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,4.153556,4.153556,3.061574,0,1.00081,4.153556,61.90345,0,0,0,2.571195,1.149455,1.091982,0,0,1.42174,9.345709,1.42174,0,1.42174,14.00003,100,0.1850883,4.568912,2.056956,5,11.9169
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.25226,1.25226,0,0,0,1.25226,302.1143,2.465088,0,0,3.783257,1.318168,1.25226,0,0,0,10.62527,0,0,0,14.00003,100,0.1850883,1.377486,3.026605,0,14.40853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.03154971,0.03154971,0,0,0,0.03154971,12163.74,3.804414,0,0,3.837624,0.03321022,0.03154971,0,0,0,10.62527,0,0,0,14.00003,100,0.1850883,0.03470468,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,4.042361,4.042361,1.25,0,0.50625,4.042361,89.13779,0.663944,0,0,3.603271,2.939327,2.792361,0,0,0,10.62527,0,0,0,14.00003,100,0.1850883,4.446597,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,3.259405,3.259405,1.25,0,0.50625,3.259405,70.64577,0.1874689,0,0,2.302632,2.115163,2.009405,0,0,0,10.62527,0,0,0,14.00003,100,0.1850883,3.585345,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.55123,2.55123,0,0,0,2.55123,86.63847,0,0,0,2.210346,2.685505,2.55123,0,0,0,10.62527,0,0.4751587,-0.4751587,13.49917,96.42242,0.1850883,2.806353,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.846358,2.846358,0,0,0,2.846358,84.21762,0,0,0,2.397135,2.996167,2.846358,0,0,0.5279541,10.15012,0,0.5990313,-0.5990313,12.86773,91.91219,0.1850883,3.130994,1.917708,0,12.54725
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.694723,1.694723,0,0,0,1.694723,127.4892,0,0,0,2.160588,1.783919,1.694723,0,0,1.193545,9.551085,0.3766692,0,0.3766692,13.22507,94.46461,0.1850593,1.864195,1.72847,0,11.71167
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.99418,3.99418,3.683654,0,1.170637,3.99418,28.63528,1.110223E-16,0,0,1.143744,0.3268691,0.3105257,0,0,0.8168753,9.890086,0.8168753,0,0.8168753,14.00003,100,0.1850944,4.393598,0.9149956,5,11.03383
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.788259,2.788259,0,0,0,2.788259,7.194975,0,4.440892E-16,0,0.2006145,2.935009,2.788259,0,0,0,10.62527,0,2.734395,-2.734395,11.11772,79.41215,0.1850944,3.067085,0.1604916,0,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,3.855279,3.855279,5,0,1.53,3.855279,0,0,0,0,0,0,0,1.144721,1.087485,3.038217,7.890879,1.087485,0,1.087485,12.1494,86.78127,0.1851551,4.240807,0,5,7.890879
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.522895,2.522895,0,0,0,2.522895,0,0,0,0,0,2.655679,2.522895,0,0,1.950731,8.869616,0,2.655679,-2.655679,9.350071,66.78609,0.1851551,2.775184,0,0,8.869616
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.94955,1.94955,0,0,0,1.94955,0,0,0,0,0,2.052157,1.94955,0,0,4.901485,6.213937,0,2.052157,-2.052157,7.186907,51.33495,0.1851551,2.144505,0,0,6.213937
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.153849,1.153849,0,0,0,1.153849,0,0,0,0,0,1.214578,1.153849,0,0,7.18166,4.16178,0,1.214578,-1.214578,5.906629,42.19012,0.1851551,1.269234,0,0,4.16178
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02475154,0.02475154,0,0,0,0.02475154,0,0,3.469447E-18,0,0,0.02605425,0.02475154,0,0,8.531192,2.947201,0,0.02605425,-0.02605425,5.879165,41.99395,0.1851551,0.02722669,0,0,2.947201
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.3416937,0.3416937,0,0,0,0.3416937,0,0,0,0,0,0.3596776,0.3416937,0,0,8.560141,2.921147,0,0.3596776,-0.3596776,5.500032,39.28586,0.1851551,0.3758631,0,0,2.921147
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.9927694,0.9927694,0,0,0,0.9927694,0,0,2.220446E-16,0,0,1.04502,0.9927694,0,0,8.959783,2.56147,0,1.04502,-1.04502,4.398484,31.41768,0.1851551,1.092046,0,0,2.56147
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.7356977,0.7356977,0,0,0,0.7356977,0,0,1.110223E-16,0,0,0.7744186,0.7356977,0,0,10.12092,1.516449,0,0.7744186,-0.7744186,3.582175,25.58691,0.1851551,0.8092675,0,0,1.516449
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2545515,0.2545515,0,0,0,0.2545515,0,0,5.551115E-17,0,0,0.2679489,0.2545515,0,0,10.98138,0.7420307,0,0.2679489,-0.2679489,3.299732,23.56947,0.1851551,0.2800066,0,0,0.7420307
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2991804,0.2991804,0,0,0,0.2991804,0,0,0,0,0,0.3149267,0.2991804,0,0,11.2791,0.4740818,0,0.3149267,-0.3149267,2.96777,21.19831,0.1851551,0.3290985,0,0,0.4740818
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2063885,0.2063885,3.711652,0,1.178281,0.2063885,0,0,0,0,0,0,0,3.505263,3.33,11.62902,0.159155,3.33,0,3.33,6.126885,43.76338,0.1852093,0.2270274,0,5,0.159155
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.6952819,0.6952819,4.200545,0,1.311749,0.6952819,0,0,0,0,0,0,0,3.505263,3.33,8.299022,3.156155,3.33,0,3.33,9.286,66.32845,0.1853248,0.7648101,0,5,3.156155
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,4.828451,4.828451,5,0,1.53,4.828451,3.453864,0,0,0,0.1667681,0,0,0.1715488,0.1629714,4.969021,6.153155,0.3297395,0,0.3297395,9.598819,68.56285,0.185341,5.311296,0.1334145,5,6.319923
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,3.866545,3.866545,5,0,1.53,3.866545,13.10548,0,0,0,0.5067291,0,0,1.133455,1.076783,4.639282,6.449921,1.583512,0,1.583512,11.10107,79.2932,0.1854225,4.253199,0.4053832,5,6.95665
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.487455,2.487455,4.957632,0,1.518434,2.487455,18.31526,0,0,0,0.4555838,0,0,2.470177,2.346668,3.05577,7.875081,2.802252,0,2.802252,13.75952,98.28209,0.1855721,2.736201,0.3644671,5,8.330665
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.351461,1.351461,0,0,0,1.351461,47.92914,0,0,0,0.6477438,1.422591,1.351461,0,0,0.2535182,10.39711,0,0.774847,-0.774847,12.94276,92.4481,0.1855721,1.486607,0.518195,0,11.04485
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.322291,1.322291,0,0,0,1.322291,62.23986,0,0,0,0.8229923,1.391886,1.322291,0,0,1.114459,9.622261,0,0.5688933,-0.5688933,12.34309,88.16477,0.1855721,1.45452,0.6583938,0,10.44525
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,3.237742,3.237742,4.259562,0,1.32786,3.237742,20.72318,0,0,0,0.6709631,0,0,1.02182,0.9707289,1.746563,9.053368,1.641692,0,1.641692,13.90054,99.28936,0.1856544,3.561517,0.5367705,5,9.724331
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.132275,1.132275,0,0,0,1.132275,91.7285,0,0,0,1.038619,1.191869,1.132275,0,0,0.104871,10.53089,0,0.1532496,-0.1532496,13.739,98.13551,0.1856544,1.245503,0.8308954,0,11.56951
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.5189267,0.5189267,0,0,0,0.5189267,160.0857,0.009340596,0,0,0.8307276,0.5462387,0.5189267,0,0,0.2751484,10.37764,0.2751484,0,0.2751484,14.00003,100,0.1856333,0.5708194,0.6645821,0,11.20837
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2005556,0.2005556,0,0,0,0.2005556,435.7468,0.6628035,0,0,0.8739147,0.2111112,0.2005556,0,0,0,10.62527,0,0,0,14.00003,100,0.1856333,0.2206112,0.6991317,0,11.49919
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,4.093194,4.093194,3.732183,0,1.183886,4.093194,9.283984,0,0,0,0.3800115,0.3800115,0.3610109,0,0,0,10.62527,0,0,0,14.00003,100,0.1856333,4.502513,0.3040092,5,11.00529
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,3.225682,3.225682,2.773138,0,0.9220665,3.225682,14.76781,0,0,0,0.4763626,0.4763626,0.4525444,0,0,0,10.62527,0,0,0,14.00003,100,0.1856333,3.54825,0.38109,5,11.10164
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,7.298002,7.298002,5,0,1.53,7.298002,2.729176,0,0,0,0.1991753,2.418949,2.298002,0,0,0,10.62527,0,2.219774,-2.219774,11.66018,83.28684,0.1856333,8.027802,0.1593403,5,10.82445
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,4.429655,4.429655,5,0,1.53,4.429655,0,0,0,0,0,0,0,0.5703448,0.5418276,2.466416,8.4055,0.5418276,0,0.5418276,12.1742,86.95842,0.1856633,4.872621,0,5,8.4055
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924588,8.893145,0,0,0,12.1742,86.95842,0.1856633,0,0,0,8.893145
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.395135,1.395135,0,0,0,1.395135,0,0,0,0,0,1.468563,1.395135,0,0,1.924588,8.893145,0,1.468563,-1.468563,10.6262,75.90129,0.1856633,1.534649,0,0,8.893145
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.556325,7.424582,0,0,0,10.6262,75.90129,0.1856633,0,0,0,7.424582
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.583058,0.583058,0,0,0,0.583058,0,0,1.110223E-16,0,0,0.6137453,0.583058,0,0,3.556325,7.424582,0,0.6137453,-0.6137453,9.979258,71.28027,0.1856633,0.6413638,0,0,7.424582
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.5187935,0.5187935,0,0,0,0.5187935,0,0,0,0,0,0.5460985,0.5187935,0,0,4.238264,6.810836,0,0.5460985,-0.5460985,9.40362,67.16857,0.1856633,0.5706729,0,0,6.810836
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2565204,0.2565204,0,0,0,0.2565204,0,0,5.551115E-17,0,0,0.2700215,0.2565204,0,0,4.84504,6.264738,0,0.2700215,-0.2700215,9.118992,65.13552,0.1856633,0.2821724,0,0,6.264738
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.145064,5.994717,0,0,0,9.118992,65.13552,0.1856633,0,0,0,5.994717
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.0475052,0.0475052,0,0,0,0.0475052,0,0,0,0,0,0.05000547,0.0475052,0,0,5.145064,5.994717,0,0.05000547,-0.05000547,9.066281,64.75903,0.1856633,0.05225572,0,0,5.994717
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.454306,0.454306,0,0,0,0.454306,0,0,5.551115E-17,0,0,0.4782169,0.454306,0,0,5.200626,5.944711,0,0.4782169,-0.4782169,8.562197,61.15842,0.1856633,0.4997366,0,0,5.944711
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.731978,5.466494,0,0,0,8.562197,61.15842,0.1856633,0,0,0,5.466494
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.4071926,0.4071926,0,0,0,0.4071926,0,0,5.551115E-17,0,0,0.4286238,0.4071926,0,0,5.731978,5.466494,0,0.4286238,-0.4286238,8.110387,57.93122,0.1856633,0.4479119,0,0,5.466494
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.8708031,0.8708031,0,0,0,0.8708031,32.81201,1.110223E-16,0,0,0.285728,0.9166349,0.8708031,0,0,6.208226,5.03787,0,0.6309068,-0.6309068,7.445353,53.18099,0.1856633,0.9578834,0.2285824,0,5.323598
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1567556,0.1567556,0,0,0,0.1567556,408.0207,0,0,0,0.6395952,0.1650058,0.1567556,0,0,6.909234,4.406963,0.4745893,0,0.4745893,7.895588,56.39695,0.1856268,0.1724311,0.5116761,0,5.046559
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.865738,2.865738,0,0,0,2.865738,55.4443,0,0,0,1.588888,3.016566,2.865738,0,0,6.434645,4.834094,0,1.427678,-1.427678,6.390684,45.64765,0.1856268,3.152312,1.271111,0,6.422982
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.723238,2.723238,0,0,0,2.723238,101.3043,0,0,0,2.758757,2.866566,2.723238,0,0,8.020953,3.406416,0,0.1078093,-0.1078093,6.277042,44.83593,0.1856268,2.995562,2.207006,0,6.165173
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0,0,0,1.492405,0,0,0,0,8.140741,3.298607,1.492405,0,1.492405,7.692862,54.94891,0.1855122,0,1.193924,0,4.791012
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,4.934921,4.934921,5,0,1.53,4.934921,44.81746,0,0,0,2.211707,0,0,0.06507854,0.06182462,6.648336,4.641771,2.273531,0,2.273531,9.849723,70.35503,0.1856094,5.428413,1.769365,5,6.853478
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,3.228612,0,1.046411,0,0,0,0,0,1.307624,0,0,3.228612,3.067182,4.374805,6.687949,4.374805,0,4.374805,14.00003,100,0.185522,0,1.046099,5,7.995573
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185522,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,3.778765,3.778765,2.046474,0,0.7236875,3.778765,48.25555,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.185522,4.156641,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,3.316966,3.316966,2.207024,0,0.7675176,3.316966,35.22375,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.185522,3.648662,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185522,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.519906,2.519906,0,0,0,2.519906,2.985561,0,0,0,0.07523331,2.652532,2.519906,0,0,0,10.62527,0,2.577299,-2.577299,11.28332,80.59496,0.185522,2.771896,0.06018665,0,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,4.550056,4.550056,5,0,1.53,4.550056,0,0,0,0,0,0,0,0.4499433,0.4274462,2.863666,8.047976,0.4274462,0,0.4274462,11.68883,83.49146,0.1855456,5.005062,0,5,8.047976
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1152527,0.1152527,0,0,0,0.1152527,0,0,1.387779E-17,0,0,0.1213186,0.1152527,0,0,2.436219,8.432677,0,0.1213186,-0.1213186,11.56095,82.57803,0.1855456,0.126778,0,0,8.432677
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.112613,2.112613,0,0,0,2.112613,0,0,0,0,0,2.223803,2.112613,0,0,2.571018,8.311358,0,2.223803,-2.223803,9.216852,65.83453,0.1855456,2.323874,0,0,8.311358
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1654926,0.1654926,0,0,0,0.1654926,0,0,0,0,0,0.1742027,0.1654926,0,0,5.04191,6.087555,0,0.1742027,-0.1742027,9.033226,64.52292,0.1855456,0.1820419,0,0,6.087555
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.7853041,0.7853041,0,0,0,0.7853041,0,0,1.110223E-16,0,0,0.826636,0.7853041,0,0,5.235469,5.913352,0,0.826636,-0.826636,8.161876,58.29899,0.1855456,0.8638346,0,0,5.913352
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.3556947,0.3556947,0,0,0,0.3556947,0,0,5.551115E-17,0,0,0.3744155,0.3556947,0,0,6.153953,5.086716,0,0.3744155,-0.3744155,7.767207,55.47994,0.1855456,0.3912642,0,0,5.086716
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01546939,0.01546939,0,0,0,0.01546939,0,0,3.469447E-18,0,0,0.01628356,0.01546939,0,0,6.569971,4.712301,0,0.01628356,-0.01628356,7.750042,55.35733,0.1855456,0.01701632,0,0,4.712301
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.879352,0.879352,0,0,0,0.879352,0,0,1.110223E-16,0,0,0.9256336,0.879352,0,0,6.588063,4.696017,0,0.9256336,-0.9256336,6.774339,48.38804,0.1855456,0.9672871,0,0,4.696017
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3105941,0.3105941,0,0,0,0.3105941,0,0,5.551115E-17,0,0,0.3269412,0.3105941,0,0,7.616545,3.770384,0,0.3269412,-0.3269412,6.429713,45.92643,0.1855456,0.3416535,0,0,3.770384
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.4056534,0.4056534,0,0,0,0.4056534,0,0,5.551115E-17,0,0,0.4270036,0.4056534,0,0,7.979813,3.443443,0,0.4270036,-0.4270036,5.979611,42.71143,0.1855456,0.4462187,0,0,3.443443
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.7035587,0.7035587,0,0,0,0.7035587,0,0,1.110223E-16,0,0,0.7405881,0.7035587,0,0,8.454262,3.016439,0,0.7405881,-0.7405881,5.198963,37.13538,0.1855456,0.7739146,0,0,3.016439
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.6418771,0.6418771,0,0,0,0.6418771,0,0,0,0,0,0.6756601,0.6418771,0,0,9.277137,2.275851,0,0.6756601,-0.6756601,4.486755,32.04818,0.1855456,0.7060648,0,0,2.275851
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.4867095,0.4867095,0,0,0,0.4867095,143.777,0,0,0,0.6997762,0.5123258,0.4867095,0,0,10.02787,1.600191,0.1874503,0,0.1874503,4.664586,33.3184,0.1855313,0.5353805,0.559821,0,2.299967
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.6273,2.6273,5,0,1.53,2.6273,55.16317,0,0,0,1.449302,0,0,2.3727,2.254065,9.84042,1.768896,3.703367,0,3.703367,8.177908,58.41351,0.1857167,2.89003,1.159442,5,3.218198
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.465251,1.465251,4.604432,0,1.42201,1.465251,193.322,0,0,0,2.832652,0,0,3.139182,2.982223,6.137053,5.101926,5.814874,0,5.814874,13.69438,97.81682,0.1856911,1.611776,2.266121,5,7.934578
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1473245,0.1473245,0,0,0,0.1473245,1855.29,2.256041,0,0,2.733298,0.1550785,0.1473245,0,0,0.3221792,10.33531,0.3221792,0,0.3221792,14.00003,100,0.1856665,0.162057,2.186639,0,13.06861
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.994937,3.994937,1.25,0,0.50625,3.994937,103.3517,1.239427,0,0,4.128835,2.889408,2.744937,0,0,0,10.62527,0,0,0,14.00003,100,0.1856665,4.394431,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.020243,1.020243,0,0,0,1.020243,443.95,3.455429,0,0,4.529369,1.07394,1.020243,0,0,0,10.62527,0,0,0,14.00003,100,0.1856665,1.122267,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.59422,1.59422,0,0,0,1.59422,236.4322,2.091124,0,0,3.769251,1.678127,1.59422,0,0,0,10.62527,0,0,0,14.00003,100,0.1856665,1.753642,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.442796,2.442796,0,0,0,2.442796,155.8467,1.235653,0,0,3.807017,2.571364,2.442796,0,0,0,10.62527,0,0,0,14.00003,100,0.1856665,2.687076,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.5388114,0.5388114,0,0,0,0.5388114,516.0028,2.213112,0,0,2.780282,0.5671698,0.5388114,0,0,0,10.62527,0,0,0,14.00003,100,0.1856665,0.5926925,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,5.56239,5.56239,3.389514,0,1.090338,5.56239,41.11969,0,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.1856665,6.118629,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.934041,1.934041,0,0,0,1.934041,66.93355,0,2.220446E-16,0,1.294522,2.035832,1.934041,0,0,0,10.62527,0,0.7413102,-0.7413102,13.21862,94.41852,0.1856665,2.127445,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,5.683959,5.683959,5,0,1.53,5.683959,3.442322,0,0,0,0.1956602,0.7199565,0.6839587,0,0,0.823678,9.883964,0,0.5242963,-0.5242963,12.66596,90.47097,0.1856665,6.252355,0.1565282,5,10.07962
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.55537,2.55537,0,0,0,2.55537,0,0,0,0,0,2.689863,2.55537,0,0,1.406229,9.359668,0,2.689863,-2.689863,9.830597,70.21841,0.1856665,2.810907,0,0,9.359668
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.476952,2.476952,0,0,0,2.476952,0,0,0,0,0,2.607318,2.476952,0,0,4.394967,6.669805,0,2.607318,-2.607318,7.082242,50.58735,0.1856665,2.724647,0,0,6.669805
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.1137,2.1137,0,0,0,2.1137,0,0,4.440892E-16,0,0,2.224947,2.1137,0,0,7.291986,4.062487,0,2.224947,-2.224947,4.736942,33.83524,0.1856665,2.32507,0,0,4.062487
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.3267945,0.3267945,0,0,0,0.3267945,0,0,5.551115E-17,0,0,0.3439942,0.3267945,0,0,9.76415,1.83754,0,0.3439942,-0.3439942,4.374341,31.24523,0.1856665,0.3594739,0,0,1.83754
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2629897,0.2629897,0,0,0,0.2629897,0,0,0,0,0,0.2768313,0.2629897,0,0,10.14637,1.493545,0,0.2768313,-0.2768313,4.082535,29.16091,0.1856665,0.2892887,0,0,1.493545
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.6205905,0.6205905,0,0,0,0.6205905,0,0,1.110223E-16,0,0,0.6532531,0.6205905,0,0,10.45396,1.216714,0,0.6532531,-0.6532531,3.393946,24.24242,0.1856665,0.6826496,0,0,1.216714
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3190986,0.3190986,0,0,0,0.3190986,0,0,0,0,0,0.3358933,0.3190986,0,0,11.17979,0.563461,0,0.3358933,-0.3358933,3.039883,21.71341,0.1856665,0.3510085,0,0,0.563461
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55301,0.2275677,0,0,0,3.039883,21.71341,0.1856665,0,0,0,0.2275677
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.4582642,0.4582642,3.963527,0,1.247043,0.4582642,0,0,0,0,0,0,0,3.505263,3.33,11.55301,0.2275677,3.33,0,3.33,6.198998,44.27847,0.1857506,0.5040907,0,5,0.2275677
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.7876429,0.7876429,4.292906,0,1.336963,0.7876429,0,0,0,0,0,0,0,3.505263,3.33,8.223007,3.224568,3.33,0,3.33,9.358114,66.84354,0.1858753,0.8664072,0,5,3.224568
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.5192946,0.5192946,4.024558,0,1.263704,0.5192946,0,0,0,0,0,0,0,3.505263,3.33,4.893007,6.221568,3.33,0,3.33,12.51723,89.4086,0.1859664,0.571224,0,5,6.221568
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1095666,0.1095666,0,0,0,0.1095666,0,0,1.387779E-17,0,0,0.1153332,0.1095666,0,0,1.563007,9.218568,0,0.1153332,-0.1153332,12.39566,88.54023,0.1859664,0.1205232,0,0,9.218568
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,1.691155,9.103234,0.8352444,0,0.8352444,13.18804,94.2001,0.1859029,0,0.6681955,0,9.938478
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.123459,3.123459,2.065711,0,0.728939,3.123459,63.04966,0,0,0,1.96933,1.113419,1.057748,0,0,0.8559108,9.854955,0.8559108,0,0.8559108,14.00003,100,0.1859387,3.435805,1.575464,5,11.82428
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,4.415439,4.415439,1.693671,0,0.6273721,4.415439,64.88639,0,0,0,2.865019,2.865019,2.721768,0,0,0,10.62527,0,0,0,14.00003,100,0.1859387,4.856983,2.292015,5,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.960382,2.960382,0,0,0,2.960382,116.4748,0.331906,0,0,3.448097,3.116191,2.960382,0,0,0,10.62527,0,0,0,14.00003,100,0.1859387,3.256419,2.758477,0,14.07337
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.530635,1.530635,0,0,0,1.530635,220.5508,1.764633,0,0,3.375828,1.611195,1.530635,0,0,0,10.62527,0,0,0,14.00003,100,0.1859387,1.683699,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,4.713788,4.713788,1.383788,0,0.5427742,4.713788,82.08575,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1859387,5.185167,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.613879,0.613879,0,0,0,0.613879,600.606,3.040806,0,0,3.686994,0.6461884,0.613879,0,0,0,10.62527,0,0,0,14.00003,100,0.1859387,0.6752669,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.019118,1.019118,0,0,0,1.019118,409.2831,3.098322,0,0,4.171078,1.072756,1.019118,0,0,0,10.62527,0,0,0,14.00003,100,0.1859387,1.12103,3.336863,0,14.79635
