Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.303436,2.303436,0,0,0,2.303436,103.4721,0,0,0,2.383413,2.424669,2.303436,0,0,0,10.62527,0,0.04125585,-0.04125585,13.95654,99.68938,0.1859387,2.533779,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.799735,1.799735,0,0,0,1.799735,89.24673,0,0,0,1.606205,1.894458,1.799735,0,0,0.04583983,10.58402,0,0.2882534,-0.2882534,13.65269,97.51905,0.1859387,1.979709,1.284964,0,12.19022
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,5.248291,5.248291,4.561099,0,1.41018,5.248291,20.75878,0,0,0,1.089481,0.7233596,0.6871916,0,0,0.3661214,10.29576,0.3661214,0,0.3661214,14.00003,100,0.185954,5.773119,0.8715847,5,11.38525
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0.1906172,0,0,0.1906172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185954,0,0.1524938,0,10.81589
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.687824,2.687824,0,0,0,2.687824,0,0,4.440892E-16,0,0,2.829289,2.687824,0,0,0,10.62527,0,2.829289,-2.829289,11.0177,78.69767,0.185954,2.956607,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.143654,7.795985,0,0,0,11.0177,78.69767,0.185954,0,0,0,7.795985
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.012125,3.012125,0,0,0,3.012125,0,0,4.440892E-16,0,0,3.170658,3.012125,0,0,3.143654,7.795985,0,3.170658,-3.170658,7.675529,54.8251,0.185954,3.313338,0,0,7.795985
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.666608,4.625327,0,0,0,7.675529,54.8251,0.185954,0,0,0,4.625327
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.4443361,0.4443361,0,0,0,0.4443361,0,0,5.551115E-17,0,0,0.4677222,0.4443361,0,0,6.666608,4.625327,0,0.4677222,-0.4677222,7.182506,51.30351,0.185954,0.4887697,0,0,4.625327
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.4965314,0.4965314,0,0,0,0.4965314,0,0,0,0,0,0.5226646,0.4965314,0,0,7.186299,4.157605,0,0.5226646,-0.5226646,6.631569,47.36826,0.185954,0.5461845,0,0,4.157605
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.6314689,0.6314689,0,0,0,0.6314689,0,0,1.110223E-16,0,0,0.6647041,0.6314689,0,0,7.767037,3.634941,0,0.6647041,-0.6647041,5.93091,42.36356,0.185954,0.6946158,0,0,3.634941
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2382174,0.2382174,0,0,0,0.2382174,0,0,0,0,0,0.2507551,0.2382174,0,0,8.505597,2.970237,0,0.2507551,-0.2507551,5.666591,40.47557,0.185954,0.2620391,0,0,2.970237
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.784214,2.719481,0,0,0,5.666591,40.47557,0.185954,0,0,0,2.719481
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.784214,2.719481,0,0,0,5.666591,40.47557,0.185954,0,0,0,2.719481
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2328581,0.2328581,0,0,0,0.2328581,0,0,2.775558E-17,0,0,0.2451138,0.2328581,0,0,8.784214,2.719481,0,0.2451138,-0.2451138,5.408218,38.63005,0.185954,0.2561439,0,0,2.719481
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1155036,0.1155036,0,0,0,0.1155036,0,0,1.387779E-17,0,0,0.1215827,0.1155036,0,0,9.056563,2.474368,0,0.1215827,-0.1215827,5.280058,37.71463,0.185954,0.1270539,0,0,2.474368
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.362436,2.362436,5,0,1.53,2.362436,10.98406,0,0,0,0.2594914,0,0,2.637564,2.505686,9.191655,2.352785,2.765177,0,2.765177,7.903336,56.45229,0.1861013,2.59868,0.2075932,5,2.612276
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.7661858,0.7661858,4.271449,0,1.331106,0.7661858,57.02282,0,0,0,0.4369008,0,0,3.505263,3.33,6.426478,4.841444,3.766901,0,3.766901,11.47693,81.97792,0.1861891,0.8428044,0.3495206,5,5.278345
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,2.659577,8.231655,0.9682519,0,0.9682519,12.3955,88.53908,0.1861156,0,0.7746015,0,9.199906
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,1.691325,9.103082,1.624954,0,1.624954,13.93706,99.55025,0.1859924,0,1.299963,0,10.72804
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.8952382,0.8952382,0,0,0,0.8952382,236.3049,1.106765,0,0,2.115492,0.942356,0.8952382,0,0,0.06637111,10.56554,0.06637111,0,0.06637111,14.00003,100,0.1859874,0.984762,1.692394,0,12.68103
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859874,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859874,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.158495,1.158495,0,0,0,1.158495,77.39291,0,0,0,0.8965932,1.219469,1.158495,0,0,0,10.62527,0,0.3228755,-0.3228755,13.65969,97.569,0.1859874,1.274345,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.469981,2.469981,0,0,0,2.469981,48.35542,0,4.440892E-16,0,1.19437,2.59998,2.469981,0,0,0.3587506,10.3024,0,1.405611,-1.405611,12.17804,86.98586,0.1859874,2.716979,0.9554957,0,11.49677
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,4.658034,4.658034,5,0,1.53,4.658034,8.379114,0,0,0,0.390302,0,0,0.3419656,0.3248673,1.92054,8.896789,0.7151693,0,0.7151693,12.85651,91.83205,0.1860213,5.123838,0.3122416,5,9.28709
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.853398,1.853398,0,0,0,1.853398,33.20322,0,2.220446E-16,0,0.6153879,1.950946,1.853398,0,0,1.205371,9.540441,0,1.335558,-1.335558,11.44871,81.77634,0.1860213,2.038738,0.4923103,0,10.15583
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.658812,2.658812,0,0,0,2.658812,5.540817,0,0,0,0.1473199,2.798749,2.658812,0,0,2.689324,8.204883,0,2.65143,-2.65143,8.653859,61.81316,0.1860213,2.924693,0.1178559,0,8.352202
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.7582611,0.7582611,0,0,0,0.7582611,0,0,1.110223E-16,0,0,0.7981696,0.7582611,0,0,5.635357,5.553453,0,0.7981696,-0.7981696,7.812515,55.80357,0.1860213,0.8340872,0,0,5.553453
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.605435,0.605435,0,0,0,0.605435,0,0,0,0,0,0.6373,0.605435,0,0,6.522212,4.755284,0,0.6373,-0.6373,7.140741,51.0052,0.1860213,0.6659785,0,0,4.755284
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.44058,3.44058,5,0,1.53,3.44058,0,0,0,0,0,0,0,1.55942,1.481449,7.230323,4.117984,1.481449,0,1.481449,8.546167,61.04393,0.1861016,3.784638,0,5,4.117984
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.425653,0.425653,3.930916,0,1.23814,0.425653,0,0,0,0,0,0,0,3.505263,3.33,5.748874,5.451288,3.33,0,3.33,11.70528,83.60899,0.1861803,0.4682182,0,5,5.451288
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2792002,0.2792002,0,0,0,0.2792002,0,0,5.551115E-17,0,0,0.293895,0.2792002,0,0,2.418874,8.448288,0,0.293895,-0.293895,11.39549,81.39619,0.1861803,0.3071202,0,0,8.448288
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.935387,0.935387,0,0,0,0.935387,0,0,1.110223E-16,0,0,0.9846178,0.935387,0,0,2.745424,8.154392,0,0.9846178,-0.9846178,10.35761,73.9828,0.1861803,1.028926,0,0,8.154392
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.839444,7.169775,0,0,0,10.35761,73.9828,0.1861803,0,0,0,7.169775
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.839444,7.169775,0,0,0,10.35761,73.9828,0.1861803,0,0,0,7.169775
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.7755916,0.7755916,0,0,0,0.7755916,0,0,1.110223E-16,0,0,0.8164122,0.7755916,0,0,3.839444,7.169775,0,0.8164122,-0.8164122,9.497038,67.83585,0.1861803,0.8531507,0,0,7.169775
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.746568,6.353363,0,0,0,9.497038,67.83585,0.1861803,0,0,0,6.353363
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.0255786,0.0255786,0,0,0,0.0255786,0,0,3.469447E-18,0,0,0.02692484,0.0255786,0,0,4.746568,6.353363,0,0.02692484,-0.02692484,9.468657,67.63313,0.1861803,0.02813646,0,0,6.353363
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.105191,1.105191,0,0,0,1.105191,0,0,2.220446E-16,0,0,1.163359,1.105191,0,0,4.776485,6.326438,0,1.163359,-1.163359,8.242369,58.87394,0.1861803,1.21571,0,0,6.326438
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.77641,2.77641,0,0,0,2.77641,18.27771,0,0,0,0.5074642,2.922537,2.77641,0,0,6.069106,5.163079,0,2.415073,-2.415073,5.696658,40.69033,0.1861803,3.054051,0.4059713,0,5.670543
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.8363444,0.8363444,0,0,0,0.8363444,196.358,0,0,0,1.642229,0.8803626,0.8363444,0,0,8.752521,2.748006,0.7618667,0,0.7618667,6.419428,45.85297,0.1861227,0.9199789,1.313783,0,4.390235
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,3.842671,3.842671,5,0,1.53,3.842671,51.75229,0,0,0,1.98867,0,0,1.157329,1.099462,7.990654,3.433686,3.088133,0,3.088133,9.349088,66.77907,0.1862644,4.226938,1.590936,5,5.422356
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.105637,3.105637,4.961274,0,1.519428,3.105637,91.24213,0,0,0,2.833649,0,0,1.855637,1.762855,4.902521,6.213005,4.596504,0,4.596504,13.70971,97.92634,0.1863736,3.416201,2.266919,5,9.046655
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.8917183,0.8917183,0,0,0,0.8917183,308.4367,1.505719,0,0,2.750386,0.9386508,0.8917183,0,0,0.306017,10.34986,0.306017,0,0.306017,14.00003,100,0.1863505,0.9808902,2.200309,0,13.10025
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.581953,2.581953,0,0,0,2.581953,120.7077,0.3987708,0,0,3.116616,2.717845,2.581953,0,0,0,10.62527,0,0,0,14.00003,100,0.1863505,2.840148,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,5.446162,5.446162,3.106816,0,1.013161,5.446162,45.21477,0,0,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.1863505,5.990778,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,3.486247,3.486247,1.25,0,0.50625,3.486247,84.78444,0.6018508,0,0,2.955795,2.353944,2.236247,0,0,0,10.62527,0,0,0,14.00003,100,0.1863505,3.834871,2.364636,5,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.350823,2.350823,0,0,0,2.350823,125.4746,0.4751355,0,0,2.949686,2.474551,2.350823,0,0,0,10.62527,0,0,0,14.00003,100,0.1863505,2.585906,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.589186,2.589186,0,0,0,2.589186,74.24706,4.440892E-16,0,0,1.922395,2.725459,2.589186,0,0,0,10.62527,0,0.8030643,-0.8030643,13.15352,93.95355,0.1863505,2.848104,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.21073,0.21073,0,0,0,0.21073,380.9955,0,0,0,0.8028719,0.2218211,0.21073,0,0,0.8922936,9.82221,0.5810508,0,0.5810508,13.70476,97.89093,0.1863067,0.231803,0.6422975,0,10.62508
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,5.952018,5.952018,5,0,1.53,5.952018,3.150097,0,0,0,0.1874944,1.002124,0.952018,0,0,0.3112428,10.34516,0,0.8146299,-0.8146299,12.84606,91.7574,0.1863067,6.54722,0.1499955,5,10.53265
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.294239,1.294239,0,0,0,1.294239,0,0,0,0,0,1.362357,1.294239,0,0,1.216387,9.530526,0,1.362357,-1.362357,11.41001,81.49992,0.1863067,1.423663,0,0,9.530526
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.307009,1.307009,0,0,0,1.307009,0,0,0,0,0,1.375799,1.307009,0,0,2.730117,8.168169,0,1.375799,-1.375799,9.959792,71.14124,0.1863067,1.43771,0,0,8.168169
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.27,2.27,0,0,0,2.27,0,0,0,0,0,2.389474,2.27,0,0,4.258782,6.79237,0,2.389474,-2.389474,7.441066,53.15036,0.1863067,2.497,0,0,6.79237
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.6805604,0.6805604,0,0,0,0.6805604,0,0,1.110223E-16,0,0,0.7163793,0.6805604,0,0,6.913753,4.402896,0,0.7163793,-0.7163793,6.685935,47.75659,0.1863067,0.7486165,0,0,4.402896
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.3353531,0.3353531,0,0,0,0.3353531,0,0,0,0,0,0.3530033,0.3353531,0,0,7.70973,3.686517,0,0.3530033,-0.3530033,6.313838,45.09875,0.1863067,0.3688885,0,0,3.686517
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.224882,1.224882,0,0,0,1.224882,0,0,2.220446E-16,0,0,1.28935,1.224882,0,0,8.101956,3.333514,0,1.28935,-1.28935,4.954743,35.39095,0.1863067,1.347371,0,0,3.333514
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.075219,1.075219,0,0,0,1.075219,0,0,2.220446E-16,0,0,1.131809,1.075219,0,0,9.534567,2.044164,0,1.131809,-1.131809,3.761712,26.86932,0.1863067,1.182741,0,0,2.044164
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3958253,0.3958253,0,0,0,0.3958253,0,0,5.551115E-17,0,0,0.4166582,0.3958253,0,0,10.79213,0.9123546,0,0.4166582,-0.4166582,3.322515,23.73221,0.1863067,0.4354078,0,0,0.9123546
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.4981834,0.4981834,4.003447,0,1.257941,0.4981834,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.25509,0.4956964,3.33,0,3.33,6.481631,46.29727,0.1863935,0.5480017,0,5,0.4956964
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.141389,1.141389,4.646652,0,1.433536,1.141389,0,0,0,0,0,0,0,3.505263,3.33,7.925086,3.492697,3.33,0,3.33,9.640746,68.86234,0.1865589,1.255527,0,5,3.492697
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.09495025,0.09495025,3.600214,0,1.147858,0.09495025,0,0,0,0,0,0,0,3.505263,3.33,4.595087,6.489697,3.33,0,3.33,12.79986,91.4274,0.1865959,0.1044453,0,5,6.489697
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.9485022,0.9485022,0,0,0,0.9485022,0,0,0,0,0,0.9984233,0.9485022,0,0,1.265086,9.486696,0,0.9984233,-0.9984233,11.74743,83.91006,0.1865959,1.043352,0,0,9.486696
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,2.374446,8.488273,0.8379518,0,0.8379518,12.54238,89.58826,0.1865328,0,0.6703615,0,9.326225
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.081411,2.081411,0,0,0,2.081411,99.97723,0,0,0,2.080938,2.190959,2.081411,0,0,1.536494,9.24243,0,0.1100218,-0.1100218,12.42641,88.75989,0.1865328,2.289553,1.66475,0,11.32337
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.5266179,0.5266179,0,0,0,0.5266179,482.0203,0.32533,0,0,2.538405,0.5543346,0.5266179,0,0,1.65874,9.132408,1.65874,0,1.65874,14.00003,100,0.1864082,0.5792797,2.030724,0,11.67081
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,4.801251,4.801251,1.471251,0,0.5666515,4.801251,79.43005,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1864082,5.281376,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864082,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.4313273,0.4313273,0,0,0,0.4313273,969.6033,3.728135,0,0,4.182163,0.4540287,0.4313273,0,0,0,10.62527,0,0,0,14.00003,100,0.1864082,0.47446,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.3139513,0.3139513,0,0,0,0.3139513,1175.212,3.359118,0,0,3.689593,0.330475,0.3139513,0,0,0,10.62527,0,0,0,14.00003,100,0.1864082,0.3453464,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,3.710865,3.710865,1.25,0,0.50625,3.710865,81.97079,0.4514408,0,0,3.041826,2.590385,2.460865,0,0,0,10.62527,0,0,0,14.00003,100,0.1864082,4.081952,2.43346,5,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,4.172309,4.172309,1.593074,0,0.5999091,4.172309,65.07151,0,0,0,2.714984,2.714984,2.579235,0,0,0,10.62527,0,0,0,14.00003,100,0.1864082,4.58954,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.132919,1.132919,0,0,0,1.132919,157.4289,0.5909956,0,0,1.783542,1.192546,1.132919,0,0,0,10.62527,0,0,0,14.00003,100,0.1864082,1.246211,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864082,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.15821,1.15821,0,0,0,1.15821,13.45865,0,2.220446E-16,0,0.1558794,1.219168,1.15821,0,0,0,10.62527,0,1.063289,-1.063289,12.87922,91.99427,0.1864082,1.274031,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.5868377,0.5868377,0,0,0,0.5868377,0,0,0,0,0,0.6177239,0.5868377,0,0,1.181432,9.561985,0,0.6177239,-0.6177239,12.22808,87.34329,0.1864082,0.6455215,0,0,9.561985
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.867792,8.944262,0,0,0,12.22808,87.34329,0.1864082,0,0,0,8.944262
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.5906526,0.5906526,0,0,0,0.5906526,0,0,1.110223E-16,0,0,0.6217396,0.5906526,0,0,1.867792,8.944262,0,0.6217396,-0.6217396,11.57271,82.66208,0.1864082,0.6497179,0,0,8.944262
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.2494509,0.2494509,0,0,0,0.2494509,0,0,5.551115E-17,0,0,0.2625799,0.2494509,0,0,2.558614,8.322522,0,0.2625799,-0.2625799,11.29593,80.68506,0.1864082,0.274396,0,0,8.322522
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.5189759,0.5189759,0,0,0,0.5189759,0,0,1.110223E-16,0,0,0.5462905,0.5189759,0,0,2.850369,8.059942,0,0.5462905,-0.5462905,10.72009,76.57191,0.1864082,0.5708735,0,0,8.059942
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.000056,1.000056,0,0,0,1.000056,0,0,0,0,0,1.052691,1.000056,0,0,3.457359,7.513651,0,1.052691,-1.052691,9.610456,68.64598,0.1864082,1.100062,0,0,7.513651
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.5838453,0.5838453,0,0,0,0.5838453,0,0,1.110223E-16,0,0,0.614574,0.5838453,0,0,4.627015,6.46096,0,0.614574,-0.614574,8.962638,64.01871,0.1864082,0.6422298,0,0,6.46096
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1466602,0.1466602,0,0,0,0.1466602,0,0,2.775558E-17,0,0,0.1543792,0.1466602,0,0,5.309875,5.846386,0,0.1543792,-0.1543792,8.799909,62.85636,0.1864082,0.1613263,0,0,5.846386
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.6704795,0.6704795,0,0,0,0.6704795,0,0,1.110223E-16,0,0,0.7057679,0.6704795,0,0,5.481408,5.692008,0,0.7057679,-0.7057679,8.055964,57.54248,0.1864082,0.7375274,0,0,5.692008
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.2759185,0.2759185,0,0,0,0.2759185,0,0,5.551115E-17,0,0,0.2904405,0.2759185,0,0,6.265594,4.986239,0,0.2904405,-0.2904405,7.749813,55.35569,0.1864082,0.3035103,0,0,4.986239
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.5315943,0.5315943,0,0,0,0.5315943,0,0,0,0,0,0.559573,0.5315943,0,0,6.588305,4.695799,0,0.559573,-0.559573,7.159971,51.14254,0.1864082,0.5847538,0,0,4.695799
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1985742,0.1985742,0,0,0,0.1985742,0,0,2.775558E-17,0,0,0.2090255,0.1985742,0,0,7.210053,4.136226,0,0.2090255,-0.2090255,6.939639,49.56875,0.1864082,0.2184317,0,0,4.136226
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.061747,3.061747,5,0,1.53,3.061747,19.99973,0,0,0,0.612341,0,0,1.938253,1.84134,7.442304,3.927201,2.453681,0,2.453681,9.267406,66.19562,0.1865318,3.367922,0.4898728,5,4.539542
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.250071,1.250071,4.580003,0,1.415341,1.250071,48.53438,0,0,0,0.6067142,0,0,3.329932,3.163436,4.988623,6.135514,3.77015,0,3.77015,12.84408,91.74327,0.186655,1.375078,0.4853714,5,6.742228
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.933833,2.933833,0,0,0,2.933833,21.08909,0,4.440892E-16,0,0.6187186,3.088245,2.933833,0,0,1.218473,9.528649,0,2.469527,-2.469527,10.24097,73.14967,0.186655,3.227216,0.4949749,0,10.14737
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.438425,2.438425,0,0,0,2.438425,97.1165,0,0,0,2.368113,2.566763,2.438425,0,0,3.962391,7.059122,0,0.1986502,-0.1986502,10.03158,71.65398,0.186655,2.682268,1.89449,0,9.427236
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.278231,2.278231,0,0,0,2.278231,108.981,0,0,0,2.482839,2.398138,2.278231,0,0,4.183114,6.860472,0.08470181,0,0.08470181,10.11193,72.22795,0.1866487,2.506054,1.986272,0,9.343311
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.523254,1.523254,0,0,0,1.523254,180.6564,0,0,0,2.751855,1.603425,1.523254,0,0,4.098412,6.936704,1.14843,0,1.14843,11.20143,80.01006,0.1865626,1.675579,2.201484,0,9.688559
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.21338,1.21338,0,0,0,1.21338,309.561,0,0,0,3.756151,1.277242,1.21338,0,0,2.949982,7.970291,2.478909,0,2.478909,13.55313,96.80788,0.186377,1.334718,3.004921,0,11.72644
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.7175556,0.7175556,0,0,0,0.7175556,177.3522,0.04620682,0,0,1.272601,0.7553217,0.7175556,0,0,0.4710726,10.20131,0.4710726,0,0.4710726,14.00003,100,0.1863418,0.7893112,1.018081,0,11.47391
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,7.48231,7.48231,5,0,1.53,7.48231,6.937957,0,0,0,0.5191195,2.612958,2.482311,0,0,0,10.62527,0,2.093839,-2.093839,11.79293,84.23503,0.1863418,8.230541,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,6.41594,6.41594,5,0,1.53,6.41594,11.11511,4.440892E-16,0,0,0.7131389,1.490463,1.41594,0,0,2.326488,8.531435,0,0.7773246,-0.7773246,10.97356,78.38239,0.1863418,7.057534,0.5705112,5,9.244575
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.194541,1.194541,3.74285,0,1.186798,1.194541,64.40034,0,0,0,0.7692888,0,0,2.548308,2.420893,3.190182,7.754111,3.190182,0,3.190182,14.00003,100,0.1864066,1.313996,0.6154311,5,8.523399
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.823626,2.823626,0,0,0,2.823626,6.298408,0,0,0,0.1778435,2.972238,2.823626,0,0,0,10.62527,0,2.794394,-2.794394,11.05448,78.9604,0.1864066,3.105989,0.1422748,0,10.80312
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104882,7.83088,0,0,0,11.05448,78.9604,0.1864066,0,0,0,7.83088
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,4.046182,4.046182,5,0,1.53,4.046182,0,0,0,0,0,0,0,0.9538177,0.9061269,3.104882,7.83088,0.9061269,0,0.9061269,11.91411,85.10058,0.1864548,4.4508,0,5,7.83088
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,7.537614,7.537614,5,0,1.53,7.537614,0,0,0,0,0,2.671173,2.537614,0,0,2.198756,8.646394,0,2.671173,-2.671173,9.098442,64.98874,0.1864548,8.291375,0,5,8.646394
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.4542555,0.4542555,3.959519,0,1.245949,0.4542555,0,0,0,0,0,0,0,3.505263,3.33,5.166725,5.975221,3.33,0,3.33,12.25756,87.5538,0.1865352,0.4996811,0,5,5.975221
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.6432072,0.6432072,0,0,0,0.6432072,0,0,1.110223E-16,0,0,0.6770602,0.6432072,0,0,1.836725,8.972221,0,0.6770602,-0.6770602,11.54387,82.45607,0.1865352,0.7075279,0,0,8.972221
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.21896,1.21896,0,0,0,1.21896,0,0,2.220446E-16,0,0,1.283116,1.21896,0,0,2.589015,8.295161,0,1.283116,-1.283116,10.19135,72.79521,0.1865352,1.340856,0,0,8.295161
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.3301149,0.3301149,0,0,0,0.3301149,0,0,5.551115E-17,0,0,0.3474893,0.3301149,0,0,4.014699,7.012045,0,0.3474893,-0.3474893,9.825064,70.17889,0.1865352,0.3631264,0,0,7.012045
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.400798,6.664556,0,0,0,9.825064,70.17889,0.1865352,0,0,0,6.664556
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.005573,1.005573,0,0,0,1.005573,0,0,2.220446E-16,0,0,1.058498,1.005573,0,0,4.400798,6.664556,0,1.058498,-1.058498,8.70931,62.20923,0.1865352,1.10613,0,0,6.664556
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.4323123,0.4323123,0,0,0,0.4323123,0,0,5.551115E-17,0,0,0.4550655,0.4323123,0,0,5.576907,5.606058,0,0.4550655,-0.4550655,8.229628,58.78294,0.1865352,0.4755435,0,0,5.606058
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.082536,5.150992,0,0,0,8.229628,58.78294,0.1865352,0,0,0,5.150992
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.082536,5.150992,0,0,0,8.229628,58.78294,0.1865352,0,0,0,5.150992
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,5.153052,5.153052,5,0,1.53,5.153052,8.99069,0,0,0,0.463295,0.1611073,0.153052,0,0,6.082536,5.150992,0.3021876,0,0.3021876,8.516309,60.83065,0.1865475,5.668357,0.370636,5,5.614287
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.409427,1.409427,4.59796,0,1.420243,1.409427,62.51134,0,0,0,0.8810515,0,0,3.188533,3.029106,5.780348,5.422961,3.910158,0,3.910158,12.22581,87.32703,0.1866618,1.550369,0.7048413,5,6.304012
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,3.2699,3.2699,3.681097,0,1.169939,3.2699,43.95704,0,0,0,1.437351,0,0,0.4111973,0.3906375,1.87019,8.942102,1.827989,0,1.827989,13.95999,99.71403,0.1867406,3.596889,1.149881,5,10.37945
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.427701,1.427701,0,0,0,1.427701,174.0392,0.9397138,0,0,2.484759,1.502843,1.427701,0,0,0.04220183,10.58729,0.04220183,0,0.04220183,14.00003,100,0.1867375,1.570471,1.987807,0,13.07205
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,4.373963,4.373963,2.218577,0,0.7706716,4.373963,51.8712,0,0,0,2.268827,2.268827,2.155385,0,0,0,10.62527,0,0,0,14.00003,100,0.1867375,4.811359,1.815061,5,12.8941
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.055791,2.055791,0,0,0,2.055791,111.4031,0.1262253,0,0,2.290215,2.16399,2.055791,0,0,0,10.62527,0,0,0,14.00003,100,0.1867375,2.26137,1.832172,0,12.91549
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.247234,2.247234,0,0,0,2.247234,124.0114,0.4213179,0,0,2.786828,2.36551,2.247234,0,0,0,10.62527,0,0,0,14.00003,100,0.1867375,2.471957,2.229462,0,13.4121
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,4.721343,4.721343,1.730581,0,0.6374485,4.721343,66.67957,0,0,0,3.148171,3.148171,2.990762,0,0,0,10.62527,0,0,0,14.00003,100,0.1867375,5.193478,2.518537,5,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.003109,2.003109,0,0,0,2.003109,111.2659,0.1202408,0,0,2.228777,2.108536,2.003109,0,0,0,10.62527,0,0,0,14.00003,100,0.1867375,2.20342,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867375,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.238744,2.238744,0,0,0,2.238744,26.33257,0,4.440892E-16,0,0.5895188,2.356573,2.238744,0,0,0,10.62527,0,1.767054,-1.767054,12.13739,86.69547,0.1867375,2.462619,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.237983,2.237983,0,0,0,2.237983,6.475217,0,4.440892E-16,0,0.1449143,2.355772,2.237983,0,0,1.963394,8.85822,0,2.210858,-2.210858,9.806941,70.04944,0.1867375,2.461782,0.1159314,0,9.003134
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.979507,3.979507,5,0,1.53,3.979507,0,0,0,0,0,0,0,1.020493,0.9694683,4.419902,6.647362,0.9694683,0,0.9694683,10.72666,76.61884,0.1867887,4.377458,0,5,6.647362
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,3.815405,3.815405,5,0,1.53,3.815405,0,0,0,0,0,0,0,1.184595,1.125365,3.450434,7.519884,1.125365,0,1.125365,11.79427,84.24464,0.1868482,4.196946,0,5,7.519884
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,3.61077,3.61077,5,0,1.53,3.61077,0,0,0,0,0,0,0,1.38923,1.319769,2.325069,8.532712,1.319769,0,1.319769,13.04632,93.18779,0.1869178,3.971847,0,5,8.532712
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1372208,0.1372208,0,0,0,0.1372208,0,0,2.775558E-17,0,0,0.144443,0.1372208,0,0,1.0053,9.720505,0,0.144443,-0.144443,12.89406,92.10025,0.1869178,0.1509429,0,0,9.720505
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1236925,0.1236925,0,0,0,0.1236925,0,0,1.387779E-17,0,0,0.1302027,0.1236925,0,0,1.165792,9.576061,0,0.1302027,-0.1302027,12.75681,91.11993,0.1869178,0.1360618,0,0,9.576061
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.5870508,0.5870508,0,0,0,0.5870508,0,0,1.110223E-16,0,0,0.6179482,0.5870508,0,0,1.310462,9.445859,0,0.6179482,-0.6179482,12.10544,86.46725,0.1869178,0.6457559,0,0,9.445859
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.246515,0.246515,0,0,0,0.246515,0,0,0,0,0,0.2594895,0.246515,0,0,1.997071,8.82791,0,0.2594895,-0.2594895,11.83191,84.5135,0.1869178,0.2711665,0,0,8.82791
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.3244057,0.3244057,0,0,0,0.3244057,0,0,5.551115E-17,0,0,0.3414797,0.3244057,0,0,2.285393,8.568421,0,0.3414797,-0.3414797,11.47196,81.94243,0.1869178,0.3568462,0,0,8.568421
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.4874252,0.4874252,0,0,0,0.4874252,0,0,5.551115E-17,0,0,0.5130792,0.4874252,0,0,2.664814,8.226941,0,0.5130792,-0.5130792,10.93113,78.07935,0.1869178,0.5361677,0,0,8.226941
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3161997,0.3161997,0,0,0,0.3161997,0,0,5.551115E-17,0,0,0.3328418,0.3161997,0,0,3.234902,7.713862,0,0.3328418,-0.3328418,10.58028,75.57331,0.1869178,0.3478196,0,0,7.713862
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1413614,0.1413614,0,0,0,0.1413614,0,0,2.775558E-17,0,0,0.1488015,0.1413614,0,0,3.604727,7.381021,0,0.1488015,-0.1488015,10.42343,74.45295,0.1869178,0.1554975,0,0,7.381021
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.770061,7.232219,0,0,0,10.42343,74.45295,0.1869178,0,0,0,7.232219
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.01991,2.01991,0,0,0,2.01991,30.49994,0,4.440892E-16,0,0.6160712,2.12622,2.01991,0,0,3.770061,7.232219,0,1.510149,-1.510149,8.831596,63.08271,0.1869178,2.2219,0.4928569,0,7.84829
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.81734,1.81734,0,0,0,1.81734,82.46511,0,0,0,1.498671,1.912989,1.81734,0,0,5.448005,5.72207,0,0.414318,-0.414318,8.394867,59.96321,0.1869178,1.999074,1.198937,0,7.220741
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,5.908359,5.307752,2.748325,0,2.748325,11.00216,78.58668,0.1867134,0,2.19866,0,8.056077
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,3.238004,3.238004,2.412006,0,0.8234776,3.238004,124.4441,0,0,0,4.029505,0.8694718,0.8259983,0,0,3.160033,7.781244,3.160033,0,3.160033,14.00003,100,0.186619,3.561804,3.223604,5,11.81075
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2112401,0.2112401,0,0,0,0.2112401,2234.175,4.497115,0,0,4.719473,0.222358,0.2112401,0,0,0,10.62527,0,0,0,14.00003,100,0.186619,0.2323641,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.587297,2.587297,0,0,0,2.587297,186.6218,2.10499,0,0,4.82846,2.72347,2.587297,0,0,0,10.62527,0,0,0,14.00003,100,0.186619,2.846027,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.149524,1.149524,0,0,0,1.149524,438.6758,3.832659,0,0,5.042685,1.210026,1.149524,0,0,0,10.62527,0,0,0,14.00003,100,0.186619,1.264477,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,3.493605,3.493605,1.25,0,0.50625,3.493605,129.6645,2.168276,0,0,4.529965,2.361689,2.243605,0,0,0,10.62527,0,0,0,14.00003,100,0.186619,3.842965,3.623972,5,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,3.87984,3.87984,1.25,0,0.50625,3.87984,97.26881,1.005622,0,0,3.773874,2.768253,2.62984,0,0,0,10.62527,0,0,0,14.00003,100,0.186619,4.267824,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2771647,0.2771647,0,0,0,0.2771647,890.7208,2.177011,0,0,2.468764,0.2917523,0.2771647,0,0,0,10.62527,0,0,0,14.00003,100,0.186619,0.3048812,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,4.323942,4.323942,3.487803,0,1.11717,4.323942,20.35518,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.186619,4.756336,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,6.788218,6.788218,5,0,1.53,6.788218,2.07617,0,0,0,0.1409349,1.882335,1.788218,0,0,0,10.62527,0,1.7414,-1.7414,12.16443,86.88863,0.186619,7.46704,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,4.778072,4.778072,5,0,1.53,4.778072,0,0,0,0,0,0,0,0.2219277,0.2108313,1.934888,8.883875,0.2108313,0,0.2108313,12.36444,88.31728,0.1866301,5.255879,0,5,8.883875
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.800976,1.800976,0,0,0,1.800976,0,0,2.220446E-16,0,0,1.895764,1.800976,0,0,1.724057,9.073623,0,1.895764,-1.895764,10.36613,74.04366,0.1866301,1.981074,0,0,9.073623
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.830462,7.177858,0,0,0,10.36613,74.04366,0.1866301,0,0,0,7.177858
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2185642,0.2185642,0,0,0,0.2185642,0,0,0,0,0,0.2300675,0.2185642,0,0,3.830462,7.177858,0,0.2300675,-0.2300675,10.12362,72.31142,0.1866301,0.2404206,0,0,7.177858
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1902157,0.1902157,0,0,0,0.1902157,0,0,0,0,0,0.200227,0.1902157,0,0,4.086092,6.947791,0,0.200227,-0.200227,9.912562,70.80388,0.1866301,0.2092372,0,0,6.947791
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.6029608,0.6029608,0,0,0,0.6029608,0,0,1.110223E-16,0,0,0.6346956,0.6029608,0,0,4.308567,6.747564,0,0.6346956,-0.6346956,9.243534,66.02512,0.1866301,0.6632569,0,0,6.747564
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.5184652,0.5184652,0,0,0,0.5184652,0,0,0,0,0,0.5457528,0.5184652,0,0,5.013784,6.112868,0,0.5457528,-0.5457528,8.668261,61.91602,0.1866301,0.5703117,0,0,6.112868
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.3154293,0.3154293,0,0,0,0.3154293,0,0,0,0,0,0.3320309,0.3154293,0,0,5.620176,5.567115,0,0.3320309,-0.3320309,8.318269,59.41609,0.1866301,0.3469723,0,0,5.567115
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.9891,5.235085,0,0,0,8.318269,59.41609,0.1866301,0,0,0,5.235085
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.192747,1.192747,0,0,0,1.192747,0,0,2.220446E-16,0,0,1.255523,1.192747,0,0,5.9891,5.235085,0,1.255523,-1.255523,6.994832,49.96299,0.1866301,1.312021,0,0,5.235085
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3420915,0.3420915,0,0,0,0.3420915,0,0,0,0,0,0.3600963,0.3420915,0,0,7.384125,3.979562,0,0.3600963,-0.3600963,6.615257,47.25174,0.1866301,0.3763006,0,0,3.979562
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.5927469,0.5927469,0,0,0,0.5927469,0,0,1.110223E-16,0,0,0.623944,0.5927469,0,0,7.784232,3.619466,0,0.623944,-0.623944,5.957562,42.55393,0.1866301,0.6520215,0,0,3.619466
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.972056,1.972056,0,0,0,1.972056,23.08185,0,0,0,0.455187,2.075848,1.972056,0,0,8.477503,2.995522,0,1.620661,-1.620661,4.249236,30.35162,0.1866301,2.169262,0.3641496,0,3.450709
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.3427759,0.3427759,0,0,0,0.3427759,199.5387,0,0,0,0.6839706,0.3608167,0.3427759,0,0,10.27824,1.37486,0.3231539,0,0.3231539,4.555806,32.54141,0.1866061,0.3770535,0.5471765,0,2.058831
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,9.955084,1.665699,1.503416,0,1.503416,5.982072,42.729,0.1864947,0,1.202733,0,3.169115
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,3.379243,3.379243,5,0,1.53,3.379243,34.91074,0,0,0,1.179718,0,0,1.620757,1.539719,8.451668,3.018773,2.719438,0,2.719438,8.561957,61.15672,0.1866234,3.717167,0.9437748,5,4.198492
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.668189,1.668189,4.595511,0,1.419575,1.668189,115.9153,0,0,0,1.933686,0,0,2.927322,2.780956,5.73223,5.466268,4.714642,0,4.714642,13.03466,93.10452,0.1866768,1.835008,1.546949,5,7.399953
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.565485,2.565485,0,0,0,2.565485,72.39571,0,0,0,1.857301,2.700511,2.565485,0,0,1.017588,9.709445,0,0.8432095,-0.8432095,12.14584,86.75582,0.1866768,2.822033,1.485841,0,11.56675
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3973486,0.3973486,0,0,0,0.3973486,152.2399,0,0,0,0.6049231,0.4182617,0.3973486,0,0,1.954487,8.866236,0.1866615,0,0.1866615,12.32292,88.02069,0.186663,0.4370835,0.4839385,0,9.471159
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.112089,3.112089,4.574404,0,1.413812,3.112089,7.343841,0,0,0,0.2285468,0,0,1.462315,1.389199,1.767826,9.034231,1.617746,0,1.617746,13.85765,98.98302,0.1867451,3.423298,0.1828375,5,9.262778
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.189597,1.189597,0,0,0,1.189597,64.7457,0,0,0,0.7702129,1.252207,1.189597,0,0,0.1500797,10.4902,0,0.4819944,-0.4819944,13.34958,95.35397,0.1867451,1.308557,0.6161703,0,11.26042
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0.4200603,0,0,1.105689,0,0,0,0,0.685629,10.00821,0.685629,0,0.685629,14.00003,100,0.1866945,0,0.8845515,0,11.1139
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,3.867905,3.867905,3.086825,0,1.007703,3.867905,21.2567,0,4.440892E-16,0,0.8221891,0.8221891,0.7810796,0,0,0,10.62527,0,0,0,14.00003,100,0.1866945,4.254695,0.6577513,5,11.44746
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.582905,2.582905,0,0,0,2.582905,6.620331,0,4.440892E-16,0,0.1709969,2.718848,2.582905,0,0,0,10.62527,0,2.547851,-2.547851,11.31436,80.81668,0.1866945,2.841196,0.1367975,0,10.79627
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,4.975488,4.975488,5,0,1.53,4.975488,0,0,0,0,0,0,0,0.02451158,0.023286,2.830945,8.077423,0.023286,0,0.023286,11.33645,80.97447,0.1866957,5.473037,0,5,8.077423
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807659,8.098381,0,0,0,11.33645,80.97447,0.1866957,0,0,0,8.098381
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.181431,1.181431,0,0,0,1.181431,0,0,2.220446E-16,0,0,1.243611,1.181431,0,0,2.807659,8.098381,0,1.243611,-1.243611,10.02557,71.61105,0.1866957,1.299574,0,0,8.098381
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.391941,1.391941,0,0,0,1.391941,0,0,2.220446E-16,0,0,1.465201,1.391941,0,0,4.18945,6.85477,0,1.465201,-1.465201,8.48111,60.57923,0.1866957,1.531135,0,0,6.85477
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.6569782,0.6569782,0,0,0,0.6569782,0,0,0,0,0,0.691556,0.6569782,0,0,5.817451,5.389568,0,0.691556,-0.691556,7.752145,55.37236,0.1866957,0.722676,0,0,5.389568
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.9360596,0.9360596,0,0,0,0.9360596,0,0,1.110223E-16,0,0,0.9853259,0.9360596,0,0,6.585846,4.698012,0,0.9853259,-0.9853259,6.713521,47.95362,0.1866957,1.029666,0,0,4.698012
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.5952007,0.5952007,0,0,0,0.5952007,0,0,1.110223E-16,0,0,0.626527,0.5952007,0,0,7.680653,3.712687,0,0.626527,-0.626527,6.053103,43.23637,0.1866957,0.6547207,0,0,3.712687
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.062873,1.062873,0,0,0,1.062873,0,0,2.220446E-16,0,0,1.118814,1.062873,0,0,8.376794,3.086159,0,1.118814,-1.118814,4.87377,34.81257,0.1866957,1.169161,0,0,3.086159
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.6191861,0.6191861,0,0,0,0.6191861,0,0,1.110223E-16,0,0,0.6517748,0.6191861,0,0,9.619921,1.967345,0,0.6517748,-0.6517748,4.186738,29.90522,0.1866957,0.6811047,0,0,1.967345
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.9473906,0.9473906,0,0,0,0.9473906,0,0,1.110223E-16,0,0,0.9972532,0.9473906,0,0,10.34412,1.31557,0,0.9972532,-0.9972532,3.135541,22.39668,0.1866957,1.04213,0,0,1.31557
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1968762,0.1968762,0,0,0,0.1968762,0,0,2.775558E-17,0,0,0.2072381,0.1968762,0,0,11.45217,0.3183173,0,0.2072381,-0.2072381,2.917093,20.83634,0.1866957,0.2165638,0,0,0.3183173
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.053953,1.053953,4.559216,0,1.409666,1.053953,0,0,0,0,0,0,0,3.505263,3.33,11.68244,0.1110791,3.33,0,3.33,6.076209,43.40141,0.1868467,1.159348,0,5,0.1110791
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.7466512,0.7466512,4.251915,0,1.325773,0.7466512,113.9313,0,0,0,0.8506693,0,0,3.505263,3.33,8.352439,3.108079,4.180669,0,4.180669,10.04234,71.73086,0.1868977,0.8213164,0.6805354,5,3.958748
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.004366,3.004366,4.758732,0,1.464134,3.004366,62.92741,0,0,0,1.89057,0,0,1.754366,1.666648,4.17177,6.870681,3.557218,0,3.557218,13.41701,95.83562,0.1870551,3.304803,1.512456,5,8.761251
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.15306,0.15306,0,0,0,0.15306,2004.397,2.292263,0,0,3.06793,0.1611158,0.15306,0,0,0.614552,10.07218,0.614552,0,0.614552,14.00003,100,0.1870098,0.168366,2.454345,0,13.14011
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870098,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.522737,1.522737,0,0,0,1.522737,251.7392,2.230444,0,0,3.833325,1.602881,1.522737,0,0,0,10.62527,0,0,0,14.00003,100,0.1870098,1.67501,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,4.858624,4.858624,1.528624,0,0.5823143,4.858624,96.96927,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1870098,5.344486,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870098,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870098,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870098,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.327208,1.327208,0,0,0,1.327208,123.0316,0.2358241,0,0,1.632885,1.397061,1.327208,0,0,0,10.62527,0,0,0,14.00003,100,0.1870098,1.459929,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.5634506,0.5634506,0,0,0,0.5634506,97.49363,0,0,0,0.5493284,0.5931059,0.5634506,0,0,0,10.62527,0,0.04377744,-0.04377744,13.95388,99.67039,0.1870098,0.6197956,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,7.679094,7.679094,5,0,1.53,7.679094,2.121121,0,0,0.117003,0.1628829,2.820099,2.679094,0,0,0.0486416,10.5815,0,2.657216,-2.657216,11.15293,79.66364,0.1870098,8.447003,0.1303063,5,10.74438
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,4.661861,4.661861,5,0,1.53,4.661861,0,0,0,0,0,0,0,0.3381388,0.3212318,3.001103,7.924281,0.3212318,0,0.3212318,11.45768,81.8404,0.1870265,5.128047,0,5,7.924281
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,4.713373,4.713373,5,0,1.53,4.713373,0,0,0,0,0,0,0,0.2866268,0.2722955,2.679872,8.213389,0.2722955,0,0.2722955,11.716,83.68555,0.1870407,5.184711,0,5,8.213389
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,4.147991,4.147991,5,0,1.53,4.147991,0,0,0,0,0,0,0,0.8520087,0.8094082,2.407576,8.458456,0.8094082,0,0.8094082,12.48387,89.17034,0.1870828,4.56279,0,5,8.458456
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.4851369,0.4851369,0,0,0,0.4851369,0,0,5.551115E-17,0,0,0.5106704,0.4851369,0,0,1.598168,9.186923,0,0.5106704,-0.5106704,11.94558,85.32539,0.1870828,0.5336506,0,0,9.186923
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.16558,8.676252,0,0,0,11.94558,85.32539,0.1870828,0,0,0,8.676252
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.16558,8.676252,0,0,0,11.94558,85.32539,0.1870828,0,0,0,8.676252
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.477139,0.477139,0,0,0,0.477139,0,0,0,0,0,0.5022516,0.477139,0,0,2.16558,8.676252,0,0.5022516,-0.5022516,11.41616,81.54383,0.1870828,0.5248529,0,0,8.676252
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.030533,1.030533,0,0,0,1.030533,0,0,2.220446E-16,0,0,1.084772,1.030533,0,0,2.723637,8.174001,0,1.084772,-1.084772,10.27271,73.37635,0.1870828,1.133586,0,0,8.174001
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.6775387,0.6775387,0,0,0,0.6775387,0,0,1.110223E-16,0,0,0.7131986,0.6775387,0,0,3.928939,7.08923,0,0.7131986,-0.7131986,9.520932,68.00652,0.1870828,0.7452925,0,0,7.08923
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.8150144,0.8150144,0,0,0,0.8150144,0,0,0,0,0,0.8579099,0.8150144,0,0,4.721382,6.376031,0,0.8579099,-0.8579099,8.616615,61.54713,0.1870828,0.8965159,0,0,6.376031
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.2698013,0.2698013,0,0,0,0.2698013,0,0,5.551115E-17,0,0,0.2840013,0.2698013,0,0,5.674615,5.518121,0,0.2840013,-0.2840013,8.317252,59.40882,0.1870828,0.2967814,0,0,5.518121
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.277546,1.277546,0,0,0,1.277546,0,0,2.220446E-16,0,0,1.344785,1.277546,0,0,5.990172,5.234119,0,1.344785,-1.344785,6.899724,49.28365,0.1870828,1.4053,0,0,5.234119
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.3602462,0.3602462,0,0,0,0.3602462,39.07938,0,5.551115E-17,0,0.140782,0.3792065,0.3602462,0,0,7.484377,3.889335,0,0.2384245,-0.2384245,6.648403,47.48849,0.1870828,0.3962708,0.1126256,0,4.030117
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.6565921,0.6565921,0,0,0,0.6565921,38.03432,0,1.110223E-16,0,0.2497304,0.6911496,0.6565921,0,0,7.749293,3.65091,0,0.4414192,-0.4414192,6.183106,44.16496,0.1870828,0.7222514,0.1997843,0,3.90064
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.271559,1.271559,0,0,0,1.271559,44.70597,0,0,0,0.568463,1.338484,1.271559,0,0,8.239759,3.209491,0,0.7700205,-0.7700205,5.371433,38.3673,0.1870828,1.398715,0.4547704,0,3.777954
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.929893,1.929893,0,0,0,1.929893,23.10573,0,2.220446E-16,0,0.4459158,2.031466,1.929893,0,0,9.095338,2.43947,0,1.58555,-1.58555,3.700117,26.42935,0.1870828,2.122882,0.3567326,0,2.885386
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,10.85706,0.8539203,0.2842202,0,0.2842202,3.969752,28.35531,0.1870619,0,0.2273762,0,1.138141
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,10.57284,1.109718,0.6313397,0,0.6313397,4.568693,32.63346,0.1870155,0,0.5050718,0,1.741058
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.283897,1.283897,0,0,0,1.283897,135.1015,0,0,0,1.734564,1.35147,1.283897,0,0,9.9415,1.677924,0.3830938,0,0.3830938,4.932127,35.22941,0.1869873,1.412286,1.387651,0,3.412488
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.495494,1.495494,0,0,0,1.495494,81.99052,0,0,0,1.226164,1.574204,1.495494,0,0,9.558406,2.022709,0,0.3480408,-0.3480408,4.56526,32.60894,0.1869873,1.645043,0.9809307,0,3.248872
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,5.692429,5.692429,5,0,1.53,5.692429,11.89124,0,0,0,0.6769003,0.7288721,0.6924285,0,0,9.945118,1.674668,0,0.05197178,-0.05197178,4.510478,32.21763,0.1869873,6.261671,0.5415202,5,2.351568
