Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.30982,2.30982,5,0,1.53,2.30982,22.85898,4.440892E-16,0,0,0.5280013,0,0,2.69018,2.555671,10.00286,1.622696,3.083672,0,3.083672,7.435906,53.11351,0.1871411,2.540802,0.422401,5,2.150697
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.36826,1.36826,4.679553,0,1.442518,1.36826,43.11029,0,0,0,0.5898611,0,0,3.311292,3.145728,6.919192,4.398001,3.735589,0,3.735589,10.9798,78.42696,0.187275,1.505087,0.4718889,5,4.987862
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,5.683673,5.683673,5,0,1.53,5.683673,2.862389,0,0,0,0.1626889,0.719656,0.6836731,0,0,3.183604,7.760031,0,0.5569671,-0.5569671,10.3927,74.23344,0.187275,6.25204,0.1301511,5,7.92272
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.209459,1.209459,4.714722,0,1.452119,1.209459,0,0,0,0,0,0,0,3.505263,3.33,3.802456,7.203064,3.33,0,3.33,13.55182,96.7985,0.1874424,1.330405,0,5,7.203064
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.18009,2.18009,0,0,0,2.18009,0,0,4.440892E-16,0,0,2.294832,2.18009,0,0,0.4724559,10.20006,0,2.294832,-2.294832,11.13285,79.52021,0.1874424,2.398099,0,0,10.20006
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.553514,3.553514,5,0,1.53,3.553514,0,0,0,0,0,0,0,1.446486,1.374161,3.022269,7.905232,1.374161,0,1.374161,12.4365,88.83194,0.1875134,3.908866,0,5,7.905232
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.648107,9.141977,0,0,0,12.4365,88.83194,0.1875134,0,0,0,9.141977
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.4883007,0.4883007,0,0,0,0.4883007,0,0,5.551115E-17,0,0,0.5140008,0.4883007,0,0,1.648107,9.141977,0,0.5140008,-0.5140008,11.89469,84.96191,0.1875134,0.5371308,0,0,9.141977
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.385706,1.385706,0,0,0,1.385706,0,0,0,0,0,1.458638,1.385706,0,0,2.219219,8.627976,0,1.458638,-1.458638,10.35715,73.97951,0.1875134,1.524277,0,0,8.627976
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1800591,0.1800591,0,0,0,0.1800591,0,0,2.775558E-17,0,0,0.1895359,0.1800591,0,0,3.839928,7.169339,0,0.1895359,-0.1895359,10.15736,72.55245,0.1875134,0.198065,0,0,7.169339
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.8808004,0.8808004,0,0,0,0.8808004,0,0,0,0,0,0.9271584,0.8808004,0,0,4.050524,6.979803,0,0.9271584,-0.9271584,9.180053,65.57168,0.1875134,0.9688805,0,0,6.979803
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.4551076,0.4551076,0,0,0,0.4551076,0,0,0,0,0,0.4790606,0.4551076,0,0,5.0807,6.052644,0,0.4790606,-0.4790606,8.675078,61.96473,0.1875134,0.5006183,0,0,6.052644
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.3038355,0.3038355,0,0,0,0.3038355,0,0,5.551115E-17,0,0,0.3198269,0.3038355,0,0,5.612989,5.573584,0,0.3198269,-0.3198269,8.337952,59.55668,0.1875134,0.3342191,0,0,5.573584
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2433806,0.2433806,0,0,0,0.2433806,0,0,2.775558E-17,0,0,0.2561902,0.2433806,0,0,5.968353,5.253757,0,0.2561902,-0.2561902,8.067904,57.62777,0.1875134,0.2677187,0,0,5.253757
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.253008,4.997567,0,0,0,8.067904,57.62777,0.1875134,0,0,0,4.997567
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.799864,1.799864,0,0,0,1.799864,2.127236,0,0,0,0.03828736,1.894594,1.799864,0,0,6.253008,4.997567,0,1.856306,-1.856306,6.111185,43.65123,0.1875134,1.97985,0.03062989,0,5.035854
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.904802,2.904802,5,0,1.53,2.904802,13.16429,0,0,0,0.3823965,0,0,2.095198,1.990438,8.315571,3.141261,2.372835,0,2.372835,8.362253,59.73026,0.1876311,3.195282,0.3059172,5,3.523657
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.867388,2.867388,5,0,1.53,2.867388,12.25333,0,0,0,0.3513503,0,0,2.132612,2.025982,5.942736,5.276812,2.377332,0,2.377332,10.61759,75.83977,0.1877491,3.154126,0.2810803,5,5.628162
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.678284,1.678284,4.027851,0,1.264603,1.678284,65.07695,0,0,0,1.092176,0,0,2.349567,2.232088,3.565404,7.41641,3.324264,0,3.324264,13.77126,98.36597,0.1878344,1.846112,0.8737407,5,8.508587
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,3.557976,3.557976,2.917996,0,0.9616129,3.557976,25.71135,1.665335E-16,0,0,0.9148037,0.6736639,0.6399807,0,0,0.2411397,10.40825,0.2411397,0,0.2411397,14.00003,100,0.1878439,3.913774,0.7318429,5,11.32305
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0.2734672,0,0,0.2734672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1878439,0,0.2187738,0,10.89874
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.7571669,0.7571669,0,0,0,0.7571669,111.5629,0.04769953,0,0,0.8447174,0.7970178,0.7571669,0,0,0,10.62527,0,0,0,14.00003,100,0.1878439,0.8328836,0.6757739,0,11.46999
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.321479,1.321479,0,0,0,1.321479,75.5136,0,0,0,0.9978962,1.39103,1.321479,0,0,0,10.62527,0,0.393134,-0.393134,13.58563,97.04001,0.1878439,1.453627,0.798317,0,11.62317
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.404934,2.404934,0,0,0,2.404934,20.90392,0,0,0,0.5027256,2.531509,2.404934,0,0,0.4368155,10.23214,0,2.028784,-2.028784,11.4471,81.76485,0.1878439,2.645427,0.4021805,0,10.73487
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.829524,1.829524,0,0,0,1.829524,46.67218,0,0,0,0.853879,1.925815,1.829524,0,0,2.69102,8.203357,0,1.071936,-1.071936,10.31718,73.69402,0.1878439,2.012477,0.6831032,0,9.057236
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.068404,2.068404,0,0,0,2.068404,30.32274,0,4.440892E-16,0,0.6271968,2.177267,2.068404,0,0,3.88206,7.13142,0,1.55007,-1.55007,8.683265,62.0232,0.1878439,2.275244,0.5017574,0,7.758617
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,5.60436,5.58135,0.160533,0,0.160533,8.83556,63.11102,0.1878321,0,0.1284264,0,5.741883
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.018271,1.018271,0,0,0,1.018271,0,0,2.220446E-16,0,0,1.071864,1.018271,0,0,5.443827,5.72583,0,1.071864,-1.071864,7.705716,55.04072,0.1878321,1.120098,0,0,5.72583
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.802994,2.802994,0,0,0,2.802994,0,0,4.440892E-16,0,0,2.950521,2.802994,0,0,6.634788,4.653965,0,2.950521,-2.950521,4.595594,32.82561,0.1878321,3.083294,0,0,4.653965
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,4.695541,4.695541,5,0,1.53,4.695541,0,0,0,0,0,0,0,0.3044587,0.2892358,9.913143,1.703445,0.2892358,0,0.2892358,4.869987,34.78556,0.1878469,5.165095,0,5,1.703445
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.020524,1.020524,4.525787,0,1.40054,1.020524,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.623908,1.963757,3.33,0,3.33,8.029103,57.35062,0.1879904,1.122576,0,5,1.963757
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.5671372,0.5671372,4.072401,0,1.276765,0.5671372,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.293908,4.960757,3.33,0,3.33,11.18822,79.91569,0.18808,0.623851,0,5,4.960757
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,3.119903,0,1.016734,0,0,0,0,0,0,0,0,3.119903,2.963908,2.963908,7.957757,2.963908,0,2.963908,14.00003,100,0.1880838,0,0,5,7.957757
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2338539,0.2338539,0,0,0,0.2338539,0,0,2.775558E-17,0,0,0.246162,0.2338539,0,0,0,10.62527,0,0.246162,-0.246162,13.74055,98.14659,0.1880838,0.2572393,0,0,10.62527
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1876034,0.1876034,0,0,0,0.1876034,0,0,2.775558E-17,0,0,0.1974773,0.1876034,0,0,0.2735133,10.37911,0,0.1974773,-0.1974773,13.53239,96.65974,0.1880838,0.2063638,0,0,10.37911
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.7214757,0.7214757,0,0,0,0.7214757,0,0,1.110223E-16,0,0,0.7594482,0.7214757,0,0,0.4929326,10.18163,0,0.7594482,-0.7594482,12.73186,90.9417,0.1880838,0.7936233,0,0,10.18163
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.3640265,0.3640265,0,0,0,0.3640265,0,0,5.551115E-17,0,0,0.3831858,0.3640265,0,0,1.336764,9.422187,0,0.3831858,-0.3831858,12.32795,88.0566,0.1880838,0.4004291,0,0,9.422187
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.03802939,0.03802939,0,0,0,0.03802939,0,0,0,0,0,0.04003093,0.03802939,0,0,1.762526,9.039001,0,0.04003093,-0.04003093,12.28575,87.7552,0.1880838,0.04183233,0,0,9.039001
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.5677183,0.5677183,0,0,0,0.5677183,0,0,1.110223E-16,0,0,0.5975981,0.5677183,0,0,1.807005,8.99897,0,0.5975981,-0.5975981,11.65583,83.25575,0.1880838,0.6244901,0,0,8.99897
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,2.471003,8.401372,0.8438097,0,0.8438097,12.45634,88.97366,0.1880221,0,0.6750478,0,9.245182
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,1.627193,9.160801,1.360866,0,1.360866,13.74737,98.19529,0.1879227,0,1.088693,0,10.52167
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.6750602,0.6750602,0,0,0,0.6750602,343.7896,1.34387,0,0,2.320786,0.7105897,0.6750602,0,0,0.266327,10.38558,0.266327,0,0.266327,14.00003,100,0.1879033,0.7425662,1.856629,0,12.70637
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.343523,2.343523,0,0,0,2.343523,134.9156,0.6949109,0,0,3.161777,2.466866,2.343523,0,0,0,10.62527,0,0,0,14.00003,100,0.1879033,2.577875,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,4.335929,4.335929,1.25,0,0.50625,4.335929,77.99646,0.1335247,0,0,3.381871,3.248346,3.085929,0,0,0,10.62527,0,0,0,14.00003,100,0.1879033,4.769522,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879033,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879033,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.314139,0.314139,0,0,0,0.314139,1418.292,4.124734,0,0,4.455407,0.3306727,0.314139,0,0,0,10.62527,0,0,0,14.00003,100,0.1879033,0.3455529,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.469758,1.469758,0,0,0,1.469758,243.5335,2.032239,0,0,3.579353,1.547114,1.469758,0,0,0,10.62527,0,0,0,14.00003,100,0.1879033,1.616734,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,3.503779,3.503779,1.25,0,0.50625,3.503779,72.72643,0.1757746,0,0,2.548173,2.372399,2.253779,0,0,0,10.62527,0,0,0,14.00003,100,0.1879033,3.854157,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.3529282,0.3529282,0,0,0,0.3529282,304.228,0.7022031,0,0,1.073706,0.3715033,0.3529282,0,0,0,10.62527,0,0,0,14.00003,100,0.1879033,0.388221,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,5.532109,5.532109,5,0,1.53,5.532109,2.848703,0,0,0,0.1575933,0.5601149,0.5321091,0,0,0,10.62527,0,0.4025216,-0.4025216,13.57573,96.96933,0.1879033,6.08532,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.4627163,0.4627163,0,0,0,0.4627163,0,0,5.551115E-17,0,0,0.4870698,0.4627163,0,0,0.4472462,10.22275,0,0.4870698,-0.4870698,13.06232,93.30207,0.1879033,0.5089879,0,0,10.22275
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.7817883,0.7817883,0,0,0,0.7817883,0,0,1.110223E-16,0,0,0.8229351,0.7817883,0,0,0.9884348,9.735682,0,0.8229351,-0.8229351,12.19487,87.10602,0.1879033,0.8599672,0,0,9.735682
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.6632408,0.6632408,0,0,0,0.6632408,0,0,1.110223E-16,0,0,0.6981483,0.6632408,0,0,1.902807,8.912747,0,0.6981483,-0.6981483,11.45895,81.8495,0.1879033,0.729565,0,0,8.912747
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.9175587,0.9175587,0,0,0,0.9175587,0,0,1.110223E-16,0,0,0.9658512,0.9175587,0,0,2.678528,8.2146,0,0.9658512,-0.9658512,10.44086,74.5774,0.1879033,1.009315,0,0,8.2146
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.4829584,0.4829584,0,0,0,0.4829584,0,0,5.551115E-17,0,0,0.5083773,0.4829584,0,0,3.751696,7.248748,0,0.5083773,-0.5083773,9.904981,70.74972,0.1879033,0.5312543,0,0,7.248748
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.3424787,0.3424787,0,0,0,0.3424787,0,0,0,0,0,0.3605039,0.3424787,0,0,4.316559,6.740371,0,0.3605039,-0.3605039,9.524976,68.03541,0.1879033,0.3767265,0,0,6.740371
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.286245,0.286245,0,0,0,0.286245,0,0,5.551115E-17,0,0,0.3013105,0.286245,0,0,4.717119,6.379867,0,0.3013105,-0.3013105,9.207367,65.76678,0.1879033,0.3148695,0,0,6.379867
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.4446888,0.4446888,0,0,0,0.4446888,0,0,5.551115E-17,0,0,0.4680935,0.4446888,0,0,5.051908,6.078557,0,0.4680935,-0.4680935,8.713953,62.2424,0.1879033,0.4891577,0,0,6.078557
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.130065,1.130065,0,0,0,1.130065,0,0,2.220446E-16,0,0,1.189542,1.130065,0,0,5.572012,5.610463,0,1.189542,-1.189542,7.460066,53.28608,0.1879033,1.243071,0,0,5.610463
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.7674077,0.7674077,0,0,0,0.7674077,0,0,0,0,0,0.8077976,0.7674077,0,0,6.893725,4.420921,0,0.8077976,-0.8077976,6.608572,47.20399,0.1879033,0.8441485,0,0,4.420921
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01080293,0.01080293,0,0,0,0.01080293,0,0,1.734723E-18,0,0,0.01137151,0.01080293,0,0,7.791278,3.613124,0,0.01137151,-0.01137151,6.596586,47.11838,0.1879033,0.01188323,0,0,3.613124
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.6588533,0.6588533,0,0,0,0.6588533,0,0,1.110223E-16,0,0,0.6935298,0.6588533,0,0,7.803913,3.601752,0,0.6935298,-0.6935298,5.865541,41.89664,0.1879033,0.7247386,0,0,3.601752
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.588252,1.588252,0,0,0,1.588252,46.92099,0,0,0,0.7452235,1.671844,1.588252,0,0,8.574502,2.908223,0,0.9266207,-0.9266207,4.888797,34.91991,0.1879033,1.747077,0.5961788,0,3.653446
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,9.60408,1.981602,1.326386,0,1.326386,6.147118,43.90789,0.1878065,0,1.061109,0,3.307988
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.8706012,0.8706012,0,0,0,0.8706012,174.1706,0,0,0,1.516332,0.9164222,0.8706012,0,0,8.277695,3.175349,0.5999093,0,0.5999093,6.716242,47.97306,0.1877628,0.9576613,1.213065,0,4.691681
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.04679265,0.04679265,0,0,0,0.04679265,4781.157,0,0,0,2.23723,0.04925542,0.04679265,0,0,7.677785,3.715268,2.187974,0,2.187974,8.791937,62.79942,0.1876034,0.05147191,1.789784,0,5.952497
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.8266302,0.8266302,0,0,0,0.8266302,354.6007,0,0,0,2.931237,0.8701371,0.8266302,0,0,5.48981,5.684445,2.0611,0,2.0611,10.74727,76.76604,0.1874536,0.9092933,2.34499,0,8.615682
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,0.07728828,0,0,3.505999,0,0,0,0,3.428711,7.539434,3.428711,0,3.428711,14.00003,100,0.1872049,0,2.804799,0,11.04543
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,3.310519,3.310519,1.739568,0,0.6399022,3.310519,49.95084,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.1872049,3.641571,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,5.410417,5.410417,2.546239,0,0.8601233,5.410417,55.72443,4.440892E-16,0,0,3.014924,3.014924,2.864178,0,0,0,10.62527,0,0,0,14.00003,100,0.1872049,5.951459,2.411939,5,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.407873,2.407873,0,0,0,2.407873,85.74551,0,0,0,2.064643,2.534604,2.407873,0,0,0,10.62527,0,0.4699601,-0.4699601,13.50465,96.46157,0.1872049,2.648661,1.651715,0,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0.7341182,0,0,1.256296,0,0,0,0,0.5221779,10.15531,0.5221779,0,0.5221779,14.00003,100,0.1871671,0,1.005037,0,11.41161
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871671,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,3.257698,3.257698,3.114764,0,1.015331,3.257698,4.618494,5.551115E-17,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.1871671,3.583467,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,3.687656,3.687656,3.687656,0,1.17173,3.687656,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871671,4.056422,0,5,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.688416,1.688416,0,0,0,1.688416,0,0,2.220446E-16,0,0,1.77728,1.688416,0,0,0,10.62527,0,1.77728,-1.77728,12.12661,86.61847,0.1871671,1.857258,0,0,10.62527
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,4.977667,4.977667,5,0,1.53,4.977667,0,-3.469447E-18,0,0,0,0,0,0.0223325,0.02121588,1.974756,8.847994,0.02121588,0,0.02121588,12.14674,86.76224,0.1871682,5.475434,0,5,8.847994
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.8793541,0.8793541,0,0,0,0.8793541,0,0,1.110223E-16,0,0,0.9256359,0.8793541,0,0,1.95354,8.867088,0,0.9256359,-0.9256359,11.17103,79.79292,0.1871682,0.9672896,0,0,8.867088
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.019601,1.019601,0,0,0,1.019601,0,0,0,0,0,1.073264,1.019601,0,0,2.982024,7.941452,0,1.073264,-1.073264,10.03971,71.71208,0.1871682,1.121561,0,0,7.941452
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2005003,0.2005003,0,0,0,0.2005003,0,0,2.775558E-17,0,0,0.2110529,0.2005003,0,0,4.174541,6.868188,0,0.2110529,-0.2110529,9.817242,70.12302,0.1871682,0.2205503,0,0,6.868188
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1564057,0.1564057,0,0,0,0.1564057,0,0,0,0,0,0.1646376,0.1564057,0,0,4.409044,6.657135,0,0.1646376,-0.1646376,9.643699,68.88342,0.1871682,0.1720463,0,0,6.657135
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.591974,6.492497,0,0,0,9.643699,68.88342,0.1871682,0,0,0,6.492497
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.7257022,0.7257022,0,0,0,0.7257022,0,0,1.110223E-16,0,0,0.763897,0.7257022,0,0,4.591974,6.492497,0,0.763897,-0.763897,8.838481,63.13188,0.1871682,0.7982724,0,0,6.492497
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.8071818,0.8071818,0,0,0,0.8071818,0,0,1.110223E-16,0,0,0.8496651,0.8071818,0,0,5.440749,5.728601,0,0.8496651,-0.8496651,7.942855,56.73457,0.1871682,0.8879,0,0,5.728601
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.6859084,0.6859084,0,0,0,0.6859084,0,0,1.110223E-16,0,0,0.7220088,0.6859084,0,0,6.384821,4.878935,0,0.7220088,-0.7220088,7.181791,51.2984,0.1871682,0.7544992,0,0,4.878935
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.3431339,0.3431339,0,0,0,0.3431339,0,0,0,0,0,0.3611936,0.3431339,0,0,7.187053,4.156927,0,0.3611936,-0.3611936,6.801059,48.5789,0.1871682,0.3774473,0,0,4.156927
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,4.972552,4.972552,5,0,1.53,4.972552,11.32488,0,0,0,0.5631358,0,0,0.02744766,0.02607528,7.588379,3.795733,0.589211,0,0.589211,7.360034,52.57157,0.1871915,5.469808,0.4505086,5,4.358869
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.034799,1.034799,4.540062,0,1.404437,1.034799,149.0629,4.440892E-16,0,0,1.542501,0,0,3.505263,3.33,6.999168,4.326023,4.872501,0,4.872501,11.98249,85.58907,0.1872247,1.138279,1.234001,5,5.868524
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.4913403,0.4913403,0,0,0,0.4913403,369.5281,0,0,0,1.815641,0.5172004,0.4913403,0,0,2.126667,8.711273,1.29844,0,1.29844,13.2143,94.38769,0.1871308,0.5404744,1.452513,0,10.52691
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,1.23244,0,0,2.060667,0,0,0,0,0.828227,9.879869,0.828227,0,0.828227,14.00003,100,0.1870711,0,1.648533,0,11.94054
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,3.725544,3.725544,1.25,0,0.50625,3.725544,98.84687,1.076748,0,0,3.682584,2.605836,2.475544,0,0,0,10.62527,0,0,0,14.00003,100,0.1870711,4.098098,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870711,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.999117,3.999117,1.25,0,0.50625,3.999117,91.80714,0.7776675,0,0,3.671474,2.893807,2.749117,0,0,0,10.62527,0,0,0,14.00003,100,0.1870711,4.399028,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.7314558,0.7314558,0,0,0,0.7314558,333.973,1.672912,0,0,2.442865,0.7699535,0.7314558,0,0,0,10.62527,0,0,0,14.00003,100,0.1870711,0.8046014,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.305925,1.305925,0,0,0,1.305925,71.76078,0,0,0,0.9371424,1.374658,1.305925,0,0,0,10.62527,0,0.4375161,-0.4375161,13.53885,96.70585,0.1870711,1.436518,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.757014,1.757014,0,0,0,1.757014,13.92828,0,2.220446E-16,0,0.2447218,1.849488,1.757014,0,0,0.486129,10.18776,0,1.604766,-1.604766,11.84727,84.62321,0.1870711,1.932715,0.1957775,0,10.43248
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2715397,0.2715397,0,0,0,0.2715397,123.4856,0,0,0,0.3353125,0.2858313,0.2715397,0,0,2.269203,8.582992,0.0494812,0,0.0494812,11.89422,84.95851,0.1870675,0.2986937,0.26825,0,8.918304
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,6.331377,6.331377,5,0,1.53,6.331377,0.7309784,2.220446E-16,0,0,0.046281,1.401449,1.331377,0,0,2.219722,8.627524,0,1.355168,-1.355168,10.46574,74.75516,0.1870675,6.964514,0.0370248,5,8.673806
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.481051,2.481051,5,0,1.53,2.481051,0,0,0,0,0,0,0,2.518949,2.393002,3.725464,7.272357,2.393002,0,2.393002,12.73594,90.97084,0.1871894,2.729156,0,5,7.272357
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,6.558855,6.558855,5,0,1.53,6.558855,0,0,0,0,0,1.640899,1.558854,0,0,1.332462,9.426058,0,1.640899,-1.640899,11.00628,78.61615,0.1871894,7.21474,0,5,9.426058
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.85716,1.85716,5,0,1.53,1.85716,0,0,0,0,0,0,0,3.14284,2.985698,3.155684,7.785159,2.985698,0,2.985698,13.83877,98.84813,0.1873413,2.042876,0,5,7.785159
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.113529,1.113529,0,0,0,1.113529,0,0,0,0,0,1.172136,1.113529,0,0,0.1699857,10.47229,0,1.172136,-1.172136,12.60323,90.02286,0.1873413,1.224882,0,0,10.47229
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.6873222,0.6873222,0,0,0,0.6873222,0,0,1.110223E-16,0,0,0.7234971,0.6873222,0,0,1.472359,9.300151,0,0.7234971,-0.7234971,11.84059,84.57549,0.1873413,0.7560545,0,0,9.300151
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.8404559,0.8404559,0,0,0,0.8404559,0,0,1.110223E-16,0,0,0.8846904,0.8404559,0,0,2.276245,8.576653,0,0.8846904,-0.8846904,10.90805,77.91447,0.1873413,0.9245015,0,0,8.576653
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2586639,0.2586639,0,0,0,0.2586639,0,0,5.551115E-17,0,0,0.2722777,0.2586639,0,0,3.259234,7.691963,0,0.2722777,-0.2722777,10.62104,75.86443,0.1873413,0.2845302,0,0,7.691963
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.561765,7.419685,0,0,0,10.62104,75.86443,0.1873413,0,0,0,7.419685
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.0335087,0.0335087,0,0,0,0.0335087,0,0,0,0,0,0.03527231,0.0335087,0,0,3.561765,7.419685,0,0.03527231,-0.03527231,10.58386,75.59885,0.1873413,0.03685956,0,0,7.419685
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.5483016,0.5483016,0,0,0,0.5483016,0,0,0,0,0,0.5771595,0.5483016,0,0,3.600957,7.384413,0,0.5771595,-0.5771595,9.975481,71.2533,0.1873413,0.6031317,0,0,7.384413
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.5474877,0.5474877,0,0,0,0.5474877,0,0,1.110223E-16,0,0,0.5763029,0.5474877,0,0,4.242245,6.807254,0,0.5763029,-0.5763029,9.368005,66.91418,0.1873413,0.6022365,0,0,6.807254
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02052857,0.02052857,0,0,0,0.02052857,0,0,3.469447E-18,0,0,0.02160902,0.02052857,0,0,4.882581,6.230951,0,0.02160902,-0.02160902,9.345226,66.75149,0.1873413,0.02258143,0,0,6.230951
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.346164,1.346164,0,0,0,1.346164,69.3658,0,0,0,0.933777,1.417014,1.346164,0,0,4.906591,6.209342,0,0.4832372,-0.4832372,8.83585,63.11309,0.1873413,1.48078,0.7470216,0,7.143119
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.215325,1.215325,0,0,0,1.215325,150.2894,0,0,0,1.826505,1.279289,1.215325,0,0,5.443521,5.726105,0.5472153,0,0.5472153,9.354984,66.82118,0.1873018,1.336857,1.461204,0,7.552609
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.56406,1.56406,0,0,0,1.56406,126.0782,0,0,0,1.971938,1.646379,1.56406,0,0,4.896307,6.218598,0.3255593,0,0.3255593,9.663836,69.02727,0.1872784,1.720466,1.57755,0,8.190536
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,4.570747,6.511602,1.684883,0,1.684883,11.26226,80.44453,0.187157,0,1.347906,0,8.196485
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.8741225,0.8741225,0,0,0,0.8741225,328.7386,0,0,0,2.873578,0.9201289,0.8741225,0,0,2.885864,8.027996,1.953449,0,1.953449,13.11546,93.68168,0.1870165,0.9615347,2.298862,0,10.90157
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.205083,1.205083,0,0,0,1.205083,190.2024,0.0911731,0,0,2.292097,1.268509,1.205083,0,0,0.9324152,9.7861,0.9324152,0,0.9324152,14.00003,100,0.1869495,1.325592,1.833678,0,12.0782
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.5681859,0.5681859,0,0,0,0.5681859,453.3509,1.977785,0,0,2.575876,0.5980904,0.5681859,0,0,0,10.62527,0,0,0,14.00003,100,0.1869495,0.6250045,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.039989,2.039989,0,0,0,2.039989,105.8347,0.01165873,0,0,2.159016,2.147357,2.039989,0,0,0,10.62527,0,0,0,14.00003,100,0.1869495,2.243988,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.069494,1.069494,0,0,0,1.069494,278.4313,1.852023,0,0,2.977806,1.125783,1.069494,0,0,0,10.62527,0,0,0,14.00003,100,0.1869495,1.176443,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.7891079,0.7891079,0,0,0,0.7891079,176.7606,0.5641918,0,0,1.394832,0.8306398,0.7891079,0,0,0,10.62527,0,0,0,14.00003,100,0.1869495,0.8680186,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869495,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869495,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,4.148998,4.148998,4.148998,0,1.297676,4.148998,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869495,4.563898,0,5,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,3.654951,3.654951,3.654951,0,1.162802,3.654951,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869495,4.020446,0,5,10.62527
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.167081,1.167081,0,0,0,1.167081,0,0,2.220446E-16,0,0,1.228506,1.167081,0,0,0,10.62527,0,1.228506,-1.228506,12.70507,90.75031,0.1869495,1.283789,0,0,10.62527
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.5948607,0.5948607,0,0,0,0.5948607,0,0,0,0,0,0.6261692,0.5948607,0,0,1.365006,9.396769,0,0.6261692,-0.6261692,12.04503,86.03575,0.1869495,0.6543468,0,0,9.396769
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.471134,0.471134,0,0,0,0.471134,0,0,5.551115E-17,0,0,0.4959305,0.471134,0,0,2.06075,8.770599,0,0.4959305,-0.4959305,11.52227,82.30178,0.1869495,0.5182474,0,0,8.770599
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.6381079,0.6381079,0,0,0,0.6381079,0,0,1.110223E-16,0,0,0.6716926,0.6381079,0,0,2.611784,8.274669,0,0.6716926,-0.6716926,10.81425,77.24446,0.1869495,0.7019187,0,0,8.274669
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.4023574,0.4023574,0,0,0,0.4023574,0,0,5.551115E-17,0,0,0.4235341,0.4023574,0,0,3.358109,7.602976,0,0.4235341,-0.4235341,10.3678,74.05558,0.1869495,0.4425931,0,0,7.602976
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.5315623,0.5315623,0,0,0,0.5315623,0,0,0,0,0,0.5595393,0.5315623,0,0,3.828702,7.179442,0,0.5595393,-0.5595393,9.777996,69.84269,0.1869495,0.5847185,0,0,7.179442
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1049742,0.1049742,0,0,0,0.1049742,0,0,0,0,0,0.1104992,0.1049742,0,0,4.450413,6.619903,0,0.1104992,-0.1104992,9.661519,69.01071,0.1869495,0.1154716,0,0,6.619903
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.9706313,0.9706313,0,0,0,0.9706313,0,0,2.220446E-16,0,0,1.021717,0.9706313,0,0,4.57319,6.509404,0,1.021717,-1.021717,8.584535,61.31799,0.1869495,1.067694,0,0,6.509404
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03949331,0.03949331,0,0,0,0.03949331,0,0,6.938894E-18,0,0,0.04157191,0.03949331,0,0,5.708431,5.487687,0,0.04157191,-0.04157191,8.540714,61.00498,0.1869495,0.04344265,0,0,5.487687
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,5.754622,5.446115,0.04809647,0,0.04809647,8.586343,61.3309,0.1869461,0,0.03847718,0,5.494211
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.5920746,0.5920746,0,0,0,0.5920746,63.15855,0,1.110223E-16,0,0.3739457,0.6232364,0.5920746,0,0,5.706525,5.489401,0,0.2492907,-0.2492907,8.323567,59.45393,0.1869461,0.651282,0.2991566,0,5.863347
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.41147,2.41147,0,0,0,2.41147,14.94063,0,0,0,0.3602889,2.538389,2.41147,0,0,5.983515,5.240111,0,2.1781,-2.1781,6.027648,43.05454,0.1869461,2.652617,0.2882311,0,5.600399
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,5.208351,5.208351,5,0,1.53,5.208351,7.126581,0,0,0,0.3711773,0.2193166,0.2083507,0,0,8.403626,3.06201,0.1518608,0,0.1518608,6.171716,44.0836,0.186952,5.729186,0.2969419,5,3.433188
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.371966,2.371966,5,0,1.53,2.371966,43.09909,0,0,0,1.022296,0,0,2.628034,2.496632,8.251765,3.198685,3.518928,0,3.518928,9.510064,67.92889,0.1871184,2.609163,0.8178367,5,4.220981
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.7528037,0.7528037,4.258067,0,1.327452,0.7528037,183.5807,0,0,0,1.382002,0,0,3.505263,3.33,4.732838,6.36572,4.712002,0,4.712002,13.98026,99.85881,0.1871302,0.8280841,1.105602,5,7.747722
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.4416763,0.4416763,0,0,0,0.4416763,333.9861,0.9893794,0,0,1.475138,0.4649224,0.4416763,0,0,0.02083581,10.60652,0.02083581,0,0.02083581,14.00003,100,0.1871287,0.4858439,1.18011,0,12.08166
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.793155,1.793155,0,0,0,1.793155,36.56656,0,0,0,0.655695,1.887531,1.793155,0,0,0,10.62527,0,1.231836,-1.231836,12.70156,90.72523,0.1871287,1.97247,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.04115012,0.04115012,0,0,0,0.04115012,3064.258,0,0,0,1.260946,0.04331592,0.04115012,0,0,1.368707,9.393438,1.21763,0,1.21763,13.8567,98.97626,0.1870415,0.04526513,1.008757,0,10.65438
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.349888,1.349888,0,0,0,1.349888,80.58508,0,2.220446E-16,0,1.087809,1.420935,1.349888,0,0,0.1510772,10.4893,0,0.3331265,-0.3331265,13.50556,96.46807,0.1870415,1.484877,0.8702469,0,11.57711
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.5692423,0.5692423,0,0,0,0.5692423,104.8915,0,0,0,0.5970866,0.5992025,0.5692423,0,0,0.5212178,10.15618,0,0.002115832,-0.002115832,13.50333,96.45214,0.1870415,0.6261665,0.4776693,0,10.75326
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.3839564,0.3839564,0,0,0,0.3839564,144.3265,0,0,0,0.5541509,0.4041646,0.3839564,0,0,0.5235687,10.15406,0.1499863,0,0.1499863,13.64562,97.4685,0.1870307,0.422352,0.4433208,0,10.70821
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,3.213542,3.213542,3.434232,0,1.102545,3.213542,4.396315,0,0,0,0.1412774,0,0,0.2206897,0.2096553,0.3735824,10.28905,0.3509327,0,0.3509327,13.97854,99.84652,0.1870468,3.534896,0.1130219,5,10.43033
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2935917,0.2935917,0,0,0,0.2935917,0,0,5.551115E-17,0,0,0.3090439,0.2935917,0,0,0.02264974,10.60489,0,0.3090439,-0.3090439,13.65278,97.51966,0.1870468,0.3229509,0,0,10.60489
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.27684,2.27684,0,0,0,2.27684,0,0,0,0,0,2.396674,2.27684,0,0,0.3660318,10.29585,0,2.396674,-2.396674,11.12646,79.47458,0.1870468,2.504524,0,0,10.29585
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.969124,2.969124,0,0,0,2.969124,0,0,4.440892E-16,0,0,3.125393,2.969124,0,0,3.029003,7.899172,0,3.125393,-3.125393,7.83201,55.94282,0.1870468,3.266036,0,0,7.899172
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.5403581,0.5403581,0,0,0,0.5403581,0,0,1.110223E-16,0,0,0.568798,0.5403581,0,0,6.501662,4.773778,0,0.568798,-0.568798,7.232444,51.66021,0.1870468,0.5943939,0,0,4.773778
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.034454,1.034454,0,0,0,1.034454,0,0,0,0,0,1.088899,1.034454,0,0,7.13366,4.20498,0,1.088899,-1.088899,6.084644,43.46165,0.1870468,1.1379,0,0,4.20498
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.343548,3.116081,0,0,0,6.084644,43.46165,0.1870468,0,0,0,3.116081
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.285727,1.285727,0,0,0,1.285727,0,0,0,0,0,1.353396,1.285727,0,0,8.343548,3.116081,0,1.353396,-1.353396,4.658039,33.27164,0.1870468,1.414299,0,0,3.116081
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.9424601,0.9424601,0,0,0,0.9424601,0,0,1.110223E-16,0,0,0.9920633,0.9424601,0,0,9.847322,1.762685,0,0.9920633,-0.9920633,3.612312,25.80218,0.1870468,1.036706,0,0,1.762685
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.551337,0.551337,0,0,0,0.551337,0,0,0,0,0,0.5803547,0.551337,0,0,10.94961,0.7706216,0,0.5803547,-0.5803547,3.000565,21.43256,0.1870468,0.6064707,0,0,0.7706216
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.9333037,0.9333037,4.438567,0,1.376729,0.9333037,0,0,0,0,0,0,0,3.505263,3.33,11.59445,0.1902669,3.33,0,3.33,6.15968,43.99763,0.1871784,1.026634,0,5,0.1902669
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.75915,0.75915,4.264413,0,1.329185,0.75915,0,0,0,0,0,0,0,3.505263,3.33,8.264453,3.187267,3.33,0,3.33,9.318795,66.56269,0.1872895,0.835065,0,5,3.187267
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.3851619,0.3851619,3.890425,0,1.227086,0.3851619,11.46565,4.440892E-16,0,0,0.04416133,0,0,3.505263,3.33,4.934453,6.184267,3.374161,0,3.374161,12.51981,89.427,0.1873539,0.4236781,0.03532906,5,6.228428
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.177108,2.177108,0,0,0,2.177108,13.3173,0,4.440892E-16,0,0.2899319,2.291692,2.177108,0,0,1.560291,9.221012,0,2.00176,-2.00176,10.40977,74.35532,0.1873539,2.394818,0.2319455,0,9.510944
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,4.694882,4.694882,5,0,1.53,4.694882,13.42955,0,0,0,0.6305016,0,0,0.3051177,0.2898619,3.784469,7.219252,0.9203634,0,0.9203634,11.2829,80.59197,0.1873927,5.164371,0.5044013,5,7.849753
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.922639,2.922639,0,0,0,2.922639,71.64725,0,4.440892E-16,0,2.09399,3.076462,2.922639,0,0,2.864106,8.047579,0,0.9824716,-0.9824716,10.24728,73.19473,0.1873927,3.214902,1.675192,0,10.14157
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,5.515015,5.515015,5,0,1.53,5.515015,32.39759,0,0,0,1.786732,0.5421214,0.5150153,0,0,3.955741,7.065107,1.244611,0,1.244611,11.42802,81.62858,0.1874405,6.066517,1.429386,5,8.851839
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.107747,1.107747,0,0,0,1.107747,38.85532,0,0,0,0.4304185,1.166049,1.107747,0,0,2.711131,8.185257,0,0.7356305,-0.7356305,10.6526,76.08986,0.1874405,1.218521,0.3443348,0,8.615675
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.654616,1.654616,0,0,0,1.654616,58.68019,0,0,0,0.9709316,1.741701,1.654616,0,0,3.528498,7.449626,0,0.7707692,-0.7707692,9.840138,70.28657,0.1874405,1.820077,0.7767453,0,8.420558
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.313402,2.313402,0,0,0,2.313402,62.71532,0,0,0,1.450858,2.43516,2.313402,0,0,4.384908,6.678857,0,0.9843026,-0.9843026,8.802593,62.87554,0.1874405,2.544742,1.160686,0,8.129714
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.051752,2.051752,0,0,0,2.051752,76.453,0,0,0,1.568626,2.159739,2.051752,0,0,5.478578,5.694554,0,0.5911132,-0.5911132,8.179504,58.42492,0.1874405,2.256928,1.254901,0,7.26318
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.7181647,0.7181647,0,0,0,0.7181647,210.6747,0,0,0,1.512991,0.7559628,0.7181647,0,0,6.13537,5.103441,0.7570285,0,0.7570285,8.897685,63.55477,0.1873865,0.7899812,1.210393,0,6.616432
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,5.378342,5.784767,1.23941,0,1.23941,10.07349,71.95338,0.1872981,0,0.9915282,0,7.024177
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.389836,1.389836,0,0,0,1.389836,33.84972,0,0,0,0.4704558,1.462986,1.389836,0,0,4.138931,6.900236,0,0.99253,-0.99253,9.027274,64.4804,0.1872981,1.52882,0.3763646,0,7.370692
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,3.594064,3.594064,5,0,1.53,3.594064,3.822522,0,0,0,0.1373839,0,0,1.405936,1.335639,5.241743,5.907706,1.473023,0,1.473023,10.42471,74.46204,0.1873704,3.95347,0.1099071,5,6.04509
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,5.655987,5.655987,5,0,1.53,5.655987,0,0,0,0,0,0.6905122,0.6559866,0,0,3.768719,7.233427,0,0.6905122,-0.6905122,9.696843,69.26302,0.1873704,6.221585,0,5,7.233427
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.068077,2.068077,5,0,1.53,2.068077,0,0,0,0,0,0,0,2.931923,2.785327,4.535955,6.542914,2.785327,0,2.785327,12.33924,88.13723,0.18751,2.274884,0,5,6.542914
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.340226,0.340226,0,0,0,0.340226,0,0,5.551115E-17,0,0,0.3581326,0.340226,0,0,1.750628,9.049709,0,0.3581326,-0.3581326,11.96173,85.44077,0.18751,0.3742486,0,0,9.049709
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.148553,8.691576,0,0,0,11.96173,85.44077,0.18751,0,0,0,8.691576
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.766061,0.766061,0,0,0,0.766061,0,0,1.110223E-16,0,0,0.80638,0.766061,0,0,2.148553,8.691576,0,0.80638,-0.80638,11.11173,79.36935,0.18751,0.8426671,0,0,8.691576
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1912407,0.1912407,0,0,0,0.1912407,0,0,0,0,0,0.201306,0.1912407,0,0,3.044531,7.885196,0,0.201306,-0.201306,10.89954,77.85368,0.18751,0.2103647,0,0,7.885196
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.268204,7.68389,0,0,0,10.89954,77.85368,0.18751,0,0,0,7.68389
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.415216,1.415216,0,0,0,1.415216,0,0,2.220446E-16,0,0,1.489701,1.415216,0,0,3.268204,7.68389,0,1.489701,-1.489701,9.329254,66.6374,0.18751,1.556737,0,0,7.68389
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.923428,6.19419,0,0,0,9.329254,66.6374,0.18751,0,0,0,6.19419
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.399589,0.399589,0,0,0,0.399589,0,0,5.551115E-17,0,0,0.42062,0.399589,0,0,4.923428,6.19419,0,0.42062,-0.42062,8.885882,63.47046,0.18751,0.4395479,0,0,6.19419
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.4289173,0.4289173,0,0,0,0.4289173,0,0,5.551115E-17,0,0,0.4514918,0.4289173,0,0,5.390783,5.77357,0,0.4514918,-0.4514918,8.409968,60.07108,0.18751,0.471809,0,0,5.77357
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,5.892441,5.322078,0.03584031,0,0.03584031,8.443969,60.31395,0.1875075,0,0.02867224,0,5.357918
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,4.004918,4.004918,5,0,1.53,4.004918,10.92123,0,0,0,0.4373862,0,0,0.9950823,0.9453282,5.8566,5.354334,1.382714,0,1.382714,9.755727,69.68362,0.1875715,4.405409,0.349909,5,5.79172
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,3.886433,3.886433,5,0,1.53,3.886433,31.7564,0,0,0,1.234191,0,0,1.113567,1.057889,4.473886,6.598777,2.29208,0,2.29208,11.93019,85.21544,0.1876715,4.275076,0.9873531,5,7.832968
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,3.77734,3.77734,4.071378,0,1.276486,3.77734,49.56641,0,0,0,1.872292,0,0,0.2940385,0.2793366,2.181806,8.661649,2.151628,0,2.151628,13.9714,99.79551,0.1877568,4.155074,1.497833,5,10.53394
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.242643,1.242643,0,0,0,1.242643,207.2715,1.237422,0,0,2.575644,1.308045,1.242643,0,0,0.03017764,10.59811,0.03017764,0,0.03017764,14.00003,100,0.1877546,1.366907,2.060516,0,13.17376
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1249972,0.1249972,0,0,0,0.1249972,2585.373,3.100068,0,0,3.231644,0.131576,0.1249972,0,0,0,10.62527,0,0,0,14.00003,100,0.1877546,0.1374969,2.585315,0,13.85692
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.677779,1.677779,0,0,0,1.677779,78.81145,0,0,0,1.322282,1.766083,1.677779,0,0,0,10.62527,0,0.4438012,-0.4438012,13.53222,96.65852,0.1877546,1.845557,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.5933034,0.5933034,0,0,0,0.5933034,314.7759,0.7499341,0,0,1.867576,0.6245299,0.5933034,0,0,0.4931124,10.18147,0.4931124,0,0.4931124,14.00003,100,0.1877195,0.6526338,1.494061,0,12.04905
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.120064,1.120064,0,0,0,1.120064,151.2372,0.5149388,0,0,1.693954,1.179015,1.120064,0,0,0,10.62527,0,0,0,14.00003,100,0.1877195,1.232071,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.5132018,0.5132018,0,0,0,0.5132018,268.9856,0.8402263,0,0,1.380439,0.5402124,0.5132018,0,0,0,10.62527,0,0,0,14.00003,100,0.1877195,0.564522,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.8629454,0.8629454,0,0,0,0.8629454,123.075,0.1537062,0,0,1.06207,0.9083636,0.8629454,0,0,0,10.62527,0,0,0,14.00003,100,0.1877195,0.9492399,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,4.478648,4.478648,3.398051,0,1.092668,4.478648,25.39764,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.1877195,4.926513,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.194559,2.194559,0,0,0,2.194559,6.381874,0,0,0,0.140054,2.310062,2.194559,0,0,0,10.62527,0,2.170008,-2.170008,11.71264,83.66154,0.1877195,2.414015,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,4.730856,4.730856,5,0,1.53,4.730856,0,0,0,0,0,0,0,0.2691438,0.2556866,2.41112,8.455266,0.2556866,0,0.2556866,11.9552,85.39414,0.1877323,5.203942,0,5,8.455266
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.732431,1.732431,0,0,0,1.732431,0,0,2.220446E-16,0,0,1.823612,1.732431,0,0,2.155434,8.685384,0,1.823612,-1.823612,10.03295,71.66377,0.1877323,1.905674,0,0,8.685384
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.871991,1.871991,0,0,0,1.871991,0,0,2.220446E-16,0,0,1.970516,1.871991,0,0,4.181669,6.861772,0,1.970516,-1.970516,7.955842,56.82733,0.1877323,2.05919,0,0,6.861772
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.747039,0.747039,0,0,0,0.747039,0,0,0,0,0,0.7863568,0.747039,0,0,6.371132,4.891255,0,0.7863568,-0.7863568,7.126949,50.90667,0.1877323,0.8217428,0,0,4.891255
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.244862,4.104899,0,0,0,7.126949,50.90667,0.1877323,0,0,0,4.104899
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.244862,4.104899,0,0,0,7.126949,50.90667,0.1877323,0,0,0,4.104899
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.244862,4.104899,0,0,0,7.126949,50.90667,0.1877323,0,0,0,4.104899
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.3580896,0.3580896,0,0,0,0.3580896,0,0,5.551115E-17,0,0,0.3769364,0.3580896,0,0,7.244862,4.104899,0,0.3769364,-0.3769364,6.729623,48.06864,0.1877323,0.3938986,0,0,4.104899
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.66368,3.727962,0,0,0,6.729623,48.06864,0.1877323,0,0,0,3.727962
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.721368,0.721368,0,0,0,0.721368,0,0,0,0,0,0.7593347,0.721368,0,0,7.66368,3.727962,0,0.7593347,-0.7593347,5.929214,42.35144,0.1877323,0.7935047,0,0,3.727962
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.207833,0.207833,0,0,0,0.207833,0,0,2.775558E-17,0,0,0.2187716,0.207833,0,0,8.507385,2.968628,0,0.2187716,-0.2187716,5.698608,40.70427,0.1877323,0.2286163,0,0,2.968628
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,8.750464,2.749856,0.02620025,0,0.02620025,5.723464,40.88181,0.1877304,0,0.0209602,0,2.776056
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,4.051097,4.051097,5,0,1.53,4.051097,1.672022,0,0,0,0.06773525,0,0,0.9489027,0.9014575,8.724264,2.773436,0.9691927,0,0.9691927,6.642921,47.44934,0.187778,4.456207,0.0541882,5,2.841172
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,3.936202,3.936202,5,0,1.53,3.936202,4.409433,0,0,0,0.1735642,0,0,1.063798,1.010609,7.755072,3.64571,1.184173,0,1.184173,7.766326,55.47364,0.1878349,4.329822,0.1388513,5,3.819274
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.363249,2.363249,5,0,1.53,2.363249,10.51399,0,0,0,0.2484719,0,0,2.636751,2.504913,6.570899,4.711465,2.753385,0,2.753385,10.37842,74.1314,0.1879689,2.599574,0.1987775,5,4.959937
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,3.478082,0,1.114516,0,0,0,0,0,0.5133361,0,0,3.478082,3.304178,3.817514,7.189512,3.817514,0,3.817514,14.00003,100,0.1879531,0,0.4106689,5,7.702848
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.033375,1.033375,0,0,0,1.033375,74.85381,0,0,0,0.7735205,1.087763,1.033375,0,0,0,10.62527,0,0.3142426,-0.3142426,13.66879,97.634,0.1879531,1.136712,0.6188164,0,11.3988
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.4148746,0.4148746,0,0,0,0.4148746,181.4826,0,0,0,0.7529253,0.4367101,0.4148746,0,0,0.3491584,10.31103,0.3162152,0,0.3162152,13.96878,99.77676,0.1879307,0.456362,0.6023402,0,11.06396
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.966608,3.966608,3.6771,0,1.168848,3.966608,8.513288,2.428613E-16,0,0,0.3376888,0.3047456,0.2895083,0,0,0.03294324,10.59562,0.03294324,0,0.03294324,14.00003,100,0.1879319,4.363269,0.270151,5,10.93331
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.38195,1.38195,0,0,0,1.38195,13.1468,0,0,0,0.1816821,1.454684,1.38195,0,0,0,10.62527,0,1.273002,-1.273002,12.65817,90.41529,0.1879319,1.520145,0.1453457,0,10.80696
