Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.328329,2.328329,0,0,0,2.328329,24.50641,0,0,0,0.57059,2.450873,2.328329,0,0,1.414446,9.352272,0,1.880283,-1.880283,10.67617,76.25823,0.1879319,2.561162,0.456472,0,9.922862
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.217347,1.217347,0,0,0,1.217347,32.92226,0,2.220446E-16,0,0.4007781,1.281418,1.217347,0,0,3.50365,7.47199,0,0.8806398,-0.8806398,9.747898,69.62771,0.1879319,1.339082,0.3206225,0,7.872767
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,4.364868,4.364868,5,0,1.53,4.364868,3.080051,0,0,0,0.1344402,0,0,0.6351322,0.6033756,4.482138,6.59135,0.7378157,0,0.7378157,10.44785,74.62737,0.1879669,4.801354,0.1075521,5,6.72579
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.251493,1.251493,4.580606,0,1.415505,1.251493,10.23453,0,0,0,0.1280844,0,0,3.329113,3.162657,3.744323,7.255384,3.290741,0,3.290741,13.56972,96.9264,0.1881147,1.376642,0.1024675,5,7.383468
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,4.125583,4.125583,4.603037,0,1.421629,4.125583,0,1.665335E-16,0,0,0,0,0,0.4774539,0.4535812,0.4535812,10.21705,0.4535812,0,0.4535812,14.00003,100,0.1881371,4.538142,0,5,10.21705
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,3.715844,3.715844,3.715844,0,1.179425,3.715844,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881371,4.087429,0,5,10.62527
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,5.208641,5.208641,5,0,1.53,5.208641,0,0,0,0,0,0.2196219,0.2086408,0,0,0,10.62527,0,0.2196219,-0.2196219,13.76853,98.34642,0.1881371,5.729505,0,5,10.62527
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2440244,10.40565,0,0,0,13.76853,98.34642,0.1881371,0,0,0,10.40565
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.6307324,0.6307324,0,0,0,0.6307324,0,0,0,0,0,0.6639288,0.6307324,0,0,0.2440244,10.40565,0,0.6639288,-0.6639288,13.06868,93.34756,0.1881371,0.6938056,0,0,10.40565
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.981723,9.741723,0,0,0,13.06868,93.34756,0.1881371,0,0,0,9.741723
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.4657842,0.4657842,0,0,0,0.4657842,0,0,5.551115E-17,0,0,0.4902991,0.4657842,0,0,0.981723,9.741723,0,0.4902991,-0.4902991,12.55186,89.65598,0.1881371,0.5123626,0,0,9.741723
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.09153958,0.09153958,0,0,0,0.09153958,0,0,1.387779E-17,0,0,0.09635746,0.09153958,0,0,1.5265,9.251425,0,0.09635746,-0.09635746,12.45029,88.93049,0.1881371,0.1006935,0,0,9.251425
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1891024,0.1891024,0,0,0,0.1891024,0,0,2.775558E-17,0,0,0.1990551,0.1891024,0,0,1.633564,9.155066,0,0.1990551,-0.1990551,12.24047,87.43176,0.1881371,0.2080126,0,0,9.155066
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.4249915,0.4249915,0,0,0,0.4249915,0,0,5.551115E-17,0,0,0.4473594,0.4249915,0,0,1.854736,8.956012,0,0.4473594,-0.4473594,11.76891,84.06349,0.1881371,0.4674906,0,0,8.956012
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.04678963,0.04678963,0,0,0,0.04678963,0,0,6.938894E-18,0,0,0.04925225,0.04678963,0,0,2.351802,8.508653,0,0.04925225,-0.04925225,11.717,83.69267,0.1881371,0.0514686,0,0,8.508653
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.5608666,0.5608666,0,0,0,0.5608666,3.446359,0,0,0,0.01932948,0.5903859,0.5608666,0,0,2.406527,8.4594,0,0.5710564,-0.5710564,11.11505,79.39306,0.1881371,0.6169533,0.01546358,0,8.478729
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.3637155,0.3637155,0,0,0,0.3637155,27.62879,0,5.551115E-17,0,0.1004902,0.3828584,0.3637155,0,0,3.041034,7.888344,0,0.2823682,-0.2823682,10.81741,77.26704,0.1881371,0.4000871,0.08039215,0,7.988834
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.109653,3.109653,5,0,1.53,3.109653,9.843118,0,0,0,0.3060868,0,0,1.890347,1.79583,3.354776,7.605976,2.101917,0,2.101917,12.81146,91.51025,0.1882374,3.420618,0.2448694,5,7.912062
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.917151,2.917151,0,0,0,2.917151,18.56002,0,4.440892E-16,0,0.5414237,3.070685,2.917151,0,0,1.25286,9.497701,0,2.529262,-2.529262,10.14538,72.46689,0.1882374,3.208866,0.4331389,0,10.03912
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.478916,0.478916,0,0,0,0.478916,31.0885,0,0,0,0.1488878,0.5041221,0.478916,0,0,4.06315,6.968439,0,0.3552343,-0.3552343,9.770935,69.79225,0.1882374,0.5268076,0.1191103,0,7.117327
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.4875841,0.4875841,0,0,0,0.4875841,59.68275,0,1.110223E-16,0,0.2910036,0.5132465,0.4875841,0,0,4.457855,6.613204,0,0.2222428,-0.2222428,9.536671,68.11894,0.1882374,0.5363426,0.2328029,0,6.904208
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.158804,2.158804,0,0,0,2.158804,39.23726,0,0,0,0.8470556,2.272426,2.158804,0,0,4.704792,6.390962,0,1.42537,-1.42537,8.034199,57.38702,0.1882374,2.374685,0.6776445,0,7.238017
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.613474,1.613474,0,0,0,1.613474,60.73902,0,0,0,0.9800084,1.698394,1.613474,0,0,6.288536,4.965592,0,0.7183854,-0.7183854,7.276954,51.97814,0.1882374,1.774821,0.7840067,0,5.9456
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,3.865773,3.865773,5,0,1.53,3.865773,27.321,0,0,0,1.056168,0,0,1.134227,1.077515,7.086742,4.247206,2.133683,0,2.133683,9.301144,66.43661,0.1883303,4.252351,0.8449342,5,5.303374
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.296789,2.296789,4.975216,0,1.523234,2.296789,40.91795,0,0,0,0.9397989,0,0,2.678427,2.544505,4.953059,6.167521,3.484304,0,3.484304,12.60664,90.04729,0.1884909,2.526468,0.7518391,5,7.10732
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.351622,2.351622,0,0,0,2.351622,16.33608,0,4.440892E-16,0,0.3841627,2.475391,2.351622,0,0,1.468755,9.303395,0,2.091228,-2.091228,10.4023,74.30197,0.1884909,2.586784,0.3073302,0,9.687557
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.239023,2.239023,0,0,0,2.239023,22.35957,0,0,0,0.5006357,2.356866,2.239023,0,0,3.792342,7.212166,0,1.85623,-1.85623,8.445658,60.32601,0.1884909,2.462925,0.4005086,0,7.712802
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.7033818,0.7033818,0,0,0,0.7033818,15.47134,0,0,0,0.1088226,0.7404019,0.7033818,0,0,5.85482,5.355937,0,0.6315793,-0.6315793,7.779915,55.57071,0.1884909,0.77372,0.08705808,0,5.464759
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.556575,4.724357,0,0,0,7.779915,55.57071,0.1884909,0,0,0,4.724357
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,5.21124,5.21124,5,0,1.53,5.21124,0,0,0,0,0,0.2223578,0.2112399,0,0,6.556575,4.724357,0,0.2223578,-0.2223578,7.545529,53.89653,0.1884909,5.732364,0,5,4.724357
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.175614,3.175614,5,0,1.53,3.175614,0,0,0,0,0,0,0,1.824386,1.733167,6.803639,4.501999,1.733167,0,1.733167,9.189756,65.64098,0.1885761,3.493175,0,5,4.501999
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.070472,6.06185,3.33,0,3.33,12.34887,88.20605,0.1885971,0,0,5,6.06185
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1201322,0.1201322,0,0,0,0.1201322,0,0,0,0,0,0.1264549,0.1201322,0,0,1.740472,9.058849,0,0.1264549,-0.1264549,12.21558,87.25394,0.1885971,0.1321454,0,0,9.058849
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.125851,1.125851,0,0,0,1.125851,0,0,2.220446E-16,0,0,1.185106,1.125851,0,0,1.880977,8.932395,0,1.185106,-1.185106,10.96636,78.33102,0.1885971,1.238436,0,0,8.932395
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.9233226,0.9233226,0,0,0,0.9233226,0,0,1.110223E-16,0,0,0.9719186,0.9233226,0,0,3.197762,7.747289,0,0.9719186,-0.9719186,9.941873,71.01324,0.1885971,1.015655,0,0,7.747289
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.3482336,0.3482336,0,0,0,0.3482336,0,0,0,0,0,0.3665617,0.3482336,0,0,4.277671,6.77537,0,0.3665617,-0.3665617,9.555483,68.25331,0.1885971,0.3830569,0,0,6.77537
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2316846,0.2316846,0,0,0,0.2316846,0,0,2.775558E-17,0,0,0.2438785,0.2316846,0,0,4.684962,6.408808,0,0.2438785,-0.2438785,9.298412,66.4171,0.1885971,0.254853,0,0,6.408808
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.6097212,0.6097212,0,0,0,0.6097212,0,0,0,0,0,0.6418117,0.6097212,0,0,4.955938,6.16493,0,0.6418117,-0.6418117,8.621883,61.58476,0.1885971,0.6706933,0,0,6.16493
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.5465486,0.5465486,0,0,0,0.5465486,0,0,1.110223E-16,0,0,0.5753143,0.5465486,0,0,5.669062,5.523118,0,0.5753143,-0.5753143,8.015449,57.25309,0.1885971,0.6012034,0,0,5.523118
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,6.3083,4.947804,0.05355068,0,0.05355068,8.066252,57.61597,0.1885934,0,0.04284054,0,5.001355
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.8834136,0.8834136,0,0,0,0.8834136,90.89675,0,0,0,0.8029943,0.9299091,0.8834136,0,0,6.25475,4.995999,0,0.1269148,-0.1269148,7.932471,56.6604,0.1885934,0.971755,0.6423954,0,5.798994
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,3.327538,3.327538,5,0,1.53,3.327538,58.09132,0,0,0,1.93301,0,0,1.672462,1.588839,6.395766,4.869085,3.52185,0,3.52185,11.27359,80.52549,0.1887433,3.660291,1.546408,5,6.802095
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.8933936,0.8933936,0,0,0,0.8933936,285.2856,0,0,0,2.548723,0.9404143,0.8933936,0,0,2.873916,8.03875,1.608309,0,1.608309,12.79937,91.42387,0.1886296,0.982733,2.038979,0,10.58747
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.2912943,0.2912943,0,0,0,0.2912943,906.7578,1.069101,0,0,2.641334,0.3066256,0.2912943,0,0,1.265607,9.486228,1.265607,0,1.265607,14.00003,100,0.1885403,0.3204238,2.113067,0,12.12756
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.274194,2.274194,0,0,0,2.274194,116.9211,0.2651233,0,0,2.659012,2.393889,2.274194,0,0,0,10.62527,0,0,0,14.00003,100,0.1885403,2.501614,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1885403,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1885403,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.8264207,0.8264207,0,0,0,0.8264207,206.8633,0.8396447,0,0,1.709561,0.8699165,0.8264207,0,0,0,10.62527,0,0,0,14.00003,100,0.1885403,0.9090627,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.991451,2.991451,0,0,0,2.991451,63.50491,4.440892E-16,0,0,1.899718,3.148896,2.991451,0,0,0,10.62527,0,1.249178,-1.249178,12.68328,90.59467,0.1885403,3.290596,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.563231,2.563231,0,0,0,2.563231,49.64981,0,0,0,1.272639,2.698137,2.563231,0,0,1.387975,9.376097,0,1.425498,-1.425498,11.18067,79.86179,0.1885403,2.819553,1.018111,0,10.64874
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.890613,1.890613,0,0,0,1.890613,23.23862,0,2.220446E-16,0,0.4393523,1.990119,1.890613,0,0,2.971862,7.950598,0,1.550766,-1.550766,9.546021,68.18573,0.1885403,2.079674,0.3514819,0,8.389951
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,4.694936,6.399832,0.08712576,0,0.08712576,9.628675,68.77612,0.1885341,0,0.06970061,0,6.486958
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.808471,2.808471,0,0,0,2.808471,0,0,4.440892E-16,0,0,2.956285,2.808471,0,0,4.60781,6.478245,0,2.956285,-2.956285,6.512477,46.5176,0.1885341,3.089318,0,0,6.478245
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,8.160374,8.160374,5,0,1.53,8.160374,0,0,0,0.6464115,0,3.32671,3.160374,0,0,7.892571,3.52196,0,3.32671,-3.32671,3.005818,21.47008,0.1885341,8.976412,0,5,3.52196
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.58891,0.1952505,3.33,0,3.33,6.164933,44.03515,0.1885551,0,0,5,0.1952505
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.04769573,0.04769573,3.552959,0,1.134958,0.04769573,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.258915,3.19225,3.33,0,3.33,9.324048,66.60021,0.1885815,0.0524653,0,5,3.19225
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.08834807,0.08834807,3.593611,0,1.146056,0.08834807,0,0,0,0,0,0,0,3.505263,3.33,4.928915,6.18925,3.33,0,3.33,12.48316,89.16528,0.1886125,0.09718287,0,5,6.18925
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.029662,1.029662,0,0,0,1.029662,0,0,2.220446E-16,0,0,1.083855,1.029662,0,0,1.598915,9.186251,0,1.083855,-1.083855,11.34068,81.0047,0.1886125,1.132629,0,0,9.186251
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3026667,0.3026667,0,0,0,0.3026667,0,0,0,0,0,0.3185965,0.3026667,0,0,2.803199,8.102395,0,0.3185965,-0.3185965,11.00485,78.60591,0.1886125,0.3329333,0,0,8.102395
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.6251589,0.6251589,0,0,0,0.6251589,0,0,1.110223E-16,0,0,0.658062,0.6251589,0,0,3.157195,7.783799,0,0.658062,-0.658062,10.31119,73.65122,0.1886125,0.6876748,0,0,7.783799
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2372419,0.2372419,0,0,0,0.2372419,0,0,2.775558E-17,0,0,0.2497283,0.2372419,0,0,3.888375,7.125737,0,0.2497283,-0.2497283,10.04795,71.77097,0.1886125,0.2609661,0,0,7.125737
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.6924325,0.6924325,0,0,0,0.6924325,0,0,1.110223E-16,0,0,0.7288762,0.6924325,0,0,4.165851,6.876009,0,0.7288762,-0.7288762,9.279652,66.2831,0.1886125,0.7616757,0,0,6.876009
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.7617429,0.7617429,0,0,0,0.7617429,0,0,1.110223E-16,0,0,0.8018347,0.7617429,0,0,4.975713,6.147132,0,0.8018347,-0.8018347,8.434443,60.24591,0.1886125,0.8379173,0,0,6.147132
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.6862493,0.6862493,0,0,0,0.6862493,6.215481,0,0,0,0.0426537,0.7223677,0.6862493,0,0,5.866641,5.345297,0,0.679714,-0.679714,7.717962,55.12819,0.1886125,0.7548742,0.03412296,0,5.387951
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,6.621879,4.665584,0.5934244,0,0.5934244,8.280934,59.14941,0.1885707,0,0.4747395,0,5.259008
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.466497,2.466497,0,0,0,2.466497,71.32775,0,0,0,1.759297,2.596312,2.466497,0,0,6.028454,5.199666,0,0.8370157,-0.8370157,7.398642,52.84734,0.1885707,2.713146,1.407437,0,6.958962
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.295456,2.295456,0,0,0,2.295456,64.48346,0,4.440892E-16,0,1.48019,2.41627,2.295456,0,0,6.958472,4.36265,0,0.93608,-0.93608,6.411927,45.79939,0.1885707,2.525002,1.184152,0,5.842839
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,6.046489,6.046489,5,0,1.53,6.046489,39.68505,0,0,0,2.399552,1.101567,1.046489,0,0,7.99856,3.42657,1.297985,0,1.297985,7.643304,54.59492,0.1886189,6.651137,1.919642,5,5.826122
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,3.128613,0,1.019111,0,0,0,0,0,3.728393,0,0,3.128613,2.972182,6.700575,4.594757,6.700575,0,6.700575,14.00003,100,0.1883609,0,2.982715,5,8.32315
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.835848,1.835848,0,0,0,1.835848,233.8316,2.360321,0,0,4.292793,1.932472,1.835848,0,0,0,10.62527,0,0,0,14.00003,100,0.1883609,2.019433,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883609,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.949924,2.949924,0,0,0,2.949924,114.7824,0.2808107,0,0,3.385993,3.105183,2.949924,0,0,0,10.62527,0,0,0,14.00003,100,0.1883609,3.244916,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.8360151,0.8360151,0,0,0,0.8360151,309.6328,1.708561,0,0,2.588577,0.8800159,0.8360151,0,0,0,10.62527,0,0,0,14.00003,100,0.1883609,0.9196166,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,3.174078,3.174078,1.668556,0,0.6205158,3.174078,49.92819,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.1883609,3.491485,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.024097,3.024097,0,0,0,3.024097,15.72481,0,4.440892E-16,0,0.4755334,3.18326,3.024097,0,0,0,10.62527,0,2.707727,-2.707727,11.14583,79.61294,0.1883609,3.326507,0.3804267,0,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,3.5175,3.5175,5,0,1.53,3.5175,1.920407,0,0,0,0.06755032,0,0,1.4825,1.408375,3.008585,7.917548,1.475925,0,1.475925,12.54602,89.61424,0.1884319,3.86925,0.05404025,5,7.985098
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.6357807,0.6357807,0,0,0,0.6357807,0,0,1.110223E-16,0,0,0.6692428,0.6357807,0,0,1.53266,9.24588,0,0.6692428,-0.6692428,11.84058,84.57537,0.1884319,0.6993588,0,0,9.24588
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.259924,1.259924,0,0,0,1.259924,0,0,2.220446E-16,0,0,1.326236,1.259924,0,0,2.276263,8.576637,0,1.326236,-1.326236,10.4426,74.58985,0.1884319,1.385916,0,0,8.576637
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.868785,1.868785,0,0,0,1.868785,0,0,2.220446E-16,0,0,1.967142,1.868785,0,0,3.749858,7.250401,0,1.967142,-1.967142,8.36905,59.77881,0.1884319,2.055663,0,0,7.250401
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.7557383,0.7557383,0,0,0,0.7557383,0,0,1.110223E-16,0,0,0.795514,0.7557383,0,0,5.935572,5.28326,0,0.795514,-0.795514,7.530505,53.78922,0.1884319,0.8313122,0,0,5.28326
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.4599068,0.4599068,0,0,0,0.4599068,0,0,5.551115E-17,0,0,0.4841125,0.4599068,0,0,6.819476,4.487746,0,0.4841125,-0.4841125,7.020205,50.14423,0.1884319,0.5058975,0,0,4.487746
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.9953378,0.9953378,0,0,0,0.9953378,0,0,1.110223E-16,0,0,1.047724,0.9953378,0,0,7.357379,4.003633,0,1.047724,-1.047724,5.915808,42.25568,0.1884319,1.094872,0,0,4.003633
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1235335,0.1235335,0,0,0,0.1235335,0,0,2.775558E-17,0,0,0.1300353,0.1235335,0,0,8.521517,2.955909,0,0.1300353,-0.1300353,5.778738,41.27662,0.1884319,0.1358869,0,0,2.955909
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.6621581,0.6621581,0,0,0,0.6621581,0,0,0,0,0,0.6970085,0.6621581,0,0,8.666,2.825874,0,0.6970085,-0.6970085,5.044027,36.02869,0.1884319,0.7283738,0,0,2.825874
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.264295,0.264295,0,0,0,0.264295,0,0,0,0,0,0.2782052,0.264295,0,0,9.440454,2.128865,0,0.2782052,-0.2782052,4.750773,33.93402,0.1884319,0.2907245,0,0,2.128865
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2314519,0.2314519,0,0,0,0.2314519,0,0,2.775558E-17,0,0,0.2436336,0.2314519,0,0,9.749571,1.85066,0,0.2436336,-0.2436336,4.49396,32.09966,0.1884319,0.2545971,0,0,1.85066
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02028,1.607027,0,0,0,4.49396,32.09966,0.1884319,0,0,0,1.607027
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.2574616,0.2574616,0,0,0,0.2574616,22.46742,0,0,0,0.05784497,0.2710122,0.2574616,0,0,10.02028,1.607027,0,0.2131672,-0.2131672,4.269262,30.49467,0.1884319,0.2832077,0.04627597,0,1.664872
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.5889825,0.5889825,0,0,0,0.5889825,98.80273,0,0,0,0.5819308,0.6199815,0.5889825,0,0,10.25713,1.39386,0,0.03805082,-0.03805082,4.229153,30.20818,0.1884319,0.6478807,0.4655446,0,1.97579
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.956659,2.956659,5,0,1.53,2.956659,27.04347,0,0,0,0.7995833,0,0,2.043341,1.941174,10.29941,1.355809,2.740757,0,2.740757,6.829264,48.78036,0.1885558,3.252325,0.6396666,5,2.155392
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,3.926506,3.926506,5,0,1.53,3.926506,44.3644,0,0,0,1.741971,0,0,1.073494,1.019819,7.558649,3.82249,2.76179,0,2.76179,9.449328,67.49507,0.1886696,4.319157,1.393577,5,5.564461
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.95639,2.95639,5,0,1.53,2.95639,41.30958,0,0,0,1.221272,0,0,2.04361,1.941429,4.796859,6.308102,3.162702,0,3.162702,12.44973,88.92647,0.1888085,3.252029,0.9770178,5,7.529374
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,3.32393,3.32393,4.077526,0,1.278165,3.32393,25.29831,0,0,0,0.8408983,0,0,0.7535957,0.7159159,1.634157,9.154533,1.556814,0,1.556814,13.92665,99.47591,0.188874,3.656323,0.6727186,5,9.995431
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0.8411104,0,0,0.9184532,0,0,0,0,0.07734271,10.55567,0.07734271,0,0.07734271,14.00003,100,0.1888686,0,0.7347625,0,11.47412
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888686,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.8681098,0.8681098,0,0,0,0.8681098,205.9024,0.8736593,0,0,1.787459,0.9137998,0.8681098,0,0,0,10.62527,0,0,0,14.00003,100,0.1888686,0.9549208,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.6522281,0.6522281,0,0,0,0.6522281,191.88,0.5649396,0,0,1.251495,0.6865559,0.6522281,0,0,0,10.62527,0,0,0,14.00003,100,0.1888686,0.7174509,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2552371,0.2552371,0,0,0,0.2552371,365.5654,0.6643878,0,0,0.9330584,0.2686706,0.2552371,0,0,0,10.62527,0,0,0,14.00003,100,0.1888686,0.2807608,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.952102,3.952102,3.543669,0,1.132421,3.952102,10.87852,1.110223E-16,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.1888686,4.347312,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.400856,1.400856,0,0,0,1.400856,8.034687,0,0,0,0.1125544,1.474585,1.400856,0,0,0,10.62527,0,1.36203,-1.36203,12.56432,89.74498,0.1888686,1.540941,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,3.595214,3.595214,5,0,1.53,3.595214,0,-2.220446E-16,0,0,0,0,0,1.404786,1.334547,1.513367,9.263244,1.334547,0,1.334547,13.83038,98.78826,0.188933,3.954735,0,5,9.263244
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.870526,2.870526,0,0,0,2.870526,0,0,0,0,0,3.021606,2.870526,0,0,0.1788204,10.46434,0,3.021606,-3.021606,10.64533,76.03793,0.188933,3.157578,0,0,10.46434
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.897912,1.897912,0,0,0,1.897912,0,0,2.220446E-16,0,0,1.997802,1.897912,0,0,3.536161,7.442729,0,1.997802,-1.997802,8.539464,60.99605,0.188933,2.087703,0,0,7.442729
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1049044,0.1049044,0,0,0,0.1049044,0,0,1.387779E-17,0,0,0.1104257,0.1049044,0,0,5.75594,5.444928,0,0.1104257,-0.1104257,8.423064,60.16463,0.188933,0.1153948,0,0,5.444928
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.6707309,0.6707309,0,0,0,0.6707309,0,0,1.110223E-16,0,0,0.7060326,0.6707309,0,0,5.878635,5.334502,0,0.7060326,-0.7060326,7.678841,54.84875,0.188933,0.7378041,0,0,5.334502
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.663116,4.628469,0,0,0,7.678841,54.84875,0.188933,0,0,0,4.628469
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.663116,4.628469,0,0,0,7.678841,54.84875,0.188933,0,0,0,4.628469
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.6245936,0.6245936,0,0,0,0.6245936,0,0,1.110223E-16,0,0,0.6574669,0.6245936,0,0,6.663116,4.628469,0,0.6574669,-0.6574669,6.98581,49.89854,0.188933,0.6870529,0,0,4.628469
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1590802,0.1590802,0,0,0,0.1590802,0,0,2.775558E-17,0,0,0.1674529,0.1590802,0,0,7.393635,3.971003,0,0.1674529,-0.1674529,6.809299,48.63775,0.188933,0.1749883,0,0,3.971003
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.579694,3.80355,0,0,0,6.809299,48.63775,0.188933,0,0,0,3.80355
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2966031,0.2966031,0,0,0,0.2966031,0,0,0,0,0,0.3122138,0.2966031,0,0,7.579694,3.80355,0,0.3122138,-0.3122138,6.480197,46.28703,0.188933,0.3262634,0,0,3.80355
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2604063,0.2604063,0,0,0,0.2604063,24.56252,0,0,0,0.06396235,0.2741119,0.2604063,0,0,7.926598,3.491336,0,0.2101495,-0.2101495,6.25868,44.70477,0.188933,0.2864469,0.05116988,0,3.555298
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.155988,1.155988,0,0,0,1.155988,29.83161,0,0,0,0.3448497,1.216829,1.155988,0,0,8.160097,3.281187,0,0.8719794,-0.8719794,5.339533,38.13945,0.188933,1.271586,0.2758798,0,3.626036
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.6143536,0.6143536,0,0,0,0.6143536,150.0694,0,0,0,0.9219569,0.646688,0.6143536,0,0,9.128963,2.409207,0.2752689,0,0.2752689,5.600676,40.00475,0.1889138,0.6757889,0.7375655,0,3.331164
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.639955,2.639955,5,0,1.53,2.639955,55.24588,0,0,0,1.458466,0,0,2.360045,2.242043,8.853695,2.656949,3.700509,0,3.700509,9.111287,65.08049,0.1890753,2.90395,1.166773,5,4.115415
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.502535,1.502535,4.527218,0,1.400931,1.502535,131.0657,0,0,0,1.969308,0,0,3.024683,2.873449,5.153185,5.987408,4.842757,0,4.842757,13.70553,97.89645,0.1891042,1.652789,1.575447,5,7.956716
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.4800427,0.4800427,0,0,0,0.4800427,196.7798,0.1288912,0,0,0.9446273,0.5053082,0.4800427,0,0,0.310428,10.34589,0.310428,0,0.310428,14.00003,100,0.1890825,0.528047,0.7557019,0,11.29052
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0.589658,0,0,0.589658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890825,0,0.4717264,0,11.21493
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.497402,2.497402,0,0,0,2.497402,51.12767,0,0,0,1.276864,2.628845,2.497402,0,0,0,10.62527,0,1.351981,-1.351981,12.57491,89.82064,0.1890825,2.747143,1.021491,0,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.259166,0.259166,0,0,0,0.259166,238.3389,0,0,0,0.6176932,0.2728063,0.259166,0,0,1.502201,9.273293,0.344887,0,0.344887,12.9021,92.1577,0.1890585,0.2850825,0.4941546,0,9.890986
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,1.157314,9.583692,0.8113939,0,0.8113939,13.67186,97.65594,0.189002,0,0.6491151,0,10.39509
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.009131649,0.009131649,0,0,0,0.009131649,8633.454,0.4328441,0,0,0.7883767,0.009612262,0.009131649,0,0,0.3459204,10.31395,0.3459204,0,0.3459204,14.00003,100,0.1889779,0.01004481,0.6307014,0,11.10232
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.859242,2.859242,0,0,0,2.859242,7.445434,0,0,0,0.212883,3.009729,2.859242,0,0,0,10.62527,0,2.796846,-2.796846,11.05189,78.94194,0.1889779,3.145167,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,6.519223,6.519223,5,0,1.53,6.519223,1.651118,0,0,0,0.1076401,1.599182,1.519223,0,0,3.107606,7.828428,0,1.491542,-1.491542,9.479671,67.71179,0.1889779,7.171145,0.08611204,5,7.936069
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.292062,2.292062,5,0,1.53,2.292062,0,0,0,0,0,0,0,2.707938,2.572541,4.764875,6.336886,2.572541,0,2.572541,11.9202,85.1441,0.1891013,2.521269,0,5,6.336886
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,4.653148,4.653148,5,0,1.53,4.653148,0,0,0,0,0,0,0,0.3468516,0.329509,2.192335,8.652173,0.329509,0,0.329509,12.2328,87.37695,0.1891171,5.118463,0,5,8.652173
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,7.307775,7.307775,5,0,1.53,7.307775,0,0,8.881784E-16,0,0,2.429237,2.307775,0,0,1.862826,8.948731,0,2.429237,-2.429237,9.672155,69.08669,0.1891171,8.038553,0,5,8.948731
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.7160937,0.7160937,4.221357,0,1.31743,0.7160937,0,0,0,0,0,0,0,3.505263,3.33,4.561978,6.519494,3.33,0,3.33,12.83127,91.65175,0.1892169,0.7877031,0,5,6.519494
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2048072,0.2048072,0,0,0,0.2048072,0,0,2.775558E-17,0,0,0.2155866,0.2048072,0,0,1.231978,9.516494,0,0.2155866,-0.2155866,12.60402,90.02856,0.1892169,0.2252879,0,0,9.516494
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.9607757,0.9607757,0,0,0,0.9607757,0,0,1.110223E-16,0,0,1.011343,0.9607757,0,0,1.471519,9.300907,0,1.011343,-1.011343,11.53797,82.41393,0.1892169,1.056853,0,0,9.300907
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1257076,0.1257076,0,0,0,0.1257076,0,0,0,0,0,0.1323238,0.1257076,0,0,2.595233,8.289564,0,0.1323238,-0.1323238,11.39849,81.41764,0.1892169,0.1382784,0,0,8.289564
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.4128022,0.4128022,0,0,0,0.4128022,0,0,0,0,0,0.4345286,0.4128022,0,0,2.74226,8.157241,0,0.4345286,-0.4345286,10.94046,78.14598,0.1892169,0.4540824,0,0,8.157241
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.09789213,0.09789213,0,0,0,0.09789213,0,0,1.387779E-17,0,0,0.1030443,0.09789213,0,0,3.225069,7.722712,0,0.1030443,-0.1030443,10.83184,77.37013,0.1892169,0.1076813,0,0,7.722712
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1765839,0.1765839,0,0,0,0.1765839,0,0,2.775558E-17,0,0,0.1858778,0.1765839,0,0,3.339563,7.619668,0,0.1858778,-0.1858778,10.63591,75.97062,0.1892169,0.1942423,0,0,7.619668
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.9556124,0.9556124,0,0,0,0.9556124,0,0,0,0,0,1.005908,0.9556124,0,0,3.546094,7.43379,0,1.005908,-1.005908,9.575588,68.39692,0.1892169,1.051174,0,0,7.43379
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.3648782,0.3648782,0,0,0,0.3648782,17.67173,0,5.551115E-17,0,0.0644803,0.3840823,0.3648782,0,0,4.663769,6.427882,0,0.319602,-0.319602,9.238698,65.99057,0.1892169,0.401366,0.05158424,0,6.492362
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,3.547269,3.547269,5,0,1.53,3.547269,22.42177,0,0,0,0.7953604,0,0,1.452731,1.380095,5.018882,6.10828,2.175455,0,2.175455,11.30252,80.73209,0.1893118,3.901996,0.6362883,5,6.90364
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.53342,2.53342,0,0,0,2.53342,70.91185,0,4.440892E-16,0,1.796495,2.666758,2.53342,0,0,2.843427,8.06619,0,0.8702629,-0.8702629,10.38518,74.1797,0.1893118,2.786762,1.437196,0,9.862684
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,0,0,0,2.784318,0,0,0,0,3.810386,7.195927,2.784318,0,2.784318,13.02661,93.04706,0.1891184,0,2.227455,0,9.980245
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,4.239609,4.239609,2.054723,0,0.7259393,4.239609,78.4494,0,0,0,3.325948,2.29988,2.184886,0,0,1.026068,9.701813,1.026068,0,1.026068,14.00003,100,0.1891367,4.66357,2.660758,5,13.02776
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.511561,1.511561,0,0,0,1.511561,246.3953,2.133298,0,0,3.724415,1.591116,1.511561,0,0,0,10.62527,0,0,0,14.00003,100,0.1891367,1.662717,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,4.879886,4.879886,1.549886,0,0.5881188,4.879886,99.77025,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1891367,5.367874,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.154814,1.154814,0,0,0,1.154814,436.5301,3.825519,0,0,5.041113,1.215594,1.154814,0,0,0,10.62527,0,0,0,14.00003,100,0.1891367,1.270296,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.102152,1.102152,0,0,0,1.102152,412.8856,3.390467,0,0,4.550627,1.16016,1.102152,0,0,0,10.62527,0,0,0,14.00003,100,0.1891367,1.212367,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.721534,0.721534,0,0,0,0.721534,492.003,2.790459,0,0,3.549969,0.7595094,0.721534,0,0,0,10.62527,0,0,0,14.00003,100,0.1891367,0.7936873,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.4530248,0.4530248,0,0,0,0.4530248,424.9645,1.448326,0,0,1.925195,0.4768682,0.4530248,0,0,0,10.62527,0,0,0,14.00003,100,0.1891367,0.4983273,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891367,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.790761,2.790761,0,0,0,2.790761,3.521182,0,4.440892E-16,0,0.09826778,2.937643,2.790761,0,0,0,10.62527,0,2.839375,-2.839375,11.00706,78.62173,0.1891367,3.069837,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.154862,7.785899,0,0,0,11.00706,78.62173,0.1891367,0,0,0,7.785899
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.154862,7.785899,0,0,0,11.00706,78.62173,0.1891367,0,0,0,7.785899
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,5.221175,5.221175,5,0,1.53,5.221175,0,0,0,0,0,0.2328155,0.2211747,0,0,3.154862,7.785899,0,0.2328155,-0.2328155,10.76165,76.8688,0.1891367,5.743292,0,5,7.785899
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.7823365,0.7823365,4.2876,0,1.335515,0.7823365,0,0,0,0,0,0,0,3.505263,3.33,3.413546,7.553083,3.33,0,3.33,13.92077,99.43387,0.1892436,0.8605702,0,5,7.553083
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1697449,0.1697449,0,0,0,0.1697449,0,0,2.775558E-17,0,0,0.1786788,0.1697449,0,0,0.0835456,10.55008,0,0.1786788,-0.1786788,13.73243,98.08856,0.1892436,0.1867194,0,0,10.55008
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2685143,0.2685143,0,0,0,0.2685143,0,0,0,0,0,0.2826467,0.2685143,0,0,0.2820776,10.3714,0,0.2826467,-0.2826467,13.43449,95.96045,0.1892436,0.2953658,0,0,10.3714
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.5914128,0.5914128,0,0,0,0.5914128,0,0,0,0,0,0.6225398,0.5914128,0,0,0.5961295,10.08876,0,0.6225398,-0.6225398,12.77828,91.27322,0.1892436,0.6505541,0,0,10.08876
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.28784,9.466218,0,0,0,12.77828,91.27322,0.1892436,0,0,0,9.466218
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.28784,9.466218,0,0,0,12.77828,91.27322,0.1892436,0,0,0,9.466218
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.147756,1.147756,0,0,0,1.147756,0,0,0,0,0,1.208164,1.147756,0,0,1.28784,9.466218,0,1.208164,-1.208164,11.50476,82.17668,0.1892436,1.262531,0,0,9.466218
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.5558746,0.5558746,0,0,0,0.5558746,0,0,0,0,0,0.5851311,0.5558746,0,0,2.630245,8.258054,0,0.5851311,-0.5851311,10.88798,77.7711,0.1892436,0.6114621,0,0,8.258054
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.3119363,0.3119363,0,0,0,0.3119363,15.09054,0,5.551115E-17,0,0.04707287,0.328354,0.3119363,0,0,3.28039,7.672923,0,0.2812811,-0.2812811,10.59148,75.65328,0.1892436,0.3431299,0.0376583,0,7.719996
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,3.592925,7.391642,0.752874,0,0.752874,11.30572,80.75497,0.1891914,0,0.6022992,0,8.144516
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.768595,2.768595,0,0,0,2.768595,64.3,0,4.440892E-16,0,1.780207,2.914311,2.768595,0,0,2.840051,8.069228,0,1.134104,-1.134104,10.11027,72.21606,0.1891914,3.045455,1.424165,0,9.849435
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.270864,1.270864,0,0,0,1.270864,230.9039,0,0,0,2.934474,1.337751,1.270864,0,0,4.100166,6.935124,1.596722,0,1.596722,11.62505,83.03592,0.1890808,1.39795,2.347579,0,9.869598
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.529713,2.529713,0,0,0,2.529713,128.9094,0,0,0,3.261037,2.662856,2.529713,0,0,2.503444,8.372174,0.598181,0,0.598181,12.19254,87.08937,0.1890394,2.782684,2.608829,0,11.63321
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.162913,1.162913,0,0,0,1.162913,273.924,0.05611689,0,0,3.185499,1.224119,1.162913,0,0,1.905263,8.910538,1.905263,0,1.905263,14.00003,100,0.1889076,1.279205,2.548399,0,12.09604
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.957139,2.957139,0,0,0,2.957139,117.62,0.3654092,0,0,3.478187,3.112778,2.957139,0,0,0,10.62527,0,0,0,14.00003,100,0.1889076,3.252853,2.78255,0,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889076,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.70005,1.70005,0,0,0,1.70005,207.3489,1.735508,0,0,3.525035,1.789526,1.70005,0,0,0,10.62527,0,0,0,14.00003,100,0.1889076,1.870055,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.7691038,0.7691038,0,0,0,0.7691038,440.7518,2.580256,0,0,3.389839,0.8095829,0.7691038,0,0,0,10.62527,0,0,0,14.00003,100,0.1889076,0.8460141,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.378386,2.378386,0,0,0,2.378386,99.03085,0,0,0,2.355336,2.503564,2.378386,0,0,0,10.62527,0,0.1482283,-0.1482283,13.84378,98.88396,0.1889076,2.616225,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.390544,2.390544,0,0,0,2.390544,39.97412,0,4.440892E-16,0,0.955599,2.516362,2.390544,0,0,0.1646981,10.47705,0,1.560763,-1.560763,12.19859,87.13263,0.1889076,2.629599,0.7644792,0,11.43264
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.8575763,0.8575763,0,0,0,0.8575763,11.57768,0,0,0,0.09928744,0.9027118,0.8575763,0,0,1.89888,8.916283,0,0.8034244,-0.8034244,11.35171,81.08347,0.1889076,0.9433339,0.07942995,0,9.01557
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,3.681791,3.681791,5,0,1.53,3.681791,0,0,0,0,0,0,0,1.318209,1.252298,2.791574,8.112858,1.252298,0,1.252298,12.53974,89.56942,0.1889673,4.04997,0,5,8.112858
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.9823228,0.9823228,0,0,0,0.9823228,0,0,1.110223E-16,0,0,1.034024,0.9823228,0,0,1.539275,9.239926,0,1.034024,-1.034024,11.44979,81.78403,0.1889673,1.080555,0,0,9.239926
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.688191,8.205902,0,0,0,11.44979,81.78403,0.1889673,0,0,0,8.205902
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.06186884,0.06186884,0,0,0,0.06186884,0,0,0,0,0,0.06512509,0.06186884,0,0,2.688191,8.205902,0,0.06512509,-0.06512509,11.38114,81.29369,0.1889673,0.06805572,0,0,8.205902
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01142341,0.01142341,0,0,0,0.01142341,0,0,1.734723E-18,0,0,0.01202465,0.01142341,0,0,2.760552,8.140778,0,0.01202465,-0.01202465,11.36846,81.20315,0.1889673,0.01256576,0,0,8.140778
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.8399141,0.8399141,0,0,0,0.8399141,0,0,1.110223E-16,0,0,0.8841202,0.8399141,0,0,2.773913,8.128753,0,0.8841202,-0.8841202,10.43652,74.54642,0.1889673,0.9239056,0,0,8.128753
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.3863044,0.3863044,0,0,0,0.3863044,0,0,5.551115E-17,0,0,0.4066362,0.3863044,0,0,3.756268,7.244633,0,0.4066362,-0.4066362,10.00789,71.48476,0.1889673,0.4249349,0,0,7.244633
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1795976,0.1795976,0,0,0,0.1795976,0,0,0,0,0,0.1890501,0.1795976,0,0,4.208086,6.837996,0,0.1890501,-0.1890501,9.80861,70.06136,0.1889673,0.1975574,0,0,6.837996
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.3950429,0.3950429,0,0,0,0.3950429,0,0,0,0,0,0.4158346,0.3950429,0,0,4.418142,6.648946,0,0.4158346,-0.4158346,9.370282,66.93045,0.1889673,0.4345472,0,0,6.648946
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.3703838,0.3703838,0,0,0,0.3703838,0,0,5.551115E-17,0,0,0.3898777,0.3703838,0,0,4.88018,6.233112,0,0.3898777,-0.3898777,8.959315,63.99498,0.1889673,0.4074222,0,0,6.233112
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.7601239,0.7601239,0,0,0,0.7601239,0,0,1.110223E-16,0,0,0.8001305,0.7601239,0,0,5.313378,5.843234,0,0.8001305,-0.8001305,8.115904,57.97062,0.1889673,0.8361363,0,0,5.843234
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.8910686,0.8910686,0,0,0,0.8910686,7.019322,0,1.110223E-16,0,0.06254698,0.9379669,0.8910686,0,0,6.202412,5.043104,0,0.87542,-0.87542,7.19313,51.37939,0.1889673,0.9801754,0.05003758,0,5.10565
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,7.175101,4.167684,0.7697161,0,0.7697161,7.923347,56.59522,0.1889142,0,0.6157729,0,4.9374
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.079237,1.079237,0,0,0,1.079237,188.5851,0,0,0,2.03528,1.136039,1.079237,0,0,6.405385,4.860428,0.8992413,0,0.8992413,8.776442,62.68874,0.1888521,1.187161,1.628224,0,6.895709
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,5.14213,5.14213,5,0,1.53,5.14213,66.90226,0,0,0,3.440202,0.1496109,0.1421304,0,0,5.506143,5.669745,3.290591,0,3.290591,11.89817,84.98676,0.1889714,5.656343,2.752161,5,9.109947
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.71442,2.71442,0,0,0,2.71442,148.8661,0,0,0,4.04085,2.857284,2.71442,0,0,2.215553,8.631277,1.183566,0,1.183566,13.021,93.00695,0.1888898,2.985862,3.23268,0,12.67213
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,3.490481,3.490481,1.25,0,0.50625,3.490481,136.503,1.374222,0,0,4.764611,2.358402,2.240481,0,0,1.031987,9.696486,1.031987,0,1.031987,14.00003,100,0.1888187,3.83953,3.811689,5,14.4611
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.619201,1.619201,0,0,0,1.619201,202.6484,1.576862,0,0,3.281285,1.704422,1.619201,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,1.781121,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.673848,1.673848,0,0,0,1.673848,196.3627,1.524868,0,0,3.286813,1.761945,1.673848,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,1.841232,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.5865443,0.5865443,0,0,0,0.5865443,326.8247,1.299557,0,0,1.916972,0.6174151,0.5865443,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,0.6451988,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.17204,1.17204,0,0,0,1.17204,142.9904,0.4421783,0,0,1.675904,1.233726,1.17204,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,1.289244,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0004620202,0.0004620202,0,0,0,0.0004620202,146451.6,0.6761497,0,0,0.676636,0.0004863371,0.0004620202,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,0.0005082223,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.205998,2.205998,0,0,0,2.205998,4.199496,0,4.440892E-16,0,0.09264079,2.322103,2.205998,0,0,0,10.62527,0,2.229462,-2.229462,11.64997,83.2139,0.1888187,2.426597,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.65063,2.65063,0,0,0,2.65063,0,0,4.440892E-16,0,0,2.790137,2.65063,0,0,2.47718,8.395812,0,2.790137,-2.790137,8.708906,62.20635,0.1888187,2.915693,0,0,8.395812
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.138542,2.138542,0,0,0,2.138542,0,0,4.440892E-16,0,0,2.251096,2.138542,0,0,5.577332,5.605676,0,2.251096,-2.251096,6.336042,45.25735,0.1888187,2.352396,0,0,5.605676
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.625881,0.625881,0,0,0,0.625881,0,0,1.110223E-16,0,0,0.6588221,0.625881,0,0,8.07855,3.354579,0,0.6588221,-0.6588221,5.641583,40.29694,0.1888187,0.6884691,0,0,3.354579
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.810575,2.695757,0,0,0,5.641583,40.29694,0.1888187,0,0,0,2.695757
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.3319933,0.3319933,0,0,0,0.3319933,0,0,0,0,0,0.3494666,0.3319933,0,0,8.810575,2.695757,0,0.3494666,-0.3494666,5.273213,37.66573,0.1888187,0.3651926,0,0,2.695757
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03024315,0.03024315,0,0,0,0.03024315,0,0,3.469447E-18,0,0,0.0318349,0.03024315,0,0,9.198871,2.34629,0,0.0318349,-0.0318349,5.239656,37.42604,0.1888187,0.03326747,0,0,2.34629
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.106684,1.106684,0,0,0,1.106684,0,0,0,0,0,1.16493,1.106684,0,0,9.234243,2.314456,0,1.16493,-1.16493,4.011711,28.65502,0.1888187,1.217352,0,0,2.314456
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.6316481,0.6316481,0,0,0,0.6316481,0,0,0,0,0,0.6648927,0.6316481,0,0,10.52861,1.149525,0,0.6648927,-0.6648927,3.310853,23.6489,0.1888187,0.6948129,0,0,1.149525
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.5052255,0.5052255,4.010489,0,1.259863,0.5052255,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.26738,0.4846323,3.33,0,3.33,6.469968,46.21397,0.1888947,0.555748,0,5,0.4846323
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2807359,0.2807359,3.785999,0,1.198578,0.2807359,0,0,0,0,0,0,0,3.505263,3.33,7.93738,3.481632,3.33,0,3.33,9.629084,68.77903,0.1889457,0.3088095,0,5,3.481632
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.07857987,0.07857987,3.583843,0,1.143389,0.07857987,0,0,0,0,0,0,0,3.505263,3.33,4.60738,6.478632,3.33,0,3.33,12.7882,91.34409,0.1889743,0.08643785,0,5,6.478632
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.182759,0.182759,0,0,0,0.182759,32.05449,0,0,0,0.05858246,0.1923779,0.182759,0,0,1.27738,9.475633,0,0.1337954,-0.1337954,12.64717,90.33672,0.1889743,0.2010349,0.04686597,0,9.534215
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,3.834862,3.834862,4.328501,0,1.346681,3.834862,23.63634,0,0,0,0.9064208,0,0,0.4936397,0.4689577,1.426041,9.341837,1.375378,0,1.375378,13.95196,99.65669,0.1890291,4.218348,0.7251366,5,10.24826
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.698532,2.698532,0,0,0,2.698532,66.12364,0,0,0,1.784367,2.840559,2.698532,0,0,0.05066302,10.57968,0,1.056192,-1.056192,12.83864,91.70439,0.1890291,2.968385,1.427494,0,12.36405
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,0,0,0,0,1.986261,0,0,3.210471,0,0,0,0,1.22421,9.523485,1.22421,0,1.22421,14.00003,100,0.1889451,0,2.568377,0,12.73396
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.519928,1.519928,0,0,0,1.519928,232.198,1.929319,0,0,3.529243,1.599924,1.519928,0,0,0,10.62527,0,0,0,14.00003,100,0.1889451,1.671921,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,3.612653,3.612653,1.25,0,0.50625,3.612653,129.7391,2.200021,0,0,4.687023,2.487003,2.362653,0,0,0,10.62527,0,0,0,14.00003,100,0.1889451,3.973918,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.3566836,0.3566836,0,0,0,0.3566836,1441.63,4.766601,0,0,5.142057,0.3754565,0.3566836,0,0,0,10.62527,0,0,0,14.00003,100,0.1889451,0.392352,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.8065919,0.8065919,0,0,0,0.8065919,571.21,3.75829,0,0,4.607334,0.8490441,0.8065919,0,0,0,10.62527,0,0,0,14.00003,100,0.1889451,0.8872511,3.685867,0,15.23261
