Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,3.230473,3.230473,1.25,0,0.50625,3.230473,128.9011,2.079407,0,0,4.164115,2.084708,1.980472,0,0,0,10.62527,0,0,0,14.00003,100,0.1889451,3.55352,3.331292,5,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.80798,2.80798,0,0,0,2.80798,79.45005,0,4.440892E-16,0,2.230942,2.955769,2.80798,0,0,0,10.62527,0,0.7248269,-0.7248269,13.23599,94.54262,0.1889451,3.088778,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.783811,1.783811,0,0,0,1.783811,104.9941,0,0,0,1.872896,1.877696,1.783811,0,0,0.8053632,9.900447,0,0.004799939,-0.004799939,13.23093,94.50648,0.1889451,1.962192,1.498317,0,11.77334
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.828611,2.828611,0,0,0,2.828611,31.77024,0,4.440892E-16,0,0.8986565,2.977485,2.828611,0,0,0.8106965,9.895647,0,2.078829,-2.078829,11.03966,78.85453,0.1889451,3.111472,0.7189252,0,10.7943
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.4849987,0.4849987,0,0,0,0.4849987,17.5052,0,5.551115E-17,0,0.0849,0.510525,0.4849987,0,0,3.120506,7.816819,0,0.425625,-0.425625,10.59101,75.6499,0.1889451,0.5334986,0.06792,0,7.901719
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.00729924,0.00729924,0,0,0,0.00729924,0,0,8.673617E-19,0,0,0.00768341,0.00729924,0,0,3.593423,7.391194,0,0.00768341,-0.00768341,10.58291,75.59206,0.1889451,0.008029164,0,0,7.391194
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,3.687622,3.687622,5,0,1.53,3.687622,0,0,0,0,0,0,0,1.312378,1.246759,3.60196,7.383511,1.246759,0,1.246759,11.76569,84.04047,0.1890041,4.056384,0,5,7.383511
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.906582,1.906582,0,0,0,1.906582,0,0,2.220446E-16,0,0,2.006929,1.906582,0,0,2.355201,8.505593,0,2.006929,-2.006929,9.6502,68.92986,0.1890041,2.09724,0,0,8.505593
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.4046934,0.4046934,0,0,0,0.4046934,0,0,5.551115E-17,0,0,0.4259931,0.4046934,0,0,4.585121,6.498665,0,0.4259931,-0.4259931,9.201164,65.72247,0.1890041,0.4451627,0,0,6.498665
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.7875967,0.7875967,0,0,0,0.7875967,0,0,1.110223E-16,0,0,0.8290492,0.7875967,0,0,5.058447,6.072672,0,0.8290492,-0.8290492,8.32727,59.48038,0.1890041,0.8663564,0,0,6.072672
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.4630433,0.4630433,0,0,0,0.4630433,0,0,5.551115E-17,0,0,0.487414,0.4630433,0,0,5.979612,5.243623,0,0.487414,-0.487414,7.81349,55.81053,0.1890041,0.5093476,0,0,5.243623
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.7626042,0.7626042,0,0,0,0.7626042,0,0,1.110223E-16,0,0,0.8027412,0.7626042,0,0,6.521183,4.756209,0,0.8027412,-0.8027412,6.967326,49.76652,0.1890041,0.8388646,0,0,4.756209
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.7959608,0.7959608,0,0,0,0.7959608,0,0,0,0,0,0.8378535,0.7959608,0,0,7.413118,3.953468,0,0.8378535,-0.8378535,6.084151,43.45814,0.1890041,0.8755569,0,0,3.953468
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.7887648,0.7887648,0,0,0,0.7887648,0,0,1.110223E-16,0,0,0.8302788,0.7887648,0,0,8.344067,3.115614,0,0.8302788,-0.8302788,5.208961,37.20679,0.1890041,0.8676413,0,0,3.115614
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.4716577,0.4716577,0,0,0,0.4716577,0,0,5.551115E-17,0,0,0.4964818,0.4716577,0,0,9.266599,2.285335,0,0.4964818,-0.4964818,4.685623,33.46867,0.1890041,0.5188234,0,0,2.285335
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3007344,0.3007344,0,0,0,0.3007344,0,0,5.551115E-17,0,0,0.3165625,0.3007344,0,0,9.818245,1.788854,0,0.3165625,-0.3165625,4.351937,31.0852,0.1890041,0.3308079,0,0,1.788854
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.7585796,0.7585796,0,0,0,0.7585796,7.560017,0,1.110223E-16,0,0.05734874,0.7985048,0.7585796,0,0,10.16998,1.472291,0,0.741156,-0.741156,3.57069,25.50488,0.1890041,0.8344375,0.045879,0,1.52964
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.3780495,0.3780495,0,0,0,0.3780495,239.0225,0,0,0,0.9036233,0.3979468,0.3780495,0,0,10.99349,0.731135,0.5056764,0,0.5056764,4.050416,28.93149,0.1889694,0.4158544,0.7228986,0,1.634758
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.814715,2.814715,5,0,1.53,2.814715,56.10363,0,0,0,1.579157,0,0,2.185285,2.076021,10.48781,1.186244,3.655178,0,3.655178,7.518023,53.70005,0.1891242,3.096186,1.263326,5,2.765401
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,3.386409,3.386409,5,0,1.53,3.386409,75.90073,0,0,0,2.570309,0,0,1.613591,1.532912,6.832633,4.475904,4.10322,0,4.10322,11.41068,81.50469,0.1892549,3.725049,2.056247,5,7.046213
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,3.148698,3.148698,2.585397,0,0.8708134,3.148698,105.5154,0,0,0,3.322361,0.5929477,0.5633003,0,0,2.729413,8.168802,2.729413,0,2.729413,14.00003,100,0.1892147,3.463567,2.657888,5,11.49116
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,6.283924,6.283924,2.953923,0,0.9714211,6.283924,69.56561,0.8661862,0,0,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1892147,6.912316,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,3.281593,3.281593,1.25,0,0.50625,3.281593,128.3105,2.07211,0,0,4.210629,2.138519,2.031593,0,0,0,10.62527,0,0,0,14.00003,100,0.1892147,3.609752,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.644546,1.644546,0,0,0,1.644546,188.2219,1.364294,0,0,3.095395,1.731101,1.644546,0,0,0,10.62527,0,0,0,14.00003,100,0.1892147,1.809,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.807846,1.807846,0,0,0,1.807846,194.682,1.616555,0,0,3.519552,1.902996,1.807846,0,0,0,10.62527,0,0,0,14.00003,100,0.1892147,1.988631,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.5271776,0.5271776,0,0,0,0.5271776,662.378,2.936985,0,0,3.491908,0.5549238,0.5271776,0,0,0,10.62527,0,0,0,14.00003,100,0.1892147,0.5798954,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.374705,0.374705,0,0,0,0.374705,607.2533,1.880982,0,0,2.275408,0.3944263,0.374705,0,0,0,10.62527,0,0,0,14.00003,100,0.1892147,0.4121754,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,3.160004,3.160004,2.31014,0,0.7956682,3.160004,28.30988,0,4.440892E-16,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.1892147,3.476004,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,4.023104,4.023104,3.942408,0,1.241277,4.023104,2.11138,4.163336E-17,0,0,0.08494299,0.08494299,0.08069585,0,0,0,10.62527,0,0,0,14.00003,100,0.1892147,4.425414,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,5.583281,5.583281,5,0,1.53,5.583281,0,0,0,0,0,0.6139799,0.5832809,0,0,0,10.62527,0,0.6139799,-0.6139799,13.35284,95.37721,0.1892147,6.141609,0,5,10.62527
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.363775,4.363775,5,0,1.53,4.363775,0,0,0,0,0,0,0,0.6362254,0.6044142,0.6821998,10.01129,0.6044142,0,0.6044142,13.92623,99.4729,0.1892431,4.800152,0,5,10.01129
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,6.771511,6.771511,5,0,1.53,6.771511,0,0,0,0,0,1.864748,1.77151,0,0,0.07778572,10.55527,0,1.864748,-1.864748,11.96062,85.43281,0.1892431,7.448661,0,5,10.55527
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.7722296,0.7722296,0,0,0,0.7722296,0,0,0,0,0,0.8128733,0.7722296,0,0,2.149728,8.690519,0,0.8128733,-0.8128733,11.10377,79.31251,0.1892431,0.8494526,0,0,8.690519
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.162619,1.162619,0,0,0,1.162619,0,0,2.220446E-16,0,0,1.22381,1.162619,0,0,3.05292,7.877646,0,1.22381,-1.22381,9.813765,70.09818,0.1892431,1.278881,0,0,7.877646
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.412709,6.653836,0,0,0,9.813765,70.09818,0.1892431,0,0,0,6.653836
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.681307,0.681307,0,0,0,0.681307,0,0,0,0,0,0.7171653,0.681307,0,0,4.412709,6.653836,0,0.7171653,-0.7171653,9.057806,64.69849,0.1892431,0.7494377,0,0,6.653836
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.6134532,0.6134532,0,0,0,0.6134532,0,0,0,0,0,0.6457402,0.6134532,0,0,5.209559,5.936671,0,0.6457402,-0.6457402,8.377136,59.83657,0.1892431,0.6747985,0,0,5.936671
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2096846,0.2096846,0,0,0,0.2096846,0,0,2.775558E-17,0,0,0.2207206,0.2096846,0,0,5.927048,5.290931,0,0.2207206,-0.2207206,8.144477,58.17472,0.1892431,0.230653,0,0,5.290931
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.273979,1.273979,0,0,0,1.273979,0,0,2.220446E-16,0,0,1.341031,1.273979,0,0,6.172293,5.07021,0,1.341031,-1.341031,6.730906,48.0778,0.1892431,1.401377,0,0,5.07021
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.6341249,0.6341249,0,0,0,0.6341249,0,0,0,0,0,0.6674999,0.6341249,0,0,7.662327,3.729179,0,0.6674999,-0.6674999,6.027299,43.05205,0.1892431,0.6975374,0,0,3.729179
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,8.403994,3.06168,0.03531151,0,0.03531151,6.060799,43.29133,0.1892406,0,0.02824921,0,3.096991
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,4.679224,4.679224,5,0,1.53,4.679224,21.90713,0,0,0,1.025084,0,0,0.3207759,0.3047371,8.368683,3.09346,1.329821,0,1.329821,7.322377,52.30259,0.1892916,5.147147,0.8200669,5,4.118544
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1215427,0.1215427,3.626806,0,1.155118,0.1215427,1757.766,0,0,0,2.136436,0,0,3.505263,3.33,7.038862,4.290298,5.466436,0,5.466436,12.50829,89.34478,0.1891785,0.133697,1.709149,5,6.426735
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,4.254691,4.254691,2.656019,0,0.8900931,4.254691,76.50939,0,0,0,3.255238,1.682813,1.598672,0,0,1.572425,9.210092,1.572425,0,1.572425,14.00003,100,0.189225,4.68016,2.60419,5,12.46533
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,4.020177,0,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.241473,1.241473,0,0,0,1.241473,392.6952,3.568392,0,0,4.875206,1.306814,1.241473,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,1.365621,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,3.604131,3.604131,1.25,0,0.50625,3.604131,113.5233,1.613496,0,0,4.091529,2.478033,2.354131,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,3.964545,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.7218033,0.7218033,0,0,0,0.7218033,395.308,2.093554,0,0,2.853347,0.759793,0.7218033,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,0.7939836,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.566015,1.566015,0,0,0,1.566015,147.4146,0.6600983,0,0,2.308535,1.648437,1.566015,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,1.722616,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.466251,1.466251,0,0,0,1.466251,113.396,0.119248,0,0,1.66267,1.543422,1.466251,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,1.612876,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,3.633852,3.633852,3.633852,0,1.157042,3.633852,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189225,3.997237,0,5,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,5.194629,5.194629,5,0,1.53,5.194629,0,0,0,0,0,0.2048726,0.194629,0,0,0,10.62527,0,0.2048726,-0.2048726,13.78407,98.45747,0.189225,5.714092,0,5,10.62527
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,6.619339,6.619339,5,0,1.53,6.619339,0,0,0,0,0,1.704567,1.619339,0,0,0.2276362,10.4204,0,1.704567,-1.704567,11.9873,85.62341,0.189225,7.281272,0,5,10.4204
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.7969266,0.7969266,0,0,0,0.7969266,0,0,1.110223E-16,0,0,0.83887,0.7969266,0,0,2.121599,8.715835,0,0.83887,-0.83887,11.10306,79.30738,0.189225,0.8766192,0,0,8.715835
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.394705,0.394705,0,0,0,0.394705,0,0,0,0,0,0.4154789,0.394705,0,0,3.053677,7.876965,0,0.4154789,-0.4154789,10.6651,76.17915,0.189225,0.4341755,0,0,7.876965
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.06037469,0.06037469,0,0,0,0.06037469,0,0,6.938894E-18,0,0,0.06355231,0.06037469,0,0,3.515321,7.461486,0,0.06355231,-0.06355231,10.59811,75.70065,0.189225,0.06641216,0,0,7.461486
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.6130187,0.6130187,0,0,0,0.6130187,0,0,1.110223E-16,0,0,0.6452829,0.6130187,0,0,3.585934,7.397933,0,0.6452829,-0.6452829,9.917924,70.84218,0.189225,0.6743206,0,0,7.397933
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.8899691,0.8899691,0,0,0,0.8899691,0,0,0,0,0,0.9368095,0.8899691,0,0,4.302915,6.752651,0,0.9368095,-0.9368095,8.93044,63.78873,0.189225,0.9789659,0,0,6.752651
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2617597,0.2617597,0,0,0,0.2617597,0,0,0,0,0,0.2755365,0.2617597,0,0,5.343814,5.815841,0,0.2755365,-0.2755365,8.639999,61.71416,0.189225,0.2879356,0,0,5.815841
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.087611,1.087611,0,0,0,1.087611,0,0,2.220446E-16,0,0,1.144853,1.087611,0,0,5.649966,5.540305,0,1.144853,-1.144853,7.433218,53.09431,0.189225,1.196372,0,0,5.540305
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.7053156,0.7053156,0,0,0,0.7053156,0,0,1.110223E-16,0,0,0.7424375,0.7053156,0,0,6.922026,4.395451,0,0.7424375,-0.7424375,6.65062,47.50433,0.189225,0.7758472,0,0,4.395451
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.429283,1.429283,0,0,0,1.429283,3.832525,0,2.220446E-16,0,0.05477764,1.504509,1.429283,0,0,7.746956,3.653013,0,1.449731,-1.449731,5.122469,36.58899,0.189225,1.572212,0.04382211,0,3.707791
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,4.494083,4.494083,5,0,1.53,4.494083,17.64291,0,0,0,0.7928873,0,0,0.5059164,0.4806206,9.357768,2.203283,1.273508,0,1.273508,6.330625,45.21866,0.1892757,4.943492,0.6343098,5,2.99617
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,3.816084,3.816084,5,0,1.53,3.816084,55.64202,0,0,0,2.123347,0,0,1.183916,1.12472,8.084261,3.34944,3.248067,0,3.248067,9.412011,67.22852,0.1894038,4.197692,1.698677,5,5.472786
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.944651,1.944651,3.495192,0,1.119187,1.944651,164.762,0,0,0,3.204045,0,0,1.550541,1.473014,4.836194,6.2727,4.67706,0,4.67706,13.84906,98.92165,0.1893303,2.139116,2.563236,5,9.476745
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,3.94524,3.94524,1.25,0,0.50625,3.94524,103.4198,1.083929,0,0,4.080158,2.837095,2.69524,0,0,0.1591345,10.48205,0.1591345,0,0.1591345,14.00003,100,0.1893195,4.339764,3.264127,5,14.56221
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.750258,2.750258,0,0,0,2.750258,178.5998,2.016946,0,0,4.911954,2.895008,2.750258,0,0,0,10.62527,0,0,0,14.00003,100,0.1893195,3.025284,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.698235,1.698235,0,0,0,1.698235,304.6162,3.385485,0,0,5.173101,1.787616,1.698235,0,0,0,10.62527,0,0,0,14.00003,100,0.1893195,1.868059,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,3.697695,3.697695,1.25,0,0.50625,3.697695,119.0217,1.824537,0,0,4.401058,2.576521,2.447695,0,0,0,10.62527,0,0,0,14.00003,100,0.1893195,4.067465,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.384251,2.384251,0,0,0,2.384251,130.551,0.602926,0,0,3.112664,2.509738,2.384251,0,0,0,10.62527,0,0,0,14.00003,100,0.1893195,2.622676,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.5178637,0.5178637,0,0,0,0.5178637,386.5807,1.456841,0,0,2.001961,0.5451197,0.5178637,0,0,0,10.62527,0,0,0,14.00003,100,0.1893195,0.5696501,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,4.231691,4.231691,2.81556,0,0.9336479,4.231691,35.22622,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.1893195,4.65486,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,3.917468,3.917468,3.255243,0,1.053681,3.917468,17.7941,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.1893195,4.309214,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.716526,1.716526,0,0,0,1.716526,4.321088,0,2.220446E-16,0,0.0741726,1.80687,1.716526,0,0,0,10.62527,0,1.732697,-1.732697,12.1736,86.95415,0.1893195,1.888179,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,3.865104,3.865104,5,0,1.53,3.865104,0,0,0,0,0,0,0,1.134896,1.078151,1.925219,8.892577,1.078151,0,1.078151,13.19643,94.26003,0.1893698,4.251614,0,5,8.892577
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.5051284,0.5051284,0,0,0,0.5051284,0,0,0,0,0,0.5317141,0.5051284,0,0,0.8470673,9.862914,0,0.5317141,-0.5317141,12.63595,90.25663,0.1893698,0.5556412,0,0,9.862914
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1442761,0.1442761,0,0,0,0.1442761,0,0,2.775558E-17,0,0,0.1518696,0.1442761,0,0,1.437861,9.3312,0,0.1518696,-0.1518696,12.47587,89.11317,0.1893698,0.1587037,0,0,9.3312
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.6610517,0.6610517,0,0,0,0.6610517,0,0,1.110223E-16,0,0,0.6958439,0.6610517,0,0,1.606605,9.17933,0,0.6958439,-0.6958439,11.74238,83.87401,0.1893698,0.7271569,0,0,9.17933
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.171905,1.171905,0,0,0,1.171905,0,0,2.220446E-16,0,0,1.233585,1.171905,0,0,2.379765,8.483486,0,1.233585,-1.233585,10.44207,74.58608,0.1893698,1.289096,0,0,8.483486
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.5468066,0.5468066,0,0,0,0.5468066,0,0,0,0,0,0.5755859,0.5468066,0,0,3.750414,7.249902,0,0.5755859,-0.5755859,9.835352,70.25237,0.1893698,0.6014872,0,0,7.249902
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.389954,6.674315,0,0,0,9.835352,70.25237,0.1893698,0,0,0,6.674315
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.5663609,0.5663609,0,0,0,0.5663609,0,0,1.110223E-16,0,0,0.5961694,0.5663609,0,0,4.389954,6.674315,0,0.5961694,-0.5961694,9.206934,65.76369,0.1893698,0.622997,0,0,6.674315
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.9053612,0.9053612,0,0,0,0.9053612,0,0,1.110223E-16,0,0,0.9530119,0.9053612,0,0,5.052364,6.078146,0,0.9530119,-0.9530119,8.202372,58.58825,0.1893698,0.9958974,0,0,6.078146
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.6899753,0.6899753,0,0,0,0.6899753,0,0,1.110223E-16,0,0,0.7262897,0.6899753,0,0,6.111266,5.125134,0,0.7262897,-0.7262897,7.436795,53.11986,0.1893698,0.7589728,0,0,5.125134
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.918255,4.398845,0,0,0,7.436795,53.11986,0.1893698,0,0,0,4.398845
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.799259,0.799259,0,0,0,0.799259,3.119714,0,1.110223E-16,0,0.02493459,0.8413253,0.799259,0,0,6.918255,4.398845,0,0.8163907,-0.8163907,6.576244,46.97308,0.1893698,0.8791849,0.01994767,0,4.423779
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,7.825356,3.582454,0.3267221,0,0.3267221,6.886199,49.18704,0.1893476,0,0.2613777,0,3.909176
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.8435635,0.8435635,0,0,0,0.8435635,35.0397,0,1.110223E-16,0,0.2955821,0.8879616,0.8435635,0,0,7.498633,3.876504,0,0.5923795,-0.5923795,6.261777,44.72689,0.1893476,0.9279198,0.2364657,0,4.172086
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.097508,2.097508,0,0,0,2.097508,47.65721,0,0,0,0.9996139,2.207903,2.097508,0,0,8.156833,3.284125,0,1.208289,-1.208289,4.988128,35.62941,0.1893476,2.307259,0.7996911,0,4.283739
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.223658,2.223658,5,0,1.53,2.223658,22.73976,0,0,0,0.5056545,0,0,2.776342,2.637525,9.499376,2.075835,3.143179,0,3.143179,7.97001,56.92853,0.1894883,2.446024,0.4045236,5,2.58149
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,4.703006,4.703006,5,0,1.53,4.703006,5.81078,0,0,0,0.2732813,0,0,0.296994,0.2821443,6.356197,4.904696,0.5554256,0,0.5554256,8.496933,60.69226,0.1895111,5.173306,0.2186251,5,5.177978
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,4.057424,4.057424,5,0,1.53,4.057424,8.447304,0,0,0,0.3427429,0,0,0.9425765,0.8954476,5.800772,5.40458,1.238191,0,1.238191,9.671583,69.0826,0.1895648,4.463166,0.2741943,5,5.747323
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.428844,2.428844,5,0,1.53,2.428844,15.44663,0,0,0,0.3751747,0,0,2.571156,2.442598,4.562581,6.518951,2.817772,0,2.817772,12.34476,88.17666,0.1896915,2.671729,0.3001398,5,6.894126
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,4.21875,4.21875,5,0,1.53,4.21875,9.031871,0,0,0,0.381032,0,0,0.7812502,0.7421877,1.744809,9.054946,1.12322,0,1.12322,13.41034,95.78793,0.1897393,4.640625,0.3048256,5,9.435978
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.553505,1.553505,0,0,0,1.553505,40.9249,0,2.220446E-16,0,0.6357705,1.635269,1.553505,0,0,0.621589,10.06584,0,0.9994982,-0.9994982,12.35677,88.26249,0.1897393,1.708856,0.5086164,0,10.70161
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.065501,2.065501,0,0,0,2.065501,9.562432,0,0,0,0.1975121,2.174212,2.065501,0,0,1.732143,9.066346,0,1.9767,-1.9767,10.27315,73.37949,0.1897393,2.272051,0.1580097,0,9.263858
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,4.340208,4.340208,5,0,1.53,4.340208,2.485858,0,0,0,0.1078914,0,0,0.6597923,0.6268027,3.928476,7.089646,0.7346941,0,0.7346941,10.97014,78.35799,0.1897721,4.774229,0.08631312,5,7.197537
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.30742,0,1.067926,0,0,0,0,0,0.05173282,0,0,3.30742,3.142049,3.193782,7.750871,3.193782,0,3.193782,14.00003,100,0.1897786,0,0.04138626,5,7.802604
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.710507,2.710507,0,0,0,2.710507,0,0,0,0,0,2.853166,2.710507,0,0,0,10.62527,0,2.853166,-2.853166,10.99253,78.5179,0.1897786,2.981558,0,0,10.62527
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.568457,3.568457,5,0,1.53,3.568457,0,0,0,0,0,0,0,1.431543,1.359966,3.170184,7.772109,1.359966,0,1.359966,12.2827,87.73343,0.1898414,3.925302,0,5,7.772109
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,4.41641,4.41641,5,0,1.53,4.41641,0,0,0,0,0,0,0,0.5835902,0.5544107,1.810218,8.996078,0.5544107,0,0.5544107,12.80866,91.49028,0.189867,4.858051,0,5,8.996078
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.8846226,0.8846226,0,0,0,0.8846226,0,0,1.110223E-16,0,0,0.9311817,0.8846226,0,0,1.255807,9.495048,0,0.9311817,-0.9311817,11.82711,84.47921,0.189867,0.9730848,0,0,9.495048
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290454,8.563866,0,0,0,11.82711,84.47921,0.189867,0,0,0,8.563866
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.05285604,0.05285604,0,0,0,0.05285604,0,0,6.938894E-18,0,0,0.05563794,0.05285604,0,0,2.290454,8.563866,0,0.05563794,-0.05563794,11.76847,84.0603,0.189867,0.05814165,0,0,8.563866
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.9496576,0.9496576,0,0,0,0.9496576,0,0,0,0,0,0.9996395,0.9496576,0,0,2.352273,8.508228,0,0.9996395,-0.9996395,10.71475,76.5338,0.189867,1.044623,0,0,8.508228
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.434198,0.434198,0,0,0,0.434198,0,0,5.551115E-17,0,0,0.4570505,0.434198,0,0,3.462984,7.508588,0,0.4570505,-0.4570505,10.23298,73.09256,0.189867,0.4776178,0,0,7.508588
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1791057,0.1791057,0,0,0,0.1791057,0,0,2.775558E-17,0,0,0.1885324,0.1791057,0,0,3.970818,7.051538,0,0.1885324,-0.1885324,10.03425,71.67307,0.189867,0.1970163,0,0,7.051538
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.4277005,0.4277005,0,0,0,0.4277005,0,0,5.551115E-17,0,0,0.450211,0.4277005,0,0,4.180298,6.863006,0,0.450211,-0.450211,9.559685,68.28333,0.189867,0.4704705,0,0,6.863006
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.294283,1.294283,0,0,0,1.294283,0,0,2.220446E-16,0,0,1.362403,1.294283,0,0,4.680533,6.412795,0,1.362403,-1.362403,8.123586,58.0255,0.189867,1.423711,0,0,6.412795
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,6.194314,5.050392,0.03545025,0,0.03545025,8.157217,58.26572,0.1898647,0,0.0283602,0,5.085842
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.400206,1.400206,0,0,0,1.400206,22.32547,0,4.440892E-16,0,0.3126025,1.473901,1.400206,0,0,6.158864,5.082297,0,1.161299,-1.161299,6.933101,49.52205,0.1898647,1.540227,0.250082,0,5.394899
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,7.449196,3.920998,0.822747,0,0.822747,7.713627,55.09723,0.1898089,0,0.6581976,0,4.743745
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.033503,1.033503,0,0,0,1.033503,110.0224,0,0,0,1.137084,1.087898,1.033503,0,0,6.626449,4.66147,0.04918641,0,0.04918641,7.760289,55.43053,0.1898056,1.136853,0.9096671,0,5.798554
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.108005,1.108005,0,0,0,1.108005,131.2429,0,0,0,1.454177,1.166321,1.108005,0,0,6.577262,4.705738,0.2878567,0,0.2878567,8.033374,57.38113,0.1897861,1.218805,1.163342,0,6.159915
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.321958,1.321958,0,0,0,1.321958,27.05231,0,2.220446E-16,0,0.3576202,1.391535,1.321958,0,0,6.289405,4.964809,0,1.033915,-1.033915,6.943532,49.59656,0.1897861,1.454154,0.2860962,0,5.322429
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.343532,1.343532,0,0,0,1.343532,37.83937,0,0,0,0.5083841,1.414244,1.343532,0,0,7.4382,3.930895,0,0.9058601,-0.9058601,5.988672,42.77614,0.1897861,1.477885,0.4067073,0,4.439279
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,5.68915,5.68915,5,0,1.53,5.68915,16.43817,0,0,0,0.9351922,0.7254208,0.6891498,0,0,8.444711,3.025034,0.2097714,0,0.2097714,6.187678,44.19762,0.1897934,6.258065,0.7481537,5,3.960227
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.348068,1.348068,4.584311,0,1.416517,1.348068,63.95989,0,0,0,0.8622229,0,0,3.236243,3.074431,8.23494,3.213829,3.936653,0,3.936653,9.922316,70.87354,0.1898876,1.482875,0.6897783,5,4.076052
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.021189,1.021189,4.526452,0,1.400721,1.021189,60.69553,0,0,0,0.619816,0,0,3.505263,3.33,4.298286,6.756817,3.949816,0,3.949816,13.66944,97.63866,0.1899743,1.123308,0.4958528,5,7.376633
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.880918,2.880918,0,0,0,2.880918,21.08829,0,0,0,0.6075363,3.032545,2.880918,0,0,0.34847,10.31165,0,2.425009,-2.425009,11.11326,79.38025,0.1899743,3.169009,0.486029,0,10.91919
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.7533309,0.7533309,0,0,0,0.7533309,47.58323,0,0,0,0.3584591,0.79298,0.7533309,0,0,3.042924,7.886642,0,0.4345208,-0.4345208,10.65523,76.10864,0.1899743,0.828664,0.2867673,0,8.245102
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.435273,2.435273,0,0,0,2.435273,1.627427,0,4.440892E-16,0,0.03963227,2.563445,2.435273,0,0,3.525725,7.452122,0,2.523813,-2.523813,7.994899,57.10631,0.1899743,2.6788,0.03170582,0,7.491754
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.420892,2.420892,0,0,0,2.420892,0,0,4.440892E-16,0,0,2.548308,2.420892,0,0,6.329961,4.928309,0,2.548308,-2.548308,5.308747,37.91955,0.1899743,2.662982,0,0,4.928309
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.096207,2.096207,5,0,1.53,2.096207,0,0,0,0,0,0,0,2.903793,2.758604,9.161414,2.380002,2.758604,0,2.758604,7.925789,56.61266,0.1901011,2.305827,0,5,2.380002
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,6.195184,6.195184,5,0,1.53,6.195184,0,0,0,0,0,1.258089,1.195184,0,0,6.402811,4.862745,0,1.258089,-1.258089,6.599647,47.14024,0.1901011,6.814703,0,5,4.862745
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2404018,0.2404018,3.745665,0,1.187567,0.2404018,0,0,0,0,0,0,0,3.505263,3.33,7.800687,3.604656,3.33,0,3.33,9.758762,69.70531,0.1901451,0.2644419,0,5,3.604656
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.5753727,0.5753727,4.080636,0,1.279014,0.5753727,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.470687,6.601656,3.33,0,3.33,12.91788,92.27037,0.1902251,0.63291,0,5,6.601656
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.638356,0.638356,0,0,0,0.638356,0,0,0,0,0,0.6719537,0.638356,0,0,1.140687,9.598656,0,0.6719537,-0.6719537,12.20958,87.21108,0.1902251,0.7021917,0,0,9.598656
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.5245836,0.5245836,0,0,0,0.5245836,0,0,1.110223E-16,0,0,0.5521932,0.5245836,0,0,1.887302,8.926702,0,0.5521932,-0.5521932,11.62751,83.0535,0.1902251,0.5770419,0,0,8.926702
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.18748,1.18748,0,0,0,1.18748,0,0,0,0,0,1.249979,1.18748,0,0,2.50085,8.374509,0,1.249979,-1.249979,10.30992,73.64214,0.1902251,1.306228,0,0,8.374509
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1165651,0.1165651,0,0,0,0.1165651,0,0,1.387779E-17,0,0,0.1227001,0.1165651,0,0,3.889716,7.12453,0,0.1227001,-0.1227001,10.18058,72.7183,0.1902251,0.1282216,0,0,7.12453
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.153769,1.153769,0,0,0,1.153769,0,0,0,0,0,1.214494,1.153769,0,0,4.02605,7.00183,0,1.214494,-1.214494,8.900393,63.57411,0.1902251,1.269146,0,0,7.00183
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.370196,1.370196,0,0,0,1.370196,0,0,0,0,0,1.442312,1.370196,0,0,5.375487,5.787335,0,1.442312,-1.442312,7.380063,52.71463,0.1902251,1.507216,0,0,5.787335
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.5065631,0.5065631,0,0,0,0.5065631,15.16423,0,1.110223E-16,0,0.07681641,0.5332243,0.5065631,0,0,6.978056,4.345024,0,0.4564079,-0.4564079,6.898966,49.27823,0.1902251,0.5572194,0.06145313,0,4.42184
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.22306,1.22306,0,0,0,1.22306,40.67231,0,2.220446E-16,0,0.4974468,1.287432,1.22306,0,0,7.485176,3.888616,0,0.7899849,-0.7899849,6.066249,43.33027,0.1902251,1.345366,0.3979574,0,4.386062
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.8666608,0.8666608,0,0,0,0.8666608,180.732,0,0,0,1.566333,0.9122745,0.8666608,0,0,8.362937,3.098631,0.6540589,0,0.6540589,6.686744,47.76236,0.190181,0.9533269,1.253067,0,4.664964
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.326975,1.326975,0,0,0,1.326975,167.7207,0,0,0,2.225611,1.396815,1.326975,0,0,7.708879,3.687284,0.8287954,0,0.8287954,7.473008,53.37852,0.1901251,1.459672,1.780489,0,5.912894
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0,0,0,2.681938,0,0,0,0,6.880083,4.433199,2.681938,0,2.681938,10.01732,71.55212,0.1899446,0,2.14555,0,7.115137
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.847106,1.847106,0,0,0,1.847106,171.1872,0,0,0,3.162009,1.944322,1.847106,0,0,4.198145,6.846943,1.217687,0,1.217687,11.17252,79.80354,0.1898627,2.031817,2.529607,0,10.00895
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,0.9405386,0,0,3.920997,0,0,0,0,2.980458,7.942862,2.980458,0,2.980458,14.00003,100,0.1896627,0,3.136797,0,11.86386
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896627,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896627,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.181461,2.181461,0,0,0,2.181461,76.14494,0,0,0,1.661072,2.296275,2.181461,0,0,0,10.62527,0,0.6352028,-0.6352028,13.33047,95.21742,0.1896627,2.399607,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.820944,1.820944,0,0,0,1.820944,72.48894,2.220446E-16,0,0,1.319983,1.916783,1.820944,0,0,0.7057809,9.990071,0,0.5968002,-0.5968002,12.70138,90.72398,0.1896627,2.003038,1.055986,0,11.31005
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,3.617247,3.617247,3.970891,0,1.249053,3.617247,27.55231,-5.551115E-17,0,0,0.9966353,0,0,0.353644,0.3359618,1.368892,9.393271,1.332597,0,1.332597,13.9656,99.75405,0.1897128,3.978971,0.7973082,5,10.38991
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0.02027802,0,0,0.05657307,0,0,0,0,0.03629505,10.59261,0.03629505,0,0.03629505,14.00003,100,0.1897103,0,0.04525845,0,10.64918
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.5958049,0.5958049,0,0,0,0.5958049,0,0,0,0,0,0.6271631,0.5958049,0,0,0,10.62527,0,0.6271631,-0.6271631,13.33894,95.27795,0.1897103,0.6553854,0,0,10.62527
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.215245,3.215245,3.948769,0,1.243014,3.215245,0,0,0,0,0,0,0,0.733524,0.6968478,0.6968478,9.998111,0.6968478,0,0.6968478,14.00003,100,0.1897422,3.536769,0,5,9.998111
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,5.877318,5.877318,5,0,1.53,5.877318,0,0,0,0,0,0.9234928,0.8773182,0,0,0,10.62527,0,0.9234928,-0.9234928,13.02658,93.04682,0.1897422,6.46505,0,5,10.62527
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.6830606,0.6830606,0,0,0,0.6830606,0,0,1.110223E-16,0,0,0.7190112,0.6830606,0,0,1.026103,9.701781,0,0.7190112,-0.7190112,12.26868,87.63323,0.1897422,0.7513667,0,0,9.701781
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.7488114,0.7488114,0,0,0,0.7488114,0,0,1.110223E-16,0,0,0.7882226,0.7488114,0,0,1.825004,8.98277,0,0.7882226,-0.7882226,11.43782,81.69853,0.1897422,0.8236926,0,0,8.98277
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.7429743,0.7429743,0,0,0,0.7429743,0,0,0,0,0,0.7820782,0.7429743,0,0,2.700807,8.194548,0,0.7820782,-0.7820782,10.61343,75.8101,0.1897422,0.8172717,0,0,8.194548
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.7940868,0.7940868,0,0,0,0.7940868,0,0,0,0,0,0.8358809,0.7940868,0,0,3.569783,7.412469,0,0.8358809,-0.8358809,9.732339,69.51656,0.1897422,0.8734955,0,0,7.412469
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.498539,6.576589,0,0,0,9.732339,69.51656,0.1897422,0,0,0,6.576589
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.498539,6.576589,0,0,0,9.732339,69.51656,0.1897422,0,0,0,6.576589
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2344279,0.2344279,0,0,0,0.2344279,0,0,2.775558E-17,0,0,0.2467662,0.2344279,0,0,4.498539,6.576589,0,0.2467662,-0.2467662,9.472224,67.65861,0.1897422,0.2578706,0,0,6.576589
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.9015992,0.9015992,0,0,0,0.9015992,0,0,1.110223E-16,0,0,0.9490517,0.9015992,0,0,4.772724,6.329823,0,0.9490517,-0.9490517,8.471836,60.51299,0.1897422,0.9917591,0,0,6.329823
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2928766,0.2928766,0,0,0,0.2928766,12.62036,0,5.551115E-17,0,0.03696208,0.3082912,0.2928766,0,0,5.827226,5.380771,0,0.2713291,-0.2713291,8.18583,58.4701,0.1897422,0.3221643,0.02956966,0,5.417733
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.399387,1.399387,0,0,0,1.399387,56.71407,0,0,0,0.7936495,1.473039,1.399387,0,0,6.128703,5.109441,0,0.6793897,-0.6793897,7.46969,53.35482,0.1897422,1.539326,0.6349196,0,5.903091
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.558308,2.558308,0,0,0,2.558308,51.80126,0,4.440892E-16,0,1.325236,2.692956,2.558308,0,0,6.883581,4.430052,0,1.36772,-1.36772,6.027987,43.05696,0.1897422,2.814139,1.060189,0,5.755288
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,0,0,0,0,0,0,0,1.047343,0,0,0,0,8.40327,3.062331,1.047343,0,1.047343,7.021583,50.15406,0.1896721,0,0.8378744,0,4.109674
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.979664,1.979664,0,0,0,1.979664,107.0687,0,0,0,2.119601,2.083857,1.979664,0,0,7.355927,4.00494,0.03574403,0,0.03574403,7.055493,50.39628,0.1896697,2.177631,1.695681,0,6.124541
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0,0,0,2.413637,0,0,0,0,7.320183,4.03711,2.413637,0,2.413637,9.34527,66.75179,0.1895081,0,1.93091,0,6.450747
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.9795761,0.9795761,0,0,0,0.9795761,259.2292,0,0,0,2.539347,1.031133,0.9795761,0,0,4.906546,6.209383,1.508214,0,1.508214,10.77609,76.9719,0.1894074,1.077534,2.031477,0,8.74873
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.495046,1.495046,0,0,0,1.495046,139.8633,0,0,0,2.09102,1.573732,1.495046,0,0,3.398332,7.566776,0.517288,0,0.517288,11.26683,80.4772,0.1893728,1.64455,1.672816,0,9.657796
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.336088,2.336088,0,0,0,2.336088,37.24739,0,0,0,0.870132,2.45904,2.336088,0,0,2.881044,8.032335,0,1.588908,-1.588908,9.591973,68.51396,0.1893728,2.569697,0.6961057,0,8.902467
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.9934809,0.9934809,0,0,0,0.9934809,80.78359,0,1.110223E-16,0,0.8025696,1.045769,0.9934809,0,0,4.646497,6.443427,0,0.2431998,-0.2431998,9.335619,66.68285,0.1893728,1.092829,0.6420557,0,7.245996
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,3.241871,3.241871,5,0,1.53,3.241871,30.68884,0,0,0,0.9948925,0,0,1.758129,1.670223,4.916719,6.200227,2.665115,0,2.665115,11.86397,84.74247,0.1894839,3.566058,0.795914,5,7.195119
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,3.246503,3.246503,5,0,1.53,3.246503,6.804075,0,0,0,0.2208945,0,0,1.753497,1.665822,2.251604,8.598831,1.886717,0,1.886717,13.65387,97.52742,0.1895677,3.571153,0.1767156,5,8.819725
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.6686439,0.6686439,0,0,0,0.6686439,0,0,1.110223E-16,0,0,0.7038357,0.6686439,0,0,0.3648872,10.29688,0,0.7038357,-0.7038357,12.91196,92.22809,0.1895677,0.7355083,0,0,10.29688
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.865925,1.865925,0,0,0,1.865925,0,0,2.220446E-16,0,0,1.964132,1.865925,0,0,1.146927,9.59304,0,1.964132,-1.964132,10.84158,77.4397,0.1895677,2.052518,0,0,9.59304
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.435113,1.435113,0,0,0,1.435113,0,0,2.220446E-16,0,0,1.510645,1.435113,0,0,3.329296,7.628908,0,1.510645,-1.510645,9.249221,66.06573,0.1895677,1.578624,0,0,7.628908
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.562007,2.562007,0,0,0,2.562007,0,0,0,0,0,2.696849,2.562007,0,0,5.00779,6.118263,0,2.696849,-2.696849,6.406492,45.76057,0.1895677,2.818208,0,0,6.118263
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.6458861,0.6458861,0,0,0,0.6458861,0,0,1.110223E-16,0,0,0.6798801,0.6458861,0,0,8.00429,3.421414,0,0.6798801,-0.6798801,5.689836,40.6416,0.1895677,0.7104747,0,0,3.421414
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.8071585,0.8071585,0,0,0,0.8071585,0,0,1.110223E-16,0,0,0.8496405,0.8071585,0,0,8.759712,2.741534,0,0.8496405,-0.8496405,4.794236,34.24447,0.1895677,0.8878744,0,0,2.741534
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.6226928,0.6226928,0,0,0,0.6226928,0,0,1.110223E-16,0,0,0.6554661,0.6226928,0,0,9.703757,1.891893,0,0.6554661,-0.6554661,4.103314,29.30933,0.1895677,0.6849622,0,0,1.891893
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2139441,0.2139441,0,0,0,0.2139441,0,0,2.775558E-17,0,0,0.2252043,0.2139441,0,0,10.43205,1.236427,0,0.2252043,-0.2252043,3.865928,27.61371,0.1895677,0.2353385,0,0,1.236427
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68228,1.011222,0,0,0,3.865928,27.61371,0.1895677,0,0,0,1.011222
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.640443,0.640443,0,0,0,0.640443,0,0,1.110223E-16,0,0,0.6741506,0.640443,0,0,10.68228,1.011222,0,0.6741506,-0.6741506,3.155311,22.53789,0.1895677,0.7044873,0,0,1.011222
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43134,0.337072,0,0,0,3.155311,22.53789,0.1895677,0,0,0,0.337072
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.5847427,0.5847427,4.090006,0,1.281572,0.5847427,0,0,0,0,0,0,0,3.505263,3.33,11.43134,0.337072,3.33,0,3.33,6.314426,45.10295,0.1896486,0.643217,0,5,0.337072
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3065608,0.3065608,3.811824,0,1.205628,0.3065608,34.83592,0,0,0,0.1067933,0,0,3.505263,3.33,8.101336,3.334072,3.436793,0,3.436793,9.574855,68.39168,0.1896926,0.3372169,0.08543463,5,3.440865
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.389956,1.389956,4.608951,0,1.423244,1.389956,81.89776,0,0,0,1.138343,0,0,3.218994,3.058045,4.664543,6.427186,4.196388,0,4.196388,13.5559,96.82764,0.1897707,1.528952,0.9106745,5,7.565529
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,2.027144,0,0,2.495298,0,0,0,0,0.4681548,10.20393,0.4681548,0,0.4681548,14.00003,100,0.1897396,0,1.996239,0,12.69923
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.039271,2.039271,0,0,0,2.039271,150.2127,0.9166431,0,0,3.063244,2.146601,2.039271,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,2.243198,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,3.167154,3.167154,1.25,0,0.50625,3.167154,128.9956,2.067432,0,0,4.085489,2.018057,1.917154,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,3.48387,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.94799,2.94799,0,0,0,2.94799,162.5325,1.688294,0,0,4.791441,3.103148,2.94799,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,3.242789,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.716218,1.716218,0,0,0,1.716218,280.6502,3.010025,0,0,4.816571,1.806546,1.716218,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,1.88784,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.227274,2.227274,0,0,0,2.227274,151.7973,1.036444,0,0,3.380943,2.344499,2.227274,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,2.450001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.943161,1.943161,0,0,0,1.943161,155.3618,0.9734979,0,0,3.018931,2.045433,1.943161,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,2.137477,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.7079258,0.7079258,0,0,0,0.7079258,261.9986,1.10957,0,0,1.854756,0.7451851,0.7079258,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,0.7787184,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2565878,0.2565878,0,0,0,0.2565878,238.155,0.3409843,0,0,0.6110768,0.2700925,0.2565878,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,0.2822466,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897396,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.057014,2.057014,0,0,0,2.057014,0,0,0,0,0,2.165278,2.057014,0,0,0,10.62527,0,2.165278,-2.165278,11.71762,83.69715,0.1897396,2.262716,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,3.943108,3.943108,5,0,1.53,3.943108,0,0,0,0,0,0,0,1.056892,1.004048,2.405865,8.459996,1.004048,0,1.004048,12.67015,90.50087,0.1897852,4.337419,0,5,8.459996
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,5.266604,5.266604,5,0,1.53,5.266604,0,0,0,0,0,0.2806358,0.266604,0,0,1.401817,9.363639,0,0.2806358,-0.2806358,12.37433,88.38791,0.1897852,5.793264,0,5,9.363639
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002335977,0.0002335977,0,0,0,0.0002335977,0,0,0,0,0,0.0002458924,0.0002335977,0,0,1.713634,9.083003,0,0.0002458924,-0.0002458924,12.37407,88.38605,0.1897852,0.0002569575,0,0,9.083003
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.713908,9.082757,0,0,0,12.37407,88.38605,0.1897852,0,0,0,9.082757
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2768331,0.2768331,0,0,0,0.2768331,0,0,5.551115E-17,0,0,0.2914033,0.2768331,0,0,1.713908,9.082757,0,0.2914033,-0.2914033,12.06691,86.19202,0.1897852,0.3045164,0,0,9.082757
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.5646698,0.5646698,0,0,0,0.5646698,0,0,0,0,0,0.5943893,0.5646698,0,0,2.037689,8.791354,0,0.5943893,-0.5943893,11.44036,81.71673,0.1897852,0.6211368,0,0,8.791354
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.698122,8.196964,0,0,0,11.44036,81.71673,0.1897852,0,0,0,8.196964
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.4238645,0.4238645,0,0,0,0.4238645,0,0,5.551115E-17,0,0,0.4461731,0.4238645,0,0,2.698122,8.196964,0,0.4461731,-0.4461731,10.97006,78.35739,0.1897852,0.4662509,0,0,8.196964
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.237553,1.237553,0,0,0,1.237553,0,0,0,0,0,1.302688,1.237553,0,0,3.19387,7.750792,0,1.302688,-1.302688,9.596904,68.54917,0.1897852,1.361309,0,0,7.750792
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.4059598,0.4059598,0,0,0,0.4059598,0,0,0,0,0,0.4273261,0.4059598,0,0,4.641301,6.448103,0,0.4273261,-0.4273261,9.146462,65.33174,0.1897852,0.4465557,0,0,6.448103
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.9170438,0.9170438,0,0,0,0.9170438,14.67754,0,1.110223E-16,0,0.1345995,0.9653093,0.9170438,0,0,5.116107,6.020778,0,0.8307098,-0.8307098,8.270818,59.07715,0.1897852,1.008748,0.1076796,0,6.155377
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3968156,0.3968156,0,0,0,0.3968156,250.6132,0,0,0,0.9944724,0.4177006,0.3968156,0,0,6.039118,5.190068,0.5767718,0,0.5767718,8.817991,62.98553,0.1897468,0.4364972,0.7955779,0,6.18454
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.94208,1.94208,0,0,0,1.94208,90.06998,0,2.220446E-16,0,1.749231,2.044295,1.94208,0,0,5.462347,5.709162,0,0.2950638,-0.2950638,8.506967,60.76393,0.1897468,2.136288,1.399385,0,7.458394
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,3.379227,3.379227,5,0,1.53,3.379227,71.26131,0,0,0,2.408081,0,0,1.620773,1.539735,5.790195,5.414099,3.947816,0,3.947816,12.25219,87.5155,0.1898827,3.717149,1.926465,5,7.82218
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.756108,1.756108,0,0,0,1.756108,172.9757,0,0,0,3.037641,1.848535,1.756108,0,0,1.842379,8.967133,1.189106,0,1.189106,13.38028,95.57323,0.1898038,1.931719,2.430113,0,12.00477
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.847543,1.847543,0,0,0,1.847543,176.6269,0.665202,0,0,3.263258,1.944782,1.847543,0,0,0.6532735,10.03733,0.6532735,0,0.6532735,14.00003,100,0.1897604,2.032297,2.610606,0,13.30059
