Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.6874759,0.6874759,0,0,0,0.6874759,561.0601,3.133495,0,0,3.857153,0.7236589,0.6874759,0,0,0,10.62527,0,0,0,14.00003,100,0.1897604,0.7562235,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.9439024,0.9439024,0,0,0,0.9439024,389.4425,2.682376,0,0,3.675957,0.9935815,0.9439024,0,0,0,10.62527,0,0,0,14.00003,100,0.1897604,1.038293,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.526328,2.526328,0,0,0,2.526328,149.1399,1.10847,0,0,3.767763,2.659293,2.526328,0,0,0,10.62527,0,0,0,14.00003,100,0.1897604,2.778961,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,4.021646,4.021646,1.25,0,0.50625,4.021646,75.80334,0.1310203,0,0,3.048542,2.917521,2.771646,0,0,0,10.62527,0,0,0,14.00003,100,0.1897604,4.42381,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897604,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.352303,2.352303,0,0,0,2.352303,36.90569,0,4.440892E-16,0,0.8681335,2.476108,2.352303,0,0,0,10.62527,0,1.607975,-1.607975,12.30507,87.89321,0.1897604,2.587533,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,3.580399,3.580399,5,0,1.53,3.580399,0,-2.220446E-16,0,0,0,0,0,1.419601,1.348621,1.786639,9.0173,1.348621,0,1.348621,13.58449,97.03186,0.1898215,3.938439,0,5,9.0173
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.664311,1.664311,0,0,0,1.664311,0,0,2.220446E-16,0,0,1.751907,1.664311,0,0,0.4380176,10.23106,0,1.751907,-1.751907,11.73782,83.84138,0.1898215,1.830742,0,0,10.23106
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.250492,2.250492,0,0,0,2.250492,0,0,0,0,0,2.368939,2.250492,0,0,2.38458,8.479152,0,2.368939,-2.368939,9.240736,66.00513,0.1898215,2.475541,0,0,8.479152
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.016735,6.110213,0,0,0,9.240736,66.00513,0.1898215,0,0,0,6.110213
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2664921,0.2664921,0,0,0,0.2664921,0,0,0,0,0,0.280518,0.2664921,0,0,5.016735,6.110213,0,0.280518,-0.280518,8.945044,63.89304,0.1898215,0.2931413,0,0,6.110213
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.5269451,0.5269451,0,0,0,0.5269451,0,0,1.110223E-16,0,0,0.554679,0.5269451,0,0,5.328421,5.829695,0,0.554679,-0.554679,8.360361,59.71674,0.1898215,0.5796396,0,0,5.829695
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.944731,5.275016,0,0,0,8.360361,59.71674,0.1898215,0,0,0,5.275016
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.4603383,0.4603383,0,0,0,0.4603383,0,0,5.551115E-17,0,0,0.4845667,0.4603383,0,0,5.944731,5.275016,0,0.4845667,-0.4845667,7.849583,56.06834,0.1898215,0.5063722,0,0,5.275016
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1853804,0.1853804,0,0,0,0.1853804,0,0,0,0,0,0.1951373,0.1853804,0,0,6.483139,4.79045,0,0.1951373,-0.1951373,7.64389,54.59911,0.1898215,0.2039185,0,0,4.79045
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1556565,0.1556565,0,0,0,0.1556565,0,0,0,0,0,0.163849,0.1556565,0,0,6.699958,4.595312,0,0.163849,-0.163849,7.471178,53.36545,0.1898215,0.1712222,0,0,4.595312
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.4822845,0.4822845,0,0,0,0.4822845,0,0,5.551115E-17,0,0,0.5076679,0.4822845,0,0,6.882012,4.431463,0,0.5076679,-0.5076679,6.936049,49.54311,0.1898215,0.530513,0,0,4.431463
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.4036051,0.4036051,0,0,0,0.4036051,0,0,5.551115E-17,0,0,0.4248475,0.4036051,0,0,7.446088,3.923795,0,0.4248475,-0.4248475,6.488221,46.34434,0.1898215,0.4439656,0,0,3.923795
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.4011694,0.4011694,0,0,0,0.4011694,23.89775,0,0,0,0.09587047,0.4222836,0.4011694,0,0,7.91814,3.498948,0,0.3264131,-0.3264131,6.144151,43.8867,0.1898215,0.4412864,0.07669637,0,3.594818
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.544322,2.544322,0,0,0,2.544322,10.31233,0,4.440892E-16,0,0.2623789,2.678233,2.544322,0,0,8.280822,3.172535,0,2.415854,-2.415854,3.597617,25.69721,0.1898215,2.798754,0.2099031,0,3.434914
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.904879,0.904879,4.410142,0,1.368969,0.904879,80.30686,0,0,0,0.7266799,0,0,3.505263,3.33,10.9651,0.7566804,4.05668,0,4.05668,7.446121,53.18647,0.1898873,0.9953669,0.5813439,5,1.48336
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.251665,2.251665,5,0,1.53,2.251665,21.28881,0,0,0,0.4793527,0,0,2.748335,2.610919,6.908424,4.407692,3.090271,0,3.090271,10.37781,74.12707,0.1900215,2.476831,0.3834821,5,4.887045
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,4.060779,4.060779,5,0,1.53,4.060779,26.56249,0,0,0,1.078644,0,0,0.9392212,0.8922601,3.818153,7.188936,1.970904,0,1.970904,12.24757,87.48249,0.1900986,4.466856,0.8629152,5,8.26758
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.623955,2.623955,0,0,0,2.623955,49.36664,0,4.440892E-16,0,1.295358,2.762058,2.623955,0,0,1.847249,8.96275,0,1.466699,-1.466699,10.70154,76.43939,0.1900986,2.88635,1.036287,0,10.25811
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.8867782,0.8867782,0,0,0,0.8867782,399.4048,0,0,0,3.541835,0.9334507,0.8867782,0,0,3.476915,7.49605,2.608384,0,2.608384,13.17607,94.11458,0.189926,0.975456,2.833468,0,11.03789
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,4.596423,4.596423,2.619743,0,0.88019,4.596423,64.16394,1.110223E-16,0,0,2.949246,2.080715,1.976679,0,0,0.8685309,9.843596,0.8685309,0,0.8685309,14.00003,100,0.1899557,5.056065,2.359397,5,12.79284
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.526081,2.526081,0,0,0,2.526081,70.81958,0,0,0,1.78896,2.659032,2.526081,0,0,0,10.62527,0,0.8700727,-0.8700727,13.08289,93.44904,0.1899557,2.778689,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.086942,1.086942,0,0,0,1.086942,100.3772,0,0,0,1.091042,1.144149,1.086942,0,0,0.9667474,9.755201,0,0.05310719,-0.05310719,13.02691,93.04918,0.1899557,1.195636,0.8728336,0,10.84624
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.413666,3.413666,3.188453,0,1.035448,3.413666,36.99314,0,0,0,1.262822,0.2370669,0.2252136,0,0,1.025755,9.702094,1.025755,0,1.025755,14.00003,100,0.1899907,3.755033,1.010258,5,10.96492
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.569551,2.569551,0,0,0,2.569551,30.83,0,4.440892E-16,0,0.7921926,2.70479,2.569551,0,0,0,10.62527,0,1.912598,-1.912598,11.98397,85.59963,0.1899907,2.826506,0.6337541,0,11.41747
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.558871,3.558871,5,0,1.53,3.558871,0,0,0,0,0,0,0,1.441129,1.369073,2.125108,8.712676,1.369073,0,1.369073,13.28279,94.87688,0.1900523,3.914757,0,5,8.712676
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.463617,2.463617,0,0,0,2.463617,0,0,4.440892E-16,0,0,2.593281,2.463617,0,0,0.7560355,9.944842,0,2.593281,-2.593281,10.54923,75.35151,0.1900523,2.709978,0,0,9.944842
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.539735,1.539735,0,0,0,1.539735,0,0,2.220446E-16,0,0,1.620773,1.539735,0,0,3.637459,7.351562,0,1.620773,-1.620773,8.840787,63.14835,0.1900523,1.693708,0,0,7.351562
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.7537729,0.7537729,0,0,0,0.7537729,0,0,1.110223E-16,0,0,0.7934451,0.7537729,0,0,5.438318,5.730788,0,0.7934451,-0.7934451,8.004422,57.17433,0.1900523,0.8291501,0,0,5.730788
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2373214,0.2373214,0,0,0,0.2373214,0,0,0,0,0,0.249812,0.2373214,0,0,6.319923,4.937343,0,0.249812,-0.249812,7.741097,55.29344,0.1900523,0.2610536,0,0,4.937343
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.407287,1.407287,0,0,0,1.407287,0,0,2.220446E-16,0,0,1.481355,1.407287,0,0,6.597492,4.687531,0,1.481355,-1.481355,6.179612,44.14,0.1900523,1.548016,0,0,4.687531
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.8979641,0.8979641,0,0,0,0.8979641,0,0,0,0,0,0.9452254,0.8979641,0,0,8.243443,3.206176,0,0.9452254,-0.9452254,5.183257,37.02319,0.1900523,0.9877605,0,0,3.206176
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.7981765,0.7981765,0,0,0,0.7981765,0,0,1.110223E-16,0,0,0.8401858,0.7981765,0,0,9.293693,2.260951,0,0.8401858,-0.8401858,4.297624,30.69725,0.1900523,0.8779941,0,0,2.260951
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.3629149,0.3629149,0,0,0,0.3629149,0,0,0,0,0,0.3820157,0.3629149,0,0,10.22723,1.420765,0,0.3820157,-0.3820157,3.894944,27.82097,0.1900523,0.3992064,0,0,1.420765
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.6456394,0.6456394,0,0,0,0.6456394,0,0,1.110223E-16,0,0,0.6796204,0.6456394,0,0,10.65169,1.038749,0,0.6796204,-0.6796204,3.178561,22.70396,0.1900523,0.7102033,0,0,1.038749
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.4964804,0.4964804,4.001744,0,1.257476,0.4964804,0,0,0,0,0,0,0,3.505263,3.33,11.40683,0.359129,3.33,0,3.33,6.337676,45.26902,0.1901224,0.5461285,0,5,0.359129
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2797768,0.2797768,3.78504,0,1.198316,0.2797768,0,0,0,0,0,0,0,3.505263,3.33,8.076828,3.356129,3.33,0,3.33,9.496792,67.83409,0.1901695,0.3077545,0,5,3.356129
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.5617912,0.5617912,4.067054,0,1.275306,0.5617912,29.31216,0,0,0,0.1646732,0,0,3.505263,3.33,4.746828,6.353129,3.494673,0,3.494673,12.81213,91.51503,0.1902353,0.6179703,0.1317385,5,6.517802
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,3.691624,3.691624,3.867506,0,1.220829,3.691624,28.90369,0,0,0,1.067016,0,0,0.1758821,0.167088,1.252155,9.498335,1.234104,0,1.234104,13.9829,99.87768,0.1902789,4.060786,0.8536125,5,10.56535
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.8812956,0.8812956,0,0,0,0.8812956,264.8675,1.388535,0,0,2.334265,0.9276796,0.8812956,0,0,0.01805106,10.60903,0.01805106,0,0.01805106,14.00003,100,0.1902778,0.9694251,1.867412,0,12.94329
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2608789,0.2608789,0,0,0,0.2608789,1299.61,3.1158,0,0,3.390409,0.2746094,0.2608789,0,0,0,10.62527,0,0,0,14.00003,100,0.1902778,0.2869668,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.931906,1.931906,0,0,0,1.931906,188.0702,1.599754,0,0,3.633339,2.033585,1.931906,0,0,0,10.62527,0,0,0,14.00003,100,0.1902778,2.125096,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1420375,0.1420375,0,0,0,0.1420375,3143.643,4.315639,0,0,4.465152,0.1495132,0.1420375,0,0,0,10.62527,0,0,0,14.00003,100,0.1902778,0.1562413,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2835331,0.2835331,0,0,0,0.2835331,1527.662,4.032971,0,0,4.331427,0.2984559,0.2835331,0,0,0,10.62527,0,0,0,14.00003,100,0.1902778,0.3118864,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.209884,1.209884,0,0,0,1.209884,350.7376,2.969955,0,0,4.243517,1.273562,1.209884,0,0,0,10.62527,0,0,0,14.00003,100,0.1902778,1.330872,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.740586,1.740586,0,0,0,1.740586,206.5605,1.763167,0,0,3.595363,1.832195,1.740586,0,0,0,10.62527,0,0,0,14.00003,100,0.1902778,1.914644,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902778,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.207751,2.207751,0,0,0,2.207751,99.9542,4.440892E-16,0,0,2.20674,2.323948,2.207751,0,0,0,10.62527,0,0.1172086,-0.1172086,13.87648,99.11751,0.1902778,2.428526,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.7736779,0,0,0.9039097,0,0,0,0,0.1302318,10.50807,0.1302318,0,0.1302318,14.00003,100,0.1902692,0,0.7231278,0,11.41197
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902692,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.09246754,0.09246754,0,0,0,0.09246754,0,0,1.387779E-17,0,0,0.09733425,0.09246754,0,0,0,10.62527,0,0.09733425,-0.09733425,13.89743,99.26715,0.1902692,0.1017143,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,4.333961,4.333961,4.447803,0,1.37925,4.333961,0,1.110223E-16,0,0,0,0,0,0.1138412,0.1081492,0.1081492,10.52794,0.1081492,0,0.1081492,14.00003,100,0.190274,4.767358,0,5,10.52794
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190274,0,0,0,10.62527
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.3354631,0.3354631,0,0,0,0.3354631,0,0,5.551115E-17,0,0,0.3531191,0.3354631,0,0,0,10.62527,0,0.3531191,-0.3531191,13.62781,97.34129,0.190274,0.3690094,0,0,10.62527
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.5703996,0.5703996,0,0,0,0.5703996,0,0,1.110223E-16,0,0,0.6004206,0.5703996,0,0,0.3923545,10.27215,0,0.6004206,-0.6004206,12.99491,92.82059,0.190274,0.6274396,0,0,10.27215
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059489,9.671735,0,0,0,12.99491,92.82059,0.190274,0,0,0,9.671735
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.8329858,0.8329858,0,0,0,0.8329858,0,0,1.110223E-16,0,0,0.8768271,0.8329858,0,0,1.059489,9.671735,0,0.8768271,-0.8768271,12.07065,86.21877,0.190274,0.9162843,0,0,9.671735
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033741,8.794908,0,0,0,12.07065,86.21877,0.190274,0,0,0,8.794908
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.5334376,0.5334376,0,0,0,0.5334376,0,0,0,0,0,0.5615133,0.5334376,0,0,2.033741,8.794908,0,0.5615133,-0.5615133,11.47877,81.99101,0.190274,0.5867814,0,0,8.794908
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.937629,0.937629,0,0,0,0.937629,0,0,1.110223E-16,0,0,0.9869779,0.937629,0,0,2.657645,8.233394,0,0.9869779,-0.9869779,10.4384,74.55984,0.190274,1.031392,0,0,8.233394
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.5896128,0.5896128,0,0,0,0.5896128,0,0,0,0,0,0.620645,0.5896128,0,0,3.754287,7.246416,0,0.620645,-0.620645,9.784182,69.88687,0.190274,0.6485741,0,0,7.246416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.3281564,0.3281564,0,0,0,0.3281564,39.50201,0,0,0,0.1296284,0.3454278,0.3281564,0,0,4.443892,6.625771,0,0.2157995,-0.2157995,9.556709,68.26207,0.190274,0.3609721,0.1037027,0,6.7554
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,5.349137,5.349137,5,0,1.53,5.349137,14.94358,0,0,0,0.7993526,0.3675129,0.3491372,0,0,4.68367,6.409972,0.4318398,0,0.4318398,9.966389,71.18835,0.1902886,5.884051,0.6394821,5,7.209324
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.961862,2.961862,4.673724,0,1.440927,2.961862,61.37576,0,0,0,1.817865,0,0,1.711862,1.626269,4.25183,6.798627,3.444134,0,3.444134,13.23378,94.52682,0.1904211,3.258048,1.454292,5,8.616492
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.710773,0.710773,0,0,0,0.710773,456.0942,1.685917,0,0,3.241795,0.7481821,0.710773,0,0,0.8076957,9.898348,0.8076957,0,0.8076957,14.00003,100,0.190368,0.7818503,2.593436,0,13.14014
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.885149,2.885149,0,0,0,2.885149,145.4931,1.160695,0,0,4.197694,3.036999,2.885149,0,0,0,10.62527,0,0,0,14.00003,100,0.190368,3.173664,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.558456,1.558456,0,0,0,1.558456,238.3389,2.073927,0,0,3.714407,1.64048,1.558456,0,0,0,10.62527,0,0,0,14.00003,100,0.190368,1.714301,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.940035,0.940035,0,0,0,0.940035,385.5489,2.634784,0,0,3.624294,0.9895105,0.940035,0,0,0,10.62527,0,0,0,14.00003,100,0.190368,1.034038,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.698285,2.698285,0,0,0,2.698285,160.1585,1.481233,0,0,4.321533,2.8403,2.698285,0,0,0,10.62527,0,0,0,14.00003,100,0.190368,2.968114,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,4.900385,4.900385,1.570385,0,0.5937151,4.900385,87.59045,0.7870062,0,0,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.190368,5.390423,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.873145,2.873145,0,0,0,2.873145,113.8773,0.2474967,0,0,3.27186,3.024363,2.873145,0,0,0,10.62527,0,0,0,14.00003,100,0.190368,3.16046,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.022228,3.022228,0,0,0,3.022228,64.39935,0,0,0,1.946295,3.181292,3.022228,0,0,0,10.62527,0,1.234997,-1.234997,12.69823,90.70144,0.190368,3.32445,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.8041089,0.8041089,0,0,0,0.8041089,134.5537,0,0,0,1.081959,0.8464304,0.8041089,0,0,1.372219,9.390277,0.2355282,0,0.2355282,12.92167,92.29745,0.1903525,0.8845198,0.8655668,0,10.47224
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,4.866735,4.866735,5,0,1.53,4.866735,0,0,0,0,0,0,0,0.1332654,0.1266021,1.136691,9.602252,0.1266021,0,0.1266021,13.04177,93.15534,0.1903581,5.353408,0,5,9.602252
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.4016,1.4016,0,0,0,1.4016,0,0,2.220446E-16,0,0,1.475368,1.4016,0,0,1.010089,9.716194,0,1.475368,-1.475368,11.4866,82.04697,0.1903581,1.54176,0,0,9.716194
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.6184856,0.6184856,0,0,0,0.6184856,0,0,1.110223E-16,0,0,0.6510375,0.6184856,0,0,2.649387,8.240826,0,0.6510375,-0.6510375,10.80035,77.14516,0.1903581,0.6803342,0,0,8.240826
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.608244,1.608244,0,0,0,1.608244,0,0,2.220446E-16,0,0,1.692889,1.608244,0,0,3.372762,7.589788,0,1.692889,-1.692889,9.015883,64.39904,0.1903581,1.769069,0,0,7.589788
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.9684721,0.9684721,0,0,0,0.9684721,0,0,0,0,0,1.019444,0.9684721,0,0,5.25375,5.896899,0,1.019444,-1.019444,7.941295,56.72342,0.1903581,1.065319,0,0,5.896899
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.7844906,0.7844906,0,0,0,0.7844906,0,0,1.110223E-16,0,0,0.8257796,0.7844906,0,0,6.386466,4.877455,0,0.8257796,-0.8257796,7.070847,50.50595,0.1903581,0.8629396,0,0,4.877455
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2507253,0.2507253,0,0,0,0.2507253,0,0,0,0,0,0.2639214,0.2507253,0,0,7.303998,4.051676,0,0.2639214,-0.2639214,6.792649,48.51883,0.1903581,0.2757978,0,0,4.051676
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.4593702,0.4593702,0,0,0,0.4593702,0,0,5.551115E-17,0,0,0.4835475,0.4593702,0,0,7.597244,3.787754,0,0.4835475,-0.4835475,6.282945,44.87809,0.1903581,0.5053072,0,0,3.787754
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.4371733,0.4371733,0,0,0,0.4371733,0,0,5.551115E-17,0,0,0.4601825,0.4371733,0,0,8.13452,3.304207,0,0.4601825,-0.4601825,5.797871,41.41328,0.1903581,0.4808907,0,0,3.304207
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2034906,0.2034906,0,0,0,0.2034906,0,0,0,0,0,0.2142006,0.2034906,0,0,8.645833,2.844024,0,0.2142006,-0.2142006,5.572083,39.80051,0.1903581,0.2238396,0,0,2.844024
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.8556063,0.8556063,0,0,0,0.8556063,0,0,1.110223E-16,0,0,0.9006382,0.8556063,0,0,8.883834,2.629824,0,0.9006382,-0.9006382,4.622727,33.01941,0.1903581,0.9411669,0,0,2.629824
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.3820615,0.3820615,0,0,0,0.3820615,0,0,5.551115E-17,0,0,0.4021699,0.3820615,0,0,9.884543,1.729185,0,0.4021699,-0.4021699,4.198803,29.99139,0.1903581,0.4202676,0,0,1.729185
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.6296714,0.6296714,0,0,0,0.6296714,21.68404,0,0,0,0.1365382,0.662812,0.6296714,0,0,10.3314,1.327016,0,0.5262738,-0.5262738,3.644062,26.02896,0.1903581,0.6926385,0.1092305,0,1.463554
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,3.366911,3.366911,5,0,1.53,3.366911,18.84951,0,0,0,0.6346462,0,0,1.633089,1.551435,10.91615,0.8007417,2.186081,0,2.186081,5.71796,40.84249,0.1904487,3.703602,0.507717,5,1.435388
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.7195648,0.7195648,4.224828,0,1.318378,0.7195648,272.3917,0,0,0,1.960034,0,0,3.505263,3.33,8.730066,2.768215,5.290034,0,5.290034,10.73653,76.68933,0.1904124,0.7915213,1.568027,5,4.728249
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.160941,1.160941,2.716997,0,0.9067401,1.160941,168.9818,0,0,0,1.961779,0,0,1.556056,1.478253,3.440032,7.529245,3.440032,0,3.440032,14.00003,100,0.1903401,1.277035,1.569423,5,9.491024
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.004466,2.004466,0,0,0,2.004466,170.9054,1.315776,0,0,3.42574,2.109964,2.004466,0,0,0,10.62527,0,0,0,14.00003,100,0.1903401,2.204912,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,3.278664,3.278664,1.25,0,0.50625,3.278664,112.6103,1.556679,0,0,3.692114,2.135436,2.028664,0,0,0,10.62527,0,0,0,14.00003,100,0.1903401,3.60653,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.907258,2.907258,0,0,0,2.907258,148.0922,1.245152,0,0,4.305423,3.060272,2.907258,0,0,0,10.62527,0,0,0,14.00003,100,0.1903401,3.197984,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.168078,1.168078,0,0,0,1.168078,293.4242,2.197867,0,0,3.427423,1.229556,1.168078,0,0,0,10.62527,0,0,0,14.00003,100,0.1903401,1.284886,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.042433,1.042433,0,0,0,1.042433,207.8228,1.069116,0,0,2.166414,1.097298,1.042433,0,0,0,10.62527,0,0,0,14.00003,100,0.1903401,1.146676,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.856727,1.856727,0,0,0,1.856727,92.79983,0,0,0,1.723039,1.954449,1.856727,0,0,0,10.62527,0,0.2314099,-0.2314099,13.7561,98.25767,0.1903401,2.042399,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.422771,3.422771,3.215622,0,1.042865,3.422771,13.88273,0,0,0,0.4751743,0.2180521,0.2071495,0,0,0.2571221,10.39386,0.2571221,0,0.2571221,14.00003,100,0.1903487,3.765049,0.3801394,5,10.86904
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.461018,2.461018,0,0,0,2.461018,8.673827,0,4.440892E-16,0,0.2134645,2.590545,2.461018,0,0,0,10.62527,0,2.377081,-2.377081,11.49436,82.10244,0.1903487,2.70712,0.1707716,0,10.83874
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.760842,0.760842,0,0,0,0.760842,0,0,1.110223E-16,0,0,0.8008863,0.760842,0,0,2.641201,8.248194,0,0.8008863,-0.8008863,10.65016,76.0724,0.1903487,0.8369262,0,0,8.248194
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,4.589919,4.589919,5,0,1.53,4.589919,0,0,0,0,0,0,0,0.4100809,0.3895769,3.531075,7.447307,0.3895769,0,0.3895769,11.01974,78.71228,0.190366,5.048911,0,5,7.447307
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,5.673019,5.673019,5,0,1.53,5.673019,0,0,0,0,0,0.7084411,0.6730191,0,0,3.141498,7.797926,0,0.7084411,-0.7084411,10.27298,73.37827,0.190366,6.240321,0,5,7.797926
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,7.971074,7.971074,5,0,1.53,7.971074,0,0,8.881784E-16,0.4381809,0,3.127446,2.971074,0,0,3.928654,7.089485,0,3.127446,-3.127446,6.976362,49.83105,0.190366,8.768181,0,5,7.089485
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.099067,1.099067,4.604331,0,1.421982,1.099067,0,0,0,0,0,0,0,3.505263,3.33,7.403594,3.962039,3.33,0,3.33,10.13548,72.39612,0.1904979,1.208974,0,5,3.962039
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.8601106,0.8601106,4.365374,0,1.356747,0.8601106,0,0,0,0,0,0,0,3.505263,3.33,4.073594,6.959039,3.33,0,3.33,13.29459,94.96118,0.1906047,0.9461216,0,5,6.959039
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.7815878,0.7815878,0,0,0,0.7815878,0,0,0,0,0,0.8227239,0.7815878,0,0,0.7435943,9.956039,0,0.8227239,-0.8227239,12.42737,88.76672,0.1906047,0.8597465,0,0,9.956039
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.4451006,0.4451006,0,0,0,0.4451006,0,0,5.551115E-17,0,0,0.4685269,0.4451006,0,0,1.657732,9.133315,0,0.4685269,-0.4685269,11.93349,85.23907,0.1906047,0.4896106,0,0,9.133315
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.75662,0.75662,0,0,0,0.75662,0,0,1.110223E-16,0,0,0.7964422,0.75662,0,0,2.178318,8.664788,0,0.7964422,-0.7964422,11.09397,79.24249,0.1906047,0.8322821,0,0,8.664788
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.213539,0.213539,0,0,0,0.213539,0,0,2.775558E-17,0,0,0.2247779,0.213539,0,0,3.063253,7.868346,0,0.2247779,-0.2247779,10.85703,77.55009,0.1906047,0.2348929,0,0,7.868346
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.07597467,0.07597467,0,0,0,0.07597467,0,0,1.387779E-17,0,0,0.07997333,0.07597467,0,0,3.313006,7.643569,0,0.07997333,-0.07997333,10.77273,76.94795,0.1906047,0.08357213,0,0,7.643569
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.8294736,0.8294736,0,0,0,0.8294736,0,0,0,0,0,0.8731301,0.8294736,0,0,3.401866,7.563595,0,0.8731301,-0.8731301,9.852375,70.37396,0.1906047,0.9124209,0,0,7.563595
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,4.37201,6.690465,0.1258993,0,0.1258993,9.971813,71.2271,0.1905964,0,0.1007194,0,6.816364
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,4.246111,6.803774,0.6444269,0,0.6444269,10.58317,75.59393,0.1905542,0,0.5155415,0,7.448201
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,3.601684,7.383759,1.457552,0,1.457552,11.96593,85.47073,0.1904589,0,1.166042,0,8.841311
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.8446913,0.8446913,0,0,0,0.8446913,295.7534,0,0,0,2.498203,0.8891488,0.8446913,0,0,2.144132,8.695556,1.609054,0,1.609054,13.49241,96.37415,0.1903538,0.9291605,1.998562,0,11.19376
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.5354255,0.5354255,0,0,0,0.5354255,595.8508,2.091653,0,0,3.190337,0.5636057,0.5354255,0,0,0.5350779,10.1437,0.5350779,0,0.5350779,14.00003,100,0.1903188,0.588968,2.552269,0,13.33404
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,3.617959,3.617959,1.25,0,0.50625,3.617959,117.3879,1.754458,0,0,4.247046,2.492588,2.367959,0,0,0,10.62527,0,0,0,14.00003,100,0.1903188,3.979755,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,3.751296,3.751296,1.25,0,0.50625,3.751296,88.99363,0.7054714,0,0,3.338414,2.632943,2.501296,0,0,0,10.62527,0,0,0,14.00003,100,0.1903188,4.126425,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,4.836392,4.836392,3.481547,0,1.115462,4.836392,29.48795,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.1903188,5.320031,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.884815,1.884815,0,0,0,1.884815,122.8814,0.3320715,0,0,2.316087,1.984016,1.884815,0,0,0,10.62527,0,0,0,14.00003,100,0.1903188,2.073296,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.9444438,0.9444438,0,0,0,0.9444438,267.8836,1.535859,0,0,2.53001,0.9941514,0.9444438,0,0,0,10.62527,0,0,0,14.00003,100,0.1903188,1.038888,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.492072,1.492072,0,0,0,1.492072,153.2765,0.7163942,0,0,2.286997,1.570603,1.492072,0,0,0,10.62527,0,0,0,14.00003,100,0.1903188,1.64128,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.39171,2.39171,0,0,0,2.39171,37.79169,0,0,0,0.9038677,2.51759,2.39171,0,0,0,10.62527,0,1.613722,-1.613722,12.29902,87.84994,0.1903188,2.630881,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.780066,0.780066,0,0,0,0.780066,0,0,1.110223E-16,0,0,0.8211221,0.780066,0,0,1.793025,9.011552,0,0.8211221,-0.8211221,11.43348,81.66753,0.1903188,0.8580726,0,0,9.011552
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.720904,2.720904,0,0,0,2.720904,0,0,4.440892E-16,0,0,2.86411,2.720904,0,0,2.705382,8.19043,0,2.86411,-2.86411,8.41444,60.10302,0.1903188,2.992995,0,0,8.19043
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2952808,0.2952808,0,0,0,0.2952808,0,0,5.551115E-17,0,0,0.3108219,0.2952808,0,0,5.887727,5.32632,0,0.3108219,-0.3108219,8.086805,57.76278,0.1903188,0.3248089,0,0,5.32632
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.233084,5.015498,0,0,0,8.086805,57.76278,0.1903188,0,0,0,5.015498
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2108279,0.2108279,0,0,0,0.2108279,0,0,0,0,0,0.2219241,0.2108279,0,0,6.233084,5.015498,0,0.2219241,-0.2219241,7.852876,56.09186,0.1903188,0.2319107,0,0,5.015498
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.5210829,0.5210829,0,0,0,0.5210829,0,0,0,0,0,0.5485083,0.5210829,0,0,6.479667,4.793574,0,0.5485083,-0.5485083,7.274698,51.96202,0.1903188,0.5731912,0,0,4.793574
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.08912,4.245066,0,0,0,7.274698,51.96202,0.1903188,0,0,0,4.245066
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.008039,1.008039,0,0,0,1.008039,0,0,0,0,0,1.061094,1.008039,0,0,7.08912,4.245066,0,1.061094,-1.061094,6.156206,43.97281,0.1903188,1.108843,0,0,4.245066
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.767441,0.767441,0,0,0,0.767441,0,0,0,0,0,0.8078326,0.767441,0,0,8.268114,3.183972,0,0.8078326,-0.8078326,5.304676,37.89047,0.1903188,0.8441851,0,0,3.183972
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.34249,1.34249,0,0,0,1.34249,0,0,0,0,0,1.413147,1.34249,0,0,9.165706,2.376139,0,1.413147,-1.413147,3.815088,27.25057,0.1903188,1.476739,0,0,2.376139
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.5040676,0.5040676,0,0,0,0.5040676,0,0,1.110223E-16,0,0,0.5305975,0.5040676,0,0,10.73587,0.9629918,0,0.5305975,-0.5305975,3.255789,23.25559,0.1903188,0.5544744,0,0,0.9629918
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.9668529,0.9668529,4.472116,0,1.385888,0.9668529,0,0,0,0,0,0,0,3.505263,3.33,11.32542,0.4323943,3.33,0,3.33,6.414905,45.82066,0.1904365,1.063538,0,5,0.4323943
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.9315208,0.9315208,4.436784,0,1.376242,0.9315208,17.06871,0,0,0,0.1589985,0,0,3.505263,3.33,7.995422,3.429394,3.488999,0,3.488999,9.724859,69.46314,0.19054,1.024673,0.1271988,5,3.588393
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,4.506423,6.569493,4.361984,0,4.361984,13.863,99.02124,0.1904897,0,0.8255873,5,7.601477
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.058793,3.058793,1.274283,0,0.5128792,3.058793,66.13299,0,0,0,2.022871,1.878432,1.78451,0,0,0.1444393,10.49528,0.1444393,0,0.1444393,14.00003,100,0.1904828,3.364672,1.618297,5,12.51815
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.434405,2.434405,0,0,0,2.434405,85.29241,0,0,0,2.076363,2.562531,2.434405,0,0,0,10.62527,0,0.4861688,-0.4861688,13.48756,96.33953,0.1904828,2.677845,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,2.842609,0,0,3.382797,0,0,0,0,0.5401876,10.13911,0.5401876,0,0.5401876,14.00003,100,0.1904477,0,2.706237,0,13.5219
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.170528,2.170528,0,0,0,2.170528,129.5939,0.528105,0,0,2.812871,2.284766,2.170528,0,0,0,10.62527,0,0,0,14.00003,100,0.1904477,2.387581,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.102278,1.102278,0,0,0,1.102278,406.787,3.32363,0,0,4.483923,1.160293,1.102278,0,0,0,10.62527,0,0,0,14.00003,100,0.1904477,1.212506,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1904477,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1904477,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.230373,2.230373,0,0,0,2.230373,129.6783,0.5445492,0,0,2.89231,2.347761,2.230373,0,0,0,10.62527,0,0,0,14.00003,100,0.1904477,2.45341,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.076979,2.076979,0,0,0,2.076979,67.29276,0,0,0,1.397656,2.186294,2.076979,0,0,0,10.62527,0,0.7886372,-0.7886372,13.16873,94.06218,0.1904477,2.284677,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,0.8762636,9.836637,0.679108,0,0.679108,13.81299,98.66402,0.1904035,0,0.5432864,0,10.51575
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1971556,10.44783,0,0,0,13.81299,98.66402,0.1904035,0,0,0,10.44783
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1971556,10.44783,0,0,0,13.81299,98.66402,0.1904035,0,0,0,10.44783
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,4.537723,4.537723,4.745255,0,1.460455,4.537723,0,0,0,0,0,0,0,0.2075322,0.1971556,0.1971556,10.44783,0.1971556,0,0.1971556,14.00003,100,0.1904122,4.991496,0,5,10.44783
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.9582954,0.9582954,0,0,0,0.9582954,0,0,1.110223E-16,0,0,1.008732,0.9582954,0,0,0,10.62527,0,1.008732,-1.008732,12.93673,92.40504,0.1904122,1.054125,0,0,10.62527
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.3439023,0.3439023,0,0,0,0.3439023,0,0,5.551115E-17,0,0,0.3620024,0.3439023,0,0,1.120813,9.616542,0,0.3620024,-0.3620024,12.55515,89.67944,0.1904122,0.3782925,0,0,9.616542
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1445357,0.1445357,0,0,0,0.1445357,0,0,2.775558E-17,0,0,0.1521428,0.1445357,0,0,1.523038,9.254539,0,0.1521428,-0.1521428,12.39477,88.53393,0.1904122,0.1589892,0,0,9.254539
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692086,9.102397,0,0,0,12.39477,88.53393,0.1904122,0,0,0,9.102397
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.8330332,0.8330332,0,0,0,0.8330332,0,0,0,0,0,0.8768771,0.8330332,0,0,1.692086,9.102397,0,0.8768771,-0.8768771,11.47046,81.93172,0.1904122,0.9163365,0,0,9.102397
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3208826,0.3208826,0,0,0,0.3208826,0,0,0,0,0,0.3377711,0.3208826,0,0,2.666394,8.22552,0,0.3377711,-0.3377711,11.11442,79.38857,0.1904122,0.3529708,0,0,8.22552
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2493835,0.2493835,0,0,0,0.2493835,0,0,2.775558E-17,0,0,0.2625089,0.2493835,0,0,3.041695,7.887749,0,0.2625089,-0.2625089,10.83771,77.41209,0.1904122,0.2743218,0,0,7.887749
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.4468433,0.4468433,0,0,0,0.4468433,0,0,5.551115E-17,0,0,0.4703614,0.4468433,0,0,3.333371,7.62524,0,0.4703614,-0.4703614,10.34191,73.87064,0.1904122,0.4915276,0,0,7.62524
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.6726298,0.6726298,0,0,0,0.6726298,0,0,0,0,0,0.7080313,0.6726298,0,0,3.855995,7.154879,0,0.7080313,-0.7080313,9.595579,68.53971,0.1904122,0.7398927,0,0,7.154879
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.716567,0.716567,0,0,0,0.716567,1.716907,0,0,0,0.01230279,0.754281,0.716567,0,0,4.642697,6.446847,0,0.7419782,-0.7419782,8.813465,62.9532,0.1904122,0.7882237,0.009842232,0,6.45915
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,4.137295,4.137295,5,0,1.53,4.137295,2.513758,0,0,0,0.1040016,0,0,0.8627052,0.8195699,5.467117,5.704869,0.9235715,0,0.9235715,9.689642,69.21159,0.1904517,4.551024,0.08320125,5,5.80887
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,3.716989,3.716989,5,0,1.53,3.716989,0.6275793,0,0,0,0.02332705,0,0,1.283011,1.218861,4.543545,6.536083,1.242188,0,1.242188,10.86808,77.62902,0.1905061,4.088688,0.01866164,5,6.55941
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,3.182785,3.182785,5,0,1.53,3.182785,6.011448,0,0,0,0.1913315,0,0,1.817215,1.726354,3.301358,7.654052,1.917686,0,1.917686,12.68736,90.62383,0.1905883,3.501064,0.1530652,5,7.845384
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,1.383672,9.37997,0.7225695,0,0.7225695,13.37285,95.52017,0.1905414,0,0.5780556,0,10.10254
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.317252,1.317252,0,0,0,1.317252,39.73378,0,0,0,0.523394,1.386581,1.317252,0,0,0.6611027,10.03028,0,0.8631871,-0.8631871,12.46297,89.02105,0.1905414,1.448977,0.4187152,0,10.55368
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.075309,2.075309,0,0,0,2.075309,39.64594,0,0,0,0.8227758,2.184536,2.075309,0,0,1.620199,9.167094,0,1.36176,-1.36176,11.02755,78.76806,0.1905414,2.28284,0.6582206,0,9.98987
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.466371,1.466371,0,0,0,1.466371,29.85664,0,2.220446E-16,0,0.437809,1.543548,1.466371,0,0,3.133266,7.805335,0,1.105739,-1.105739,9.862,70.44271,0.1905414,1.613008,0.3502472,0,8.243143
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1355312,0.1355312,0,0,0,0.1355312,137.3987,0,0,0,0.1862181,0.1426644,0.1355312,0,0,4.361866,6.699595,0.04355368,0,0.04355368,9.903317,70.73785,0.1905385,0.1490843,0.1489745,0,6.885814
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.098826,2.098826,0,0,0,2.098826,34.05593,0,0,0,0.7147748,2.209291,2.098826,0,0,4.318312,6.738794,0,1.494516,-1.494516,8.32796,59.48531,0.1905385,2.308709,0.5718199,0,7.453568
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.055328,2.055328,0,0,0,2.055328,18.73431,0,0,0,0.3850515,2.163503,2.055328,0,0,5.978885,5.244278,0,1.778452,-1.778452,6.453307,46.09496,0.1905385,2.260861,0.3080412,0,5.629329
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,7.954942,3.465826,0.242591,0,0.242591,6.683449,47.73883,0.1905228,0,0.1940728,0,3.708417
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,4.984626,4.984626,5,0,1.53,4.984626,0,0,0,0,0,0,0,0.01537372,0.01460503,7.712351,3.684158,0.01460503,0,0.01460503,6.697305,47.8378,0.1905234,5.483089,0,5,3.684158
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,7.113746,7.113746,5,0,1.53,7.113746,0,0,8.881784E-16,0,0,2.224996,2.113746,0,0,7.697746,3.697303,0,2.224996,-2.224996,4.351953,31.08531,0.1905234,7.825121,0,5,3.697303
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.573929,2.573929,5,0,1.53,2.573929,0,-4.440892E-16,0,0,0,0,0,2.426071,2.304768,10.16996,1.472306,2.304768,0,2.304768,6.538447,46.7031,0.1906245,2.831321,0,5,1.472306
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.865196,3.546597,3.33,0,3.33,9.697563,69.26817,0.1906413,0,0,5,3.546597
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.6344586,0.6344586,4.139722,0,1.295144,0.6344586,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.535196,6.543598,3.33,0,3.33,12.85668,91.83324,0.1907234,0.6979045,0,5,6.543598
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.7573354,0.7573354,0,0,0,0.7573354,0,0,0,0,0,0.7971951,0.7573354,0,0,1.205196,9.540598,0,0.7971951,-0.7971951,12.01636,85.83098,0.1907234,0.8330689,0,0,9.540598
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1188037,0.1188037,0,0,0,0.1188037,0,0,1.387779E-17,0,0,0.1250566,0.1188037,0,0,2.090969,8.743402,0,0.1250566,-0.1250566,11.88454,84.8894,0.1907234,0.1306841,0,0,8.743402
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.126432,0.126432,0,0,0,0.126432,0,0,2.775558E-17,0,0,0.1330863,0.126432,0,0,2.22992,8.618346,0,0.1330863,-0.1330863,11.74425,83.88737,0.1907234,0.1390752,0,0,8.618346
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377794,8.485259,0,0,0,11.74425,83.88737,0.1907234,0,0,0,8.485259
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377794,8.485259,0,0,0,11.74425,83.88737,0.1907234,0,0,0,8.485259
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2926651,0.2926651,0,0,0,0.2926651,0,0,5.551115E-17,0,0,0.3080685,0.2926651,0,0,2.377794,8.485259,0,0.3080685,-0.3080685,11.41952,81.56785,0.1907234,0.3219316,0,0,8.485259
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1934409,0.1934409,0,0,0,0.1934409,0,0,2.775558E-17,0,0,0.203622,0.1934409,0,0,2.720093,8.177191,0,0.203622,-0.203622,11.20489,80.03474,0.1907234,0.2127849,0,0,8.177191
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.155717,1.155717,0,0,0,1.155717,4.426183,0,0,0,0.05115417,1.216545,1.155717,0,0,2.946339,7.973569,0,1.165391,-1.165391,9.976456,71.26025,0.1907234,1.271289,0.04092334,0,8.024723
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.518,2.518,0,0,0,2.518,20.22391,0,0,0,0.5092381,2.650526,2.518,0,0,4.241218,6.808178,0,2.141288,-2.141288,7.71934,55.13803,0.1907234,2.7698,0.4073905,0,7.317417
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,6.620427,4.66689,1.271382,0,1.271382,8.925479,63.75329,0.1906411,0,1.017106,0,5.938272
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.016872,2.016872,0,0,0,2.016872,77.42523,0,0,0,1.561568,2.123023,2.016872,0,0,5.349045,5.811134,0,0.5614553,-0.5614553,8.333652,59.52597,0.1906411,2.218559,1.249254,0,7.372702
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.828668,1.828668,0,0,0,1.828668,143.0983,0,0,0,2.616793,1.924913,1.828668,0,0,5.972884,5.249679,0.6918794,0,0.6918794,8.990027,64.21436,0.1905963,2.011534,2.093434,0,7.866471
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.082077,3.082077,5,0,1.53,3.082077,49.79077,0,0,0,1.53459,0,0,1.917923,1.822027,5.281004,5.87237,3.356617,0,3.356617,12.17439,86.95978,0.1907266,3.390285,1.227672,5,7.40696
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,4.381974,4.381974,3.385517,0,1.089246,4.381974,67.85275,0,0,0,2.973289,1.048902,0.9964567,0,0,1.924388,8.893325,1.924388,0,1.924388,14.00003,100,0.1907902,4.820171,2.378632,5,11.86661
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,3.626494,3.626494,1.25,0,0.50625,3.626494,71.26836,0.08297031,0,0,2.584543,2.501573,2.376494,0,0,0,10.62527,0,0,0,14.00003,100,0.1907902,3.989143,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.322119,0.322119,0,0,0,0.322119,575.6876,1.515327,0,0,1.854399,0.3390726,0.322119,0,0,0,10.62527,0,0,0,14.00003,100,0.1907902,0.3543309,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.529126,1.529126,0,0,0,1.529126,62.71294,0,0,0,0.95896,1.609607,1.529126,0,0,0,10.62527,0,0.6506466,-0.6506466,13.31419,95.10114,0.1907902,1.682039,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.046835,2.046835,0,0,0,2.046835,42.61941,0,0,0,0.8723489,2.154563,2.046835,0,0,0.7229407,9.974627,0,1.282214,-1.282214,11.96261,85.44707,0.1907902,2.251518,0.6978791,0,10.84698
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.485963,1.485963,0,0,0,1.485963,28.91675,0,2.220446E-16,0,0.4296922,1.564172,1.485963,0,0,2.147623,8.692413,0,1.13448,-1.13448,10.76677,76.90533,0.1907902,1.63456,0.3437538,0,9.122106
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.122394,3.122394,5,0,1.53,3.122394,0,0,0,0,0,0,0,1.877606,1.783726,3.408156,7.557934,1.783726,0,1.783726,12.45896,88.99238,0.1908679,3.434633,0,5,7.557934
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,5.00813,5.00813,5,0,1.53,5.00813,0,0,0,0,0,0.008557611,0.008129731,0,0,1.62443,9.163287,0,0.008557611,-0.008557611,12.44994,88.92795,0.1908679,5.508943,0,5,9.163287
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.363079,3.363079,5,0,1.53,3.363079,0,0,0,0,0,0,0,1.636921,1.555075,1.633939,9.15473,1.555075,0,1.555075,13.92521,99.4656,0.1909355,3.699387,0,5,9.15473
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.423779,2.423779,0,0,0,2.423779,0,0,4.440892E-16,0,0,2.551347,2.423779,0,0,0.07886338,10.5543,0,2.551347,-2.551347,11.23586,80.25596,0.1909355,2.666157,0,0,10.5543
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.347168,1.347168,0,0,0,1.347168,0,0,2.220446E-16,0,0,1.418072,1.347168,0,0,2.913693,8.002951,0,1.418072,-1.418072,9.741077,69.57899,0.1909355,1.481885,0,0,8.002951
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.538317,0.538317,0,0,0,0.538317,0,0,1.110223E-16,0,0,0.5666495,0.538317,0,0,4.489328,6.584879,0,0.5666495,-0.5666495,9.143777,65.31256,0.1909355,0.5921487,0,0,6.584879
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.561636,0.561636,0,0,0,0.561636,0,0,1.110223E-16,0,0,0.5911958,0.561636,0,0,5.118938,6.018229,0,0.5911958,-0.5911958,8.520601,60.86132,0.1909355,0.6177996,0,0,6.018229
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.08960643,0.08960643,0,0,0,0.08960643,0,0,1.387779E-17,0,0,0.09432255,0.08960643,0,0,5.775823,5.427033,0,0.09432255,-0.09432255,8.421177,60.15114,0.1909355,0.09856707,0,0,5.427033
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3113208,0.3113208,0,0,0,0.3113208,0,0,5.551115E-17,0,0,0.3277061,0.3113208,0,0,5.880626,5.332711,0,0.3277061,-0.3277061,8.075744,57.68377,0.1909355,0.3424529,0,0,5.332711
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.286537,0.286537,0,0,0,0.286537,0,0,5.551115E-17,0,0,0.3016179,0.286537,0,0,6.244743,5.005005,0,0.3016179,-0.3016179,7.757811,55.41282,0.1909355,0.3151907,0,0,5.005005
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.6165484,0.6165484,0,0,0,0.6165484,0,0,0,0,0,0.6489983,0.6165484,0,0,6.579875,4.703387,0,0.6489983,-0.6489983,7.073707,50.52637,0.1909355,0.6782032,0,0,4.703387
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.8127359,0.8127359,0,0,0,0.8127359,0,0,1.110223E-16,0,0,0.8555114,0.8127359,0,0,7.300984,4.054389,0,0.8555114,-0.8555114,6.171918,44.08504,0.1909355,0.8940095,0,0,4.054389
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2693143,0.2693143,0,0,0,0.2693143,3.364504,0,5.551115E-17,0,0.009061093,0.2834888,0.2693143,0,0,8.251552,3.198877,0,0.2744277,-0.2744277,5.882646,42.01882,0.1909355,0.2962458,0.007248874,0,3.207938
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1570923,0.1570923,0,0,0,0.1570923,59.78001,0,0,0,0.09390981,0.1653604,0.1570923,0,0,8.556472,2.92445,0,0.07145055,-0.07145055,5.807331,41.48085,0.1909355,0.1728016,0.07512785,0,3.018359
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,8.635861,2.852999,0.1974874,0,0.1974874,5.994684,42.81908,0.1909227,0,0.1579899,0,3.050487
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,3.394608,3.394608,5,0,1.53,3.394608,12.49328,0,0,0,0.4240979,0,0,1.605392,1.525122,8.438374,3.030738,1.94922,0,1.94922,7.843876,56.02758,0.191003,3.734069,0.3392783,5,3.454836
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.714351,1.714351,4.884443,0,1.498453,1.714351,19.46473,0,0,0,0.3336938,0,0,3.170092,3.011587,6.489154,4.785036,3.345281,0,3.345281,11.01749,78.69619,0.1911445,1.885787,0.2669551,5,5.11873
