Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,2.738433,0,0.9125921,0,0,0,0,0,0.5423619,0,0,2.738433,2.601511,3.143873,7.795789,3.143873,0,3.143873,14.00003,100,0.1910941,0,0.4338895,5,8.338151
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.911369,2.911369,0,0,0,2.911369,9.169614,0,8.881784E-16,0,0.2669613,3.064599,2.911369,0,0,0,10.62527,0,2.797638,-2.797638,11.05106,78.93597,0.1910941,3.202506,0.2135691,0,10.89224
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.632425,2.632425,0,0,0,2.632425,19.53401,0,0,0,0.514218,2.770973,2.632425,0,0,3.108487,7.827636,0,2.256755,-2.256755,8.67223,61.94437,0.1910941,2.895667,0.4113744,0,8.341854
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.9178122,0.9178122,0,0,0,0.9178122,107.9508,0,0,0,0.9907857,0.9661181,0.9178122,0,0,5.615993,5.570881,0.02466763,0,0.02466763,8.695631,62.11153,0.1910925,1.009593,0.7926286,0,6.561666
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,5.591325,5.593081,0.5580735,0,0.5580735,9.225066,65.8932,0.1910565,0,0.4464588,0,6.151155
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,5.033252,6.095348,0.3532622,0,0.3532622,9.5602,68.28701,0.1910337,0,0.2826097,0,6.44861
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.003781,3.003781,0,0,0,3.003781,5.157112,0,4.440892E-16,0,0.1549084,3.161875,3.003781,0,0,4.679989,6.413284,0,3.006967,-3.006967,6.390579,45.6469,0.1910337,3.30416,0.1239267,0,6.568192
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,5.745496,5.745496,5,0,1.53,5.745496,0,0,0,0,0,0.7847331,0.7454964,0,0,8.021064,3.406317,0,0.7847331,-0.7847331,5.563397,39.73848,0.1910337,6.320046,0,5,3.406317
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.8064398,0.8064398,4.311703,0,1.342095,0.8064398,0,0,0,0,0,0,0,3.505263,3.33,8.892989,2.621584,3.33,0,3.33,8.722513,62.30354,0.1911323,0.8870838,0,5,2.621584
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.048817,0.048817,3.55408,0,1.135264,0.048817,0,0,0,0,0,0,0,3.505263,3.33,5.562989,5.618584,3.33,0,3.33,11.88163,84.86861,0.1911534,0.0536987,0,5,5.618584
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.9198844,0.9198844,0,0,0,0.9198844,0,0,1.110223E-16,0,0,0.9682994,0.9198844,0,0,2.232989,8.615583,0,0.9682994,-0.9682994,10.86095,77.57807,0.1911534,1.011873,0,0,8.615583
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.913839,0.913839,0,0,0,0.913839,0,0,1.110223E-16,0,0,0.9619358,0.913839,0,0,3.308877,7.647285,0,0.9619358,-0.9619358,9.846982,70.33544,0.1911534,1.005223,0,0,7.647285
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377695,6.685349,0,0,0,9.846982,70.33544,0.1911534,0,0,0,6.685349
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.3706099,0.3706099,0,0,0,0.3706099,0,0,5.551115E-17,0,0,0.3901157,0.3706099,0,0,4.377695,6.685349,0,0.3901157,-0.3901157,9.435763,67.39818,0.1911534,0.4076709,0,0,6.685349
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.811157,6.295233,0,0,0,9.435763,67.39818,0.1911534,0,0,0,6.295233
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.216749,1.216749,0,0,0,1.216749,0,0,0,0,0,1.280789,1.216749,0,0,4.811157,6.295233,0,1.280789,-1.280789,8.085694,57.75484,0.1911534,1.338424,0,0,6.295233
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1796114,0.1796114,0,0,0,0.1796114,0,0,2.775558E-17,0,0,0.1890647,0.1796114,0,0,6.234255,5.014444,0,0.1890647,-0.1890647,7.886402,56.33133,0.1911534,0.1975726,0,0,5.014444
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.780554,0.780554,0,0,0,0.780554,0,0,1.110223E-16,0,0,0.8216358,0.780554,0,0,6.444327,4.82538,0,0.8216358,-0.8216358,7.020322,50.14506,0.1911534,0.8586094,0,0,4.82538
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.7542913,0.7542913,0,0,0,0.7542913,0,0,1.110223E-16,0,0,0.7939909,0.7542913,0,0,7.357256,4.003744,0,0.7939909,-0.7939909,6.183383,44.16693,0.1911534,0.8297204,0,0,4.003744
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.892064,0.892064,0,0,0,0.892064,21.44023,0,1.110223E-16,0,0.1912605,0.9390148,0.892064,0,0,8.239468,3.209753,0,0.7477543,-0.7477543,5.39518,38.53692,0.1911534,0.9812705,0.1530084,0,3.401014
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,3.736666,3.736666,5,0,1.53,3.736666,31.37897,0,0,0,1.172527,0,0,1.263334,1.200167,9.070306,2.461999,2.372695,0,2.372695,7.646116,54.61501,0.1912434,4.110332,0.9380219,5,3.634526
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.627173,2.627173,5,0,1.53,2.627173,84.15783,0,0,0,2.210972,0,0,2.372827,2.254186,6.697611,4.597424,4.465158,0,4.465158,11.88214,84.87223,0.1913387,2.88989,1.768777,5,6.808395
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,3.69159,3.69159,3.295333,0,1.064626,3.69159,71.77305,0,0,0,2.649567,0.4171129,0.3962572,0,0,2.232454,8.616066,2.232454,0,2.232454,14.00003,100,0.1914036,4.06075,2.119653,5,11.26563
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.963388,2.963388,0,0,0,2.963388,101.3975,0,0,0,3.004801,3.119356,2.963388,0,0,0,10.62527,0,0.1145549,-0.1145549,13.87928,99.13749,0.1914036,3.259727,2.403841,0,13.63007
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,3.937532,3.937532,1.25,0,0.50625,3.937532,95.15056,0.7903193,0,0,3.746584,2.828981,2.687532,0,0,0.1272833,10.51072,0.1272833,0,0.1272833,14.00003,100,0.1913954,4.331285,2.997267,5,14.2573
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,3.291347,3.291347,1.25,0,0.50625,3.291347,122.0916,1.869672,0,0,4.018458,2.148786,2.041347,0,0,0,10.62527,0,0,0,14.00003,100,0.1913954,3.620482,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.023037,1.023037,0,0,0,1.023037,417.6699,3.196037,0,0,4.272919,1.076881,1.023037,0,0,0,10.62527,0,0,0,14.00003,100,0.1913954,1.125341,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,3.258869,3.258869,1.25,0,0.50625,3.258869,113.9651,1.599376,0,0,3.713975,2.114599,2.008869,0,0,0,10.62527,0,0,0,14.00003,100,0.1913954,3.584756,2.97118,5,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.87704,0.87704,0,0,0,0.87704,321.6823,1.898082,0,0,2.821282,0.9232,0.87704,0,0,0,10.62527,0,0,0,14.00003,100,0.1913954,0.964744,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.539023,2.539023,0,0,0,2.539023,65.4683,0,4.440892E-16,0,1.662255,2.672655,2.539023,0,0,0,10.62527,0,1.010401,-1.010401,12.93497,92.39247,0.1913954,2.792925,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,3.625758,3.625758,3.952616,0,1.244064,3.625758,21.47429,0,0,0,0.7786055,0,0,0.3268586,0.3105157,1.122667,9.614874,1.089121,0,1.089121,13.9682,99.77268,0.191434,3.988333,0.6228844,5,10.39348
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,8.350069,8.33,5,0,1.53,8.33,0,0,0.02006896,0.8550758,0,3.505263,3.33,0,0,0.03354602,10.59508,0,3.505263,-3.505263,10.27333,73.38079,0.191434,9.185076,0,5,10.59508
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.027704,2.027704,5,0,1.53,2.027704,0,0,0,0,0,0,0,2.972296,2.823681,3.928283,7.089819,2.823681,0,2.823681,12.95211,92.51489,0.1915551,2.230475,0,5,7.089819
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.5111385,0.5111385,0,0,0,0.5111385,0,0,1.110223E-16,0,0,0.5380405,0.5111385,0,0,1.104602,9.631132,0,0.5380405,-0.5380405,12.38497,88.46387,0.1915551,0.5622523,0,0,9.631132
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702425,9.093092,0,0,0,12.38497,88.46387,0.1915551,0,0,0,9.093092
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1435326,0.1435326,0,0,0,0.1435326,0,0,0,0,0,0.151087,0.1435326,0,0,1.702425,9.093092,0,0.151087,-0.151087,12.22571,87.3263,0.1915551,0.1578859,0,0,9.093092
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.9695731,0.9695731,0,0,0,0.9695731,0,0,0,0,0,1.020603,0.9695731,0,0,1.870299,8.942005,0,1.020603,-1.020603,11.1499,79.64195,0.1915551,1.06653,0,0,8.942005
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0303305,0.0303305,0,0,0,0.0303305,0,0,6.938894E-18,0,0,0.03192684,0.0303305,0,0,3.004303,7.921402,0,0.03192684,-0.03192684,11.11624,79.40157,0.1915551,0.03336355,0,0,7.921402
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.467506,0.467506,0,0,0,0.467506,0,0,5.551115E-17,0,0,0.4921116,0.467506,0,0,3.039777,7.889474,0,0.4921116,-0.4921116,10.59751,75.69636,0.1915551,0.5142566,0,0,7.889474
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.4438799,0.4438799,0,0,0,0.4438799,0,0,5.551115E-17,0,0,0.467242,0.4438799,0,0,3.586568,7.397363,0,0.467242,-0.467242,10.10499,72.17839,0.1915551,0.4882679,0,0,7.397363
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3006058,0.3006058,0,0,0,0.3006058,0,0,5.551115E-17,0,0,0.3164271,0.3006058,0,0,4.105726,6.930121,0,0.3164271,-0.3164271,9.771451,69.79594,0.1915551,0.3306664,0,0,6.930121
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1386556,0.1386556,0,0,0,0.1386556,0,0,2.775558E-17,0,0,0.1459532,0.1386556,0,0,4.457312,6.613694,0,0.1459532,-0.1459532,9.617603,68.69703,0.1915551,0.1525211,0,0,6.613694
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1845151,0.1845151,0,0,0,0.1845151,0,0,0,0,0,0.1942264,0.1845151,0,0,4.619482,6.467741,0,0.1942264,-0.1942264,9.41287,67.23465,0.1915551,0.2029666,0,0,6.467741
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1746004,0.1746004,0,0,0,0.1746004,65.25702,0,0,0,0.113939,0.1837899,0.1746004,0,0,4.835289,6.273514,0,0.06985087,-0.06985087,9.339241,66.70873,0.1915551,0.1920604,0.09115122,0,6.387453
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.950103,2.950103,0,0,0,2.950103,37.92466,0,0,0,1.118816,3.105371,2.950103,0,0,4.912901,6.203663,0,1.986555,-1.986555,7.245228,51.75153,0.1915551,3.245113,0.8950531,0,7.32248
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.653376,1.653376,0,0,0,1.653376,132.4824,0,0,0,2.190433,1.740396,1.653376,0,0,7.120184,4.217108,0.4500372,0,0.4500372,7.672171,54.80111,0.1915262,1.818714,1.752347,0,6.407542
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.444861,1.444861,0,0,0,1.444861,225.782,0,0,0,3.262234,1.520906,1.444861,0,0,6.670147,4.622142,1.741329,0,1.741329,9.324141,66.60087,0.1914144,1.589347,2.609787,0,7.884376
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.5829377,0.5829377,0,0,0,0.5829377,526.8275,0,0,0,3.071075,0.6136186,0.5829377,0,0,4.928819,6.189337,2.457457,0,2.457457,11.65549,83.25332,0.191257,0.6412314,2.45686,0,9.260413
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.982975,1.982975,0,0,0,1.982975,183.6279,0,0,0,3.641297,2.087343,1.982975,0,0,2.471362,8.401049,1.553954,0,1.553954,13.1297,93.78338,0.1911575,2.181273,2.913037,0,12.04235
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.6850997,0.6850997,0,0,0,0.6850997,695.3321,3.125153,0,0,4.763719,0.7211576,0.6850997,0,0,0.9174076,9.799607,0.9174076,0,0.9174076,14.00003,100,0.1910988,0.7536097,3.810975,0,14.56333
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.095269,3.095269,1.25,0,0.50625,3.095269,106.128,1.34256,0,0,3.284949,1.942389,1.845269,0,0,0,10.62527,0,0,0,14.00003,100,0.1910988,3.404796,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,4.756006,4.756006,1.426005,0,0.5542995,4.756006,78.52182,0.2292388,0,0,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1910988,5.231606,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.393188,1.393188,0,0,0,1.393188,199.6318,1.314733,0,0,2.781247,1.466514,1.393188,0,0,0,10.62527,0,0,0,14.00003,100,0.1910988,1.532507,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.577121,1.577121,0,0,0,1.577121,114.4511,0.1449057,0,0,1.805033,1.660127,1.577121,0,0,0,10.62527,0,0,0,14.00003,100,0.1910988,1.734833,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.549322,1.549322,0,0,0,1.549322,42.76218,0,0,0,0.662524,1.630866,1.549322,0,0,0,10.62527,0,0.9683416,-0.9683416,12.97931,92.70914,0.1910988,1.704255,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.075935,9.656933,0,0,0,12.97931,92.70914,0.1910988,0,0,0,9.656933
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.149541,1.149541,0,0,0,1.149541,0,0,0,0,0,1.210044,1.149541,0,0,1.075935,9.656933,0,1.210044,-1.210044,11.70381,83.59846,0.1910988,1.264495,0,0,9.656933
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,6.242626,6.242626,5,0,1.53,6.242626,0,0,0,0,0,1.308027,1.242626,0,0,2.420428,8.446889,0,1.308027,-1.308027,10.32503,73.75005,0.1910988,6.866889,0,5,8.446889
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.719603,2.719603,5,0,1.53,2.719603,0,0,0,0,0,0,0,2.280397,2.166377,3.873791,7.138862,2.166377,0,2.166377,12.38023,88.43005,0.1911917,2.991563,0,5,7.138862
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.707414,9.088601,0,0,0,12.38023,88.43005,0.1911917,0,0,0,9.088601
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.707414,9.088601,0,0,0,12.38023,88.43005,0.1911917,0,0,0,9.088601
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.9647213,0.9647213,0,0,0,0.9647213,0,0,1.110223E-16,0,0,1.015496,0.9647213,0,0,1.707414,9.088601,0,1.015496,-1.015496,11.30981,80.78416,0.1911917,1.061193,0,0,9.088601
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2788463,0.2788463,0,0,0,0.2788463,0,0,0,0,0,0.2935224,0.2788463,0,0,2.835743,8.073106,0,0.2935224,-0.2935224,11.00041,78.57417,0.1911917,0.306731,0,0,8.073106
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.3465398,0.3465398,0,0,0,0.3465398,0,0,5.551115E-17,0,0,0.3647787,0.3465398,0,0,3.161879,7.779583,0,0.3647787,-0.3647787,10.6159,75.82767,0.1911917,0.3811938,0,0,7.779583
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.7994125,0.7994125,0,0,0,0.7994125,0,0,1.110223E-16,0,0,0.8414868,0.7994125,0,0,3.567189,7.414804,0,0.8414868,-0.8414868,9.72889,69.49194,0.1911917,0.8793537,0,0,7.414804
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.08625126,0.08625126,0,0,0,0.08625126,0,0,1.387779E-17,0,0,0.0907908,0.08625126,0,0,4.502174,6.573318,0,0.0907908,-0.0907908,9.633188,68.80835,0.1911917,0.09487639,0,0,6.573318
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.6162425,0.6162425,0,0,0,0.6162425,0,0,1.110223E-16,0,0,0.6486763,0.6162425,0,0,4.603053,6.482527,0,0.6486763,-0.6486763,8.949424,63.92433,0.1911917,0.6778667,0,0,6.482527
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.297002,1.297002,0,0,0,1.297002,17.72045,0,0,0,0.2298346,1.365265,1.297002,0,0,5.323804,5.83385,0,1.13543,-1.13543,7.752575,55.37543,0.1911917,1.426702,0.1838677,0,6.063685
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.953007,2.953007,0,0,0,2.953007,38.67828,0,0,0,1.142173,3.108429,2.953007,0,0,6.585393,4.69842,0,1.966256,-1.966256,5.679959,40.57105,0.1911917,3.248308,0.913738,0,5.840592
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.582713,1.582713,0,0,0,1.582713,146.6288,0,0,0,2.320712,1.666013,1.582713,0,0,8.770123,2.732164,0.6546985,0,0.6546985,6.301061,45.00748,0.1911498,1.740984,1.856569,0,5.052876
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.791942,2.791942,0,0,0,2.791942,100.4547,0,0,0,2.804638,2.938886,2.791942,0,0,8.115424,3.321392,0,0.1342481,-0.1342481,6.159551,43.9967,0.1911498,3.071136,2.243711,0,6.12603
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,0,0,0,2.85464,0,0,0,0,8.264589,3.187144,2.85464,0,2.85464,8.8677,63.34058,0.1909676,0,2.283712,0,6.041784
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,0,0,0,2.455447,0,0,0,0,5.409949,5.75632,2.455447,0,2.455447,11.19714,79.97942,0.1908112,0,1.964357,0,8.211766
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.8860691,0.8860691,0,0,0,0.8860691,360.0027,0,0,0,3.189873,0.9327043,0.8860691,0,0,2.954502,7.966222,2.257169,0,2.257169,13.33848,95.27466,0.1906676,0.974676,2.551898,0,11.15609
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,5.135427,5.135427,2.674744,0,0.8952051,5.135427,64.01661,0,0,0,3.287526,2.590192,2.460683,0,0,0.6973339,9.997674,0.6973339,0,0.6973339,14.00003,100,0.1906903,5.64897,2.630021,5,13.2852
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.636031,1.636031,0,0,0,1.636031,195.5235,1.476687,0,0,3.198824,1.722137,1.636031,0,0,0,10.62527,0,0,0,14.00003,100,0.1906903,1.799634,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.3292705,0.3292705,0,0,0,0.3292705,740.8475,2.092792,0,0,2.439392,0.3466006,0.3292705,0,0,0,10.62527,0,0,0,14.00003,100,0.1906903,0.3621976,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.771171,2.771171,0,0,0,2.771171,57.71192,0,0,0,1.599296,2.917022,2.771171,0,0,0,10.62527,0,1.317726,-1.317726,12.61102,90.07855,0.1906903,3.048288,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.970559,1.970559,0,0,0,1.970559,26.42833,0,0,0,0.5207858,2.074272,1.970559,0,0,1.46414,9.307549,0,1.553487,-1.553487,10.9735,78.38202,0.1906903,2.167615,0.4166286,0,9.828334
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.542927,1.542927,0,0,0,1.542927,0,0,2.220446E-16,0,0,1.624134,1.542927,0,0,3.190236,7.754062,0,1.624134,-1.624134,9.261518,66.15356,0.1906903,1.69722,0,0,7.754062
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.023341,3.023341,0,0,0,3.023341,0,0,4.440892E-16,0,0,3.182464,3.023341,0,0,4.994829,6.129928,0,3.182464,-3.182464,5.906905,42.1921,0.1906903,3.325675,0,0,6.129928
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.5309,2.947464,0,0,0,5.906905,42.1921,0.1906903,0,0,0,2.947464
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.5309,2.947464,0,0,0,5.906905,42.1921,0.1906903,0,0,0,2.947464
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.5309,2.947464,0,0,0,5.906905,42.1921,0.1906903,0,0,0,2.947464
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.7197511,0.7197511,0,0,0,0.7197511,0,0,1.110223E-16,0,0,0.7576328,0.7197511,0,0,8.5309,2.947464,0,0.7576328,-0.7576328,5.10829,36.48771,0.1906903,0.7917263,0,0,2.947464
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.5456887,0.5456887,0,0,0,0.5456887,0,0,0,0,0,0.5744092,0.5456887,0,0,9.372715,2.189831,0,0.5744092,-0.5744092,4.50281,32.16286,0.1906903,0.6002576,0,0,2.189831
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.4644831,0.4644831,0,0,0,0.4644831,0,0,5.551115E-17,0,0,0.4889295,0.4644831,0,0,10.01095,1.615422,0,0.4889295,-0.4889295,3.987433,28.48161,0.1906903,0.5109314,0,0,1.615422
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.5542,1.126492,0,0,0,3.987433,28.48161,0.1906903,0,0,0,1.126492
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.7175568,0.7175568,0,0,0,0.7175568,0,0,1.110223E-16,0,0,0.7553229,0.7175568,0,0,10.5542,1.126492,0,0.7553229,-0.7553229,3.191252,22.79461,0.1906903,0.7893125,0,0,1.126492
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.255612,1.255612,4.760875,0,1.464719,1.255612,0,0,0,0,0,0,0,3.505263,3.33,11.39345,0.3711694,3.33,0,3.33,6.350368,45.35968,0.1908329,1.381173,0,5,0.3711694
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.06345,3.368169,3.33,0,3.33,9.509483,67.92474,0.190849,0,0,5,3.368169
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.08216657,0.08216657,3.58743,0,1.144368,0.08216657,177.0074,0,0,0,0.1454409,0,0,3.505263,3.33,4.73345,6.36517,3.475441,0,3.475441,12.80658,91.47536,0.1908642,0.09038323,0.1163527,5,6.51061
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.000784,1.000784,0,0,0,1.000784,97.13673,2.220446E-16,0,0,0.972129,1.053457,1.000784,0,0,1.258009,9.493066,0,0.08132799,-0.08132799,12.72085,90.86302,0.1908642,1.100863,0.7777032,0,10.46519
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0.6352143,0,0,1.983588,0,0,0,0,1.348373,9.411738,1.348373,0,1.348373,14.00003,100,0.1907788,0,1.58687,0,11.39533
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.325831,2.325831,0,0,0,2.325831,123.312,0.4197853,0,0,2.868029,2.448243,2.325831,0,0,0,10.62527,0,0,0,14.00003,100,0.1907788,2.558414,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,3.32014,0,0,3.32014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907788,0,2.656112,0,13.94541
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.4957027,0.4957027,0,0,0,0.4957027,950.8763,4.191727,0,0,4.71352,0.5217924,0.4957027,0,0,0,10.62527,0,0,0,14.00003,100,0.1907788,0.545273,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907788,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,3.655128,3.655128,1.25,0,0.50625,3.655128,132.9543,2.327937,0,0,4.859651,2.531714,2.405128,0,0,0,10.62527,0,0,0,14.00003,100,0.1907788,4.020641,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907788,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.024858,2.024858,0,0,0,2.024858,164.0626,1.190606,0,0,3.322036,2.13143,2.024858,0,0,0,10.62527,0,0,0,14.00003,100,0.1907788,2.227344,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.163032,2.163032,0,0,0,2.163032,92.7134,0,0,0,2.00542,2.276876,2.163032,0,0,0,10.62527,0,0.2714553,-0.2714553,13.71389,97.95615,0.1907788,2.379335,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3099382,0.3099382,0,0,0,0.3099382,245.1675,0.1320001,0,0,0.7598678,0.3262508,0.3099382,0,0,0.301617,10.35382,0.301617,0,0.301617,14.00003,100,0.1907597,0.340932,0.6078942,0,11.11369
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,3.782301,3.782301,3.782301,0,1.197568,3.782301,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907597,4.160531,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.172565,1.172565,0,0,0,1.172565,0,0,2.220446E-16,0,0,1.234279,1.172565,0,0,0,10.62527,0,1.234279,-1.234279,12.69898,90.70684,0.1907597,1.289822,0,0,10.62527
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.7933853,0.7933853,0,0,0,0.7933853,0,0,1.110223E-16,0,0,0.8351424,0.7933853,0,0,1.371421,9.390995,0,0.8351424,-0.8351424,11.81867,84.41888,0.1907597,0.8727238,0,0,9.390995
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.299357,8.555853,0,0,0,11.81867,84.41888,0.1907597,0,0,0,8.555853
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.7350578,0.7350578,0,0,0,0.7350578,0,0,0,0,0,0.773745,0.7350578,0,0,2.299357,8.555853,0,0.773745,-0.773745,11.00307,78.59318,0.1907597,0.8085635,0,0,8.555853
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.3306415,0.3306415,0,0,0,0.3306415,0,0,5.551115E-17,0,0,0.3480437,0.3306415,0,0,3.159074,7.782108,0,0.3480437,-0.3480437,10.6362,75.97269,0.1907597,0.3637057,0,0,7.782108
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2672232,0.2672232,0,0,0,0.2672232,0,0,0,0,0,0.2812876,0.2672232,0,0,3.545789,7.434064,0,0.2812876,-0.2812876,10.33969,73.8548,0.1907597,0.2939456,0,0,7.434064
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.858331,7.152776,0,0,0,10.33969,73.8548,0.1907597,0,0,0,7.152776
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.348524,1.348524,0,0,0,1.348524,0,0,0,0,0,1.419499,1.348524,0,0,3.858331,7.152776,0,1.419499,-1.419499,8.84341,63.16709,0.1907597,1.483376,0,0,7.152776
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.5301994,0.5301994,0,0,0,0.5301994,0,0,0,0,0,0.5581046,0.5301994,0,0,5.435552,5.733277,0,0.5581046,-0.5581046,8.255116,58.965,0.1907597,0.5832193,0,0,5.733277
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.6223301,0.6223301,0,0,0,0.6223301,0,0,1.110223E-16,0,0,0.6550843,0.6223301,0,0,6.055668,5.175173,0,0.6550843,-0.6550843,7.564597,54.03273,0.1907597,0.6845631,0,0,5.175173
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.5721031,0.5721031,0,0,0,0.5721031,0,0,0,0,0,0.6022139,0.5721031,0,0,6.78354,4.520089,0,0.6022139,-0.6022139,6.929808,49.49853,0.1907597,0.6293135,0,0,4.520089
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.8213395,0.8213395,0,0,0,0.8213395,6.301371,0,1.110223E-16,0,0.05175565,0.8645679,0.8213395,0,0,7.452666,3.917875,0,0.8128123,-0.8128123,6.073029,43.37869,0.1907597,0.9034735,0.04140452,0,3.96963
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.646558,2.646558,0,0,0,2.646558,32.07737,0,0,0,0.8489462,2.785851,2.646558,0,0,8.355791,3.105062,0,1.936905,-1.936905,4.031352,28.79531,0.1907597,2.911214,0.679157,0,3.954009
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,10.50791,1.168158,1.868109,0,1.868109,5.803596,41.45417,0.1906414,0,1.494487,0,3.036267
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,0,0,0,3.330876,0,0,0,0,8.639798,2.849456,3.330876,0,3.330876,8.963542,64.02517,0.190431,0,2.664701,0,6.180332
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.75399,1.75399,0,0,0,1.75399,185.534,0,0,0,3.254248,1.846305,1.75399,0,0,5.308922,5.847244,1.407943,0,1.407943,10.29923,73.56581,0.1903422,1.929389,2.603398,0,9.101492
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.43533,2.43533,0,0,0,2.43533,185.6591,0,0,0,4.521412,2.563505,2.43533,0,0,3.90098,7.114393,1.957907,0,1.957907,12.15667,86.83317,0.1902188,2.678863,3.61713,0,11.6358
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.843489,2.843489,0,0,0,2.843489,163.5031,0,0,0,4.649194,2.993146,2.843489,0,0,1.943073,8.876509,1.656048,0,1.656048,13.72773,98.05504,0.1901146,3.127838,3.719355,0,13.5257
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.630779,1.630779,0,0,0,1.630779,234.6548,1.823067,0,0,3.826701,1.71661,1.630779,0,0,0.2870248,10.36695,0.2870248,0,0.2870248,14.00003,100,0.1900965,1.793857,3.061361,0,14.19365
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900965,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,3.569612,3.569612,1.569236,0,0.5934015,3.569612,58.98845,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.1900965,3.926574,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900965,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.771048,1.771048,0,0,0,1.771048,34.12477,0,0,0,0.6043661,1.864261,1.771048,0,0,0,10.62527,0,1.259895,-1.259895,12.67198,90.51398,0.1900965,1.948153,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,5.810452,5.810452,5,0,1.53,5.810452,0,0,0,0,0,0.8531076,0.8104522,0,0,1.399884,9.365379,0,0.8531076,-0.8531076,11.77273,84.09074,0.1900965,6.391498,0,5,9.365379
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,4.81004,4.81004,5,0,1.53,4.81004,0,0,0,0,0,0,0,0.1899603,0.1804623,2.347781,8.512272,0.1804623,0,0.1804623,11.94393,85.31361,0.1901042,5.291044,0,5,8.512272
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,5.442825,5.442825,5,0,1.53,5.442825,0,0,0,0,0,0.4661316,0.442825,0,0,2.167318,8.674687,0,0.4661316,-0.4661316,11.45258,81.804,0.1901042,5.987108,0,5,8.674687
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,4.534597,4.534597,5,0,1.53,4.534597,0,0,0,0,0,0,0,0.4654025,0.4421324,2.685242,8.208556,0.4421324,0,0.4421324,11.87203,84.80003,0.1901231,4.988057,0,5,8.208556
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.3773591,0.3773591,0,0,0,0.3773591,0,0,5.551115E-17,0,0,0.3972201,0.3773591,0,0,2.24311,8.606475,0,0.3972201,-0.3972201,11.45332,81.80927,0.1901231,0.415095,0,0,8.606475
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2203951,0.2203951,0,0,0,0.2203951,0,0,2.775558E-17,0,0,0.2319949,0.2203951,0,0,2.684466,8.209255,0,0.2319949,-0.2319949,11.20878,80.06252,0.1901231,0.2424346,0,0,8.209255
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.5005479,0.5005479,0,0,0,0.5005479,0,0,0,0,0,0.5268925,0.5005479,0,0,2.942238,7.97726,0,0.5268925,-0.5268925,10.65338,76.09544,0.1901231,0.5506027,0,0,7.97726
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2799853,0.2799853,0,0,0,0.2799853,0,0,5.551115E-17,0,0,0.2947214,0.2799853,0,0,3.527674,7.450367,0,0.2947214,-0.2947214,10.34272,73.87642,0.1901231,0.3079839,0,0,7.450367
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.5935188,0.5935188,0,0,0,0.5935188,0,0,0,0,0,0.6247566,0.5935188,0,0,3.855142,7.155646,0,0.6247566,-0.6247566,9.684168,69.17249,0.1901231,0.6528707,0,0,7.155646
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.4562693,0.4562693,0,0,0,0.4562693,0,0,5.551115E-17,0,0,0.4802835,0.4562693,0,0,4.549316,6.53089,0,0.4802835,-0.4802835,9.177904,65.55633,0.1901231,0.5018963,0,0,6.53089
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.6104153,0.6104153,0,0,0,0.6104153,0,0,1.110223E-16,0,0,0.6425424,0.6104153,0,0,5.082964,6.050606,0,0.6425424,-0.6425424,8.500606,60.71849,0.1901231,0.6714568,0,0,6.050606
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2216609,0.2216609,0,0,0,0.2216609,0,0,0,0,0,0.2333272,0.2216609,0,0,5.796901,5.408063,0,0.2333272,-0.2333272,8.254657,58.96172,0.1901231,0.2438269,0,0,5.408063
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.611542,0.611542,0,0,0,0.611542,12.12044,0,1.110223E-16,0,0.07412159,0.6437284,0.611542,0,0,6.056153,5.174736,0,0.5696068,-0.5696068,7.654238,54.67302,0.1901231,0.6726962,0.05929727,0,5.248858
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.167255,2.167255,0,0,0,2.167255,22.49097,0,4.440892E-16,0,0.4874366,2.281321,2.167255,0,0,6.68905,4.60513,0,1.793884,-1.793884,5.763319,41.16648,0.1901231,2.38398,0.3899492,0,5.092566
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.018345,2.018345,0,0,0,2.018345,72.24737,0,0,0,1.458201,2.124574,2.018345,0,0,8.682254,2.811245,0,0.6663726,-0.6663726,5.0609,36.14922,0.1901231,2.22018,1.166561,0,4.269447
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.592004,1.592004,0,0,0,1.592004,211.4018,0,0,0,3.365525,1.675794,1.592004,0,0,9.422668,2.144873,1.689731,0,1.689731,6.66392,47.59933,0.1900169,1.751205,2.69242,0,5.510398
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.216196,2.216196,0,0,0,2.216196,139.9171,0,0,0,3.100838,2.332838,2.216196,0,0,7.732937,3.665631,0.7680001,0,0.7680001,7.392509,52.80353,0.1899687,2.437815,2.48067,0,6.766469
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.960302,1.960302,0,0,0,1.960302,180.6743,0,0,0,3.541762,2.063476,1.960302,0,0,6.964937,4.356831,1.478286,0,1.478286,8.794934,62.82083,0.1898759,2.156332,2.83341,0,7.898593
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.746257,1.746257,0,0,0,1.746257,215.4763,0,0,0,3.762771,1.838166,1.746257,0,0,5.48665,5.687289,1.924606,0,1.924606,10.62078,75.86253,0.1897553,1.920883,3.010217,0,9.45006
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.063237,1.063237,0,0,0,1.063237,416.4626,0,0,0,4.427984,1.119197,1.063237,0,0,3.562045,7.419434,3.308787,0,3.308787,13.75977,98.28385,0.1895482,1.169561,3.542387,0,11.84742
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.015342,2.015342,0,0,0,2.015342,105.2034,0,0,0,2.120208,2.121413,2.015342,0,0,0.2532578,10.39734,0,0.001204599,-0.001204599,13.7585,98.27478,0.1895482,2.216877,1.696167,0,12.51755
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.7970836,0.7970836,0,0,0,0.7970836,270.0254,1.058696,0,0,2.152328,0.8390354,0.7970836,0,0,0.2545963,10.39614,0.2545963,0,0.2545963,14.00003,100,0.1895323,0.876792,1.721862,0,12.54847
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.102074,1.102074,0,0,0,1.102074,81.16135,0,0,0,0.8944578,1.160077,1.102074,0,0,0,10.62527,0,0.2656197,-0.2656197,13.72004,98.00009,0.1895323,1.212281,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.1332247,0,0,0.4283577,0,0,0,0,0.295133,10.35965,0.295133,0,0.295133,14.00003,100,0.1895138,0,0.3426861,0,10.78801
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.6710039,0.6710039,0,0,0,0.6710039,0,0,0,0,0,0.70632,0.6710039,0,0,0,10.62527,0,0.70632,-0.70632,13.2555,94.68196,0.1895138,0.7381043,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.530099,2.530099,0,0,0,2.530099,0,0,0,0,0,2.663263,2.530099,0,0,0.7847999,9.918954,0,2.663263,-2.663263,10.44818,74.62968,0.1895138,2.783109,0,0,9.918954
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.743981,7.255692,0,0,0,10.44818,74.62968,0.1895138,0,0,0,7.255692
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,3.924194,3.924194,5,0,1.53,3.924194,0,0,0,0,0,0,0,1.075806,1.022015,3.743981,7.255692,1.022015,0,1.022015,11.41774,81.55516,0.1895576,4.316614,0,5,7.255692
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.721965,8.175506,0,0,0,11.41774,81.55516,0.1895576,0,0,0,8.175506
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.4315374,0.4315374,0,0,0,0.4315374,0,0,5.551115E-17,0,0,0.4542499,0.4315374,0,0,2.721965,8.175506,0,0.4542499,-0.4542499,10.93892,78.13501,0.1895576,0.4746912,0,0,8.175506
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2249299,0.2249299,0,0,0,0.2249299,0,0,2.775558E-17,0,0,0.2367684,0.2249299,0,0,3.226687,7.721255,0,0.2367684,-0.2367684,10.68935,76.35233,0.1895576,0.2474229,0,0,7.721255
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.4811533,0.4811533,0,0,0,0.4811533,0,0,0,0,0,0.5064771,0.4811533,0,0,3.489763,7.484487,0,0.5064771,-0.5064771,10.15547,72.53896,0.1895576,0.5292686,0,0,7.484487
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.9745939,0.9745939,0,0,0,0.9745939,0,0,0,0,0,1.025888,0.9745939,0,0,4.052516,6.97801,0,1.025888,-1.025888,9.074093,64.81482,0.1895576,1.072053,0,0,6.97801
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.5084435,0.5084435,0,0,0,0.5084435,0,0,1.110223E-16,0,0,0.5352037,0.5084435,0,0,5.192392,5.952122,0,0.5352037,-0.5352037,8.509938,60.78515,0.1895576,0.5592878,0,0,5.952122
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01293252,0.01293252,0,0,0,0.01293252,0,0,1.734723E-18,0,0,0.01361318,0.01293252,0,0,5.787063,5.416918,0,0.01361318,-0.01361318,8.495589,60.68266,0.1895576,0.01422577,0,0,5.416918
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.205954,1.205954,0,0,0,1.205954,0,0,2.220446E-16,0,0,1.269425,1.205954,0,0,5.802188,5.403305,0,1.269425,-1.269425,7.157497,51.12488,0.1895576,1.326549,0,0,5.403305
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,7.21266,4.13388,0.1114133,0,0.1114133,7.263193,51.87985,0.1895506,0,0.08913062,0,4.245293
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.266305,2.266305,0,0,0,2.266305,31.39963,0,0,0,0.7116114,2.385585,2.266305,0,0,7.101247,4.234152,0,1.673973,-1.673973,5.498671,39.27614,0.1895506,2.492936,0.5692891,0,4.945763
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,8.961218,2.560179,1.182365,0,1.182365,6.62036,47.28819,0.1894768,0,0.9458919,0,3.742543
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,4.249168,4.249168,5,0,1.53,4.249168,63.79274,0,0,0,2.710661,0,0,0.7508318,0.7132902,7.778852,3.624307,3.423951,0,3.423951,9.868606,70.4899,0.1895953,4.674085,2.168529,5,6.334968
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.101737,1.101737,2.356087,0,0.8082119,1.101737,287.1165,0,0,0,3.163269,0,0,1.254351,1.191633,4.354902,6.705863,4.354902,0,4.354902,14.00003,100,0.1894342,1.211911,2.530615,5,9.869131
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,3.812276,3.812276,2.483196,0,0.8429125,3.812276,36.69808,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.1894342,4.193504,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,5.560106,5.560106,2.918021,0,0.9616198,5.560106,50.01958,0,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.1894342,6.116116,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.725521,2.725521,0,0,0,2.725521,113.4491,0.2231089,0,0,3.092078,2.868969,2.725521,0,0,0,10.62527,0,0,0,14.00003,100,0.1894342,2.998073,2.473662,0,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,3.258559,3.258559,1.438636,0,0.5577476,3.258559,58.79004,0,0,0,1.915708,1.915708,1.819922,0,0,0,10.62527,0,0,0,14.00003,100,0.1894342,3.584414,1.532566,5,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.883953,1.883953,0,0,0,1.883953,82.30286,0,2.220446E-16,0,1.550547,1.983109,1.883953,0,0,0,10.62527,0,0.4325613,-0.4325613,13.54407,96.74315,0.1894342,2.072349,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.833859,2.833859,0,0,0,2.833859,54.54566,0,0,0,1.545747,2.983009,2.833859,0,0,0.4806237,10.19271,0,1.437262,-1.437262,12.02906,85.92169,0.1894342,3.117244,1.236597,0,11.73846
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,2.077582,8.75545,0.8043527,0,0.8043527,12.79214,91.37222,0.1893841,0,0.6434822,0,9.559803
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.324795,3.324795,4.665036,0,1.438555,3.324795,0,0,0,0,0,0,0,1.340241,1.273229,1.273229,9.479368,1.273229,0,1.273229,14.00003,100,0.1894385,3.657274,0,5,9.479368
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.031255,3.031255,3.031255,0,0.9925325,3.031255,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1894385,3.33438,0,5,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.894328,2.894328,0,0,0,2.894328,0,0,4.440892E-16,0,0,3.046661,2.894328,0,0,0,10.62527,0,3.046661,-3.046661,10.78857,77.06103,0.1894385,3.18376,0,0,10.62527
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,4.870926,4.870926,5,0,1.53,4.870926,0,0,0,0,0,0,0,0.1290741,0.1226204,3.385179,7.578614,0.1226204,0,0.1226204,10.90489,77.89194,0.1894437,5.358018,0,5,7.578614
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.3429674,0.3429674,3.777239,0,1.196186,0.3429674,0,0,0,0,0,0,0,3.434272,3.262558,3.262558,7.688972,3.262558,0,3.262558,14.00003,100,0.1894924,0.3772641,0,5,7.688972
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.3258857,0.3258857,0,0,0,0.3258857,0,0,5.551115E-17,0,0,0.3430376,0.3258857,0,0,0,10.62527,0,0.3430376,-0.3430376,13.63843,97.4172,0.1894924,0.3584743,0,0,10.62527
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.486012,1.486012,0,0,0,1.486012,0,0,2.220446E-16,0,0,1.564223,1.486012,0,0,0.3811529,10.28224,0,1.564223,-1.564223,11.9896,85.63982,0.1894924,1.634613,0,0,10.28224
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.119179,8.718014,0,0,0,11.9896,85.63982,0.1894924,0,0,0,8.718014
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.119179,8.718014,0,0,0,11.9896,85.63982,0.1894924,0,0,0,8.718014
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.09481396,0.09481396,0,0,0,0.09481396,0,0,1.387779E-17,0,0,0.09980416,0.09481396,0,0,2.119179,8.718014,0,0.09980416,-0.09980416,11.8844,84.88837,0.1894924,0.1042954,0,0,8.718014
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.8621679,0.8621679,0,0,0,0.8621679,0,0,1.110223E-16,0,0,0.9075452,0.8621679,0,0,2.230072,8.618209,0,0.9075452,-0.9075452,10.92776,78.05527,0.1894924,0.9483847,0,0,8.618209
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238456,7.710664,0,0,0,10.92776,78.05527,0.1894924,0,0,0,7.710664
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,3.238456,7.710664,0.2656235,0,0.2656235,11.17975,79.85521,0.1894759,0,0.2124988,0,7.976287
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,2.972832,7.949725,1.168751,0,1.168751,12.28853,87.77501,0.1894033,0,0.9350005,0,9.118476
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.365054,2.365054,0,0,0,2.365054,78.68129,0,0,0,1.860855,2.489531,2.365054,0,0,1.804081,9.001601,0,0.6286756,-0.6286756,11.62584,83.04157,0.1894033,2.60156,1.488684,0,10.86246
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.750945,2.750945,0,0,0,2.750945,114.6115,0,0,0,3.152899,2.895731,2.750945,0,0,2.50261,8.372926,0.2571678,0,0.2571678,11.86981,84.78422,0.1893873,3.026039,2.522319,0,11.52582
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,3.836467,3.836467,3.657274,0,1.163436,3.836467,63.44551,0,0,0,2.434066,0.1886243,0.179193,0,0,2.245442,8.604376,2.245442,0,2.245442,14.00003,100,0.18946,4.220114,1.947253,5,11.03844
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,3.744344,3.744344,1.25,0,0.50625,3.744344,79.47174,0.3500699,0,0,2.975695,2.625626,2.494344,0,0,0,10.62527,0,0,0,14.00003,100,0.18946,4.118779,2.380556,5,13.60097
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.280484,2.280484,0,0,0,2.280484,173.875,1.564683,0,0,3.965192,2.400509,2.280484,0,0,0,10.62527,0,0,0,14.00003,100,0.18946,2.508532,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.51489,2.51489,0,0,0,2.51489,147.8118,1.070052,0,0,3.717304,2.647253,2.51489,0,0,0,10.62527,0,0,0,14.00003,100,0.18946,2.766379,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.108498,1.108498,0,0,0,1.108498,368.0681,2.913187,0,0,4.080027,1.16684,1.108498,0,0,0,10.62527,0,0,0,14.00003,100,0.18946,1.219348,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.18946,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,3.207281,3.207281,1.25,0,0.50625,3.207281,64.90545,0.0214043,0,0,2.0817,2.060296,1.957281,0,0,0,10.62527,0,0,0,14.00003,100,0.18946,3.528009,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.758964,1.758964,0,0,0,1.758964,48.18416,0,2.220446E-16,0,0.8475419,1.851541,1.758964,0,0,0,10.62527,0,1.003999,-1.003999,12.94172,92.44067,0.18946,1.93486,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.115554,9.621275,0,0,0,12.94172,92.44067,0.18946,0,0,0,9.621275
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.8397146,0.8397146,0,0,0,0.8397146,0,0,1.110223E-16,0,0,0.8839102,0.8397146,0,0,1.115554,9.621275,0,0.8839102,-0.8839102,12.01,85.78552,0.18946,0.9236861,0,0,9.621275
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.105639,1.105639,0,0,0,1.105639,0,0,2.220446E-16,0,0,1.16383,1.105639,0,0,2.097677,8.737365,0,1.16383,-1.16383,10.78321,77.02279,0.18946,1.216203,0,0,8.737365
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,4.138201,4.138201,5,0,1.53,4.138201,0,0,0,0,0,0,0,0.861799,0.818709,3.390822,7.573535,0.818709,0,0.818709,11.55991,82.5706,0.1894948,4.552021,0,5,7.573535
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.9719705,0.9719705,0,0,0,0.9719705,0,0,2.220446E-16,0,0,1.023127,0.9719705,0,0,2.572113,8.310373,0,1.023127,-1.023127,10.48144,74.86726,0.1894948,1.069167,0,0,8.310373
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.4945069,0.4945069,0,0,0,0.4945069,0,0,5.551115E-17,0,0,0.5205336,0.4945069,0,0,3.70892,7.287246,0,0.5205336,-0.5205336,9.932747,70.94805,0.1894948,0.5439577,0,0,7.287246
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.6403447,0.6403447,0,0,0,0.6403447,0,0,1.110223E-16,0,0,0.6740471,0.6403447,0,0,4.287291,6.766713,0,0.6740471,-0.6740471,9.222239,65.873,0.1894948,0.7043792,0,0,6.766713
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.4763435,0.4763435,0,0,0,0.4763435,0,0,0,0,0,0.5014142,0.4763435,0,0,5.036232,6.092665,0,0.5014142,-0.5014142,8.693702,62.09774,0.1894948,0.5239779,0,0,6.092665
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1256622,0.1256622,0,0,0,0.1256622,0,0,2.775558E-17,0,0,0.132276,0.1256622,0,0,5.593359,5.591251,0,0.132276,-0.132276,8.554271,61.10181,0.1894948,0.1382285,0,0,5.591251
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.3385054,0.3385054,0,0,0,0.3385054,0,0,0,0,0,0.3563214,0.3385054,0,0,5.740332,5.458975,0,0.3563214,-0.3563214,8.178675,58.41899,0.1894948,0.3723559,0,0,5.458975
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.3600808,0.3600808,0,0,0,0.3600808,0,0,0,0,0,0.3790324,0.3600808,0,0,6.136245,5.102654,0,0.3790324,-0.3790324,7.77914,55.56517,0.1894948,0.3960888,0,0,5.102654
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3438086,0.3438086,0,0,0,0.3438086,0,0,0,0,0,0.3619038,0.3438086,0,0,6.557392,4.723621,0,0.3619038,-0.3619038,7.39766,52.84032,0.1894948,0.3781894,0,0,4.723621
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2322464,0.2322464,0,0,0,0.2322464,32.65365,0,0,0,0.07583693,0.2444699,0.2322464,0,0,6.959507,4.361718,0,0.168633,-0.168633,7.219905,51.57064,0.1894948,0.255471,0.06066954,0,4.437554
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.4451601,0.4451601,0,0,0,0.4451601,151.9804,0,0,0,0.6765559,0.4685895,0.4451601,0,0,7.146877,4.193085,0.2079663,0,0.2079663,7.417199,52.97989,0.1894819,0.4896761,0.5412447,0,4.86964
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,3.382526,3.382526,5,0,1.53,3.382526,53.93076,0,0,0,1.824222,0,0,1.617474,1.5366,6.938911,4.380254,3.360822,0,3.360822,10.60556,75.75381,0.1896061,3.720778,1.459378,5,6.204476
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.18927,2.18927,2.752503,0,0.9164332,2.18927,136.3565,0,0,0,2.985212,0,0,0.5632324,0.5350708,3.578089,7.404994,3.520283,0,3.520283,13.94519,99.60829,0.1895369,2.408197,2.38817,5,10.39021
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.783291,2.783291,0,0,0,2.783291,129.631,0.6204227,0,0,3.608008,2.92978,2.783291,0,0,0.05780543,10.57325,0.05780543,0,0.05780543,14.00003,100,0.1895333,3.06162,2.886407,0,14.18126
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.016222,1.016222,0,0,0,1.016222,423.4993,3.233987,0,0,4.303695,1.069708,1.016222,0,0,0,10.62527,0,0,0,14.00003,100,0.1895333,1.117845,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.031614,1.031614,0,0,0,1.031614,401.2202,3.053136,0,0,4.139046,1.08591,1.031614,0,0,0,10.62527,0,0,0,14.00003,100,0.1895333,1.134776,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895333,0,2.673595,0,13.96727
