Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.3577316,0.3577316,0,0,0,0.3577316,929.4108,2.948237,0,0,3.324796,0.3765596,0.3577316,0,0,0,10.62527,0,0,0,14.00003,100,0.1895333,0.3935048,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.499797,2.499797,0,0,0,2.499797,89.03585,0,0,0,2.225716,2.631366,2.499797,0,0,0,10.62527,0,0.4056498,-0.4056498,13.57244,96.94578,0.1895333,2.749777,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.163643,1.163643,0,0,0,1.163643,77.91357,0,0,0,0.9066358,1.224887,1.163643,0,0,0.450722,10.21962,0,0.3182515,-0.3182515,13.23697,94.54959,0.1895333,1.280007,0.7253087,0,11.12626
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.282191,1.282191,0,0,0,1.282191,49.04335,0,2.220446E-16,0,0.6288293,1.349674,1.282191,0,0,0.8043348,9.901373,0,0.7208451,-0.7208451,12.47713,89.12219,0.1895333,1.41041,0.5030634,0,10.5302
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.9769587,0.9769587,0,0,0,0.9769587,0,0,1.110223E-16,0,0,1.028378,0.9769587,0,0,1.605274,9.180528,0,1.028378,-1.028378,11.39313,81.37931,0.1895333,1.074655,0,0,9.180528
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.5321624,0.5321624,0,0,0,0.5321624,0,0,1.110223E-16,0,0,0.5601709,0.5321624,0,0,2.747916,8.15215,0,0.5601709,-0.5601709,10.80265,77.16167,0.1895333,0.5853786,0,0,8.15215
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.370328,7.59198,0,0,0,10.80265,77.16167,0.1895333,0,0,0,7.59198
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.8214276,0.8214276,0,0,0,0.8214276,0,0,1.110223E-16,0,0,0.8646606,0.8214276,0,0,3.370328,7.59198,0,0.8646606,-0.8646606,9.891222,70.65144,0.1895333,0.9035704,0,0,7.59198
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.4231201,0.4231201,0,0,0,0.4231201,0,0,0,0,0,0.4453895,0.4231201,0,0,4.331061,6.727319,0,0.4453895,-0.4453895,9.421741,67.29801,0.1895333,0.4654321,0,0,6.727319
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2410222,0.2410222,0,0,0,0.2410222,0,0,2.775558E-17,0,0,0.2537076,0.2410222,0,0,4.825939,6.281929,0,0.2537076,-0.2537076,9.154309,65.38779,0.1895333,0.2651245,0,0,6.281929
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.7152813,0.7152813,0,0,0,0.7152813,0,0,1.110223E-16,0,0,0.7529277,0.7152813,0,0,5.107836,6.028222,0,0.7529277,-0.7529277,8.360654,59.71883,0.1895333,0.7868094,0,0,6.028222
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2593226,0.2593226,0,0,0,0.2593226,0,0,0,0,0,0.2729711,0.2593226,0,0,5.944423,5.275294,0,0.2729711,-0.2729711,8.072917,57.66357,0.1895333,0.2852548,0,0,5.275294
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.4134327,0.4134327,0,0,0,0.4134327,0,0,0,0,0,0.4351923,0.4134327,0,0,6.247724,5.002323,0,0.4351923,-0.4351923,7.614184,54.38692,0.1895333,0.4547759,0,0,5.002323
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.105673,0.105673,0,0,0,0.105673,0,0,1.387779E-17,0,0,0.1112348,0.105673,0,0,6.731271,4.567131,0,0.1112348,-0.1112348,7.496932,53.54941,0.1895333,0.1162403,0,0,4.567131
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.9660373,0.9660373,0,0,0,0.9660373,0,0,1.110223E-16,0,0,1.016881,0.9660373,0,0,6.854865,4.455896,0,1.016881,-1.016881,6.425045,45.89309,0.1895333,1.062641,0,0,4.455896
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.409358,0.409358,0,0,0,0.409358,0,0,5.551115E-17,0,0,0.4309031,0.409358,0,0,7.984733,3.439014,0,0.4309031,-0.4309031,5.970833,42.64872,0.1895333,0.4502938,0,0,3.439014
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3113065,0.3113065,0,0,0,0.3113065,37.09905,0,5.551115E-17,0,0.1154918,0.3276911,0.3113065,0,0,8.463514,3.008111,0,0.2121993,-0.2121993,5.747156,41.05103,0.1895333,0.3424372,0.09239341,0,3.123603
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.389798,1.389798,0,0,0,1.389798,66.80524,0,2.220446E-16,0,0.9284578,1.462945,1.389798,0,0,8.699291,2.795912,0,0.5344874,-0.5344874,5.183756,37.02676,0.1895333,1.528778,0.7427663,0,3.72437
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.706648,2.706648,5,0,1.53,2.706648,79.17763,0,0,0,2.143059,0,0,2.293352,2.178685,9.293166,2.261425,4.321744,0,4.321744,9.283723,66.31217,0.1896372,2.977312,1.714447,5,4.404484
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.64674,2.64674,4.543947,0,1.405497,2.64674,112.3783,0,0,0,2.974363,0,0,1.897207,1.802346,4.971422,6.150994,4.776709,0,4.776709,13.81531,98.68056,0.1896676,2.911414,2.37949,5,9.125357
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.261384,2.261384,0,0,0,2.261384,144.215,0.6861384,0,0,3.261256,2.380404,2.261384,0,0,0.1947133,10.45003,0.1947133,0,0.1947133,14.00003,100,0.1896556,2.487522,2.609004,0,13.71129
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,5.110039,5.110039,1.922361,0,0.6898046,5.110039,65.66389,0,0,0,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.1896556,5.621043,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.994377,1.994377,0,0,0,1.994377,155.7258,1.006414,0,0,3.105758,2.099344,1.994377,0,0,0,10.62527,0,0,0,14.00003,100,0.1896556,2.193815,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896556,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896556,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896556,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,3.891334,3.891334,2.620936,0,0.8805156,3.891334,34.3651,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.1896556,4.280468,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.595629,2.595629,0,0,0,2.595629,28.55477,0,4.440892E-16,0,0.7411759,2.732241,2.595629,0,0,0,10.62527,0,1.991066,-1.991066,11.90126,85.00883,0.1896556,2.855192,0.5929407,0,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.212295,8.634209,0,0,0,11.90126,85.00883,0.1896556,0,0,0,8.634209
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.9173112,0.9173112,0,0,0,0.9173112,0,0,1.110223E-16,0,0,0.9655908,0.9173112,0,0,2.212295,8.634209,0,0.9655908,-0.9655908,10.88344,77.73869,0.1896556,1.009042,0,0,8.634209
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,3.892569,3.892569,5,0,1.53,3.892569,0,0,0,0,0,0,0,1.107431,1.05206,3.285174,7.668618,1.05206,0,1.05206,11.88151,84.86776,0.1897,4.281826,0,5,7.668618
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.554634,2.554634,0,0,0,2.554634,0,0,4.440892E-16,0,0,2.689089,2.554634,0,0,2.233114,8.615472,0,2.689089,-2.689089,9.046962,64.62103,0.1897,2.810098,0,0,8.615472
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1749539,0.1749539,0,0,0,0.1749539,0,0,2.775558E-17,0,0,0.184162,0.1749539,0,0,5.22099,5.926383,0,0.184162,-0.184162,8.852838,63.23443,0.1897,0.1924493,0,0,5.926383
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.02922398,0.02922398,0,0,0,0.02922398,0,0,3.469447E-18,0,0,0.03076209,0.02922398,0,0,5.425615,5.742221,0,0.03076209,-0.03076209,8.820412,63.00282,0.1897,0.03214638,0,0,5.742221
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2612096,0.2612096,0,0,0,0.2612096,0,0,5.551115E-17,0,0,0.2749575,0.2612096,0,0,5.459795,5.711459,0,0.2749575,-0.2749575,8.530581,60.9326,0.1897,0.2873305,0,0,5.711459
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.5384489,0.5384489,0,0,0,0.5384489,0,0,1.110223E-16,0,0,0.5667883,0.5384489,0,0,5.765303,5.436502,0,0.5667883,-0.5667883,7.933134,56.66513,0.1897,0.5922938,0,0,5.436502
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.6248739,0.6248739,0,0,0,0.6248739,0,0,1.110223E-16,0,0,0.6577621,0.6248739,0,0,6.395068,4.869713,0,0.6577621,-0.6577621,7.239792,51.7127,0.1897,0.6873614,0,0,4.869713
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.036961,1.036961,0,0,0,1.036961,0,0,2.220446E-16,0,0,1.091538,1.036961,0,0,7.125915,4.211951,0,1.091538,-1.091538,6.08921,43.49427,0.1897,1.140657,0,0,4.211951
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.3906471,0.3906471,0,0,0,0.3906471,0,0,5.551115E-17,0,0,0.4112075,0.3906471,0,0,8.338735,3.120413,0,0.4112075,-0.4112075,5.655759,40.3982,0.1897,0.4297118,0,0,3.120413
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.230726,1.230726,0,0,0,1.230726,0,0,2.220446E-16,0,0,1.295501,1.230726,0,0,8.795631,2.709206,0,1.295501,-1.295501,4.290182,30.64409,0.1897,1.353798,0,0,2.709206
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.3787245,0.3787245,0,0,0,0.3787245,29.55195,0,0,0,0.1119205,0.3986573,0.3787245,0,0,10.23508,1.413705,0,0.2867369,-0.2867369,3.987935,28.48519,0.1897,0.4165969,0.08953637,0,1.525626
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.7679791,0.7679791,0,0,0,0.7679791,145.3661,0,0,0,1.116381,0.8083991,0.7679791,0,0,10.55367,1.126969,0.3079819,0,0.3079819,4.280112,30.57217,0.1896809,0.8447771,0.8931049,0,2.24335
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.176975,2.176975,4.9579,0,1.518507,2.176975,90.34258,0,0,0,1.966735,0,0,2.780925,2.641878,10.24569,1.404152,4.608613,0,4.608613,8.652226,61.80149,0.1897624,2.394672,1.573388,5,3.370888
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,3.505263,0,1.121937,0,0,0,0,0,1.971627,0,0,3.505263,3.33,5.637077,5.551905,5.301627,0,5.301627,13.68179,97.72688,0.1896579,0,1.577301,5,7.523531
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.579216,0,0,1.914667,0,0,0,0,0.3354508,10.32337,0.3354508,0,0.3354508,14.00003,100,0.1896373,0,1.531734,0,12.23804
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.894199,1.894199,0,0,0,1.894199,158.2359,1.003408,0,0,2.997302,1.993894,1.894199,0,0,0,10.62527,0,0,0,14.00003,100,0.1896373,2.083619,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.770368,1.770368,0,0,0,1.770368,268.1662,2.883984,0,0,4.747529,1.863545,1.770368,0,0,0,10.62527,0,0,0,14.00003,100,0.1896373,1.947405,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.041893,2.041893,0,0,0,2.041893,206.5488,2.068144,0,0,4.217505,2.149361,2.041893,0,0,0,10.62527,0,0,0,14.00003,100,0.1896373,2.246082,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.046074,2.046074,0,0,0,2.046074,203.2496,2.004875,0,0,4.158637,2.153762,2.046074,0,0,0,10.62527,0,0,0,14.00003,100,0.1896373,2.250681,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896373,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.852833,2.852833,0,0,0,2.852833,52.82589,0,4.440892E-16,0,1.507034,3.002982,2.852833,0,0,0,10.62527,0,1.495948,-1.495948,12.42316,88.73669,0.1896373,3.138116,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2198724,0.2198724,0,0,0,0.2198724,290.6461,0,0,0,0.6390505,0.2314447,0.2198724,0,0,1.662164,9.129327,0.4076058,0,0.4076058,12.80985,91.49874,0.1896122,0.2418597,0.5112404,0,9.768377
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,6.987396,6.987396,5,0,1.53,6.987396,0,0,8.881784E-16,0,0,2.091996,1.987396,0,0,1.254558,9.496172,0,2.091996,-2.091996,10.60469,75.74765,0.1896122,7.686135,0,5,9.496172
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.517751,3.517751,5,0,1.53,3.517751,0,0,0,0,0,0,0,1.48225,1.408137,3.578998,7.404176,1.408137,0,1.408137,11.94057,85.2896,0.1896714,3.869525,0,5,7.404176
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,6.576469,6.576469,5,0,1.53,6.576469,0,0,0,0,0,1.659441,1.576469,0,0,2.170861,8.671499,0,1.659441,-1.659441,10.19136,72.79531,0.1896714,7.234116,0,5,8.671499
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.036719,1.036719,4.541982,0,1.404961,1.036719,0,0,0,0,0,0,0,3.505263,3.33,4.014684,7.012059,3.33,0,3.33,13.35048,95.36037,0.1897903,1.140391,0,5,7.012059
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6846841,10.00906,0,0,0,13.35048,95.36037,0.1897903,0,0,0,10.00906
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.9496857,0.9496857,0,0,0,0.9496857,0,0,1.110223E-16,0,0,0.9996692,0.9496857,0,0,0.6846841,10.00906,0,0.9996692,-0.9996692,12.29674,87.83365,0.1897903,1.044654,0,0,10.00906
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2277295,0.2277295,0,0,0,0.2277295,0,0,2.775558E-17,0,0,0.2397152,0.2277295,0,0,1.795428,9.009389,0,0.2397152,-0.2397152,12.04405,86.02879,0.1897903,0.2505024,0,0,9.009389
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3988041,0.3988041,0,0,0,0.3988041,0,0,5.551115E-17,0,0,0.4197938,0.3988041,0,0,2.061778,8.769674,0,0.4197938,-0.4197938,11.60155,82.86806,0.1897903,0.4386845,0,0,8.769674
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.04517695,0.04517695,0,0,0,0.04517695,0,0,0,0,0,0.04755469,0.04517695,0,0,2.528215,8.34988,0,0.04755469,-0.04755469,11.55142,82.51002,0.1897903,0.04969465,0,0,8.34988
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.5410588,0.5410588,0,0,0,0.5410588,0,0,0,0,0,0.5695356,0.5410588,0,0,2.581054,8.302325,0,0.5695356,-0.5695356,10.95108,78.22186,0.1897903,0.5951647,0,0,8.302325
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.4674609,0.4674609,0,0,0,0.4674609,0,0,0,0,0,0.4920641,0.4674609,0,0,3.213871,7.73279,0,0.4920641,-0.4920641,10.4324,74.517,0.1897903,0.514207,0,0,7.73279
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.325025,0.325025,0,0,0,0.325025,0,0,5.551115E-17,0,0,0.3421315,0.325025,0,0,3.760609,7.240726,0,0.3421315,-0.3421315,10.07176,71.94102,0.1897903,0.3575275,0,0,7.240726
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.7227324,0.7227324,0,0,0,0.7227324,6.446537,0,1.110223E-16,0,0.04659121,0.7607709,0.7227324,0,0,4.140755,6.898594,0,0.7141797,-0.7141797,9.318951,66.5638,0.1897903,0.7950056,0.03727297,0,6.945186
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01936607,0.01936607,0,0,0,0.01936607,2008.107,0,0,0,0.3888914,0.02038534,0.01936607,0,0,4.934289,6.184415,0.3685061,0,0.3685061,9.668547,69.06091,0.1897677,0.02130268,0.3111131,0,6.573306
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,4.347308,4.347308,5,0,1.53,4.347308,6.715353,0,0,0,0.2919371,0,0,0.652692,0.6200575,4.565782,6.51607,0.9119945,0,0.9119945,10.53374,75.24085,0.189803,4.782039,0.2335497,5,6.808007
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.3847129,0.3847129,3.14265,0,1.022943,0.3847129,268.7062,0,0,0,1.033747,0,0,2.757937,2.62004,3.653788,7.336865,3.653788,0,3.653788,14.00003,100,0.1897644,0.4231842,0.8269979,5,8.370612
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0.6869884,0,0,0.6869884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897644,0,0.5495907,0,11.31226
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.332646,2.332646,0,0,0,2.332646,50.80333,0,0,0,1.185062,2.455417,2.332646,0,0,0,10.62527,0,1.270355,-1.270355,12.66096,90.43522,0.1897644,2.565911,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,1.411506,9.354919,0.5231028,0,0.5231028,13.15722,93.97992,0.1897322,0,0.4184822,0,9.878022
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.501067,0.501067,0,0,0,0.501067,198.0308,0,0,0,0.9922668,0.5274389,0.501067,0,0,0.888403,9.825711,0.4648279,0,0.4648279,13.59819,97.12973,0.1897037,0.5511737,0.7938134,0,10.81798
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0.5388249,0,0,0.9624,0,0,0,0,0.4235751,10.24406,0.4235751,0,0.4235751,14.00003,100,0.1896777,0,0.76992,0,11.20646
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2759584,0.2759584,0,0,0,0.2759584,234.9453,0.3578689,0,0,0.6483514,0.2904826,0.2759584,0,0,0,10.62527,0,0,0,14.00003,100,0.1896777,0.3035543,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.105113,3.105113,2.372021,0,0.8125618,3.105113,24.85176,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.1896777,3.415624,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.258798,2.258798,0,0,0,2.258798,20.29231,0,4.440892E-16,0,0.4583624,2.377682,2.258798,0,0,0,10.62527,0,1.91932,-1.91932,11.97689,85.54903,0.1896777,2.484678,0.3666899,0,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.132578,8.705955,0,0,0,11.97689,85.54903,0.1896777,0,0,0,8.705955
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.300671,1.300671,0,0,0,1.300671,0,0,0,0,0,1.369127,1.300671,0,0,2.132578,8.705955,0,1.369127,-1.369127,10.5337,75.24057,0.1896777,1.430738,0,0,8.705955
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,6.518927,6.518927,5,0,1.53,6.518927,0,0,0,0,0,1.598871,1.518927,0,0,3.65383,7.336827,0,1.598871,-1.598871,8.848343,63.20232,0.1896777,7.17082,0,5,7.336827
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,4.097043,4.097043,5,0,1.53,4.097043,0,0,0,0,0,0,0,0.9029574,0.8578095,5.430353,5.737957,0.8578095,0,0.8578095,9.662132,69.01509,0.1897137,4.506747,0,5,5.737957
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.4557757,0.4557757,3.961039,0,1.246364,0.4557757,0,0,0,0,0,0,0,3.505263,3.33,4.572544,6.509985,3.33,0,3.33,12.82125,91.58015,0.1897752,0.5013533,0,5,6.509985
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.581499,0.581499,0,0,0,0.581499,0,0,0,0,0,0.6121042,0.581499,0,0,1.242544,9.506985,0,0.6121042,-0.6121042,12.17603,86.97149,0.1897752,0.6396489,0,0,9.506985
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.215628,1.215628,0,0,0,1.215628,0,0,2.220446E-16,0,0,1.279608,1.215628,0,0,1.922659,8.89488,0,1.279608,-1.279608,10.82721,77.33704,0.1897752,1.33719,0,0,8.89488
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.6793462,0.6793462,0,0,0,0.6793462,0,0,1.110223E-16,0,0,0.7151012,0.6793462,0,0,3.344446,7.615273,0,0.7151012,-0.7151012,10.07343,71.95289,0.1897752,0.7472808,0,0,7.615273
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.8242744,0.8242744,0,0,0,0.8242744,0,0,1.110223E-16,0,0,0.8676572,0.8242744,0,0,4.139003,6.900171,0,0.8676572,-0.8676572,9.158834,65.42011,0.1897752,0.9067018,0,0,6.900171
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.9559449,0.9559449,0,0,0,0.9559449,0,0,1.110223E-16,0,0,1.006258,0.9559449,0,0,5.103066,6.032514,0,1.006258,-1.006258,8.098145,57.84378,0.1897752,1.051539,0,0,6.032514
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.7610435,0.7610435,0,0,0,0.7610435,0,0,1.110223E-16,0,0,0.8010984,0.7610435,0,0,6.221131,5.026257,0,0.8010984,-0.8010984,7.253713,51.81213,0.1897752,0.8371478,0,0,5.026257
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.9170924,0.9170924,0,0,0,0.9170924,0,0,0,0,0,0.9653604,0.9170924,0,0,7.11124,4.225158,0,0.9653604,-0.9653604,6.236134,44.54372,0.1897752,1.008802,0,0,4.225158
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.5690439,0.5690439,0,0,0,0.5690439,11.11437,0,1.110223E-16,0,0.06324563,0.5989935,0.5690439,0,0,8.183863,3.259798,0,0.5357479,-0.5357479,5.671406,40.50996,0.1897752,0.6259483,0.0505965,0,3.323043
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.008593,2.008593,0,0,0,2.008593,24.85469,0,0,0,0.4992297,2.114309,2.008593,0,0,8.779139,2.72405,0,1.615079,-1.615079,3.968964,28.34968,0.1897752,2.209453,0.3993838,0,3.223279
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.0159843,0.0159843,0,0,0,0.0159843,5064.405,0,0,0,0.8095096,0.01682558,0.0159843,0,0,10.57367,1.108971,0.7926841,0,0.7926841,4.72097,33.72115,0.1897267,0.01758273,0.6476077,0,1.918481
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.298213,2.298213,5,0,1.53,2.298213,78.49038,0,0,0,1.803876,0,0,2.701787,2.566697,9.780987,1.822387,4.370574,0,4.370574,8.86726,63.33744,0.189826,2.528035,1.443101,5,3.626263
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.020652,3.020652,4.791304,0,1.473026,3.020652,79.19876,0,0,0,2.392319,0,0,1.770652,1.68212,5.410413,5.755903,4.074439,0,4.074439,12.73261,90.94704,0.1899229,3.322717,1.913855,5,8.148222
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,1.27346,0,0,2.609435,0,0,0,0,1.335974,9.422897,1.335974,0,1.335974,14.00003,100,0.1898412,0,2.087548,0,12.03233
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898412,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,4.01134,4.01134,1.25,0,0.50625,4.01134,78.68969,0.2498376,0,0,3.156511,2.906673,2.761339,0,0,0,10.62527,0,0,0,14.00003,100,0.1898412,4.412473,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.372774,1.372774,0,0,0,1.372774,100.8431,0,0,0,1.384349,1.445026,1.372774,0,0,0,10.62527,0,0.06067677,-0.06067677,13.93607,99.54315,0.1898412,1.510052,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.577699,0,0,1.645117,0,0,0,0,0.06741863,10.5646,0.06741863,0,0.06741863,14.00003,100,0.1898371,0,1.316094,0,12.20971
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898371,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.1923,1.1923,0,0,0,1.1923,66.14813,0,2.220446E-16,0,0.7886843,1.255053,1.1923,0,0,0,10.62527,0,0.4663685,-0.4663685,13.50843,96.48861,0.1898371,1.31153,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.881222,1.881222,0,0,0,1.881222,0,0,2.220446E-16,0,0,1.980234,1.881222,0,0,0.5181872,10.15891,0,1.980234,-1.980234,11.42108,81.57899,0.1898371,2.069345,0,0,10.15891
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,5.657701,5.657701,5,0,1.53,5.657701,0,0,0,0,0,0.692317,0.6577012,0,0,2.718447,8.178672,0,0.692317,-0.692317,10.69132,76.36639,0.1898371,6.223471,0,5,8.178672
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.088387,1.088387,4.59365,0,1.419066,1.088387,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.487688,7.486355,3.33,0,3.33,13.85043,98.93146,0.1899599,1.197226,0,5,7.486355
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1576883,10.48335,0,0,0,13.85043,98.93146,0.1899599,0,0,0,10.48335
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.805461,0.805461,0,0,0,0.805461,0,0,1.110223E-16,0,0,0.8478537,0.805461,0,0,0.1576883,10.48335,0,0.8478537,-0.8478537,12.95672,92.54778,0.1899599,0.8860071,0,0,10.48335
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.4162033,0.4162033,0,0,0,0.4162033,0,0,5.551115E-17,0,0,0.4381087,0.4162033,0,0,1.099748,9.635501,0,0.4381087,-0.4381087,12.49491,89.24917,0.1899599,0.4578236,0,0,9.635501
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.3677914,0.3677914,0,0,0,0.3677914,0,0,0,0,0,0.3871489,0.3677914,0,0,1.586536,9.197392,0,0.3871489,-0.3871489,12.08682,86.33424,0.1899599,0.4045706,0,0,9.197392
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.5990801,0.5990801,0,0,0,0.5990801,0,0,0,0,0,0.6306107,0.5990801,0,0,2.016701,8.810244,0,0.6306107,-0.6306107,11.4221,81.58624,0.1899599,0.6589882,0,0,8.810244
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.4876426,0.4876426,0,0,0,0.4876426,0,0,5.551115E-17,0,0,0.5133079,0.4876426,0,0,2.71738,8.179632,0,0.5133079,-0.5133079,10.88102,77.72143,0.1899599,0.5364068,0,0,8.179632
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2700556,0.2700556,0,0,0,0.2700556,0,0,0,0,0,0.2842691,0.2700556,0,0,3.287722,7.666325,0,0.2842691,-0.2842691,10.58138,75.5811,0.1899599,0.2970612,0,0,7.666325
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.603576,7.382056,0,0,0,10.58138,75.5811,0.1899599,0,0,0,7.382056
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.5967165,0.5967165,0,0,0,0.5967165,0,0,1.110223E-16,0,0,0.6281226,0.5967165,0,0,3.603576,7.382056,0,0.6281226,-0.6281226,9.919276,70.85183,0.1899599,0.6563881,0,0,7.382056
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1289725,0.1289725,0,0,0,0.1289725,232.4887,0,0,0,0.2998466,0.1357606,0.1289725,0,0,4.30149,6.753933,0.164086,0,0.164086,10.07494,71.96372,0.1899499,0.1418698,0.2398773,0,7.05378
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.577755,1.577755,0,0,0,1.577755,83.86163,0,2.220446E-16,0,1.323131,1.660795,1.577755,0,0,4.137404,6.90161,0,0.3376637,-0.3376637,9.719013,69.42138,0.1899499,1.735531,1.058505,0,8.224742
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.987864,1.987864,0,0,0,1.987864,122.0572,0,0,0,2.426331,2.092489,1.987864,0,0,4.512586,6.563947,0.3338421,0,0.3338421,10.03572,71.68359,0.1899295,2.186651,1.941064,0,8.990277
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.71047,2.71047,0,0,0,2.71047,136.4689,0,0,0,3.698949,2.853126,2.71047,0,0,4.178744,6.864405,0.845823,0,0.845823,10.83814,77.41515,0.1898779,2.981517,2.95916,0,10.56335
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,0.4586998,0,0,3.791621,0,0,0,0,3.332921,7.625645,3.332921,0,3.332921,14.00003,100,0.1896748,0,3.033297,0,11.41727
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,4.42028,4.42028,1.25,0,0.50625,4.42028,105.0657,1.30706,0,0,4.644197,3.337137,3.17028,0,0,0,10.62527,0,0,0,14.00003,100,0.1896748,4.862309,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.7992488,0.7992488,0,0,0,0.7992488,602.8562,3.977006,0,0,4.818321,0.8413145,0.7992488,0,0,0,10.62527,0,0,0,14.00003,100,0.1896748,0.8791736,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.789577,2.789577,0,0,0,2.789577,161.0549,1.556352,0,0,4.492749,2.936397,2.789577,0,0,0,10.62527,0,0,0,14.00003,100,0.1896748,3.068535,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,3.623206,3.623206,1.25,0,0.50625,3.623206,93.68191,0.896177,0,0,3.394289,2.498112,2.373206,0,0,0,10.62527,0,0,0,14.00003,100,0.1896748,3.985527,2.715431,5,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.776411,1.776411,0,0,0,1.776411,162.3165,1.013502,0,0,2.883408,1.869906,1.776411,0,0,0,10.62527,0,0,0,14.00003,100,0.1896748,1.954052,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.682657,1.682657,0,0,0,1.682657,119.1586,0.2338132,0,0,2.005032,1.771218,1.682657,0,0,0,10.62527,0,0,0,14.00003,100,0.1896748,1.850923,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,5.831594,5.831594,5,0,1.53,5.831594,12.56551,1.110223E-16,0,0,0.7327698,0.8753617,0.8315936,0,0,0,10.62527,0,0.1425919,-0.1425919,13.84972,98.92639,0.1896748,6.414753,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.08224,3.08224,3.249014,0,1.051981,3.08224,0,0,0,0,0,0,0,0.1667742,0.1584355,0.1584355,10.48268,0.1584355,0,0.1584355,14.00003,100,0.1896814,3.390464,0,5,10.48268
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.542566,1.542566,0,0,0,1.542566,0,0,0,0,0,1.623753,1.542566,0,0,0,10.62527,0,1.623753,-1.623753,12.28844,87.77441,0.1896814,1.696822,0,0,10.62527
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,6.85887,6.85887,5,0,1.53,6.85887,0,0,0,0,0,1.956705,1.85887,0,0,1.80417,9.001521,0,1.956705,-1.956705,10.22589,73.04195,0.1896814,7.544757,0,5,9.001521
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.978287,7.044816,3.33,0,3.33,13.38501,95.60702,0.1896982,0,0,5,7.044816
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2974899,0.2974899,0,0,0,0.2974899,0,0,5.551115E-17,0,0,0.3131472,0.2974899,0,0,0.6482872,10.04182,0,0.3131472,-0.3131472,13.05492,93.24926,0.1896982,0.3272388,0,0,10.04182
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.7596574,0.7596574,0,0,0,0.7596574,0,0,1.110223E-16,0,0,0.7996394,0.7596574,0,0,0.9962285,9.728668,0,0.7996394,-0.7996394,12.21203,87.2286,0.1896982,0.8356231,0,0,9.728668
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.4777871,0.4777871,0,0,0,0.4777871,0,0,5.551115E-17,0,0,0.5029338,0.4777871,0,0,1.884717,8.929029,0,0.5029338,-0.5029338,11.68189,83.4419,0.1896982,0.5255658,0,0,8.929029
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2465485,0.2465485,0,0,0,0.2465485,0,0,2.775558E-17,0,0,0.2595247,0.2465485,0,0,2.443532,8.426095,0,0.2595247,-0.2595247,11.40833,81.48788,0.1896982,0.2712033,0,0,8.426095
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.602567,0.602567,0,0,0,0.602567,0,0,0,0,0,0.634281,0.602567,0,0,2.731893,8.166571,0,0.634281,-0.634281,10.73974,76.71225,0.1896982,0.6628237,0,0,8.166571
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.7894017,0.7894017,0,0,0,0.7894017,0,0,1.110223E-16,0,0,0.8309491,0.7894017,0,0,3.43665,7.53229,0,0.8309491,-0.8309491,9.863839,70.45585,0.1896982,0.8683418,0,0,7.53229
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.5158377,0.5158377,0,0,0,0.5158377,0,0,1.110223E-16,0,0,0.542987,0.5158377,0,0,4.359926,6.701341,0,0.542987,-0.542987,9.29148,66.36758,0.1896982,0.5674214,0,0,6.701341
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.6592842,0.6592842,0,0,0,0.6592842,0,0,0,0,0,0.6939834,0.6592842,0,0,4.963245,6.158353,0,0.6939834,-0.6939834,8.559958,61.14243,0.1896982,0.7252126,0,0,6.158353
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.6343713,0.6343713,0,0,0,0.6343713,36.25582,0,0,0,0.2299965,0.6677593,0.6343713,0,0,5.734338,5.46437,0,0.4377628,-0.4377628,8.098515,57.84642,0.1896982,0.6978085,0.1839972,0,5.694366
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,6.220741,5.026607,0.9601549,0,0.9601549,9.009398,64.35271,0.1896398,0,0.7681239,0,5.986762
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.4860598,0.4860598,0,0,0,0.4860598,249.6566,0,0,0,1.21348,0.5116419,0.4860598,0,0,5.260586,5.890747,0.7018386,0,0.7018386,9.67522,69.10858,0.1895972,0.5346657,0.9707844,0,7.104227
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,4.558748,6.522401,1.499226,0,1.499226,11.09751,79.26778,0.1895061,0,1.199381,0,8.021627
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.229965,2.229965,0,0,0,2.229965,98.495,0,0,0,2.196404,2.347331,2.229965,0,0,3.059521,7.871705,0,0.1509275,-0.1509275,10.93842,78.13141,0.1895061,2.452961,1.757123,0,10.06811
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.988442,2.988442,0,0,0,2.988442,50.58595,0,0,0,1.511732,3.145729,2.988442,0,0,3.227219,7.720778,0,1.633997,-1.633997,9.216036,65.8287,0.1895061,3.287286,1.209386,0,9.23251
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0,0,0,1.520828,0,0,0,0,5.04277,6.086781,1.520828,0,1.520828,10.65882,76.13428,0.1894139,0,1.216662,0,7.607609
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.371178,1.371178,0,0,0,1.371178,116.104,0,0,0,1.591992,1.443345,1.371178,0,0,3.521943,7.455526,0.1486468,0,0.1486468,10.79984,77.14155,0.1894048,1.508296,1.273594,0,9.047518
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.282894,2.282894,0,0,0,2.282894,90.31367,0,0,0,2.061765,2.403046,2.282894,0,0,3.373296,7.589308,0,0.341281,-0.341281,10.4401,74.57197,0.1894048,2.511184,1.649412,0,9.651073
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.8357729,0.8357729,0,0,0,0.8357729,227.5611,0,0,0,1.901894,0.879761,0.8357729,0,0,3.752497,7.248027,1.022133,0,1.022133,11.40978,81.49825,0.1893429,0.9193502,1.521515,0,9.14992
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0,0,0,0.7528344,0,0,0,0,2.730364,8.167947,0.7528344,0,0.7528344,12.12398,86.59968,0.1892973,0,0.6022676,0,8.920781
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0,0,0,0.2216736,0,0,0,0,1.97753,8.845498,0.2216736,0,0.2216736,12.33428,88.1018,0.1892839,0,0.1773389,0,9.067171
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,4.325569,4.325569,5,0,1.53,4.325569,0,0,0,0,0,0,0,0.6744311,0.6407096,1.755856,9.045004,0.6407096,0,0.6407096,12.94211,92.44344,0.1893105,4.758126,0,5,9.045004
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,4.620623,4.620623,5,0,1.53,4.620623,0,0,0,0,0,0,0,0.3793766,0.3604078,1.115146,9.621642,0.3604078,0,0.3604078,13.28402,94.88567,0.1893255,5.082685,0,5,9.621642
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7547385,9.94601,0,0,0,13.28402,94.88567,0.1893255,0,0,0,9.94601
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7547385,9.94601,0,0,0,13.28402,94.88567,0.1893255,0,0,0,9.94601
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.91778,0.91778,0,0,0,0.91778,0,0,0,0,0,0.9660842,0.91778,0,0,0.7547385,9.94601,0,0.9660842,-0.9660842,12.26568,87.61181,0.1893255,1.009558,0,0,9.94601
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.8647119,0.8647119,0,0,0,0.8647119,0,0,0,0,0,0.9102231,0.8647119,0,0,1.828165,8.979925,0,0.9102231,-0.9102231,11.30622,80.75854,0.1893255,0.9511831,0,0,8.979925
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2613943,0.2613943,0,0,0,0.2613943,0,0,5.551115E-17,0,0,0.2751519,0.2613943,0,0,2.839525,8.069702,0,0.2751519,-0.2751519,11.01618,78.68687,0.1893255,0.2875337,0,0,8.069702
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1588683,0.1588683,0,0,0,0.1588683,0,0,2.775558E-17,0,0,0.1672298,0.1588683,0,0,3.145249,7.79455,0,0.1672298,-0.1672298,10.83991,77.42776,0.1893255,0.1747551,0,0,7.79455
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.04676,1.04676,0,0,0,1.04676,0,0,0,0,0,1.101853,1.04676,0,0,3.33106,7.627321,0,1.101853,-1.101853,9.678452,69.13167,0.1893255,1.151436,0,0,7.627321
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.006006557,0.006006557,0,0,0,0.006006557,0,0,8.673617E-19,0,0,0.006322691,0.006006557,0,0,4.555341,6.525467,0,0.006322691,-0.006322691,9.671787,69.08406,0.1893255,0.006607212,0,0,6.525467
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1246562,0.1246562,0,0,0,0.1246562,0,0,0,0,0,0.131217,0.1246562,0,0,4.562366,6.519145,0,0.131217,-0.131217,9.533473,68.0961,0.1893255,0.1371218,0,0,6.519145
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.4009836,0.4009836,0,0,0,0.4009836,0,0,5.551115E-17,0,0,0.422088,0.4009836,0,0,4.708163,6.387928,0,0.422088,-0.422088,9.088552,64.91811,0.1893255,0.441082,0,0,6.387928
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.632132,0.632132,0,0,0,0.632132,16.84919,0,0,0,0.1065091,0.6654021,0.632132,0,0,5.177149,5.96584,0,0.558893,-0.558893,8.499428,60.71008,0.1893255,0.6953452,0.08520731,0,6.072349
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.7319813,0.7319813,0,0,0,0.7319813,74.58728,0,0,0,0.5459649,0.7705066,0.7319813,0,0,5.798141,5.406947,0,0.2245417,-0.2245417,8.26274,59.01945,0.1893255,0.8051794,0.4367719,0,5.952912
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.426043,2.426043,0,0,0,2.426043,43.90442,0,0,0,1.06514,2.553729,2.426043,0,0,6.047632,5.182405,0,1.488589,-1.488589,6.693629,47.81154,0.1893255,2.668647,0.852112,0,6.247545
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.7394978,0.7394978,0,0,0,0.7394978,256.7875,0,0,0,1.898938,0.7784188,0.7394978,0,0,7.70162,3.693816,1.120519,0,1.120519,7.756647,55.40451,0.1892577,0.8134476,1.51915,0,5.592754
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.91584,2.91584,0,0,0,2.91584,75.33772,0,0,0,2.196727,3.069305,2.91584,0,0,6.581101,4.702283,0,0.8725777,-0.8725777,6.83687,48.83469,0.1892577,3.207424,1.757382,0,6.899011
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.7356,2.7356,0,0,0,2.7356,102.4456,4.440892E-16,0,0,2.802501,2.879579,2.7356,0,0,7.550632,3.829705,0,0.0770781,-0.0770781,6.755622,48.25435,0.1892577,3.00916,2.242001,0,6.632206
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,7.636274,3.752627,2.113081,0,2.113081,8.760267,62.57321,0.1891299,0,1.690465,0,5.865709
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,3.267856,3.267856,5,0,1.53,3.267856,83.83254,0,0,0,2.739526,0,0,1.732144,1.645537,5.523193,5.654401,4.385064,0,4.385064,12.9203,92.2877,0.1892282,3.594641,2.191621,5,8.393928
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.689347,2.689347,0,0,0,2.689347,87.63902,4.440892E-16,0,0,2.356917,2.830891,2.689347,0,0,1.138129,9.600958,0,0.4739741,-0.4739741,12.42069,88.71905,0.1892282,2.958281,1.885534,0,11.95788
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.451468,2.451468,0,0,0,2.451468,111.1477,0,0,0,2.724751,2.580492,2.451468,0,0,1.664767,9.126984,0.1442584,0,0.1442584,12.55755,89.69659,0.1892195,2.696614,2.179801,0,11.85173
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,0.5331887,0,0,2.053697,0,0,0,0,1.520509,9.256817,1.520509,0,1.520509,14.00003,100,0.1891278,0,1.642958,0,11.31051
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891278,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891278,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.219743,2.219743,0,0,0,2.219743,0,0,0,0,0,2.336571,2.219743,0,0,0,10.62527,0,2.336571,-2.336571,11.53707,82.40745,0.1891278,2.441717,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.604725,1.604725,0,0,0,1.604725,0,0,0,0,0,1.689184,1.604725,0,0,2.59619,8.288703,0,1.689184,-1.689184,9.756509,69.68921,0.1891278,1.765198,0,0,8.288703
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.235137,2.235137,0,0,0,2.235137,0,0,0,0,0,2.352776,2.235137,0,0,4.473062,6.599518,0,2.352776,-2.352776,7.276465,51.97465,0.1891278,2.458651,0,0,6.599518
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.6558506,0.6558506,0,0,0,0.6558506,0,0,1.110223E-16,0,0,0.690369,0.6558506,0,0,7.087257,4.246743,0,0.690369,-0.690369,6.548753,46.77671,0.1891278,0.7214356,0,0,4.246743
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.5987575,0.5987575,0,0,0,0.5987575,0,0,0,0,0,0.6302711,0.5987575,0,0,7.854334,3.556374,0,0.6302711,-0.6302711,5.884389,42.03127,0.1891278,0.6586332,0,0,3.556374
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.059587,1.059587,0,0,0,1.059587,0,0,0,0,0,1.115354,1.059587,0,0,8.554635,2.926103,0,1.115354,-1.115354,4.708702,33.63352,0.1891278,1.165545,0,0,2.926103
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.0811461,0.0811461,0,0,0,0.0811461,0,0,1.387779E-17,0,0,0.08541694,0.0811461,0,0,9.793918,1.810748,0,0.08541694,-0.08541694,4.618665,32.99039,0.1891278,0.0892607,0,0,1.810748
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.5391435,0.5391435,0,0,0,0.5391435,0,0,1.110223E-16,0,0,0.5675195,0.5391435,0,0,9.888825,1.725332,0,0.5675195,-0.5675195,4.020447,28.71742,0.1891278,0.5930578,0,0,1.725332
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.202342,1.202342,4.707605,0,1.450176,1.202342,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.5194,1.157812,3.33,0,3.33,7.179562,51.28248,0.1892612,1.322576,0,5,1.157812
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.4666949,0.4666949,3.971958,0,1.249345,0.4666949,0,0,0,0,0,0,0,3.505263,3.33,7.189403,4.154812,3.33,0,3.33,10.33868,73.84755,0.1893234,0.5133644,0,5,4.154812
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.3810637,0.3810637,3.886327,0,1.225967,0.3810637,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.859402,7.151812,3.33,0,3.33,13.49779,96.41261,0.1893772,0.4191701,0,5,7.151812
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.5041837,0.5041837,0,0,0,0.5041837,55.38071,0,0,0,0.2792206,0.5307197,0.5041837,0,0,0.5294024,10.14881,0,0.2514992,-0.2514992,13.23269,94.51902,0.1893772,0.5546021,0.2233764,0,10.42803
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.555215,1.555215,0,0,0,1.555215,78.22578,0,0,0,1.216579,1.637068,1.555215,0,0,0.8088459,9.897313,0,0.4204893,-0.4204893,12.78945,91.35307,0.1893772,1.710737,0.9732633,0,11.11389
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.507955,2.507955,0,0,0,2.507955,93.11259,0,0,0,2.335222,2.639953,2.507955,0,0,1.276056,9.476824,0,0.3047308,-0.3047308,12.46824,89.05869,0.1893772,2.758751,1.868178,0,11.81205
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.712493,2.712493,0,0,0,2.712493,126.6645,0,0,0,3.435767,2.855256,2.712493,0,0,1.614646,9.172092,0.5805107,0,0.5805107,13.01896,92.99239,0.1893423,2.983743,2.748614,0,12.60786
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.842497,2.842497,0,0,0,2.842497,137.3127,0,0,0,3.903111,2.992102,2.842497,0,0,1.034135,9.694552,0.9110087,0,0.9110087,13.88322,99.16566,0.1892875,3.126747,3.122488,0,13.59766
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.103946,1.103946,0,0,0,1.103946,424.4061,3.40004,0,0,4.685215,1.162049,1.103946,0,0,0.1231265,10.51446,0.1231265,0,0.1231265,14.00003,100,0.1892801,1.214341,3.748172,0,15.19968
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.899178,1.899178,0,0,0,1.899178,245.1732,2.65714,0,0,4.656275,1.999135,1.899178,0,0,0,10.62527,0,0,0,14.00003,100,0.1892801,2.089096,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892801,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,3.450163,3.450163,1.25,0,0.50625,3.450163,84.85214,0.6115762,0,0,2.927538,2.315962,2.200163,0,0,0,10.62527,0,0,0,14.00003,100,0.1892801,3.79518,2.34203,5,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.5562018,0.5562018,0,0,0,0.5562018,506.8464,2.233613,0,0,2.819089,0.5854756,0.5562018,0,0,0,10.62527,0,0,0,14.00003,100,0.1892801,0.6118219,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.800179,1.800179,0,0,0,1.800179,105.9271,0.01195214,0,0,1.906878,1.894926,1.800179,0,0,0,10.62527,0,0,0,14.00003,100,0.1892801,1.980197,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,3.61933,3.61933,2.858839,0,0.945463,3.61933,22.11782,1.110223E-16,0,0,0.8005171,0.8005171,0.7604912,0,0,0,10.62527,0,0,0,14.00003,100,0.1892801,3.981263,0.6404136,5,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,4.443309,4.443309,4.443309,0,1.378023,4.443309,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892801,4.88764,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,5.424742,5.424742,5,0,1.53,5.424742,0,0,0,0,0,0.4470971,0.4247422,0,0,0,10.62527,0,0.4470971,-0.4470971,13.52875,96.63371,0.1892801,5.967216,0,5,10.62527
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.79292,1.79292,0,0,0,1.79292,0,0,2.220446E-16,0,0,1.887285,1.79292,0,0,0.4967746,10.17818,0,1.887285,-1.887285,11.53937,82.42393,0.1892801,1.972213,0,0,10.17818
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.593758,8.290893,0,0,0,11.53937,82.42393,0.1892801,0,0,0,8.290893
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.593758,8.290893,0,0,0,11.53937,82.42393,0.1892801,0,0,0,8.290893
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.4857718,0.4857718,0,0,0,0.4857718,0,0,1.110223E-16,0,0,0.5113387,0.4857718,0,0,2.593758,8.290893,0,0.5113387,-0.5113387,11.00037,78.57395,0.1892801,0.534349,0,0,8.290893
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.3839544,0.3839544,0,0,0,0.3839544,0,0,5.551115E-17,0,0,0.4041626,0.3839544,0,0,3.161912,7.779554,0,0.4041626,-0.4041626,10.57435,75.53092,0.1892801,0.4223499,0,0,7.779554
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.4484409,0.4484409,0,0,0,0.4484409,0,0,5.551115E-17,0,0,0.472043,0.4484409,0,0,3.610981,7.375391,0,0.472043,-0.472043,10.07677,71.97681,0.1892801,0.493285,0,0,7.375391
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.3439287,0.3439287,0,0,0,0.3439287,0,0,5.551115E-17,0,0,0.3620302,0.3439287,0,0,4.135473,6.903348,0,0.3620302,-0.3620302,9.69516,69.25101,0.1892801,0.3783216,0,0,6.903348
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.3925043,0.3925043,0,0,0,0.3925043,0,0,5.551115E-17,0,0,0.4131625,0.3925043,0,0,4.537729,6.541318,0,0.4131625,-0.4131625,9.259648,66.14021,0.1892801,0.4317548,0,0,6.541318
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.95752,0.95752,0,0,0,0.95752,0,0,2.220446E-16,0,0,1.007916,0.95752,0,0,4.996799,6.128155,0,1.007916,-1.007916,8.197212,58.5514,0.1892801,1.053272,0,0,6.128155
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.405785,0.405785,0,0,0,0.405785,0,0,5.551115E-17,0,0,0.4271421,0.405785,0,0,6.116705,5.12024,0,0.4271421,-0.4271421,7.746965,55.33535,0.1892801,0.4463634,0,0,5.12024
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.6213295,0.6213295,0,0,0,0.6213295,14.00233,0,0,0,0.08700061,0.654031,0.6213295,0,0,6.591308,4.693098,0,0.5670304,-0.5670304,7.149262,51.06606,0.1892801,0.6834624,0.06960049,0,4.780098
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.485081,2.485081,0,0,0,2.485081,15.40093,0,0,0,0.3827256,2.615875,2.485081,0,0,7.221341,4.126067,0,2.233149,-2.233149,4.795317,34.25219,0.1892801,2.733589,0.3061804,0,4.508793
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.066175,2.066175,5,0,1.53,2.066175,14.08268,0,0,0,0.2909727,0,0,2.933825,2.787134,9.702618,1.892918,3.078107,0,3.078107,7.715465,55.11036,0.1894042,2.272792,0.2327782,5,2.183891
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,3.235238,3.235238,5,0,1.53,3.235238,38.09144,0,0,0,1.232349,0,0,1.764762,1.676524,6.624511,4.663214,2.908873,0,2.908873,10.47506,74.82173,0.1895119,3.558762,0.9858789,5,5.895563
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.9279447,0.9279447,3.926667,0,1.23698,0.9279447,93.41634,0,0,0,0.8668519,0,0,2.998723,2.848787,3.715639,7.281199,3.715639,0,3.715639,14.00003,100,0.189546,1.020739,0.6934815,5,8.148051
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0.6577263,0,0,0.6577263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189546,0,0.526181,0,11.283
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,3.339594,3.339594,1.25,0,0.50625,3.339594,72.93372,0.2361176,0,0,2.43569,2.199573,2.089594,0,0,0,10.62527,0,0,0,14.00003,100,0.189546,3.673553,1.948552,5,13.06096
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.7208275,0.7208275,0,0,0,0.7208275,458.4464,2.545842,0,0,3.304608,0.7587658,0.7208275,0,0,0,10.62527,0,0,0,14.00003,100,0.189546,0.7929103,2.643686,0,13.92988
