Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,3.199426,3.199426,1.25,0,0.50625,3.199426,64.70451,0.01814553,0,0,2.070173,2.052027,1.949426,0,0,0,10.62527,0,0,0,14.00003,100,0.189546,3.519369,1.656138,5,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,6.281391,6.281391,4.274962,0,1.332065,6.281391,33.62361,0,0,0,2.112031,2.112031,2.006429,0,0,0,10.62527,0,0,0,14.00003,100,0.189546,6.909531,1.689624,5,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.734833,2.734833,0,0,0,2.734833,54.82651,0,4.440892E-16,0,1.499414,2.878772,2.734833,0,0,0,10.62527,0,1.379358,-1.379358,12.54606,89.61451,0.189546,3.008317,1.199531,0,12.12469
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,3.588865,3.588865,4.391046,0,1.363755,3.588865,19.17653,0,0,0,0.6882198,0,0,0.8021806,0.7620716,1.53262,9.245915,1.450291,0,1.450291,13.92192,99.44212,0.1895988,3.947752,0.5505759,5,9.934135
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08232907,10.55118,0,0,0,13.92192,99.44212,0.1895988,0,0,0,10.55118
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.944271,1.944271,0,0,0,1.944271,0,0,4.440892E-16,0,0,2.046601,1.944271,0,0,0.08232907,10.55118,0,2.046601,-2.046601,11.76462,84.03281,0.1895988,2.138698,0,0,10.55118
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,4.471872,4.471872,5,0,1.53,4.471872,0,0,0,0,0,0,0,0.5281277,0.5017214,2.35633,8.504577,0.5017214,0,0.5017214,12.24059,87.43262,0.1896194,4.919059,0,5,8.504577
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2444987,0.2444987,0,0,0,0.2444987,0,0,0,0,0,0.257367,0.2444987,0,0,1.854609,8.956126,0,0.257367,-0.257367,11.9693,85.49485,0.1896194,0.2689485,0,0,8.956126
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.6758955,0.6758955,0,0,0,0.6758955,0,0,1.110223E-16,0,0,0.7114689,0.6758955,0,0,2.140572,8.698759,0,0.7114689,-0.7114689,11.21935,80.13805,0.1896194,0.743485,0,0,8.698759
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.192128,0.192128,0,0,0,0.192128,0,0,0,0,0,0.20224,0.192128,0,0,2.931093,7.98729,0,0.20224,-0.20224,11.00617,78.61533,0.1896194,0.2113408,0,0,7.98729
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.155804,7.78505,0,0,0,11.00617,78.61533,0.1896194,0,0,0,7.78505
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.7594819,0.7594819,0,0,0,0.7594819,0,0,1.110223E-16,0,0,0.7994546,0.7594819,0,0,3.155804,7.78505,0,0.7994546,-0.7994546,10.16347,72.59607,0.1896194,0.8354301,0,0,7.78505
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2278275,0.2278275,0,0,0,0.2278275,0,0,2.775558E-17,0,0,0.2398185,0.2278275,0,0,4.044087,6.985596,0,0.2398185,-0.2398185,9.910679,70.79042,0.1896194,0.2506103,0,0,6.985596
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1067331,0.1067331,0,0,0,0.1067331,0,0,1.387779E-17,0,0,0.1123506,0.1067331,0,0,4.310552,6.745777,0,0.1123506,-0.1123506,9.792252,69.94451,0.1896194,0.1174064,0,0,6.745777
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.138425,1.138425,0,0,0,1.138425,0,0,0,0,0,1.198342,1.138425,0,0,4.435386,6.633427,0,1.198342,-1.198342,8.529088,60.92194,0.1896194,1.252267,0,0,6.633427
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3023718,0.3023718,0,0,0,0.3023718,0,0,5.551115E-17,0,0,0.3182861,0.3023718,0,0,5.766877,5.435085,0,0.3182861,-0.3182861,8.193585,58.52549,0.1896194,0.332609,0,0,5.435085
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.2784184,0.2784184,0,0,0,0.2784184,113.5605,0,0,0,0.3161735,0.293072,0.2784184,0,0,6.120528,5.116799,0.02310146,0,0.02310146,8.215501,58.68203,0.189618,0.3062603,0.2529388,0,5.432972
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.85647,1.85647,0,0,0,1.85647,43.99197,0,0,0,0.8166976,1.954179,1.85647,0,0,6.097427,5.13759,0,1.137481,-1.137481,7.016491,50.11769,0.189618,2.042117,0.6533581,0,5.954288
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.960982,2.960982,0,0,0,2.960982,29.66782,0,4.440892E-16,0,0.8784587,3.116823,2.960982,0,0,7.361295,4.000109,0,2.238364,-2.238364,4.657048,33.26456,0.189618,3.25708,0.702767,0,4.878568
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.609997,2.609997,5,0,1.53,2.609997,70.83661,0,0,0,1.848833,0,0,2.390003,2.270503,9.848366,1.761745,4.119336,0,4.119336,8.564993,61.1784,0.1897306,2.870996,1.479066,5,3.610578
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.9634657,0.9634657,4.014939,0,1.261078,0.9634657,293.7448,0,0,0,2.83013,0,0,3.051473,2.8989,5.72903,5.469147,5.72903,0,5.72903,14.00003,100,0.1896523,1.059812,2.264104,5,8.299277
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.725534,1.725534,0,0,0,1.725534,222.6949,2.026324,0,0,3.842675,1.816351,1.725534,0,0,0,10.62527,0,0,0,14.00003,100,0.1896523,1.898087,3.07414,0,14.46795
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.320693,0.320693,0,0,0,0.320693,1191.311,3.48288,0,0,3.820451,0.3375715,0.320693,0,0,0,10.62527,0,0,0,14.00003,100,0.1896523,0.3527623,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.8690639,0.8690639,0,0,0,0.8690639,336.5282,2.009841,0,0,2.924645,0.914804,0.8690639,0,0,0,10.62527,0,0,0,14.00003,100,0.1896523,0.9559702,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.4160109,0.4160109,0,0,0,0.4160109,765.2089,2.745446,0,0,3.183353,0.4379062,0.4160109,0,0,0,10.62527,0,0,0,14.00003,100,0.1896523,0.457612,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.059093,1.059093,0,0,0,1.059093,194.5438,0.9455649,0,0,2.0604,1.114835,1.059093,0,0,0,10.62527,0,0,0,14.00003,100,0.1896523,1.165002,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.3842472,0.3842472,0,0,0,0.3842472,420.1039,1.209767,0,0,1.614237,0.4044707,0.3842472,0,0,0,10.62527,0,0,0,14.00003,100,0.1896523,0.4226719,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.346507,1.346507,0,0,0,1.346507,40.26426,0,0,0,0.542161,1.417376,1.346507,0,0,0,10.62527,0,0.8752148,-0.8752148,13.07747,93.41032,0.1896523,1.481158,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9724609,9.750059,0,0,0,13.07747,93.41032,0.1896523,0,0,0,9.750059
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.058276,3.058276,4.08192,0,1.279364,3.058276,0,4.440892E-16,0,0,0,0,0,1.023643,0.9724609,0.9724609,9.750059,0.9724609,0,0.9724609,14.00003,100,0.1896921,3.364104,0,5,9.750059
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896921,0,0,0,10.62527
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,7.619261,7.619261,5,0,1.53,7.619261,0,0,8.881784E-16,0.05118683,0,2.757117,2.619261,0,0,0,10.62527,0,2.757117,-2.757117,11.09377,79.24107,0.1896921,8.381186,0,5,10.62527
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1298807,0.1298807,3.354578,0,1.0808,0.1298807,0,0,0,0,0,0,0,3.224698,3.063463,3.063463,7.868157,3.063463,0,3.063463,14.00003,100,0.1897101,0.1428687,0,5,7.868157
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.7647104,0.7647104,0,0,0,0.7647104,0,0,1.110223E-16,0,0,0.8049583,0.7647104,0,0,0,10.62527,0,0.8049583,-0.8049583,13.15153,93.93929,0.1897101,0.8411815,0,0,10.62527
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.9542292,0.9542292,0,0,0,0.9542292,0,0,1.110223E-16,0,0,1.004452,0.9542292,0,0,0.8943982,9.820315,0,1.004452,-1.004452,12.09274,86.37656,0.1897101,1.049652,0,0,9.820315
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.49812,0.49812,0,0,0,0.49812,0,0,5.551115E-17,0,0,0.5243369,0.49812,0,0,2.010456,8.815864,0,0.5243369,-0.5243369,11.54004,82.42871,0.1897101,0.547932,0,0,8.815864
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.267202,1.267202,0,0,0,1.267202,0,0,0,0,0,1.333897,1.267202,0,0,2.593052,8.291527,0,1.333897,-1.333897,10.13399,72.38551,0.1897101,1.393922,0,0,8.291527
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.6578126,0.6578126,0,0,0,0.6578126,0,0,1.110223E-16,0,0,0.6924343,0.6578126,0,0,4.07516,6.957631,0,0.6924343,-0.6924343,9.404102,67.17203,0.1897101,0.7235939,0,0,6.957631
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.142629,1.142629,0,0,0,1.142629,0,0,0,0,0,1.202767,1.142629,0,0,4.844531,6.265196,0,1.202767,-1.202767,8.136274,58.11613,0.1897101,1.256892,0,0,6.265196
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02681798,0.02681798,0,0,0,0.02681798,0,0,3.469447E-18,0,0,0.02822945,0.02681798,0,0,6.180939,5.062429,0,0.02822945,-0.02822945,8.106518,57.90358,0.1897101,0.02949977,0,0,5.062429
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.6280026,0.6280026,0,0,0,0.6280026,36.23327,0,0,0,0.2275459,0.6610553,0.6280026,0,0,6.212306,5.034199,0,0.4335094,-0.4335094,7.649559,54.6396,0.1897101,0.6908028,0.1820367,0,5.261745
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,6.693983,4.60069,1.349564,0,1.349564,8.929868,63.78464,0.1896295,0,1.079651,0,5.950254
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.780976,2.780976,0,0,0,2.780976,86.15299,0,4.440892E-16,0,2.395894,2.927343,2.780976,0,0,5.344419,5.815298,0,0.5314491,-0.5314491,8.369671,59.78325,0.1896295,3.059074,1.916716,0,8.211192
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.726079,2.726079,0,0,0,2.726079,120.0233,0,0,0,3.27193,2.869557,2.726079,0,0,5.934917,5.283849,0.4023727,0,0.4023727,8.751395,62.50984,0.1896054,2.998687,2.617544,0,8.555779
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,4.49471,4.49471,5,0,1.53,4.49471,80.72701,0,0,0,3.628445,0,0,0.5052901,0.4800256,5.532545,5.645984,4.10847,0,4.10847,12.64903,90.35005,0.1897182,4.944181,2.902756,5,9.274428
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,4.079726,4.079726,1.407337,0,0.5492031,4.079726,103.8578,2.220446E-16,0,0,4.237115,2.813041,2.672389,0,0,1.424074,9.343607,1.424074,0,1.424074,14.00003,100,0.1896483,4.487699,3.389692,5,13.58072
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896483,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.8141435,0.8141435,0,0,0,0.8141435,404.2852,2.434469,0,0,3.291461,0.8569931,0.8141435,0,0,0,10.62527,0,0,0,14.00003,100,0.1896483,0.8955578,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,4.167558,4.167558,1.422451,0,0.5533292,4.167558,69.33524,0,0,0,2.889586,2.889586,2.745107,0,0,0,10.62527,0,0,0,14.00003,100,0.1896483,4.584314,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.0567413,0.0567413,0,0,0,0.0567413,4243.31,2.347982,0,0,2.407709,0.05972769,0.0567413,0,0,0,10.62527,0,0,0,14.00003,100,0.1896483,0.06241543,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896483,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,3.436922,3.436922,3.029821,0,0.9921411,3.436922,12.46835,5.551115E-17,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.1896483,3.780614,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,3.891106,3.891106,3.891106,0,1.227272,3.891106,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896483,4.280217,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,3.733773,3.733773,3.733773,0,1.18432,3.733773,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896483,4.107151,0,5,10.62527
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.366035,1.366035,0,0,0,1.366035,0,0,2.220446E-16,0,0,1.437931,1.366035,0,0,0,10.62527,0,1.437931,-1.437931,12.48432,89.17351,0.1896483,1.502638,0,0,10.62527
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.087179,2.087179,0,0,0,2.087179,0,0,0,0,0,2.19703,2.087179,0,0,1.597701,9.187343,0,2.19703,-2.19703,10.16844,72.63158,0.1896483,2.295897,0,0,9.187343
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038846,6.990313,0,0,0,10.16844,72.63158,0.1896483,0,0,0,6.990313
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038846,6.990313,0,0,0,10.16844,72.63158,0.1896483,0,0,0,6.990313
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.5826454,0.5826454,0,0,0,0.5826454,0,0,1.110223E-16,0,0,0.6133109,0.5826454,0,0,4.038846,6.990313,0,0.6133109,-0.6133109,9.521955,68.01383,0.1896483,0.6409099,0,0,6.990313
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.4182585,0.4182585,0,0,0,0.4182585,0,0,0,0,0,0.4402722,0.4182585,0,0,4.720303,6.377002,0,0.4402722,-0.4402722,9.057868,64.69893,0.1896483,0.4600844,0,0,6.377002
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.3198544,0.3198544,0,0,0,0.3198544,0,0,5.551115E-17,0,0,0.3366888,0.3198544,0,0,5.209494,5.93673,0,0.3366888,-0.3366888,8.702967,62.16393,0.1896483,0.3518398,0,0,5.93673
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2439067,0.2439067,0,0,0,0.2439067,0,0,0,0,0,0.2567439,0.2439067,0,0,5.583592,5.600041,0,0.2567439,-0.2567439,8.432335,60.23085,0.1896483,0.2682974,0,0,5.600041
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2334753,0.2334753,0,0,0,0.2334753,0,0,2.775558E-17,0,0,0.2457635,0.2334753,0,0,5.868864,5.343297,0,0.2457635,-0.2457635,8.173278,58.38044,0.1896483,0.2568229,0,0,5.343297
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1203539,0.1203539,0,0,0,0.1203539,0,0,1.387779E-17,0,0,0.1266883,0.1203539,0,0,6.141934,5.097534,0,0.1266883,-0.1266883,8.039737,57.42657,0.1896483,0.1323893,0,0,5.097534
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2095515,0.2095515,0,0,0,0.2095515,98.72234,0,0,0,0.2068742,0.2205805,0.2095515,0,0,6.282699,4.970845,0,0.01370639,-0.01370639,8.025289,57.32338,0.1896483,0.2305067,0.1654993,0,5.17772
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,3.273944,3.273944,5,0,1.53,3.273944,34.8794,0,0,0,1.141932,0,0,1.726056,1.639753,6.297928,4.957139,2.781685,0,2.781685,10.66423,76.1729,0.1897504,3.601338,0.9135455,5,6.099071
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.285363,0,0.5159041,0,0,0,0,0,2.295148,0,0,1.285363,1.221095,3.516243,7.460656,3.516243,0,3.516243,14.00003,100,0.1895444,0,1.836118,5,9.755803
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.9037088,0.9037088,0,0,0,0.9037088,385.848,2.535669,0,0,3.486942,0.9512724,0.9037088,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,0.9940796,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,3.471162,3.471162,1.25,0,0.50625,3.471162,117.272,1.732636,0,0,4.070702,2.338065,2.221162,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,3.818278,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.776333,2.776333,0,0,0,2.776333,150.2878,1.250033,0,0,4.172488,2.922455,2.776333,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,3.053966,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.7783769,0.7783769,0,0,0,0.7783769,543.6584,3.412367,0,0,4.231711,0.819344,0.7783769,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,0.8562145,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,5.833931,5.833931,2.503932,0,0.8485733,5.833931,67.13266,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,6.417325,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.450394,2.450394,0,0,0,2.450394,144.9581,0.9726816,0,0,3.552043,2.579362,2.450394,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,2.695433,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.124451,2.124451,0,0,0,2.124451,144.9413,0.8429425,0,0,3.079207,2.236264,2.124451,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,2.336896,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,3.869048,3.869048,1.890394,0,0.6810775,3.869048,53.83221,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,4.255953,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895444,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.143643,1.143643,0,0,0,1.143643,0,0,2.220446E-16,0,0,1.203835,1.143643,0,0,0,10.62527,0,1.203835,-1.203835,12.73107,90.93607,0.1895444,1.258008,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.212412,1.212412,0,0,0,1.212412,0,0,2.220446E-16,0,0,1.276224,1.212412,0,0,1.337595,9.421439,0,1.276224,-1.276224,11.38582,81.3271,0.1895444,1.333654,0,0,9.421439
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.93626,1.93626,0,0,0,1.93626,0,0,0,0,0,2.038169,1.93626,0,0,2.755621,8.145215,0,2.038169,-2.038169,9.237398,65.98129,0.1895444,2.129886,0,0,8.145215
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.2652869,0.2652869,0,0,0,0.2652869,0,0,5.551115E-17,0,0,0.2792493,0.2652869,0,0,5.020253,6.107047,0,0.2792493,-0.2792493,8.943044,63.87875,0.1895444,0.2918155,0,0,6.107047
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.33053,5.827797,0,0,0,8.943044,63.87875,0.1895444,0,0,0,5.827797
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02054146,0.02054146,0,0,0,0.02054146,0,0,3.469447E-18,0,0,0.02162259,0.02054146,0,0,5.33053,5.827797,0,0.02162259,-0.02162259,8.920251,63.71595,0.1895444,0.02259561,0,0,5.827797
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.4662097,0.4662097,0,0,0,0.4662097,0,0,5.551115E-17,0,0,0.4907471,0.4662097,0,0,5.354555,5.806175,0,0.4907471,-0.4907471,8.402958,60.02101,0.1895444,0.5128307,0,0,5.806175
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.3331369,0.3331369,0,0,0,0.3331369,0,0,0,0,0,0.3506704,0.3331369,0,0,5.899829,5.315428,0,0.3506704,-0.3506704,8.033319,57.38074,0.1895444,0.3664506,0,0,5.315428
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.8893213,0.8893213,0,0,0,0.8893213,0,0,1.110223E-16,0,0,0.9361277,0.8893213,0,0,6.289463,4.964757,0,0.9361277,-0.9361277,7.046554,50.33243,0.1895444,0.9782535,0,0,4.964757
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.03297343,0.03297343,0,0,0,0.03297343,0,0,6.938894E-18,0,0,0.03470888,0.03297343,0,0,7.329605,4.028629,0,0.03470888,-0.03470888,7.009968,50.0711,0.1895444,0.03627077,0,0,4.028629
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01564925,0.01564925,0,0,0,0.01564925,0,0,0,0,0,0.01647289,0.01564925,0,0,7.368171,3.993921,0,0.01647289,-0.01647289,6.992604,49.94707,0.1895444,0.01721417,0,0,3.993921
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.74804,0.74804,0,0,0,0.74804,31.66575,0,1.110223E-16,0,0.2368725,0.7874106,0.74804,0,0,7.386474,3.977448,0,0.5505381,-0.5505381,6.412285,45.80195,0.1895444,0.822844,0.189498,0,4.21432
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.303308,2.303308,0,0,0,2.303308,50.27155,0,4.440892E-16,0,1.157909,2.424535,2.303308,0,0,7.998183,3.42691,0,1.266626,-1.266626,5.077144,36.26524,0.1895444,2.533639,0.9263268,0,4.584818
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,9.405545,2.160283,1.891126,0,1.891126,6.871223,49.08007,0.189432,0,1.512901,0,4.051409
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.936617,1.936617,0,0,0,1.936617,137.5075,0,0,0,2.662994,2.038545,1.936617,0,0,7.51442,3.862297,0.6244496,0,0.6244496,7.463629,53.31153,0.1893949,2.130279,2.130395,0,6.525291
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.338992,2.338992,0,0,0,2.338992,143.6211,0,0,0,3.359286,2.462097,2.338992,0,0,6.88997,4.424301,0.8971889,0,0.8971889,8.314776,59.39114,0.1893416,2.572891,2.687428,0,7.783587
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.062644,1.062644,0,0,0,1.062644,368.6561,0,0,0,3.917504,1.118573,1.062644,0,0,5.992781,5.231771,2.798931,0,2.798931,10.97008,78.35753,0.1891757,1.168909,3.134003,0,9.149275
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.70954,1.70954,0,0,0,1.70954,172.7158,0,0,0,2.952645,1.799516,1.70954,0,0,3.19385,7.750809,1.153129,0,1.153129,12.06403,86.17147,0.1891074,1.880494,2.362116,0,10.70345
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.005526012,0.005526012,0,0,0,0.005526012,47423.78,0.5741056,0,0,2.620644,0.005816855,0.005526012,0,0,2.040721,8.788625,2.040721,0,2.040721,14.00003,100,0.1889866,0.006078613,2.096515,0,11.40927
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,3.697761,3.697761,1.25,0,0.50625,3.697761,77.45933,0.2876705,0,0,2.864261,2.57659,2.447761,0,0,0,10.62527,0,0,0,14.00003,100,0.1889866,4.067537,2.291409,5,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.8871797,0.8871797,0,0,0,0.8871797,264.7135,1.414611,0,0,2.348484,0.9338734,0.8871797,0,0,0,10.62527,0,0,0,14.00003,100,0.1889866,0.9758977,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.40681,2.40681,0,0,0,2.40681,54.23831,4.440892E-16,0,0,1.305413,2.533484,2.40681,0,0,0,10.62527,0,1.228071,-1.228071,12.70553,90.75359,0.1889866,2.647491,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.807333,1.807333,0,0,0,1.807333,26.95765,0,2.220446E-16,0,0.4872144,1.902456,1.807333,0,0,1.364523,9.397203,0,1.415241,-1.415241,11.21373,80.09793,0.1889866,1.988066,0.3897715,0,9.884418
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.937014,7.981962,0,0,0,11.21373,80.09793,0.1889866,0,0,0,7.981962
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.44737,1.44737,0,0,0,1.44737,0,0,2.220446E-16,0,0,1.523548,1.44737,0,0,2.937014,7.981962,0,1.523548,-1.523548,9.607772,68.62681,0.1889866,1.592107,0,0,7.981962
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,3.890214,3.890214,5,0,1.53,3.890214,0,0,0,0,0,0,0,1.109786,1.054296,4.629844,6.458415,1.054296,0,1.054296,10.60797,75.77103,0.1890296,4.279235,0,5,6.458415
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.832666,1.832666,5,0,1.53,1.832666,0,0,0,0,0,0,0,3.167334,3.008967,3.575548,7.407281,3.008967,0,3.008967,13.46252,96.16068,0.1891521,2.015933,0,5,7.407281
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.8028544,0.8028544,0,0,0,0.8028544,0,0,1.110223E-16,0,0,0.8451099,0.8028544,0,0,0.5665806,10.11535,0,0.8451099,-0.8451099,12.5717,89.79767,0.1891521,0.8831398,0,0,10.11535
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.9173141,0.9173141,0,0,0,0.9173141,0,0,1.110223E-16,0,0,0.9655937,0.9173141,0,0,1.505592,9.270242,0,0.9655937,-0.9655937,11.55387,82.5275,0.1891521,1.009045,0,0,9.270242
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1910856,0.1910856,0,0,0,0.1910856,0,0,2.775558E-17,0,0,0.2011427,0.1910856,0,0,2.578474,8.304648,0,0.2011427,-0.2011427,11.34185,81.01305,0.1891521,0.2101941,0,0,8.304648
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.6616956,0.6616956,0,0,0,0.6616956,0,0,1.110223E-16,0,0,0.6965217,0.6616956,0,0,2.801965,8.103505,0,0.6965217,-0.6965217,10.60765,75.76879,0.1891521,0.7278652,0,0,8.103505
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.241374,1.241374,0,0,0,1.241374,0,0,2.220446E-16,0,0,1.30671,1.241374,0,0,3.575878,7.406984,0,1.30671,-1.30671,9.230259,65.93029,0.1891521,1.365512,0,0,7.406984
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.6783086,0.6783086,0,0,0,0.6783086,0,0,1.110223E-16,0,0,0.714009,0.6783086,0,0,5.027778,6.100274,0,0.714009,-0.714009,8.477627,60.55436,0.1891521,0.7461395,0,0,6.100274
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.011085,1.011085,0,0,0,1.011085,0,0,0,0,0,1.0643,1.011085,0,0,5.821122,5.386265,0,1.0643,-1.0643,7.355757,52.54102,0.1891521,1.112193,0,0,5.386265
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.567338,0.567338,0,0,0,0.567338,0,0,1.110223E-16,0,0,0.5971979,0.567338,0,0,7.003677,4.321965,0,0.5971979,-0.5971979,6.726255,48.04458,0.1891521,0.6240718,0,0,4.321965
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1793696,0.1793696,0,0,0,0.1793696,162.7575,0,0,0,0.2919375,0.1888101,0.1793696,0,0,7.66723,3.724767,0.1031274,0,0.1031274,6.82409,48.7434,0.189146,0.1973065,0.23355,0,4.016705
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,7.564103,3.817582,0.8559893,0,0.8559893,7.636153,54.54384,0.1890954,0,0.6847914,0,4.673571
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,4.446652,4.446652,5,0,1.53,4.446652,34.80189,0,0,0,1.547519,0,0,0.5533481,0.5256807,6.708113,4.587972,2.0732,0,2.0732,9.602962,68.59245,0.1891647,4.891317,1.238015,5,6.135491
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.983641,3.983641,5,0,1.53,3.983641,69.66393,0,0,0,2.775161,0,0,1.016359,0.965541,4.634914,6.453852,3.740702,0,3.740702,13.1517,93.94055,0.1892895,4.382005,2.220129,5,9.229012
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,3.411952,3.411952,1.25,0,0.50625,3.411952,113.1461,0.6905411,0,0,3.860492,2.275738,2.161952,0,0,0.8942121,9.820483,0.8942121,0,0.8942121,14.00003,100,0.1892367,3.753147,3.088393,5,13.68097
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.315814,2.315814,0,0,0,2.315814,175.3933,1.624084,0,0,4.061782,2.437699,2.315814,0,0,0,10.62527,0,0,0,14.00003,100,0.1892367,2.547395,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.3365532,0.3365532,0,0,0,0.3365532,848.9225,2.50281,0,0,2.857076,0.3542666,0.3365532,0,0,0,10.62527,0,0,0,14.00003,100,0.1892367,0.3702085,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.3924766,0.3924766,0,0,0,0.3924766,1053.385,3.721158,0,0,4.134291,0.4131333,0.3924766,0,0,0,10.62527,0,0,0,14.00003,100,0.1892367,0.4317243,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892367,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,3.54819,3.54819,1.25,0,0.50625,3.54819,88.59844,0.7244938,0,0,3.143641,2.419147,2.29819,0,0,0,10.62527,0,0,0,14.00003,100,0.1892367,3.903009,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,4.911,4.911,3.063228,0,1.001261,4.911,39.60543,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.1892367,5.4021,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892367,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,4.173056,4.173056,4.173056,0,1.304244,4.173056,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892367,4.590361,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.3523784,0.3523784,0,0,0,0.3523784,0,0,0,0,0,0.3709246,0.3523784,0,0,0,10.62527,0,0.3709246,-0.3709246,13.60904,97.20723,0.1892367,0.3876162,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.347341,2.347341,0,0,0,2.347341,0,0,0,0,0,2.470885,2.347341,0,0,0.4121384,10.25435,0,2.470885,-2.470885,11.0045,78.6034,0.1892367,2.582074,0,0,10.25435
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.596725,2.596725,0,0,0,2.596725,0,0,4.440892E-16,0,0,2.733395,2.596725,0,0,3.157566,7.783465,0,2.733395,-2.733395,8.123247,58.02308,0.1892367,2.856398,0,0,7.783465
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.09524857,0.09524857,0,0,0,0.09524857,0,0,0,0,0,0.1002617,0.09524857,0,0,6.194671,5.05007,0,0.1002617,-0.1002617,8.017562,57.26818,0.1892367,0.1047734,0,0,5.05007
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.4321098,0.4321098,0,0,0,0.4321098,0,0,5.551115E-17,0,0,0.4548524,0.4321098,0,0,6.306073,4.949809,0,0.4548524,-0.4548524,7.538105,53.8435,0.1892367,0.4753208,0,0,4.949809
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.3289036,0.3289036,0,0,0,0.3289036,0,0,5.551115E-17,0,0,0.3462144,0.3289036,0,0,6.811465,4.494956,0,0.3462144,-0.3462144,7.173163,51.23678,0.1892367,0.361794,0,0,4.494956
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.196147,4.148742,0,0,0,7.173163,51.23678,0.1892367,0,0,0,4.148742
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.4952152,0.4952152,0,0,0,0.4952152,0,0,5.551115E-17,0,0,0.5212792,0.4952152,0,0,7.196147,4.148742,0,0.5212792,-0.5212792,6.623687,47.31195,0.1892367,0.5447367,0,0,4.148742
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02110689,0.02110689,0,0,0,0.02110689,0,0,3.469447E-18,0,0,0.02221778,0.02110689,0,0,7.775346,3.627463,0,0.02221778,-0.02221778,6.600267,47.14467,0.1892367,0.02321758,0,0,3.627463
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.6206133,0.6206133,0,0,0,0.6206133,0,0,0,0,0,0.6532772,0.6206133,0,0,7.800033,3.605245,0,0.6532772,-0.6532772,5.911653,42.22601,0.1892367,0.6826746,0,0,3.605245
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.525896,2.951967,0,0,0,5.911653,42.22601,0.1892367,0,0,0,2.951967
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.6160306,0.6160306,0,0,0,0.6160306,34.25431,0,0,0,0.2110171,0.6484533,0.6160306,0,0,8.525896,2.951967,0,0.4374362,-0.4374362,5.450554,38.93245,0.1892367,0.6776337,0.1688137,0,3.162985
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.732826,1.732826,0,0,0,1.732826,56.39021,0,2.220446E-16,0,0.9771439,1.824027,1.732826,0,0,9.011936,2.514531,0,0.8468831,-0.8468831,4.557861,32.55609,0.1892367,1.906108,0.7817151,0,3.491675
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.64581,2.64581,5,0,1.53,2.64581,80.68601,0,0,0,2.134799,0,0,2.35419,2.23648,9.952918,1.667648,4.371279,0,4.371279,8.704821,62.17717,0.1893333,2.910391,1.707839,5,3.802447
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,2.16984,0,0.7573664,0,0,4.440892E-16,0,0,3.52029,0,0,2.16984,2.061348,5.581638,5.601799,5.581638,0,5.581638,14.00003,100,0.1890916,0,2.816232,5,9.12209
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890916,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890916,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,3.208599,3.208599,1.25,0,0.50625,3.208599,133.0157,2.206256,0,0,4.267939,2.061683,1.958599,0,0,0,10.62527,0,0,0,14.00003,100,0.1890916,3.529459,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,3.450145,3.450145,1.25,0,0.50625,3.450145,122.8728,1.923347,0,0,4.239289,2.315942,2.200145,0,0,0,10.62527,0,0,0,14.00003,100,0.1890916,3.795159,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.321641,2.321641,0,0,0,2.321641,126.9897,0.5044113,0,0,2.948244,2.443833,2.321641,0,0,0,10.62527,0,0,0,14.00003,100,0.1890916,2.553805,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.264151,2.264151,0,0,0,2.264151,98.59019,0,0,0,2.232231,2.383317,2.264151,0,0,0,10.62527,0,0.1510859,-0.1510859,13.84077,98.86244,0.1890916,2.490566,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.03478,0,0,1.202653,0,0,0,0,0.1678733,10.47419,0.1678733,0,0.1678733,14.00003,100,0.1890818,0,0.9621223,0,11.67684
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.2389,1.2389,0,0,0,1.2389,51.4165,0,0,0,0.6369992,1.304106,1.2389,0,0,0,10.62527,0,0.6671065,-0.6671065,13.29684,94.97721,0.1890818,1.36279,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.347981,3.347981,4.128222,0,1.292005,3.347981,0,0,0,0,0,0,0,0.7802415,0.7412294,0.7412294,9.958168,0.7412294,0,0.7412294,14.00003,100,0.1891118,3.682779,0,5,9.958168
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.3823158,0.3823158,0,0,0,0.3823158,0,0,5.551115E-17,0,0,0.4024377,0.3823158,0,0,0,10.62527,0,0.4024377,-0.4024377,13.57582,96.96996,0.1891118,0.4205474,0,0,10.62527
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.447153,10.22284,0,0,0,13.57582,96.96996,0.1891118,0,0,0,10.22284
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.805067,1.805067,0,0,0,1.805067,0,0,2.220446E-16,0,0,1.900071,1.805067,0,0,0.447153,10.22284,0,1.900071,-1.900071,11.57297,82.66391,0.1891118,1.985574,0,0,10.22284
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.8400805,0.8400805,0,0,0,0.8400805,0,0,1.110223E-16,0,0,0.8842953,0.8400805,0,0,2.558343,8.322765,0,0.8842953,-0.8842953,10.64084,76.00586,0.1891118,0.9240885,0,0,8.322765
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.540893,7.43847,0,0,0,10.64084,76.00586,0.1891118,0,0,0,7.43847
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.148577,1.148577,0,0,0,1.148577,0,0,0,0,0,1.209029,1.148577,0,0,3.540893,7.43847,0,1.209029,-1.209029,9.366414,66.90282,0.1891118,1.263435,0,0,7.43847
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.395526,0.395526,0,0,0,0.395526,0,0,0,0,0,0.4163432,0.395526,0,0,4.884258,6.229442,0,0.4163432,-0.4163432,8.927549,63.76808,0.1891118,0.4350786,0,0,6.229442
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.6174682,0.6174682,0,0,0,0.6174682,0,0,1.110223E-16,0,0,0.6499666,0.6174682,0,0,5.346862,5.813098,0,0.6499666,-0.6499666,8.242425,58.87434,0.1891118,0.6792151,0,0,5.813098
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.4586937,0.4586937,0,0,0,0.4586937,0,0,0,0,0,0.4828355,0.4586937,0,0,6.069047,5.163132,0,0.4828355,-0.4828355,7.733471,55.23897,0.1891118,0.5045631,0,0,5.163132
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.605531,4.680296,0,0,0,7.733471,55.23897,0.1891118,0,0,0,4.680296
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.7926463,0.7926463,0,0,0,0.7926463,0,0,1.110223E-16,0,0,0.8343645,0.7926463,0,0,6.605531,4.680296,0,0.8343645,-0.8343645,6.853974,48.95686,0.1891118,0.8719109,0,0,4.680296
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.7145879,0.7145879,0,0,0,0.7145879,43.65811,0,0,0,0.3119755,0.7521977,0.7145879,0,0,7.532602,3.845932,0,0.4402222,-0.4402222,6.389939,45.64233,0.1891118,0.7860466,0.2495804,0,4.157907
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.105162,1.105162,0,0,0,1.105162,99.9034,0,0,0,1.104095,1.163329,1.105162,0,0,8.021738,3.40571,0,0.05923396,-0.05923396,6.327501,45.19634,0.1891118,1.215679,0.8832758,0,4.509805
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.769092,1.769092,0,0,0,1.769092,143.6444,0,0,0,2.541202,1.862203,1.769092,0,0,8.087554,3.346476,0.6789995,0,0.6789995,6.971656,49.79744,0.1890719,1.946002,2.032962,0,5.887678
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.109627,2.109627,0,0,0,2.109627,169.9721,0,0,0,3.585777,2.22066,2.109627,0,0,7.408554,3.957575,1.365117,0,1.365117,8.26672,59.04788,0.1889917,2.32059,2.868622,0,7.543352
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.8833333,0.8833333,0,0,0,0.8833333,393.8364,0,0,0,3.478888,0.9298245,0.8833333,0,0,6.043437,5.186181,2.549063,0,2.549063,10.68497,76.32109,0.1888423,0.9716666,2.78311,0,8.665069
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.048965,1.048965,0,0,0,1.048965,290.8269,0,0,0,3.050673,1.104174,1.048965,0,0,3.494374,7.480338,1.946499,0,1.946499,12.53159,89.51115,0.1887283,1.153862,2.440539,0,10.53101
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,3.621161,3.621161,2.260856,0,0.7822136,3.621161,82.28783,0,0,0,2.979775,1.431901,1.360306,0,0,1.547874,9.232187,1.547874,0,1.547874,14.00003,100,0.1887328,3.983278,2.38382,5,12.21196
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.611645,1.611645,0,0,0,1.611645,213.3374,1.741774,0,0,3.438242,1.696468,1.611645,0,0,0,10.62527,0,0,0,14.00003,100,0.1887328,1.77281,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,3.326336,3.326336,1.25,0,0.50625,3.326336,102.6011,1.22724,0,0,3.412857,2.185616,2.076336,0,0,0,10.62527,0,0,0,14.00003,100,0.1887328,3.658969,2.730285,5,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,3.338333,3.338333,1.25,0,0.50625,3.338333,82.89542,0.5690798,0,0,2.767325,2.198246,2.088333,0,0,0,10.62527,0,0,0,14.00003,100,0.1887328,3.672167,2.21386,5,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.524413,1.524413,0,0,0,1.524413,101.3602,0,0,0,1.545149,1.604646,1.524413,0,0,0,10.62527,0,0.059497,-0.059497,13.93731,99.55203,0.1887328,1.676855,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.4749471,0,0,0.5410548,0,0,0,0,0.06610778,10.56578,0.06610778,0,0.06610778,14.00003,100,0.188729,0,0.4328439,0,11.10683
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.89228,1.89228,0,0,0,1.89228,0,0,0,0,0,1.991874,1.89228,0,0,0,10.62527,0,1.991874,-1.991874,11.90041,85.00275,0.188729,2.081508,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,4.213474,4.213474,5,0,1.53,4.213474,0,0,0,0,0,0,0,0.7865261,0.7471998,2.213193,8.6334,0.7471998,0,0.7471998,12.60926,90.06599,0.1887592,4.634821,0,5,8.6334
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.25836,1.25836,0,0,0,1.25836,0,0,2.220446E-16,0,0,1.32459,1.25836,0,0,1.465993,9.305881,0,1.32459,-1.32459,11.21302,80.09287,0.1887592,1.384196,0,0,9.305881
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.027817,1.027817,0,0,0,1.027817,0,0,2.220446E-16,0,0,1.081913,1.027817,0,0,2.93776,7.98129,0,1.081913,-1.081913,10.07259,71.94691,0.1887592,1.130599,0,0,7.98129
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.139885,6.899378,0,0,0,10.07259,71.94691,0.1887592,0,0,0,6.899378
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.139885,6.899378,0,0,0,10.07259,71.94691,0.1887592,0,0,0,6.899378
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.139885,6.899378,0,0,0,10.07259,71.94691,0.1887592,0,0,0,6.899378
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.139885,6.899378,0,0,0,10.07259,71.94691,0.1887592,0,0,0,6.899378
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1117074,0.1117074,0,0,0,0.1117074,0,0,1.387779E-17,0,0,0.1175867,0.1117074,0,0,4.139885,6.899378,0,0.1175867,-0.1175867,9.948641,71.06158,0.1887592,0.1228781,0,0,6.899378
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.08789995,0.08789995,0,0,0,0.08789995,0,0,1.387779E-17,0,0,0.09252626,0.08789995,0,0,4.270537,6.781791,0,0.09252626,-0.09252626,9.85111,70.36493,0.1887592,0.09668994,0,0,6.781791
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.603721,0.603721,0,0,0,0.603721,0,0,1.110223E-16,0,0,0.6354958,0.603721,0,0,4.373344,6.689265,0,0.6354958,-0.6354958,9.181238,65.58015,0.1887592,0.6640931,0,0,6.689265
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1828938,0.1828938,0,0,0,0.1828938,0,0,2.775558E-17,0,0,0.1925198,0.1828938,0,0,5.07945,6.053769,0,0.1925198,-0.1925198,8.978305,64.13062,0.1887592,0.2011832,0,0,6.053769
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,5.293361,5.861249,0.158514,0,0.158514,9.128684,65.20476,0.1887499,0,0.1268112,0,6.019763
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,5.134847,6.003912,0.8825333,0,0.8825333,9.965929,71.18507,0.1886983,0,0.7060266,0,6.886445
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.658927,1.658927,0,0,0,1.658927,104.7384,0,0,0,1.737535,1.746239,1.658927,0,0,4.252314,6.798192,0,0.008704629,-0.008704629,9.956754,71.11952,0.1886983,1.82482,1.390028,0,8.535727
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.75758,1.75758,0,0,0,1.75758,194.8503,0,0,0,3.424651,1.850085,1.75758,0,0,4.261986,6.789487,1.574566,0,1.574566,11.45052,81.78925,0.1886064,1.933338,2.739721,0,10.21414
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,1.539714,0,0,4.227133,0,0,0,0,2.687419,8.206596,2.687419,0,2.687419,14.00003,100,0.1884496,0,3.381707,0,12.43373
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.669801,2.669801,0,0,0,2.669801,116.8807,0.3101659,0,0,3.120482,2.810316,2.669801,0,0,0,10.62527,0,0,0,14.00003,100,0.1884496,2.936781,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.420783,2.420783,0,0,0,2.420783,129.6559,0.590494,0,0,3.138686,2.548192,2.420783,0,0,0,10.62527,0,0,0,14.00003,100,0.1884496,2.662861,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.9841123,0.9841123,0,0,0,0.9841123,361.3087,2.519776,0,0,3.555683,1.035908,0.9841123,0,0,0,10.62527,0,0,0,14.00003,100,0.1884496,1.082523,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.078988,1.078988,0,0,0,1.078988,250.2622,1.564522,0,0,2.700299,1.135777,1.078988,0,0,0,10.62527,0,0,0,14.00003,100,0.1884496,1.186887,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.4832495,0.4832495,0,0,0,0.4832495,554.1702,2.169341,0,0,2.678024,0.5086836,0.4832495,0,0,0,10.62527,0,0,0,14.00003,100,0.1884496,0.5315744,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884496,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.558687,2.558687,0,0,0,2.558687,25.60312,0,4.440892E-16,0,0.6551036,2.693355,2.558687,0,0,0,10.62527,0,2.038251,-2.038251,11.85152,84.65356,0.1884496,2.814555,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.508503,1.508503,0,0,0,1.508503,0,0,2.220446E-16,0,0,1.587898,1.508503,0,0,2.264723,8.587023,0,1.587898,-1.587898,10.17773,72.69794,0.1884496,1.659353,0,0,8.587023
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,3.59749,3.59749,5,0,1.53,3.59749,0,0,0,0,0,0,0,1.40251,1.332385,4.029054,6.999125,1.332385,0,1.332385,11.44174,81.72657,0.1885035,3.957238,0,5,6.999125
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.611816,2.611816,0,0,0,2.611816,0,0,0,0,0,2.74928,2.611816,0,0,2.696669,8.198272,0,2.74928,-2.74928,8.543748,61.02665,0.1885035,2.872998,0,0,8.198272
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.7657994,0.7657994,0,0,0,0.7657994,0,0,0,0,0,0.8061046,0.7657994,0,0,5.751424,5.448992,0,0.8061046,-0.8061046,7.694039,54.95731,0.1885035,0.8423793,0,0,5.448992
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.07119678,0.07119678,0,0,0,0.07119678,0,0,1.387779E-17,0,0,0.07494397,0.07119678,0,0,6.647096,4.642888,0,0.07494397,-0.07494397,7.615041,54.39304,0.1885035,0.07831646,0,0,4.642888
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2378099,0.2378099,0,0,0,0.2378099,0,0,0,0,0,0.2503262,0.2378099,0,0,6.730367,4.567944,0,0.2503262,-0.2503262,7.351174,52.50828,0.1885035,0.2615909,0,0,4.567944
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.5575475,0.5575475,0,0,0,0.5575475,0,0,0,0,0,0.5868921,0.5575475,0,0,7.008508,4.317617,0,0.5868921,-0.5868921,6.732535,48.08944,0.1885035,0.6133022,0,0,4.317617
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.3333469,0.3333469,0,0,0,0.3333469,0,0,0,0,0,0.3508915,0.3333469,0,0,7.66061,3.730725,0,0.3508915,-0.3508915,6.362663,45.4475,0.1885035,0.3666816,0,0,3.730725
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.07934321,0.07934321,0,0,0,0.07934321,0,0,1.387779E-17,0,0,0.08351917,0.07934321,0,0,8.050489,3.379834,0,0.08351917,-0.08351917,6.274626,44.81867,0.1885035,0.08727753,0,0,3.379834
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.143289,3.296315,0,0,0,6.274626,44.81867,0.1885035,0,0,0,3.296315
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.7386968,0.7386968,0,0,0,0.7386968,0,0,1.110223E-16,0,0,0.7775756,0.7386968,0,0,8.143289,3.296315,0,0.7775756,-0.7775756,5.45499,38.96413,0.1885035,0.8125665,0,0,3.296315
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.6140567,0.6140567,0,0,0,0.6140567,0,0,1.110223E-16,0,0,0.6463755,0.6140567,0,0,9.007261,2.518739,0,0.6463755,-0.6463755,4.77365,34.09743,0.1885035,0.6754624,0,0,2.518739
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,9.725456,1.872364,0.3690252,0,0.3690252,5.123738,36.59806,0.188482,0,0.2952202,0,2.241389
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.169552,2.169552,4.928208,0,1.510401,2.169552,64.85905,0,0,0,1.407151,0,0,2.758656,2.620723,9.356431,2.204486,4.027874,0,4.027874,8.944915,63.89212,0.1885921,2.386507,1.125721,5,3.611637
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.710578,2.710578,5,0,1.53,2.710578,93.30045,0,0,0,2.528982,0,0,2.289422,2.174951,5.328557,5.829573,4.703932,0,4.703932,13.40746,95.76736,0.1886692,2.981636,2.023185,5,8.358555
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.012483,2.012483,0,0,0,2.012483,158.762,0.4520309,0,0,3.19506,2.118404,2.012483,0,0,0.6246249,10.06311,0.6246249,0,0.6246249,14.00003,100,0.1886329,2.213732,2.556048,0,13.25817
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.3953525,0.3953525,0,0,0,0.3953525,1031.144,3.660493,0,0,4.076653,0.4161606,0.3953525,0,0,0,10.62527,0,0,0,14.00003,100,0.1886329,0.4348878,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,4.332486,4.332486,1.25,0,0.50625,4.332486,108.6183,1.461151,0,0,4.705873,3.244722,3.082486,0,0,0,10.62527,0,0,0,14.00003,100,0.1886329,4.765735,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.422124,1.422124,0,0,0,1.422124,326.9231,3.152278,0,0,4.64925,1.496972,1.422124,0,0,0,10.62527,0,0,0,14.00003,100,0.1886329,1.564336,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.383495,1.383495,0,0,0,1.383495,309.8718,2.830749,0,0,4.287059,1.45631,1.383495,0,0,0,10.62527,0,0,0,14.00003,100,0.1886329,1.521844,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.283949,2.283949,0,0,0,2.283949,147.3402,0.9610189,0,0,3.365176,2.404157,2.283949,0,0,0,10.62527,0,0,0,14.00003,100,0.1886329,2.512344,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.758048,1.758048,0,0,0,1.758048,164.3758,1.039229,0,0,2.889805,1.850577,1.758048,0,0,0,10.62527,0,0,0,14.00003,100,0.1886329,1.933853,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.932901,2.932901,0,0,0,2.932901,64.39878,0,0,0,1.888753,3.087265,2.932901,0,0,0,10.62527,0,1.198512,-1.198512,12.73669,90.97614,0.1886329,3.226191,1.511002,0,12.51403
