Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2781069,0.2781069,0,0,0,0.2781069,294.6038,0,0,0,0.8193136,0.2927441,0.2781069,0,0,1.33168,9.426763,0.5265695,0,0.5265695,13.23623,94.54433,0.1886023,0.3059176,0.6554508,0,10.24608
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,5.478827,5.478827,5,0,1.53,5.478827,0,0,0,0,0,0.5040284,0.4788271,0,0,0.8051103,9.900675,0,0.5040284,-0.5040284,12.70494,90.7494,0.1886023,6.02671,0,5,9.900675
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.826528,2.826528,0,0,0,2.826528,0,0,0,0,0,2.975293,2.826528,0,0,1.365142,9.396646,0,2.975293,-2.975293,9.568707,68.34777,0.1886023,3.109181,0,0,9.396646
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.461563,2.461563,0,0,0,2.461563,0,0,4.440892E-16,0,0,2.591119,2.461563,0,0,4.671022,6.421354,0,2.591119,-2.591119,6.837428,48.83867,0.1886023,2.707719,0,0,6.421354
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.591408,2.591408,0,0,0,2.591408,0,0,0,0,0,2.727798,2.591408,0,0,7.550043,3.830235,0,2.727798,-2.727798,3.962077,28.30049,0.1886023,2.850549,0,0,3.830235
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.5144971,0.5144971,0,0,0,0.5144971,0,0,0,0,0,0.5415759,0.5144971,0,0,10.58093,1.102438,0,0.5415759,-0.5415759,3.391206,24.22285,0.1886023,0.5659468,0,0,1.102438
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18268,0.5608617,0,0,0,3.391206,24.22285,0.1886023,0,0,0,0.5608617
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.6143572,0.6143572,4.11962,0,1.289656,0.6143572,0,0,0,0,0,0,0,3.505263,3.33,11.18268,0.5608617,3.33,0,3.33,6.550321,46.78791,0.1886769,0.6757929,0,5,0.5608617
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1948304,0.1948304,3.700094,0,1.175125,0.1948304,0,0,0,0,0,0,0,3.505263,3.33,7.852681,3.557862,3.33,0,3.33,9.709436,69.35298,0.1887123,0.2143134,0,5,3.557862
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.9188022,0.9188022,4.424066,0,1.37277,0.9188022,0,0,0,0,0,0,0,3.505263,3.33,4.522681,6.554862,3.33,0,3.33,12.86855,91.91805,0.188815,1.010682,0,5,6.554862
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.4779416,0.4779416,0,0,0,0.4779416,0,0,5.551115E-17,0,0,0.5030964,0.4779416,0,0,1.192681,9.551862,0,0.5030964,-0.5030964,12.33824,88.13012,0.188815,0.5257357,0,0,9.551862
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.589657,0.589657,0,0,0,0.589657,0,0,0,0,0,0.6206915,0.589657,0,0,1.751677,9.048765,0,0.6206915,-0.6206915,11.68398,83.4568,0.188815,0.6486227,0,0,9.048765
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.6931518,0.6931518,0,0,0,0.6931518,0,0,1.110223E-16,0,0,0.7296335,0.6931518,0,0,2.441334,8.428074,0,0.7296335,-0.7296335,10.91487,77.96323,0.188815,0.762467,0,0,8.428074
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.8121906,0.8121906,0,0,0,0.8121906,5.882274,0,0,0,0.04777527,0.8549375,0.8121906,0,0,3.252038,7.698441,0,0.8071622,-0.8071622,10.06405,71.88593,0.188815,0.8934097,0.03822022,0,7.746216
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,4.148884,6.891278,0.5688905,0,0.5688905,10.60375,75.7409,0.188782,0,0.4551123,0,7.460168
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,3.633283,3.633283,5,0,1.53,3.633283,38.89766,0,0,0,1.413262,0,0,1.366717,1.298381,3.579994,7.403279,2.711643,0,2.711643,13.17624,94.1158,0.1888772,3.996611,1.13061,5,8.816542
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,3.049811,3.049811,1.457859,0,0.5629954,3.049811,83.41795,0,0,0,2.54409,1.67574,1.591953,0,0,0.8683506,9.843759,0.8683506,0,0.8683506,14.00003,100,0.1888462,3.354793,2.035272,5,12.38785
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,3.839843,0,0,3.839843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888462,0,3.071874,0,14.46512
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1043297,0.1043297,0,0,0,0.1043297,4105.817,4.173768,0,0,4.283589,0.1098208,0.1043297,0,0,0,10.62527,0,0,0,14.00003,100,0.1888462,0.1147627,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,3.547273,3.547273,1.25,0,0.50625,3.547273,92.23528,0.8536549,0,0,3.271837,2.418182,2.297273,0,0,0,10.62527,0,0,0,14.00003,100,0.1888462,3.902,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.4832069,0.4832069,0,0,0,0.4832069,957.4831,4.117986,0,0,4.626625,0.5086389,0.4832069,0,0,0,10.62527,0,0,0,14.00003,100,0.1888462,0.5315276,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.4886227,0.4886227,0,0,0,0.4886227,666.965,2.744603,0,0,3.258943,0.5143397,0.4886227,0,0,0,10.62527,0,0,0,14.00003,100,0.1888462,0.537485,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.690509,2.690509,0,0,0,2.690509,56.98405,0,0,0,1.533161,2.832115,2.690509,0,0,0,10.62527,0,1.298954,-1.298954,12.63081,90.21989,0.1888462,2.95956,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.946667,2.946667,0,0,0,2.946667,17.44864,0,0,0,0.5141534,3.101755,2.946667,0,0,1.443282,9.326321,0,2.587602,-2.587602,9.903239,70.73728,0.1888462,3.241334,0.4113227,0,9.840474
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0,0,0,0.3379624,0,0,0,0,4.318395,6.738719,0.3379624,0,0.3379624,10.22386,73.02741,0.1888266,0,0.2703699,0,7.076681
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.212885,2.212885,0,0,0,2.212885,0,0,0,0,0,2.329352,2.212885,0,0,3.980433,7.042885,0,2.329352,-2.329352,7.768505,55.48921,0.1888266,2.434173,0,0,7.042885
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1165701,0.1165701,0,0,0,0.1165701,0,0,0,0,0,0.1227054,0.1165701,0,0,6.568602,4.713532,0,0.1227054,-0.1227054,7.639162,54.56533,0.1888266,0.1282271,0,0,4.713532
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.867745,1.867745,0,0,0,1.867745,0,0,2.220446E-16,0,0,1.966047,1.867745,0,0,6.704941,4.590827,0,1.966047,-1.966047,5.566767,39.76254,0.1888266,2.054519,0,0,4.590827
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.107526,2.107526,0,0,0,2.107526,0,0,0,0,0,2.218449,2.107526,0,0,8.889438,2.62478,0,2.218449,-2.218449,3.228317,23.05936,0.1888266,2.318279,0,0,2.62478
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.7732655,0.7732655,4.278529,0,1.333038,0.7732655,0,0,0,0,0,0,0,3.505263,3.33,11.35438,0.4063315,3.33,0,3.33,6.387432,45.62442,0.1889154,0.8505921,0,5,0.4063315
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.7951764,0.7951764,4.30044,0,1.33902,0.7951764,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.024381,3.403332,3.33,0,3.33,9.546547,68.18949,0.1890061,0.8746941,0,5,3.403332
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.5040206,0.5040206,4.009284,0,1.259534,0.5040206,0,0,0,0,0,0,0,3.505263,3.33,4.694381,6.400331,3.33,0,3.33,12.70566,90.75455,0.1890696,0.5544227,0,5,6.400331
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.364381,9.397331,0,0,0,12.70566,90.75455,0.1890696,0,0,0,9.397331
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01141843,0.01141843,0,0,0,0.01141843,0,0,1.734723E-18,0,0,0.01201939,0.01141843,0,0,1.364381,9.397331,0,0.01201939,-0.01201939,12.69299,90.66405,0.1890696,0.01256027,0,0,9.397331
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.3902427,0.3902427,0,0,0,0.3902427,0,0,5.551115E-17,0,0,0.4107818,0.3902427,0,0,1.377736,9.385312,0,0.4107818,-0.4107818,12.25999,87.57119,0.1890696,0.429267,0,0,9.385312
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.83416,8.97453,0,0,0,12.25999,87.57119,0.1890696,0,0,0,8.97453
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.83416,8.97453,0,0,0,12.25999,87.57119,0.1890696,0,0,0,8.97453
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1343587,0.1343587,0,0,0,0.1343587,328.5054,0,0,0,0.4413755,0.1414302,0.1343587,0,0,1.83416,8.97453,0.2999453,0,0.2999453,12.54454,89.60371,0.1890523,0.1477945,0.3531004,0,9.415906
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,1.534215,9.244481,0.9906068,0,0.9906068,13.48432,96.31635,0.188995,0,0.7924854,0,10.23509
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.468365,1.468365,0,0,0,1.468365,116.9921,0,0,0,1.71787,1.545647,1.468365,0,0,0.5436078,10.13603,0.172223,0,0.172223,13.6477,97.48338,0.1889851,1.615201,1.374296,0,11.8539
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.4823806,0.4823806,0,0,0,0.4823806,535.7636,1.705266,0,0,2.584419,0.507769,0.4823806,0,0,0.3713848,10.29103,0.3713848,0,0.3713848,14.00003,100,0.1889636,0.5306187,2.067536,0,12.87545
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.4923356,0.4923356,0,0,0,0.4923356,644.3868,2.654297,0,0,3.172545,0.518248,0.4923356,0,0,0,10.62527,0,0,0,14.00003,100,0.1889636,0.5415692,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.5167016,0.5167016,0,0,0,0.5167016,716.963,3.160663,0,0,3.704559,0.5438964,0.5167016,0,0,0,10.62527,0,0,0,14.00003,100,0.1889636,0.5683718,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.695016,1.695016,0,0,0,1.695016,198.1091,1.573753,0,0,3.357979,1.784227,1.695016,0,0,0,10.62527,0,0,0,14.00003,100,0.1889636,1.864517,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889636,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.953015,2.953015,0,0,0,2.953015,82.93951,0,4.440892E-16,0,2.449216,3.108437,2.953015,0,0,0,10.62527,0,0.6592208,-0.6592208,13.30515,95.03658,0.1889636,3.248317,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,1.321115,0,0,2.053583,0,0,0,0,0.7324675,9.966053,0.7324675,0,0.7324675,14.00003,100,0.1889213,0,1.642866,0,12.01964
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.836962,1.836962,0,0,0,1.836962,58.46827,0,2.220446E-16,0,1.07404,1.933644,1.836962,0,0,0,10.62527,0,0.8596044,-0.8596044,13.09393,93.52785,0.1889213,2.020658,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.660961,1.660961,0,0,0,1.660961,35.61827,2.220446E-16,0,0,0.5916055,1.74838,1.660961,0,0,0.955116,9.76567,0,1.156774,-1.156774,11.87458,84.81824,0.1889213,1.827057,0.4732844,0,10.35728
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.391193,1.391193,0,0,0,1.391193,0,0,2.220446E-16,0,0,1.464414,1.391193,0,0,2.240421,8.608895,0,1.464414,-1.464414,10.33095,73.79236,0.1889213,1.530312,0,0,8.608895
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.867547,7.144482,0,0,0,10.33095,73.79236,0.1889213,0,0,0,7.144482
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.867547,7.144482,0,0,0,10.33095,73.79236,0.1889213,0,0,0,7.144482
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.867547,7.144482,0,0,0,10.33095,73.79236,0.1889213,0,0,0,7.144482
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1815484,0.1815484,0,0,0,0.1815484,0,0,0,0,0,0.1911036,0.1815484,0,0,3.867547,7.144482,0,0.1911036,-0.1911036,10.12951,72.3535,0.1889213,0.1997033,0,0,7.144482
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.5996677,0.5996677,0,0,0,0.5996677,0,0,0,0,0,0.6312292,0.5996677,0,0,4.079885,6.953378,0,0.6312292,-0.6312292,9.464136,67.60084,0.1889213,0.6596345,0,0,6.953378
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.004301,1.004301,0,0,0,1.004301,0,0,2.220446E-16,0,0,1.057159,1.004301,0,0,4.78125,6.322149,0,1.057159,-1.057159,8.349792,59.64125,0.1889213,1.104731,0,0,6.322149
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1597913,0.1597913,0,0,0,0.1597913,0,0,2.775558E-17,0,0,0.1682014,0.1597913,0,0,5.955872,5.26499,0,0.1682014,-0.1682014,8.172492,58.37483,0.1889213,0.1757704,0,0,5.26499
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.470175,1.470175,0,0,0,1.470175,0,0,0,0,0,1.547553,1.470175,0,0,6.142762,5.096788,0,1.547553,-1.547553,6.541228,46.72297,0.1889213,1.617193,0,0,5.096788
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.5782632,0.5782632,0,0,0,0.5782632,0,0,1.110223E-16,0,0,0.6086981,0.5782632,0,0,7.862265,3.549235,0,0.6086981,-0.6086981,5.899604,42.13995,0.1889213,0.6360895,0,0,3.549235
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.6816508,0.6816508,0,0,0,0.6816508,0,0,1.110223E-16,0,0,0.7175272,0.6816508,0,0,8.538596,2.940537,0,0.7175272,-0.7175272,5.143264,36.73753,0.1889213,0.7498158,0,0,2.940537
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.7187512,0.7187512,0,0,0,0.7187512,0,0,1.110223E-16,0,0,0.7565802,0.7187512,0,0,9.335849,2.22301,0,0.7565802,-0.7565802,4.345758,31.04107,0.1889213,0.7906263,0,0,2.22301
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.023491,1.023491,0,0,0,1.023491,0.04810807,0,2.220446E-16,0,0.0004923816,1.077358,1.023491,0,0,10.17649,1.46643,0,1.076866,-1.076866,3.210642,22.93311,0.1889213,1.12584,0.0003939052,0,1.466922
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.043891,2.043891,5,0,1.53,2.043891,7.71931,0,0,0,0.1577743,0,0,2.956109,2.808303,11.37301,0.3895639,2.966078,0,2.966078,6.02451,43.03213,0.1890379,2.248281,0.1262195,5,0.5473382
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.843556,0.843556,4.348819,0,1.352228,0.843556,37.74973,0,0,0,0.3184402,0,0,3.505263,3.33,8.406934,3.059034,3.64844,0,3.64844,9.485724,67.75504,0.1891142,0.9279117,0.2547521,5,3.377474
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.124044,1.124044,4.629307,0,1.428801,1.124044,112.1129,0,0,0,1.260198,0,0,3.505263,3.33,4.758494,6.34263,4.590198,0,4.590198,13.84037,98.85958,0.1891621,1.236448,1.008158,5,7.602828
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.919754,1.919754,0,0,0,1.919754,120.8048,0.1300658,0,0,2.319155,2.020794,1.919754,0,0,0.1682957,10.47381,0.1682957,0,0.1682957,14.00003,100,0.1891524,2.11173,1.855324,0,12.79296
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,1.861008,0,0,1.861008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891524,0,1.488807,0,12.48628
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.7968277,0.7968277,0,0,0,0.7968277,221.5184,0.9263543,0,0,1.76512,0.838766,0.7968277,0,0,0,10.62527,0,0,0,14.00003,100,0.1891524,0.8765106,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.210914,2.210914,0,0,0,2.210914,52.99692,0,0,0,1.171716,2.327277,2.210914,0,0,0,10.62527,0,1.155561,-1.155561,12.78196,91.29953,0.1891524,2.432005,0.9373728,0,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.042626,1.042626,0,0,0,1.042626,172.3849,0,0,0,1.797331,1.097502,1.042626,0,0,1.283957,9.469713,0.6998294,0,0.6998294,13.44588,96.04178,0.1891121,1.146889,1.437865,0,11.26704
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.685182,2.685182,0,0,0,2.685182,35.48801,0,4.440892E-16,0,0.9529179,2.826508,2.685182,0,0,0.5841277,10.09956,0,1.87359,-1.87359,11.47094,81.93511,0.1891121,2.953701,0.7623343,0,11.05248
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1702418,0.1702418,0,0,0,0.1702418,97.45158,0,0,0,0.1659034,0.1792019,0.1702418,0,0,2.665894,8.225969,0,0.01329858,-0.01329858,11.45692,81.83498,0.1891121,0.187266,0.1327227,0,8.391872
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.512275,1.512275,0,0,0,1.512275,10.78602,0,0,0,0.1631143,1.591868,1.512275,0,0,2.68067,8.212671,0,1.428754,-1.428754,9.950882,71.07759,0.1891121,1.663502,0.1304914,0,8.375785
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.18764,2.18764,0,0,0,2.18764,0,0,0,0,0,2.302779,2.18764,0,0,4.268175,6.783917,0,2.302779,-2.302779,7.52354,53.73946,0.1891121,2.406404,0,0,6.783917
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.279711,1.279711,0,0,0,1.279711,0,0,0,0,0,1.347064,1.279711,0,0,6.826818,4.481138,0,1.347064,-1.347064,6.10361,43.59712,0.1891121,1.407682,0,0,4.481138
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.461124,3.461124,5,0,1.53,3.461124,0,0,0,0,0,0,0,1.538876,1.461932,8.323556,3.134074,1.461932,0,1.461932,7.49052,53.50361,0.18917,3.807236,0,5,3.134074
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,6.097308,6.097308,5,0,1.53,6.097308,0,0,0,0,0,1.155061,1.097308,0,0,6.861624,4.449813,0,1.155061,-1.155061,6.272979,44.8069,0.18917,6.707039,0,5,4.449813
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.296571,1.296571,4.801834,0,1.475901,1.296571,0,0,0,0,0,0,0,3.505263,3.33,8.145025,3.294752,3.33,0,3.33,9.432095,67.37196,0.1893017,1.426228,0,5,3.294752
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.06418911,0.06418911,3.569452,0,1.13946,0.06418911,0,0,0,0,0,0,0,3.505263,3.33,4.815025,6.291752,3.33,0,3.33,12.59121,89.93703,0.189324,0.07060802,0,5,6.291752
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.444173,1.444173,0,0,0,1.444173,0,0,2.220446E-16,0,0,1.520182,1.444173,0,0,1.485025,9.288752,0,1.520182,-1.520182,10.9888,78.49125,0.189324,1.588591,0,0,9.288752
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1980594,0.1980594,0,0,0,0.1980594,0,0,2.775558E-17,0,0,0.2084836,0.1980594,0,0,3.174116,7.768569,0,0.2084836,-0.2084836,10.76904,76.92153,0.189324,0.2178654,0,0,7.768569
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.457076,1.457076,0,0,0,1.457076,0,0,2.220446E-16,0,0,1.533764,1.457076,0,0,3.405765,7.560086,0,1.533764,-1.533764,9.152307,65.37349,0.189324,1.602784,0,0,7.560086
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1601078,0.1601078,0,0,0,0.1601078,0,0,2.775558E-17,0,0,0.1685346,0.1601078,0,0,5.109947,6.026321,0,0.1685346,-0.1685346,8.974655,64.10455,0.189324,0.1761186,0,0,6.026321
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2740778,0.2740778,0,0,0,0.2740778,0,0,5.551115E-17,0,0,0.2885029,0.2740778,0,0,5.297208,5.857787,0,0.2885029,-0.2885029,8.670547,61.93235,0.189324,0.3014855,0,0,5.857787
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.617767,5.569284,0,0,0,8.670547,61.93235,0.189324,0,0,0,5.569284
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.9279738,0.9279738,0,0,0,0.9279738,5.564271,0,2.220446E-16,0,0.05163498,0.9768145,0.9279738,0,0,5.617767,5.569284,0,0.9251795,-0.9251795,7.695322,54.96647,0.189324,1.020771,0.04130799,0,5.620919
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,3.500018,3.500018,5,0,1.53,3.500018,13.4925,0,0,0,0.47224,0,0,1.499982,1.424983,6.645744,4.644104,1.897223,0,1.897223,9.495185,67.82262,0.1893944,3.85002,0.377792,5,5.116344
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.463396,1.463396,4.658473,0,1.436763,1.463396,94.66213,0,0,0,1.385282,0,0,3.195077,3.035324,4.748521,6.351605,4.420605,0,4.420605,13.68894,97.77795,0.189454,1.609735,1.108225,5,7.736887
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1732467,0.1732467,0,0,0,0.1732467,1562.391,2.19651,0,0,2.706791,0.1823649,0.1732467,0,0,0.3279158,10.33015,0.3279158,0,0.3279158,14.00003,100,0.1894352,0.1905714,2.165433,0,13.03694
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.962742,2.962742,0,0,0,2.962742,87.40512,0,4.440892E-16,0,2.589588,3.118676,2.962742,0,0,0,10.62527,0,0.5290876,-0.5290876,13.44232,96.01639,0.1894352,3.259017,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.367001,1.367001,0,0,0,1.367001,227.8579,1.087997,0,0,3.11482,1.438948,1.367001,0,0,0.5878751,10.09619,0.5878751,0,0.5878751,14.00003,100,0.1894014,1.503701,2.491856,0,13.21101
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.35584,1.35584,0,0,0,1.35584,232.3384,1.722936,0,0,3.150136,1.4272,1.35584,0,0,0,10.62527,0,0,0,14.00003,100,0.1894014,1.491424,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.968253,2.968253,0,0,0,2.968253,72.22583,0,0,0,2.143845,3.124477,2.968253,0,0,0,10.62527,0,0.9806316,-0.9806316,12.96635,92.61662,0.1894014,3.265078,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.234319,2.234319,0,0,0,2.234319,61.97138,0,0,0,1.384638,2.351915,2.234319,0,0,1.089591,9.644643,0,0.9672765,-0.9672765,11.94675,85.33378,0.1894014,2.457751,1.107711,0,11.02928
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.031922,2.031922,0,0,0,2.031922,85.73808,0,0,0,1.742131,2.138865,2.031922,0,0,2.164342,8.677366,0,0.3967343,-0.3967343,11.52856,82.34668,0.1894014,2.235114,1.393705,0,10.4195
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.8583136,0.8583136,0,0,0,0.8583136,69.22206,0,0,0,0.5941423,0.903488,0.8583136,0,0,2.605158,8.280632,0,0.3093456,-0.3093456,11.20248,80.01755,0.1894014,0.944145,0.4753139,0,8.874774
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.4288209,0.4288209,0,0,0,0.4288209,37.95758,0,0,0,0.16277,0.4513904,0.4288209,0,0,2.948876,7.971286,0,0.2886204,-0.2886204,10.89825,77.84446,0.1894014,0.471703,0.130216,0,8.134056
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.269565,7.682666,0,0,0,10.89825,77.84446,0.1894014,0,0,0,7.682666
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.269565,7.682666,0,0,0,10.89825,77.84446,0.1894014,0,0,0,7.682666
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.319527,1.319527,0,0,0,1.319527,0,0,0,0,0,1.388976,1.319527,0,0,3.269565,7.682666,0,1.388976,-1.388976,9.434137,67.38656,0.1894014,1.45148,0,0,7.682666
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,4.12219,4.12219,5,0,1.53,4.12219,0,0,0,0,0,0,0,0.8778095,0.833919,4.812871,6.29369,0.833919,0,0.833919,10.22526,73.03745,0.1894342,4.53441,0,5,6.29369
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.8621973,0.8621973,4.367461,0,1.357317,0.8621973,0,0,0,0,0,0,0,3.505263,3.33,3.978952,7.044217,3.33,0,3.33,13.38438,95.60251,0.1895295,0.9484171,0,5,7.044217
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6489521,10.04122,0,0,0,13.38438,95.60251,0.1895295,0,0,0,10.04122
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.7978056,0.7978056,0,0,0,0.7978056,0,0,1.110223E-16,0,0,0.8397954,0.7978056,0,0,0.6489521,10.04122,0,0.8397954,-0.8397954,12.49916,89.2795,0.1895295,0.8775862,0,0,10.04122
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.5681834,0.5681834,0,0,0,0.5681834,0,0,0,0,0,0.5980878,0.5681834,0,0,1.582058,9.201422,0,0.5980878,-0.5980878,11.86872,84.77637,0.1895295,0.6250017,0,0,9.201422
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3446751,0.3446751,0,0,0,0.3446751,0,0,5.551115E-17,0,0,0.3628159,0.3446751,0,0,2.2466,8.603334,0,0.3628159,-0.3628159,11.48627,82.04465,0.1895295,0.3791426,0,0,8.603334
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1152111,0.1152111,0,0,0,0.1152111,0,0,0,0,0,0.1212749,0.1152111,0,0,2.649729,8.240519,0,0.1212749,-0.1212749,11.35844,81.13155,0.1895295,0.1267323,0,0,8.240519
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.362595,0.362595,0,0,0,0.362595,0,0,5.551115E-17,0,0,0.381679,0.362595,0,0,2.784479,8.119244,0,0.381679,-0.381679,10.95611,78.2578,0.1895295,0.3988545,0,0,8.119244
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.3213067,0.3213067,0,0,0,0.3213067,0,0,5.551115E-17,0,0,0.3382176,0.3213067,0,0,3.208566,7.737565,0,0.3382176,-0.3382176,10.5996,75.71129,0.1895295,0.3534374,0,0,7.737565
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.437705,0.437705,0,0,0,0.437705,9.378658,0,5.551115E-17,0,0.04105086,0.4607421,0.437705,0,0,3.584364,7.399347,0,0.4196913,-0.4196913,10.15721,72.55135,0.1895295,0.4814755,0.03284069,0,7.440398
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.556958,2.556958,0,0,0,2.556958,6.183111,0,0,0,0.1580996,2.691535,2.556958,0,0,4.050687,6.979655,0,2.533435,-2.533435,7.486733,53.47656,0.1895295,2.812654,0.1264796,0,7.137755
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,6.865615,4.44622,1.291078,0,1.291078,8.711558,62.22529,0.1894555,0,1.032863,0,5.737299
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.460803,1.460803,0,0,0,1.460803,76.02339,0,2.220446E-16,0,1.110552,1.537687,1.460803,0,0,5.574537,5.608191,0,0.4271353,-0.4271353,8.261318,59.0093,0.1894555,1.606883,0.8884414,0,6.718743
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.509736,2.509736,0,0,0,2.509736,49.43096,0,4.440892E-16,0,1.240587,2.641827,2.509736,0,0,6.049132,5.181056,0,1.401241,-1.401241,6.78428,48.45905,0.1894555,2.76071,0.9924693,0,6.421642
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,7.606066,3.779815,0.5203406,0,0.5203406,7.277919,51.98503,0.1894257,0,0.4162724,0,4.300156
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.539051,1.539051,0,0,0,1.539051,90.22781,0,2.220446E-16,0,1.388652,1.620054,1.539051,0,0,7.085725,4.248121,0,0.2314018,-0.2314018,7.034,50.24276,0.1894257,1.692956,1.110922,0,5.636774
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,5.297291,5.297291,5,0,1.53,5.297291,30.03913,0,0,0,1.59126,0.3129383,0.2972914,0,0,7.342838,4.01672,1.278322,0,1.278322,8.246722,58.90504,0.1894638,5.827021,1.273008,5,5.60798
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.969711,2.969711,5,0,1.53,2.969711,24.84478,0,0,0,0.7378183,0,0,2.030289,1.928774,6.064517,5.16721,2.666592,0,2.666592,10.77647,76.97466,0.1895615,3.266683,0.5902547,5,5.905028
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.885163,2.885163,5,0,1.53,2.885163,16.43529,0,0,0,0.4741849,0,0,2.114837,2.009095,3.397924,7.567142,2.48328,0,2.48328,13.13232,93.8021,0.1896544,3.17368,0.3793479,5,8.041327
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,3.345419,3.345419,3.601347,0,1.148168,3.345419,19.28746,0,0,0,0.6452465,0,0,0.2559279,0.2431315,0.9146442,9.802094,0.888378,0,0.888378,13.97511,99.82201,0.189683,3.679961,0.5161972,5,10.44734
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.309732,2.309732,0,0,0,2.309732,7.650558,0,4.440892E-16,0,0.1767074,2.431297,2.309732,0,0,0.02626628,10.60163,0,2.254589,-2.254589,11.59856,82.84672,0.189683,2.540705,0.1413659,0,10.77834
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2508826,0.2508826,0,0,0,0.2508826,0,0,5.551115E-17,0,0,0.264087,0.2508826,0,0,2.531366,8.347045,0,0.264087,-0.264087,11.32019,80.85835,0.189683,0.2759709,0,0,8.347045
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.603396,2.603396,0,0,0,2.603396,0,0,4.440892E-16,0,0,2.740417,2.603396,0,0,2.824796,8.082958,0,2.740417,-2.740417,8.431539,60.22515,0.189683,2.863736,0,0,8.082958
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.869703,5.342541,0,0,0,8.431539,60.22515,0.189683,0,0,0,5.342541
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.140908,2.140908,0,0,0,2.140908,0,0,0,0,0,2.253587,2.140908,0,0,5.869703,5.342541,0,2.253587,-2.253587,6.056049,43.25741,0.189683,2.354999,0,0,5.342541
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.4160557,0.4160557,0,0,0,0.4160557,0,0,0,0,0,0.4379534,0.4160557,0,0,8.373689,3.088954,0,0.4379534,-0.4379534,5.594406,39.95996,0.189683,0.4576612,0,0,3.088954
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.4838993,0.4838993,0,0,0,0.4838993,0,0,0,0,0,0.5093677,0.4838993,0,0,8.860304,2.651001,0,0.5093677,-0.5093677,5.057485,36.12482,0.189683,0.5322892,0,0,2.651001
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.5747253,0.5747253,0,0,0,0.5747253,0,0,1.110223E-16,0,0,0.604974,0.5747253,0,0,9.426268,2.141633,0,0.604974,-0.604974,4.419786,31.56984,0.189683,0.6321979,0,0,2.141633
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.7358583,0.7358583,0,0,0,0.7358583,0,0,1.110223E-16,0,0,0.7745877,0.7358583,0,0,10.09846,1.536659,0,0.7745877,-0.7745877,3.603299,25.7378,0.189683,0.8094441,0,0,1.536659
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2271214,0.2271214,0,0,0,0.2271214,0,0,2.775558E-17,0,0,0.2390752,0.2271214,0,0,10.95911,0.7620713,0,0.2390752,-0.2390752,3.351292,23.93775,0.189683,0.2498336,0,0,0.7620713
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.7614475,0.7614475,4.266711,0,1.329812,0.7614475,0,0,0,0,0,0,0,3.505263,3.33,11.22475,0.5229961,3.33,0,3.33,6.510407,46.50282,0.1897685,0.8375922,0,5,0.5229961
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.062015,1.062015,4.567278,0,1.411867,1.062015,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.894753,3.519996,3.33,0,3.33,9.669522,69.06788,0.1898813,1.168217,0,5,3.519996
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.564754,6.516996,3.33,0,3.33,12.82864,91.63294,0.1898969,0,0,5,6.516996
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1389069,0.1389069,0,0,0,0.1389069,483.1466,0,0,0,0.6711242,0.1462178,0.1389069,0,0,1.234753,9.513996,0.5249063,0,0.5249063,13.32661,95.18987,0.1898669,0.1527976,0.5368993,0,10.18512
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,4.76751,4.76751,4.115441,0,1.288515,4.76751,29.28648,0,0,0,1.396236,0.6863888,0.6520693,0,0,0.7098471,9.986412,0.7098471,0,0.7098471,14.00003,100,0.1898879,5.244261,1.116989,5,11.38265
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.510141,2.510141,0,0,0,2.510141,96.73504,0,0,0,2.428186,2.642254,2.510141,0,0,0,10.62527,0,0.2140679,-0.2140679,13.77438,98.38824,0.1898879,2.761155,1.942549,0,13.05346
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.835993,2.835993,0,0,0,2.835993,137.7641,0.6838724,0,0,3.906982,2.985256,2.835993,0,0,0.2378532,10.41121,0.2378532,0,0.2378532,14.00003,100,0.1898743,3.119593,3.125585,0,14.31819
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,3.925103,3.925103,1.25,0,0.50625,3.925103,112.84,1.61319,0,0,4.429088,2.815898,2.675103,0,0,0,10.62527,0,0,0,14.00003,100,0.1898743,4.317614,3.54327,5,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898743,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.833792,1.833792,0,0,0,1.833792,217.9409,2.066276,0,0,3.996583,1.930307,1.833792,0,0,0,10.62527,0,0,0,14.00003,100,0.1898743,2.017171,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1248377,0.1248377,0,0,0,0.1248377,2974.674,3.582106,0,0,3.713515,0.1314081,0.1248377,0,0,0,10.62527,0,0,0,14.00003,100,0.1898743,0.1373215,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.212116,1.212116,0,0,0,1.212116,291.8077,2.261136,0,0,3.537048,1.275912,1.212116,0,0,0,10.62527,0,0,0,14.00003,100,0.1898743,1.333328,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898743,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.4304951,0.4304951,0,0,0,0.4304951,392.7454,1.237597,0,0,1.69075,0.4531527,0.4304951,0,0,0,10.62527,0,0,0,14.00003,100,0.1898743,0.4735446,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.815062,1.815062,0,0,0,1.815062,45.61211,0,0,0,0.8278879,1.910591,1.815062,0,0,0,10.62527,0,1.082703,-1.082703,12.85876,91.84809,0.1898743,1.996568,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,5.795958,5.795958,5,0,1.53,5.795958,0,0,0,0,0,0.8378506,0.7959581,0,0,1.203004,9.542571,0,0.8378506,-0.8378506,11.97559,85.53973,0.1898743,6.375554,0,5,9.542571
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,6.161448,6.161448,5,0,1.53,6.161448,0,0,0,0,0,1.222577,1.161448,0,0,2.133949,8.70472,0,1.222577,-1.222577,10.68688,76.33469,0.1898743,6.777593,0,5,8.70472
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.933031,2.933031,5,0,1.53,2.933031,0,0,0,0,0,0,0,2.066969,1.96362,3.492368,7.482143,1.96362,0,1.96362,12.54973,89.64075,0.1899507,3.226334,0,5,7.482143
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,4.460269,4.460269,5,0,1.53,4.460269,0,0,0,0,0,0,0,0.5397309,0.5127444,1.528748,9.249401,0.5127444,0,0.5127444,13.03616,93.11526,0.1899707,4.906296,0,5,9.249401
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.3561782,0.3561782,0,0,0,0.3561782,0,0,5.551115E-17,0,0,0.3749244,0.3561782,0,0,1.016003,9.710872,0,0.3749244,-0.3749244,12.64096,90.29237,0.1899707,0.391796,0,0,9.710872
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.009621,1.009621,0,0,0,1.009621,0,0,2.220446E-16,0,0,1.062759,1.009621,0,0,1.432586,9.335947,0,1.062759,-1.062759,11.52071,82.29063,0.1899707,1.110583,0,0,9.335947
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1891085,0.1891085,0,0,0,0.1891085,0,0,0,0,0,0.1990616,0.1891085,0,0,2.613429,8.273189,0,0.1990616,-0.1990616,11.31088,80.79185,0.1899707,0.2080193,0,0,8.273189
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.7262999,0.7262999,0,0,0,0.7262999,0,0,1.110223E-16,0,0,0.7645262,0.7262999,0,0,2.834609,8.074126,0,0.7645262,-0.7645262,10.505,75.03557,0.1899707,0.7989299,0,0,8.074126
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2665193,0.2665193,0,0,0,0.2665193,0,0,0,0,0,0.2805466,0.2665193,0,0,3.684082,7.3096,0,0.2805466,-0.2805466,10.20928,72.92327,0.1899707,0.2931713,0,0,7.3096
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.252139,1.252139,0,0,0,1.252139,0,0,2.220446E-16,0,0,1.318041,1.252139,0,0,3.9958,7.029054,0,1.318041,-1.318041,8.819942,62.99946,0.1899707,1.377353,0,0,7.029054
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.6887237,0.6887237,0,0,0,0.6887237,0,0,1.110223E-16,0,0,0.7249723,0.6887237,0,0,5.46029,5.711013,0,0.7249723,-0.7249723,8.055754,57.54099,0.1899707,0.7575961,0,0,5.711013
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.6141307,0.6141307,0,0,0,0.6141307,0,0,0,0,0,0.6464533,0.6141307,0,0,6.265815,4.986041,0,0.6464533,-0.6464533,7.374332,52.67369,0.1899707,0.6755437,0,0,4.986041
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.3494361,0.3494361,0,0,0,0.3494361,54.06276,0,0,0,0.1889148,0.3678275,0.3494361,0,0,6.984097,4.339587,0,0.1789127,-0.1789127,7.185741,51.32662,0.1899707,0.3843797,0.1511318,0,4.528502
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.860019,1.860019,0,0,0,1.860019,57.90873,0,2.220446E-16,0,1.077114,1.957915,1.860019,0,0,7.182889,4.160675,0,0.8808014,-0.8808014,6.257296,44.69488,0.1899707,2.046021,0.8616908,0,5.237788
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,8.161556,3.279873,2.296984,0,2.296984,8.436406,60.25992,0.1898396,0,1.837587,0,5.576857
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.5279034,0.5279034,0,0,0,0.5279034,626.229,0,0,0,3.305884,0.5556878,0.5279034,0,0,5.864573,5.347159,2.750196,0,2.750196,11.04547,78.89606,0.1896828,0.5806938,2.644707,0,8.653043
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.898878,1.898878,0,0,0,1.898878,231.6063,0,0,0,4.397921,1.998819,1.898878,0,0,3.114376,7.822336,2.399102,0,2.399102,13.32146,95.15309,0.1895463,2.088766,3.518337,0,12.22026
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2391106,0.2391106,0,0,0,0.2391106,1611.914,2.887287,0,0,3.854257,0.2516954,0.2391106,0,0,0.7152743,9.981527,0.7152743,0,0.7152743,14.00003,100,0.1895057,0.2630217,3.083406,0,13.83578
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2110904,0.2110904,0,0,0,0.2110904,1599.495,3.154181,0,0,3.376381,0.2222004,0.2110904,0,0,0,10.62527,0,0,0,14.00003,100,0.1895057,0.2321994,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.034949,2.034949,0,0,0,2.034949,189.7486,1.719236,0,0,3.861287,2.142052,2.034949,0,0,0,10.62527,0,0,0,14.00003,100,0.1895057,2.238444,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,3.922972,3.922972,1.25,0,0.50625,3.922972,112.2329,1.589212,0,0,4.402866,2.813655,2.672972,0,0,0,10.62527,0,0,0,14.00003,100,0.1895057,4.315269,3.522293,5,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.005579,3.005579,0,0,0,3.005579,115.9469,0.3211082,0,0,3.484875,3.163767,3.005579,0,0,0,10.62527,0,0,0,14.00003,100,0.1895057,3.306137,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.424992,2.424992,0,0,0,2.424992,81.29266,0,0,0,1.97134,2.552623,2.424992,0,0,0,10.62527,0,0.5812827,-0.5812827,13.3873,95.6234,0.1895057,2.667491,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.462014,2.462014,0,0,0,2.462014,34.66002,0,0,0,0.8533343,2.591594,2.462014,0,0,0.6458697,10.04399,0,1.738259,-1.738259,11.55502,82.53567,0.1895057,2.708215,0.6826674,0,10.89733
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.212901,1.212901,0,0,0,1.212901,0,0,2.220446E-16,0,0,1.276738,1.212901,0,0,2.577269,8.305733,0,1.276738,-1.276738,10.20922,72.92282,0.1895057,1.334192,0,0,8.305733
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.483576,3.483576,5,0,1.53,3.483576,0,0,0,0,0,0,0,1.516424,1.440603,3.995867,7.028994,1.440603,0,1.440603,11.57589,82.68478,0.1895617,3.831933,0,5,7.028994
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.356419,3.356419,5,0,1.53,3.356419,0,0,0,0,0,0,0,1.643581,1.561402,2.555264,8.325537,1.561402,0,1.561402,13.05717,93.2653,0.1896224,3.692061,0,5,8.325537
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,6.064182,6.064182,5,0,1.53,6.064182,0,0,0,0,0,1.120192,1.064182,0,0,0.9938617,9.730799,0,1.120192,-1.120192,11.87638,84.83113,0.1896224,6.6706,0,5,9.730799
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2070922,0.2070922,0,0,0,0.2070922,0,0,2.775558E-17,0,0,0.2179918,0.2070922,0,0,2.238519,8.610607,0,0.2179918,-0.2179918,11.6466,83.18983,0.1896224,0.2278014,0,0,8.610607
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.245802,0.245802,0,0,0,0.245802,0,0,2.775558E-17,0,0,0.258739,0.245802,0,0,2.480732,8.392615,0,0.258739,-0.258739,11.37386,81.24172,0.1896224,0.2703823,0,0,8.392615
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2259809,0.2259809,0,0,0,0.2259809,0,0,2.775558E-17,0,0,0.2378746,0.2259809,0,0,2.76822,8.133876,0,0.2378746,-0.2378746,11.12312,79.45071,0.1896224,0.248579,0,0,8.133876
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.258807,1.258807,0,0,0,1.258807,0,0,0,0,0,1.32506,1.258807,0,0,3.032525,7.896001,0,1.32506,-1.32506,9.726386,69.47405,0.1896224,1.384687,0,0,7.896001
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2863502,0.2863502,0,0,0,0.2863502,0,0,0,0,0,0.3014213,0.2863502,0,0,4.504814,6.570941,0,0.3014213,-0.3014213,9.40866,67.20458,0.1896224,0.3149852,0,0,6.570941
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1010092,0.1010092,0,0,0,0.1010092,0,0,1.387779E-17,0,0,0.1063255,0.1010092,0,0,4.839726,6.26952,0,0.1063255,-0.1063255,9.296583,66.40404,0.1896224,0.1111101,0,0,6.26952
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.957866,6.163195,0,0,0,9.296583,66.40404,0.1896224,0,0,0,6.163195
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1946243,0.1946243,0,0,0,0.1946243,0,0,2.775558E-17,0,0,0.2048676,0.1946243,0,0,4.957866,6.163195,0,0.2048676,-0.2048676,9.080634,64.86154,0.1896224,0.2140867,0,0,6.163195
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.3024286,0.3024286,0,0,0,0.3024286,229.9427,0,0,0,0.6954125,0.3183459,0.3024286,0,0,5.185496,5.958327,0.3770666,0,0.3770666,9.438351,67.41666,0.189601,0.3326714,0.55633,0,6.65374
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,4.80843,6.297687,1.285187,0,1.285187,10.65759,76.12546,0.189528,0,1.028149,0,7.582874
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0,0,0,2.724951,0,0,0,0,3.523243,7.454355,2.724951,0,2.724951,13.2427,94.59054,0.1893735,0,2.179961,0,10.17931
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.5529555,0.5529555,0,0,0,0.5529555,675.9126,2.357145,0,0,3.737496,0.5820584,0.5529555,0,0,0.7982924,9.906811,0.7982924,0,0.7982924,14.00003,100,0.1893283,0.6082511,2.989997,0,13.64431
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.7790438,0.7790438,0,0,0,0.7790438,611.7385,3.945665,0,0,4.765711,0.8200461,0.7790438,0,0,0,10.62527,0,0,0,14.00003,100,0.1893283,0.8569482,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,4.587771,4.587771,1.257771,0,0.5083714,4.587771,107.0014,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1893283,5.046548,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893283,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.205477,0.205477,0,0,0,0.205477,2494.662,4.909664,0,0,5.125956,0.2162916,0.205477,0,0,0,10.62527,0,0,0,14.00003,100,0.1893283,0.2260247,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,4.293087,4.293087,1.25,0,0.50625,4.293087,96.52319,0.9405747,0,0,4.143825,3.20325,3.043087,0,0,0,10.62527,0,0,0,14.00003,100,0.1893283,4.722396,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2324679,0.2324679,0,0,0,0.2324679,1467.427,3.166593,0,0,3.411296,0.244703,0.2324679,0,0,0,10.62527,0,0,0,14.00003,100,0.1893283,0.2557147,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.436782,2.436782,0,0,0,2.436782,93.81304,0,0,0,2.286019,2.565033,2.436782,0,0,0,10.62527,0,0.2790143,-0.2790143,13.70592,97.89924,0.1893283,2.68046,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.6604286,0.6604286,0,0,0,0.6604286,137.4896,0,0,0,0.9080203,0.695188,0.6604286,0,0,0.3100159,10.34626,0.2128324,0,0.2128324,13.90783,99.34145,0.1893162,0.7264714,0.7264163,0,11.25428
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09718353,10.53781,0,0,0,13.90783,99.34145,0.1893162,0,0,0,10.53781
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09718353,10.53781,0,0,0,13.90783,99.34145,0.1893162,0,0,0,10.53781
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.276382,2.276382,0,0,0,2.276382,0,0,0,0,0,2.396192,2.276382,0,0,0.09718353,10.53781,0,2.396192,-2.396192,11.38202,81.30001,0.1893162,2.50402,0,0,10.53781
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,4.054268,4.054268,5,0,1.53,4.054268,0,0,0,0,0,0,0,0.9457319,0.8984453,2.759619,8.141618,0.8984453,0,0.8984453,12.23436,87.38814,0.1893512,4.459695,0,5,8.141618
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1962767,0.1962767,0,0,0,0.1962767,0,0,2.775558E-17,0,0,0.206607,0.1962767,0,0,1.861173,8.950218,0,0.206607,-0.206607,12.01658,85.83255,0.1893512,0.2159044,0,0,8.950218
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.5565474,0.5565474,0,0,0,0.5565474,0,0,0,0,0,0.5858393,0.5565474,0,0,2.090737,8.743611,0,0.5858393,-0.5858393,11.39905,81.42164,0.1893512,0.6122021,0,0,8.743611
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.741669,8.157772,0,0,0,11.39905,81.42164,0.1893512,0,0,0,8.157772
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.5683345,0.5683345,0,0,0,0.5683345,0,0,0,0,0,0.5982469,0.5683345,0,0,2.741669,8.157772,0,0.5982469,-0.5982469,10.76845,76.9173,0.1893512,0.625168,0,0,8.157772
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.3721171,0.3721171,0,0,0,0.3721171,0,0,5.551115E-17,0,0,0.3917022,0.3721171,0,0,3.406388,7.559525,0,0.3917022,-0.3917022,10.35555,73.96809,0.1893512,0.4093288,0,0,7.559525
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.662343,1.662343,0,0,0,1.662343,0,0,2.220446E-16,0,0,1.749835,1.662343,0,0,3.841613,7.167823,0,1.749835,-1.749835,8.511066,60.79321,0.1893512,1.828577,0,0,7.167823
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.759052,1.759052,0,0,0,1.759052,0,0,2.220446E-16,0,0,1.851634,1.759052,0,0,5.785873,5.417988,0,1.851634,-1.851634,6.559273,46.85186,0.1893512,1.934957,0,0,5.417988
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.268765,0.268765,0,0,0,0.268765,0,0,5.551115E-17,0,0,0.2829105,0.268765,0,0,7.843245,3.566354,0,0.2829105,-0.2829105,6.261059,44.72176,0.1893512,0.2956415,0,0,3.566354
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.6661097,0.6661097,0,0,0,0.6661097,90.57171,0,0,0,0.6033069,0.7011681,0.6661097,0,0,8.157589,3.283444,0,0.09786119,-0.09786119,6.157905,43.98494,0.1893512,0.7327206,0.4826455,0,3.886751
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.441454,2.441454,0,0,0,2.441454,44.51962,0,0,0,1.086926,2.569951,2.441454,0,0,8.266324,3.185583,0,1.483025,-1.483025,4.594658,32.81892,0.1893512,2.685599,0.8695408,0,4.272509
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,9.91413,1.702557,1.868266,0,1.868266,6.367052,45.47885,0.1892454,0,1.494613,0,3.570823
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.948563,1.948563,0,0,0,1.948563,166.2932,0,0,0,3.240328,2.051119,1.948563,0,0,8.045864,3.383997,1.189209,0,1.189209,7.495234,53.53728,0.1891782,2.14342,2.592262,0,6.624324
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1997693,0.1997693,0,0,0,0.1997693,2054.343,0,0,0,4.103948,0.2102835,0.1997693,0,0,6.856655,4.454284,3.893664,0,3.893664,11.18909,79.9219,0.1889584,0.2197463,3.283158,0,8.558232
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.09919328,0.09919328,0,0,0,0.09919328,3299.143,0.2051232,0,0,3.272528,0.104414,0.09919328,0,0,2.962991,7.958582,2.962991,0,2.962991,14.00003,100,0.1887914,0.1091126,2.618023,0,11.23111
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.108258,0.108258,0,0,0,0.108258,4611.352,4.878201,0,0,4.992157,0.1139558,0.108258,0,0,0,10.62527,0,0,0,14.00003,100,0.1887914,0.1190838,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887914,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,3.228191,3.228191,1.25,0,0.50625,3.228191,129.0185,2.082658,0,0,4.164965,2.082307,1.978191,0,0,0,10.62527,0,0,0,14.00003,100,0.1887914,3.551011,3.331972,5,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,3.484989,3.484989,1.25,0,0.50625,3.484989,90.84963,0.8134795,0,0,3.1661,2.35262,2.234989,0,0,0,10.62527,0,0,0,14.00003,100,0.1887914,3.833488,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.8413134,0.8413134,0,0,0,0.8413134,239.6501,1.130615,0,0,2.016208,0.885593,0.8413134,0,0,0,10.62527,0,0,0,14.00003,100,0.1887914,0.9254447,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,3.303722,3.303722,2.872329,0,0.9491459,3.303722,13.74505,1.110223E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.1887914,3.634095,0.3632786,5,11.07937
