Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.045603,3.045603,3.045603,0,0.9964496,3.045603,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887914,3.350163,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,3.94268,3.94268,3.94268,0,1.241352,3.94268,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887914,4.336948,0,5,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.812286,2.812286,0,0,0,2.812286,0,0,4.440892E-16,0,0,2.960301,2.812286,0,0,0,10.62527,0,2.960301,-2.960301,10.8796,77.71125,0.1887914,3.093515,0,0,10.62527
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,6.108674,6.108674,5,0,1.53,6.108674,0,0,0,0,0,1.167025,1.108674,0,0,3.289224,7.664973,0,1.167025,-1.167025,9.649444,68.92446,0.1887914,6.719542,0,5,7.664973
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.3289338,0.3289338,3.834197,0,1.211736,0.3289338,0,0,0,0,0,0,0,3.505263,3.33,4.585918,6.497948,3.33,0,3.33,12.80856,91.48952,0.1888376,0.3618272,0,5,6.497948
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.03406028,0.03406028,0,0,0,0.03406028,0,0,0,0,0,0.03585293,0.03406028,0,0,1.255918,9.494947,0,0.03585293,-0.03585293,12.77077,91.21958,0.1888376,0.03746631,0,0,9.494947
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.7937218,0.7937218,0,0,0,0.7937218,0,0,1.110223E-16,0,0,0.8354967,0.7937218,0,0,1.295755,9.459095,0,0.8354967,-0.8354967,11.89008,84.92895,0.1888376,0.873094,0,0,9.459095
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.5036833,0.5036833,0,0,0,0.5036833,0,0,0,0,0,0.5301929,0.5036833,0,0,2.224085,8.623598,0,0.5301929,-0.5301929,11.3312,80.937,0.1888376,0.5540516,0,0,8.623598
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.5478978,0.5478978,0,0,0,0.5478978,0,0,1.110223E-16,0,0,0.5767345,0.5478978,0,0,2.813188,8.093405,0,0.5767345,-0.5767345,10.72327,76.59465,0.1888376,0.6026875,0,0,8.093405
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.6414511,0.6414511,0,0,0,0.6414511,0,0,0,0,0,0.6752117,0.6414511,0,0,3.454004,7.516671,0,0.6752117,-0.6752117,10.01154,71.51083,0.1888376,0.7055962,0,0,7.516671
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.8923553,0.8923553,0,0,0,0.8923553,0,0,1.110223E-16,0,0,0.9393214,0.8923553,0,0,4.204239,6.841459,0,0.9393214,-0.9393214,9.021405,64.43848,0.1888376,0.9815909,0,0,6.841459
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.24793,5.902138,0,0,0,9.021405,64.43848,0.1888376,0,0,0,5.902138
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1152464,0.1152464,0,0,0,0.1152464,576.3571,0,0,0,0.6642308,0.121312,0.1152464,0,0,5.24793,5.902138,0.5429187,0,0.5429187,9.536463,68.11745,0.1888071,0.126771,0.5313846,0,6.566369
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.573631,1.573631,0,0,0,1.573631,64.80988,0,0,0,1.019868,1.656453,1.573631,0,0,4.705011,6.390765,0,0.6365854,-0.6365854,8.865443,63.32447,0.1888071,1.730994,0.8158945,0,7.410633
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.894181,2.894181,0,0,0,2.894181,34.94575,0,4.440892E-16,0,1.011393,3.046506,2.894181,0,0,5.412328,5.754179,0,2.035113,-2.035113,6.720245,48.00166,0.1888071,3.183599,0.8091145,0,6.765572
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.5243762,0.5243762,0,0,0,0.5243762,337.5678,0,0,0,1.770125,0.5519749,0.5243762,0,0,7.673564,3.719066,1.21815,0,1.21815,7.875884,56.2562,0.1887386,0.5768138,1.4161,0,5.489191
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1105205,0.1105205,0,0,0,0.1105205,2680.64,0,0,0,2.962656,0.1163373,0.1105205,0,0,6.455414,4.815401,2.846319,0,2.846319,10.57614,75.5437,0.1885788,0.1215725,2.370125,0,7.778058
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.613557,1.613557,0,0,0,1.613557,122.2325,0,0,0,1.972291,1.698481,1.613557,0,0,3.609095,7.377089,0.27381,0,0.27381,10.8359,77.39912,0.1885635,1.774913,1.577833,0,9.34938
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.179123,1.179123,0,0,0,1.179123,273.0016,0,0,0,3.219024,1.241182,1.179123,0,0,3.335285,7.623518,1.977842,0,1.977842,12.71224,90.80156,0.1884526,1.297035,2.575219,0,10.84254
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.035514,3.035514,1.321227,0,0.5256948,3.035514,104.1654,0,0,0,3.161956,1.804513,1.714287,0,0,1.357443,9.403575,1.357443,0,1.357443,14.00003,100,0.188383,3.339065,2.529565,5,12.56553
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2111064,0.2111064,0,0,0,0.2111064,1896.779,3.782005,0,0,4.004222,0.2222173,0.2111064,0,0,0,10.62527,0,0,0,14.00003,100,0.188383,0.232217,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.180217,2.180217,0,0,0,2.180217,100.0466,0,0,0,2.181232,2.294965,2.180217,0,0,0,10.62527,0,0.1137329,-0.1137329,13.88014,99.14368,0.188383,2.398238,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3992062,0.3992062,0,0,0,0.3992062,335.0171,0.7908218,0,0,1.337409,0.420217,0.3992062,0,0,0.1263699,10.51154,0.1263699,0,0.1263699,14.00003,100,0.1883759,0.4391268,1.069927,0,11.84895
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883759,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,5.459049,5.459049,5,0,1.53,5.459049,0,0,0,0,0,0.483209,0.4590486,0,0,0,10.62527,0,0.483209,-0.483209,13.49068,96.36182,0.1883759,6.004953,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,5.039173,5.039173,5,0,1.53,5.039173,0,0,0,0,0,0.04123416,0.03917245,0,0,0.536899,10.14207,0,0.04123416,-0.04123416,13.44722,96.05135,0.1883759,5.54309,0,5,10.14207
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,4.319775,4.319775,4.933158,0,1.511752,4.319775,0,0,0,0,0,0,0,0.6133839,0.5827147,0.5827147,10.10083,0.5827147,0,0.5827147,14.00003,100,0.1883986,4.751752,0,5,10.10083
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.5251939,0.5251939,0,0,0,0.5251939,0,0,0,0,0,0.5528357,0.5251939,0,0,0,10.62527,0,0.5528357,-0.5528357,13.41729,95.83758,0.1883986,0.5777133,0,0,10.62527
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.3658966,0.3658966,0,0,0,0.3658966,0,0,5.551115E-17,0,0,0.3851543,0.3658966,0,0,0.6142619,10.07244,0,0.3851543,-0.3851543,13.0113,92.93767,0.1883986,0.4024862,0,0,10.07244
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.042211,9.687284,0,0,0,13.0113,92.93767,0.1883986,0,0,0,9.687284
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.3350874,0.3350874,0,0,0,0.3350874,0,0,0,0,0,0.3527235,0.3350874,0,0,1.042211,9.687284,0,0.3527235,-0.3527235,12.6395,90.28194,0.1883986,0.3685961,0,0,9.687284
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.595678,0.595678,0,0,0,0.595678,0,0,1.110223E-16,0,0,0.6270295,0.595678,0,0,1.434126,9.33456,0,0.6270295,-0.6270295,11.97855,85.5609,0.1883986,0.6552458,0,0,9.33456
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.130826,8.707531,0,0,0,11.97855,85.5609,0.1883986,0,0,0,8.707531
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.130826,8.707531,0,0,0,11.97855,85.5609,0.1883986,0,0,0,8.707531
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3106846,0.3106846,0,0,0,0.3106846,0,0,5.551115E-17,0,0,0.3270364,0.3106846,0,0,2.130826,8.707531,0,0.3270364,-0.3270364,11.63382,83.09857,0.1883986,0.341753,0,0,8.707531
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.186566,1.186566,0,0,0,1.186566,0,0,2.220446E-16,0,0,1.249017,1.186566,0,0,2.494199,8.380495,0,1.249017,-1.249017,10.31724,73.69444,0.1883986,1.305223,0,0,8.380495
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.736842,0.736842,0,0,0,0.736842,76.32526,0,0,0,0.5623966,0.7756232,0.736842,0,0,3.881996,7.131477,0,0.2132266,-0.2132266,10.09248,72.08901,0.1883986,0.8105263,0.4499173,0,7.693874
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.834532,1.834532,0,0,0,1.834532,47.51805,0,0,0,0.8717338,1.931086,1.834532,0,0,4.118915,6.918251,0,1.059353,-1.059353,8.975826,64.11292,0.1883986,2.017985,0.697387,0,7.789985
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.470222,2.470222,0,0,0,2.470222,63.21555,0,4.440892E-16,0,1.561565,2.600234,2.470222,0,0,5.295973,5.858898,0,1.038669,-1.038669,7.880973,56.29255,0.1883986,2.717245,1.249252,0,7.420463
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.094604,2.094604,0,0,0,2.094604,97.66077,0,0,0,2.045607,2.204847,2.094604,0,0,6.45005,4.820229,0,0.1592398,-0.1592398,7.71312,55.0936,0.1883986,2.304065,1.636485,0,6.865836
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,4.995304,4.995304,4.995304,0,1.528718,4.995304,79.59267,0,0,0,3.975896,0,0,0,0,6.626983,4.660989,3.975896,0,3.975896,11.48499,82.03545,0.1884761,5.494834,3.180717,5,8.636886
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,4.04375,4.04375,2.186526,0,0.7619217,4.04375,113.9056,4.440892E-16,0,0,4.606059,1.954972,1.857223,0,0,2.651087,8.239296,2.651087,0,2.651087,14.00003,100,0.1884122,4.448124,3.684847,5,12.84536
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,3.906436,3.906436,1.25,0,0.50625,3.906436,128.489,2.223094,0,0,5.019342,2.796249,2.656436,0,0,0,10.62527,0,0,0,14.00003,100,0.1884122,4.29708,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.659346,1.659346,0,0,0,1.659346,292.4649,3.106325,0,0,4.853005,1.74668,1.659346,0,0,0,10.62527,0,0,0,14.00003,100,0.1884122,1.825281,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.3614586,0.3614586,0,0,0,0.3614586,765.0917,2.385007,0,0,2.76549,0.3804827,0.3614586,0,0,0,10.62527,0,0,0,14.00003,100,0.1884122,0.3976044,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,3.28263,3.28263,1.25,0,0.50625,3.28263,78.00974,0.4211607,0,0,2.560771,2.139611,2.03263,0,0,0,10.62527,0,0,0,14.00003,100,0.1884122,3.610893,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.251669,1.251669,0,0,0,1.251669,144.1852,0.487175,0,0,1.804722,1.317547,1.251669,0,0,0,10.62527,0,0,0,14.00003,100,0.1884122,1.376836,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.659774,2.659774,0,0,0,2.659774,23.54168,0,0,0,0.6261554,2.799762,2.659774,0,0,0,10.62527,0,2.173606,-2.173606,11.70885,83.63445,0.1884122,2.925751,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,5.492321,5.492321,5,0,1.53,5.492321,0,0,0,0,0,0.5182323,0.4923207,0,0,2.415118,8.451668,0,0.5182323,-0.5182323,11.16258,79.73256,0.1884122,6.041553,0,5,8.451668
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.206691,1.206691,4.35504,0,1.353926,1.206691,0,0,0,0,0,0,0,3.148349,2.990932,2.990932,7.933435,2.990932,0,2.990932,14.00003,100,0.1885242,1.32736,0,5,7.933435
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,3.718832,3.718832,3.718832,0,1.180241,3.718832,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1885242,4.090715,0,5,10.62527
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.777795,1.777795,0,0,0,1.777795,0,0,2.220446E-16,0,0,1.871363,1.777795,0,0,0,10.62527,0,1.871363,-1.871363,12.02744,85.9101,0.1885242,1.955574,0,0,10.62527
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.8153971,0.8153971,0,0,0,0.8153971,0,0,1.110223E-16,0,0,0.8583128,0.8153971,0,0,2.079292,8.753911,0,0.8583128,-0.8583128,11.1227,79.44768,0.1885242,0.8969368,0,0,8.753911
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2870227,0.2870227,0,0,0,0.2870227,0,0,5.551115E-17,0,0,0.3021292,0.2870227,0,0,3.032973,7.895598,0,0.3021292,-0.3021292,10.80422,77.17288,0.1885242,0.315725,0,0,7.895598
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.5643676,0.5643676,0,0,0,0.5643676,0,0,0,0,0,0.5940711,0.5643676,0,0,3.368672,7.59347,0,0.5940711,-0.5940711,10.17802,72.69999,0.1885242,0.6208044,0,0,7.59347
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.4166683,0.4166683,0,0,0,0.4166683,0,0,5.551115E-17,0,0,0.4385982,0.4166683,0,0,4.028751,6.999398,0,0.4385982,-0.4385982,9.715696,69.39769,0.1885242,0.4583351,0,0,6.999398
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.516082,6.5608,0,0,0,9.715696,69.39769,0.1885242,0,0,0,6.5608
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.396488,0.396488,0,0,0,0.396488,0,0,5.551115E-17,0,0,0.4173557,0.396488,0,0,4.516082,6.5608,0,0.4173557,-0.4173557,9.275764,66.25533,0.1885242,0.4361368,0,0,6.5608
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.979811,6.143445,0,0,0,9.275764,66.25533,0.1885242,0,0,0,6.143445
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3110726,0.3110726,0,0,0,0.3110726,0,0,5.551115E-17,0,0,0.3274449,0.3110726,0,0,4.979811,6.143445,0,0.3274449,-0.3274449,8.930608,63.78992,0.1885242,0.3421799,0,0,6.143445
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.374135,0.374135,0,0,0,0.374135,24.44957,0,5.551115E-17,0,0.09147438,0.3938263,0.374135,0,0,5.343638,5.816,0,0.3023519,-0.3023519,8.6119,61.51345,0.1885242,0.4115485,0.0731795,0,5.907474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.8337272,0.8337272,0,0,0,0.8337272,72.36363,0,1.110223E-16,0,0.6033153,0.8776076,0.8337272,0,0,5.679585,5.513648,0,0.2742923,-0.2742923,8.322771,59.44825,0.1885242,0.9171,0.4826522,0,6.116963
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.689402,2.689402,0,0,0,2.689402,42.94122,0,4.440892E-16,0,1.154862,2.83095,2.689402,0,0,5.984354,5.239355,0,1.676088,-1.676088,6.556019,46.82862,0.1885242,2.958343,0.9238898,0,6.394217
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.615847,1.615847,0,0,0,1.615847,138.8702,0,0,0,2.24393,1.700892,1.615847,0,0,7.846674,3.563267,0.5430378,0,0.5430378,7.07119,50.5084,0.1884939,1.777432,1.795144,0,5.807197
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.615926,1.615926,0,0,0,1.615926,246.6641,0,0,0,3.98591,1.700975,1.615926,0,0,7.303636,4.052001,2.284935,0,2.284935,9.23887,65.9918,0.1883664,1.777519,3.188728,0,8.037911
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.7261326,0.7261326,0,0,0,0.7261326,675.551,0,0,0,4.905396,0.7643501,0.7261326,0,0,5.018702,6.108443,4.141046,0,4.141046,13.16741,94.05274,0.1881358,0.7987459,3.924317,0,11.01384
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.5232466,0.5232466,0,0,0,0.5232466,636.5657,1.902367,0,0,3.330809,0.550786,0.5232466,0,0,0.8776556,9.835384,0.8776556,0,0.8776556,14.00003,100,0.188087,0.5755713,2.664647,0,13.16619
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.449117,1.449117,0,0,0,1.449117,171.9186,0.9659151,0,0,2.491301,1.525386,1.449117,0,0,0,10.62527,0,0,0,14.00003,100,0.188087,1.594029,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188087,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.846868,2.846868,0,0,0,2.846868,86.02322,0,4.440892E-16,0,2.448968,2.996703,2.846868,0,0,0,10.62527,0,0.5477355,-0.5477355,13.42266,95.87598,0.188087,3.131555,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,3.405994,3.405994,2.652323,0,0.8890841,3.405994,41.16077,3.330669E-16,0,0,1.401933,0.7933383,0.7536714,0,0,0.608595,10.07754,0.608595,0,0.608595,14.00003,100,0.188105,3.746593,1.121547,5,11.47947
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.8110073,0.8110073,0,0,0,0.8110073,44.47338,0,0,0,0.3606823,0.8536918,0.8110073,0,0,0,10.62527,0,0.4930095,-0.4930095,13.48035,96.28802,0.188105,0.892108,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.54965,2.54965,0,0,0,2.54965,0,0,4.440892E-16,0,0,2.683842,2.54965,0,0,0.5477883,10.13227,0,2.683842,-2.683842,10.65133,76.0808,0.188105,2.804615,0,0,10.13227
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.074236,3.074236,5,0,1.53,3.074236,0,0,0,0,0,0,0,1.925764,1.829476,3.529835,7.448422,1.829476,0,1.829476,12.38692,88.47786,0.1881759,3.38166,0,5,7.448422
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,6.311588,6.311588,5,0,1.53,6.311588,0,0,0,0,0,1.380619,1.311588,0,0,1.70036,9.094951,0,1.380619,-1.380619,10.93163,78.08288,0.1881759,6.942747,0,5,9.094951
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.518939,3.518939,5,0,1.53,3.518939,0,0,0,0,0,0,0,1.481061,1.407008,3.234381,7.714332,1.407008,0,1.407008,12.26643,87.61719,0.1882304,3.870832,0,5,7.714332
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.8727727,0.8727727,0,0,0,0.8727727,0,0,1.110223E-16,0,0,0.9187081,0.8727727,0,0,1.827372,8.980639,0,0.9187081,-0.9187081,11.29803,80.70004,0.1882304,0.96005,0,0,8.980639
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2217706,0.2217706,0,0,0,0.2217706,0,0,2.775558E-17,0,0,0.2334428,0.2217706,0,0,2.848159,8.061931,0,0.2334428,-0.2334428,11.05196,78.94239,0.1882304,0.2439477,0,0,8.061931
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.10754,7.828488,0,0,0,11.05196,78.94239,0.1882304,0,0,0,7.828488
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.10754,7.828488,0,0,0,11.05196,78.94239,0.1882304,0,0,0,7.828488
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.3694537,0.3694537,0,0,0,0.3694537,0,0,5.551115E-17,0,0,0.3888986,0.3694537,0,0,3.10754,7.828488,0,0.3888986,-0.3888986,10.64202,76.01429,0.1882304,0.4063991,0,0,7.828488
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.3558104,0.3558104,0,0,0,0.3558104,0,0,5.551115E-17,0,0,0.3745373,0.3558104,0,0,3.539649,7.43959,0,0.3745373,-0.3745373,10.24722,73.19431,0.1882304,0.3913914,0,0,7.43959
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.3662493,0.3662493,0,0,0,0.3662493,0,0,5.551115E-17,0,0,0.3855255,0.3662493,0,0,3.955802,7.065053,0,0.3855255,-0.3855255,9.840845,70.29161,0.1882304,0.4028742,0,0,7.065053
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.5768582,0.5768582,0,0,0,0.5768582,0,0,0,0,0,0.6072192,0.5768582,0,0,4.384164,6.679527,0,0.6072192,-0.6072192,9.20078,65.71973,0.1882304,0.6345441,0,0,6.679527
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,5.058852,6.072308,0.1252811,0,0.1252811,9.319632,66.56866,0.1882234,0,0.1002249,0,6.197588
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.8415985,0.8415985,0,0,0,0.8415985,65.51846,0,1.110223E-16,0,0.5514023,0.8858931,0.8415985,0,0,4.933571,6.185061,0,0.3344908,-0.3344908,8.967048,64.05021,0.1882234,0.9257583,0.4411218,0,6.736463
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.7375616,0.7375616,0,0,0,0.7375616,194.6534,0,0,0,1.435689,0.7763806,0.7375616,0,0,5.305227,5.85057,0.6593081,0,0.6593081,9.592523,68.51788,0.1881868,0.8113177,1.148551,0,7.286258
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.84678,1.84678,0,0,0,1.84678,46.02522,0,2.220446E-16,0,0.8499844,1.943979,1.84678,0,0,4.645919,6.443947,0,1.093994,-1.093994,8.439351,60.28096,0.1881868,2.031458,0.6799875,0,7.293931
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.6218963,0.6218963,0,0,0,0.6218963,102.8482,0,0,0,0.639609,0.6546277,0.6218963,0,0,5.861468,5.349953,0,0.0150187,-0.0150187,8.42352,60.16788,0.1881868,0.684086,0.5116872,0,5.989562
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,4.68556,4.68556,5,0,1.53,4.68556,12.18105,0,0,0,0.5707505,0,0,0.3144398,0.2987179,5.878156,5.334934,0.8694683,0,0.8694683,9.24837,66.05965,0.1882152,5.154116,0.4566004,5,5.905684
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.8674477,0.8674477,4.372711,0,1.35875,0.8674477,121.4816,0,0,0,1.053789,0,0,3.505263,3.33,5.008687,6.117455,4.38379,0,4.38379,13.4072,95.76551,0.1882512,0.9541925,0.8430316,5,7.171245
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.108363,2.108363,0,0,0,2.108363,97.17947,0,0,0,2.048896,2.219329,2.108363,0,0,0.6248977,10.06287,0,0.1704336,-0.1704336,13.22754,94.48228,0.1882512,2.319199,1.639117,0,12.11176
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.4558884,0.4558884,0,0,0,0.4558884,172.9329,0,0,0,0.7883809,0.4798825,0.4558884,0,0,0.8142684,9.892433,0.3084983,0,0.3084983,13.52021,96.57275,0.1882341,0.5014772,0.6307047,0,10.68081
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.3523616,0.3523616,0,0,0,0.3523616,35.98533,0,0,0,0.1267985,0.370907,0.3523616,0,0,0.50577,10.17008,0,0.2441085,-0.2441085,13.2629,94.73481,0.1882341,0.3875978,0.1014388,0,10.29688
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.805228,2.805228,0,0,0,2.805228,1.830144,0,4.440892E-16,0,0.05133972,2.952872,2.805228,0,0,0.7770017,9.925973,0,2.901532,-2.901532,10.20442,72.88854,0.1882341,3.085751,0.04107178,0,9.977312
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,4.000926,7.024441,0.1693252,0,0.1693252,10.36505,74.03594,0.1882247,0,0.1354602,0,7.193766
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,10.17683,8.33,5,0,1.53,8.33,0,0,1.846831,2.864514,0,3.505263,3.33,0,0,3.831601,7.176834,0,3.505263,-3.505263,6.670181,47.64405,0.1882247,11.19451,0,5,7.176834
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.385516,0.385516,3.890779,0,1.227183,0.385516,0,0,0,0,0,0,0,3.505263,3.33,7.726337,3.67157,3.33,0,3.33,9.829296,70.20911,0.188276,0.4240676,0,5,3.67157
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.07580947,0.07580947,3.581073,0,1.142633,0.07580947,0,0,0,0,0,0,0,3.505263,3.33,4.396338,6.668571,3.33,0,3.33,12.98841,92.77418,0.1882995,0.08339042,0,5,6.668571
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.811817,1.811817,0,0,0,1.811817,0,0,2.220446E-16,0,0,1.907176,1.811817,0,0,1.066338,9.66557,0,1.907176,-1.907176,10.97807,78.41464,0.1882995,1.992999,0,0,9.66557
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.118025,1.118025,0,0,0,1.118025,0,0,2.220446E-16,0,0,1.176869,1.118025,0,0,3.185422,7.758395,0,1.176869,-1.176869,9.737543,69.55374,0.1882995,1.229828,0,0,7.758395
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.478043,1.478043,0,0,0,1.478043,0,0,0,0,0,1.555834,1.478043,0,0,4.493053,6.581526,0,1.555834,-1.555834,8.097549,57.83952,0.1882995,1.625847,0,0,6.581526
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.221758,5.025692,0,0,0,8.097549,57.83952,0.1882995,0,0,0,5.025692
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.6233093,0.6233093,0,0,0,0.6233093,0,0,1.110223E-16,0,0,0.6561151,0.6233093,0,0,6.221758,5.025692,0,0.6561151,-0.6561151,7.405943,52.89949,0.1882995,0.6856403,0,0,5.025692
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2628189,0.2628189,0,0,0,0.2628189,0,0,5.551115E-17,0,0,0.2766515,0.2628189,0,0,6.950775,4.369576,0,0.2766515,-0.2766515,7.114327,50.81652,0.1882995,0.2891008,0,0,4.369576
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.006500442,0.006500442,0,0,0,0.006500442,0,0,8.673617E-19,0,0,0.00684257,0.006500442,0,0,7.258166,4.092925,0,0.00684257,-0.00684257,7.107115,50.765,0.1882995,0.007150486,0,0,4.092925
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.4691748,0.4691748,0,0,0,0.4691748,0,0,0,0,0,0.4938682,0.4691748,0,0,7.265769,4.086082,0,0.4938682,-0.4938682,6.586532,47.04656,0.1882995,0.5160923,0,0,4.086082
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2847497,0.2847497,0,0,0,0.2847497,0,0,5.551115E-17,0,0,0.2997365,0.2847497,0,0,7.814511,3.592214,0,0.2997365,-0.2997365,6.270582,44.78978,0.1882995,0.3132246,0,0,3.592214
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.8875725,0.8875725,0,0,0,0.8875725,25.30779,0,0,0,0.2246249,0.9342869,0.8875725,0,0,8.147552,3.292478,0,0.709662,-0.709662,5.522532,39.44658,0.1882995,0.9763298,0.1797,0,3.517103
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.118629,2.118629,0,0,0,2.118629,34.85394,0,4.440892E-16,0,0.7384258,2.230136,2.118629,0,0,8.936065,2.582816,0,1.49171,-1.49171,3.950132,28.21517,0.1882995,2.330492,0.5907406,0,3.321242
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,10.59352,1.091106,1.817643,0,1.817643,5.6745,40.53206,0.1881989,0,1.454115,0,2.908749
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,3.157032,3.157032,4.971803,0,1.522302,3.157032,60.5089,0,0,0,1.910285,0,0,1.814771,1.724033,8.775877,2.726985,3.634318,0,3.634318,9.122317,65.15928,0.1883214,3.472735,1.528228,5,4.63727
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.6753916,0.6753916,3.235871,0,1.048393,0.6753916,401.1159,0,0,0,2.709104,0,0,2.560479,2.432455,5.141559,5.997871,5.141559,0,5.141559,14.00003,100,0.1882141,0.7429308,2.167283,5,8.706975
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,4.204609,4.204609,1.25,0,0.50625,4.204609,75.71011,0.07319911,0,0,3.183314,3.110115,2.954609,0,0,0,10.62527,0,0,0,14.00003,100,0.1882141,4.62507,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,3.21178,3.21178,1.25,0,0.50625,3.21178,79.636,0.4927018,0,0,2.557733,2.065031,1.96178,0,0,0,10.62527,0,0,0,14.00003,100,0.1882141,3.532958,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.9422789,0.9422789,0,0,0,0.9422789,211.3844,0.9999583,0,0,1.991831,0.9918725,0.9422789,0,0,0,10.62527,0,0,0,14.00003,100,0.1882141,1.036507,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.587171,1.587171,0,0,0,1.587171,58.90461,0,0,0,0.934917,1.670707,1.587171,0,0,0,10.62527,0,0.7357895,-0.7357895,13.22444,94.46008,0.1882141,1.745888,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.968319,3.968319,3.953804,0,1.244388,3.968319,20.98679,0,0,0,0.8328227,0.01527879,0.01451485,0,0,0.8175439,9.889484,0.8175439,0,0.8175439,14.00003,100,0.188238,4.36515,0.6662582,5,10.72231
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.133426,1.133426,0,0,0,1.133426,84.44907,0,0,0,0.9571678,1.19308,1.133426,0,0,0,10.62527,0,0.2359124,-0.2359124,13.75135,98.22376,0.188238,1.246769,0.7657343,0,11.58244
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.058444,3.058444,2.913343,0,0.9603427,3.058444,13.5645,0,0,0,0.4148625,0.1527376,0.1451008,0,0,0.2621249,10.38936,0.2621249,0,0.2621249,14.00003,100,0.1882457,3.364288,0.33189,5,10.80422
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.819455,1.819455,0,0,0,1.819455,0,0,2.220446E-16,0,0,1.915216,1.819455,0,0,0,10.62527,0,1.915216,-1.915216,11.98121,85.57992,0.1882457,2.001401,0,0,10.62527
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,4.043266,4.043266,5,0,1.53,4.043266,0,0,0,0,0,0,0,0.9567338,0.908897,2.128018,8.710058,0.908897,0,0.908897,12.84347,91.73888,0.1882806,4.447593,0,5,8.710058
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219121,9.528066,0,0,0,12.84347,91.73888,0.1882806,0,0,0,9.528066
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219121,9.528066,0,0,0,12.84347,91.73888,0.1882806,0,0,0,9.528066
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.04675688,0.04675688,0,0,0,0.04675688,0,0,0,0,0,0.04921777,0.04675688,0,0,1.219121,9.528066,0,0.04921777,-0.04921777,12.79159,91.3683,0.1882806,0.05143257,0,0,9.528066
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.5588105,0.5588105,0,0,0,0.5588105,0,0,0,0,0,0.5882216,0.5588105,0,0,1.273807,9.478848,0,0.5882216,-0.5882216,12.17155,86.93945,0.1882806,0.6146916,0,0,9.478848
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.3256153,0.3256153,0,0,0,0.3256153,0,0,0,0,0,0.3427529,0.3256153,0,0,1.927387,8.890626,0,0.3427529,-0.3427529,11.81026,84.3588,0.1882806,0.3581768,0,0,8.890626
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.308223,8.547873,0,0,0,11.81026,84.3588,0.1882806,0,0,0,8.547873
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.308223,8.547873,0,0,0,11.81026,84.3588,0.1882806,0,0,0,8.547873
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.7373667,0.7373667,0,0,0,0.7373667,0,0,1.110223E-16,0,0,0.7761754,0.7373667,0,0,2.308223,8.547873,0,0.7761754,-0.7761754,10.99209,78.5148,0.1882806,0.8111033,0,0,8.547873
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.170641,7.771698,0,0,0,10.99209,78.5148,0.1882806,0,0,0,7.771698
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1340837,0.1340837,0,0,0,0.1340837,0,0,0,0,0,0.1411408,0.1340837,0,0,3.170641,7.771698,0,0.1411408,-0.1411408,10.84332,77.45212,0.1882806,0.1474921,0,0,7.771698
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.7453274,0.7453274,0,0,0,0.7453274,59.2089,0,1.110223E-16,0,0.4413001,0.7845551,0.7453274,0,0,3.327464,7.630557,0,0.343255,-0.343255,10.4815,74.86768,0.1882806,0.81986,0.3530401,0,8.071856
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.803098,1.803098,0,0,0,1.803098,62.45167,0,2.220446E-16,0,1.126065,1.897998,1.803098,0,0,3.708858,7.287302,0,0.771933,-0.771933,9.667808,69.05563,0.1882806,1.983407,0.9008517,0,8.413366
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.5254785,0.5254785,0,0,0,0.5254785,444.4247,0,0,0,2.335356,0.5531352,0.5254785,0,0,4.566562,6.515369,1.782221,0,1.782221,11.35857,81.13248,0.1881824,0.5780264,1.868285,0,8.850725
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.749298,2.749298,0,0,0,2.749298,116.335,0,0,0,3.198395,2.893998,2.749298,0,0,2.784341,8.119368,0.3043971,0,0.3043971,11.64735,83.19517,0.1881656,3.024228,2.558716,0,11.31776
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.6642475,0.6642475,0,0,0,0.6642475,637.4122,1.054843,0,0,4.233994,0.6992079,0.6642475,0,0,2.479944,8.393325,2.479944,0,2.479944,14.00003,100,0.1880291,0.7306722,3.387196,0,12.62732
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.613212,1.613212,0,0,0,1.613212,328.5437,3.601988,0,0,5.300105,1.698118,1.613212,0,0,0,10.62527,0,0,0,14.00003,100,0.1880291,1.774533,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.684591,2.684591,0,0,0,2.684591,203.4733,2.636539,0,0,5.462424,2.825885,2.684591,0,0,0,10.62527,0,0,0,14.00003,100,0.1880291,2.95305,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.519523,2.519523,0,0,0,2.519523,191.0433,2.161249,0,0,4.813379,2.652129,2.519523,0,0,0,10.62527,0,0,0,14.00003,100,0.1880291,2.771475,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880291,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.917348,1.917348,0,0,0,1.917348,173.7839,1.313781,0,0,3.332042,2.018261,1.917348,0,0,0,10.62527,0,0,0,14.00003,100,0.1880291,2.109082,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,3.322414,3.322414,1.490772,0,0.5719807,3.322414,58.03143,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.1880291,3.654655,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.168828,2.168828,0,0,0,2.168828,43.14642,0,0,0,0.9357716,2.282977,2.168828,0,0,0,10.62527,0,1.347205,-1.347205,12.57995,89.8566,0.1880291,2.385711,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,10.77891,8.33,5,0,1.53,8.33,0,0,2.448909,3.526799,0,3.505263,3.33,0,0,1.496895,9.278069,0,3.505263,-3.505263,8.885077,63.46471,0.1880291,11.8568,0,5,9.278069
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.425198,3.425198,5,0,1.53,3.425198,0,0,0,0,0,0,0,1.574802,1.496062,5.391632,5.772806,1.496062,0,1.496062,10.30437,73.60246,0.1880865,3.767718,0,5,5.772806
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,7.996963,7.996963,5,0,1.53,7.996963,0,0,0,0.4666588,0,3.154697,2.996963,0,0,3.89557,7.119261,0,3.154697,-3.154697,6.979023,49.85006,0.1880865,8.796659,0,5,7.119261
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.078002,1.078002,4.583265,0,1.416232,1.078002,0,0,0,0,0,0,0,3.505263,3.33,7.400789,3.964564,3.33,0,3.33,10.13814,72.41513,0.1881989,1.185802,0,5,3.964564
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.6596916,0.6596916,4.164955,0,1.302033,0.6596916,0,0,0,0,0,0,0,3.505263,3.33,4.070789,6.961564,3.33,0,3.33,13.29725,94.98019,0.1882741,0.7256607,0,5,6.961564
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2703399,0.2703399,0,0,0,0.2703399,0,0,0,0,0,0.2845683,0.2703399,0,0,0.7407894,9.958564,0,0.2845683,-0.2845683,12.99729,92.83762,0.1882741,0.2973739,0,0,9.958564
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.9208494,0.9208494,0,0,0,0.9208494,0,0,0,0,0,0.9693151,0.9208494,0,0,1.056976,9.673995,0,0.9693151,-0.9693151,11.97554,85.53943,0.1882741,1.012934,0,0,9.673995
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.5363757,0.5363757,0,0,0,0.5363757,0,0,0,0,0,0.564606,0.5363757,0,0,2.133993,8.70468,0,0.564606,-0.564606,11.3804,81.28839,0.1882741,0.5900133,0,0,8.70468
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.3735213,0.3735213,0,0,0,0.3735213,0,0,5.551115E-17,0,0,0.3931803,0.3735213,0,0,2.761333,8.140075,0,0.3931803,-0.3931803,10.96595,78.32805,0.1882741,0.4108734,0,0,8.140075
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1312452,0.1312452,0,0,0,0.1312452,0,0,2.775558E-17,0,0,0.1381529,0.1312452,0,0,3.1982,7.746894,0,0.1381529,-0.1381529,10.82032,77.28786,0.1882741,0.1443698,0,0,7.746894
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.8551611,0.8551611,0,0,0,0.8551611,0,0,0,0,0,0.9001696,0.8551611,0,0,3.351703,7.608741,0,0.9001696,-0.9001696,9.871461,70.51029,0.1882741,0.9406772,0,0,7.608741
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2040123,0.2040123,0,0,0,0.2040123,0,0,2.775558E-17,0,0,0.2147498,0.2040123,0,0,4.351892,6.708571,0,0.2147498,-0.2147498,9.645095,68.89339,0.1882741,0.2244135,0,0,6.708571
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.7381029,0.7381029,0,0,0,0.7381029,0,0,1.110223E-16,0,0,0.7769504,0.7381029,0,0,4.590503,6.493822,0,0.7769504,-0.7769504,8.826118,63.04357,0.1882741,0.8119132,0,0,6.493822
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,5.453781,5.716871,1.347837,0,1.347837,10.10479,72.17691,0.1882,0,1.078269,0,7.064708
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.881113,2.881113,0,0,0,2.881113,96.07445,0,0,0,2.768013,3.03275,2.881113,0,0,4.105944,6.929924,0,0.2647371,-0.2647371,9.825729,70.18365,0.1882,3.169224,2.21441,0,9.697937
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,3.154469,3.154469,4.11003,0,1.287038,3.154469,107.6011,0,0,0,3.394244,0,0,0.9555603,0.9077823,4.400097,6.665187,4.302026,0,4.302026,13.90699,99.33544,0.1882169,3.469916,2.715395,5,10.05943
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.730914,2.730914,0,0,0,2.730914,149.1765,1.101166,0,0,4.073883,2.874646,2.730914,0,0,0.09807066,10.53701,0.09807066,0,0.09807066,14.00003,100,0.1882115,3.004005,3.259106,0,14.61089
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.510644,0.510644,0,0,0,0.510644,977.8203,4.45566,0,0,4.99318,0.5375199,0.510644,0,0,0,10.62527,0,0,0,14.00003,100,0.1882115,0.5617083,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.93916,1.93916,0,0,0,1.93916,218.4987,2.19582,0,0,4.237041,2.041221,1.93916,0,0,0,10.62527,0,0,0,14.00003,100,0.1882115,2.133076,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882115,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.050775,1.050775,0,0,0,1.050775,359.1902,2.668202,0,0,3.774281,1.106079,1.050775,0,0,0,10.62527,0,0,0,14.00003,100,0.1882115,1.155852,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.567413,1.567413,0,0,0,1.567413,206.5196,1.587106,0,0,3.237015,1.649909,1.567413,0,0,0,10.62527,0,0,0,14.00003,100,0.1882115,1.724154,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.326696,2.326696,0,0,0,2.326696,76.34975,0,0,0,1.776427,2.449153,2.326696,0,0,0,10.62527,0,0.6727269,-0.6727269,13.29091,94.93489,0.1882115,2.559365,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.102984,2.102984,0,0,0,2.102984,33.4248,0,0,0,0.7029183,2.213668,2.102984,0,0,0.7474743,9.952547,0,1.51075,-1.51075,11.69844,83.56013,0.1882115,2.313283,0.5623346,0,10.65547
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.203075,1.203075,0,0,0,1.203075,0,0,2.220446E-16,0,0,1.266395,1.203075,0,0,2.426085,8.441798,0,1.266395,-1.266395,10.36354,74.02517,0.1882115,1.323382,0,0,8.441798
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3180894,0.3180894,0,0,0,0.3180894,0,0,0,0,0,0.334831,0.3180894,0,0,3.83319,7.175403,0,0.334831,-0.334831,10.0106,71.50416,0.1882115,0.3498984,0,0,7.175403
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,3.674899,3.674899,5,0,1.53,3.674899,0,0,0,0,0,0,0,1.325101,1.258846,4.205225,6.840572,1.258846,0,1.258846,11.20485,80.03447,0.1882596,4.042389,0,5,6.840572
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.194636,4.194636,5,0,1.53,4.194636,0,0,0,0,0,0,0,0.8053637,0.7650955,2.946379,7.973533,0.7650955,0,0.7650955,11.93068,85.21898,0.1882888,4.6141,0,5,7.973533
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.5879204,0.5879204,0,0,0,0.5879204,0,0,0,0,0,0.6188636,0.5879204,0,0,2.181283,8.662119,0,0.6188636,-0.6188636,11.27834,80.55942,0.1882888,0.6467124,0,0,8.662119
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.411581,0.411581,0,0,0,0.411581,0,0,5.551115E-17,0,0,0.4332432,0.411581,0,0,2.86891,8.043256,0,0.4332432,-0.4332432,10.82166,77.29744,0.1882888,0.4527391,0,0,8.043256
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.4546513,0.4546513,0,0,0,0.4546513,0,0,5.551115E-17,0,0,0.4785803,0.4546513,0,0,3.350291,7.610013,0,0.4785803,-0.4785803,10.31719,73.69411,0.1882888,0.5001164,0,0,7.610013
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.5343564,0.5343564,0,0,0,0.5343564,0,0,0,0,0,0.5624804,0.5343564,0,0,3.882047,7.131432,0,0.5624804,-0.5624804,9.724289,69.45907,0.1882888,0.5877921,0,0,7.131432
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2355076,0.2355076,0,0,0,0.2355076,0,0,2.775558E-17,0,0,0.2479027,0.2355076,0,0,4.507025,6.568952,0,0.2479027,-0.2479027,9.462976,67.59255,0.1882888,0.2590584,0,0,6.568952
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.782473,6.321049,0,0,0,9.462976,67.59255,0.1882888,0,0,0,6.321049
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.782473,6.321049,0,0,0,9.462976,67.59255,0.1882888,0,0,0,6.321049
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.3992369,0.3992369,0,0,0,0.3992369,0,0,5.551115E-17,0,0,0.4202493,0.3992369,0,0,4.782473,6.321049,0,0.4202493,-0.4202493,9.019995,64.42841,0.1882888,0.4391606,0,0,6.321049
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.2958395,0.2958395,0,0,0,0.2958395,0,0,5.551115E-17,0,0,0.31141,0.2958395,0,0,5.249416,5.9008,0,0.31141,-0.31141,8.69174,62.08373,0.1882888,0.3254234,0,0,5.9008
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,5.595427,5.58939,0.6307847,0,0.6307847,9.290154,66.35812,0.1882542,0,0.5046277,0,6.220174
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.8223777,0.8223777,0,0,0,0.8223777,167.1214,0,0,0,1.374369,0.8656608,0.8223777,0,0,4.964643,6.157096,0.5087084,0,0.5087084,9.772758,69.80527,0.1882263,0.9046155,1.099495,0,7.531465
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,3.93228,3.93228,5,0,1.53,3.93228,28.31586,0,0,0,1.113459,0,0,1.06772,1.014334,4.455934,6.614933,2.127793,0,2.127793,11.79136,84.22382,0.1882974,4.325509,0.8907672,5,7.728393
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,4.421688,4.421688,5,0,1.53,4.421688,29.86586,0,0,0,1.320575,0,0,0.5783126,0.549397,2.328142,8.529946,1.869972,0,1.869972,13.56537,96.89531,0.1883567,4.863856,1.05646,5,9.850522
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.04244496,0.04244496,0,0,0,0.04244496,6357.149,2.195441,0,0,2.69829,0.04467891,0.04244496,0,0,0.4581697,10.21292,0.4581697,0,0.4581697,14.00003,100,0.1883316,0.04668946,2.158632,0,12.91121
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,5.544289,5.544289,2.214288,0,0.7695008,5.544289,75.88604,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1883316,6.098717,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.070216,2.070216,0,0,0,2.070216,202.7635,2.018468,0,0,4.197642,2.179174,2.070216,0,0,0,10.62527,0,0,0,14.00003,100,0.1883316,2.277237,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.429299,1.429299,0,0,0,1.429299,212.6135,1.534357,0,0,3.038882,1.504525,1.429299,0,0,0,10.62527,0,0,0,14.00003,100,0.1883316,1.572229,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.118088,1.118088,0,0,0,1.118088,212.9114,1.203602,0,0,2.380537,1.176935,1.118088,0,0,0,10.62527,0,0,0,14.00003,100,0.1883316,1.229897,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,3.201717,3.201717,1.338609,0,0.5304402,3.201717,61.25359,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.1883316,3.521889,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883316,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.883863,0.883863,0,0,0,0.883863,0,0,0,0,0,0.9303821,0.883863,0,0,0,10.62527,0,0.9303821,-0.9303821,13.01932,92.99495,0.1883316,0.9722493,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.059652,2.059652,0,0,0,2.059652,0,0,0,0,0,2.168055,2.059652,0,0,1.033758,9.694892,0,2.168055,-2.168055,10.73399,76.6712,0.1883316,2.265617,0,0,9.694892
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.773444,1.773444,0,0,0,1.773444,0,0,2.220446E-16,0,0,1.866783,1.773444,0,0,3.442708,7.526837,0,1.866783,-1.866783,8.766226,62.61578,0.1883316,1.950789,0,0,7.526837
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,3.764511,3.764511,5,0,1.53,3.764511,0,0,0,0,0,0,0,1.235489,1.173715,5.516912,5.660054,1.173715,0,1.173715,9.879709,70.56921,0.1883762,4.140962,0,5,5.660054
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.450844,0.450844,3.956107,0,1.245017,0.450844,0,0,0,0,0,0,0,3.505263,3.33,4.343197,6.716397,3.33,0,3.33,13.03883,93.13428,0.1884325,0.4959284,0,5,6.716397
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.2989065,0.2989065,0,0,0,0.2989065,0,0,5.551115E-17,0,0,0.3146385,0.2989065,0,0,1.013197,9.713397,0,0.3146385,-0.3146385,12.70717,90.7653,0.1884325,0.3287972,0,0,9.713397
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.009374871,0.009374871,0,0,0,0.009374871,0,0,0,0,0,0.009868286,0.009374871,0,0,1.362795,9.398758,0,0.009868286,-0.009868286,12.69676,90.69099,0.1884325,0.01031236,0,0,9.398758
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.5659292,0.5659292,0,0,0,0.5659292,0,0,0,0,0,0.595715,0.5659292,0,0,1.37376,9.38889,0,0.595715,-0.595715,12.06883,86.20573,0.1884325,0.6225222,0,0,9.38889
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3173675,0.3173675,0,0,0,0.3173675,0,0,5.551115E-17,0,0,0.334071,0.3173675,0,0,2.035666,8.793175,0,0.334071,-0.334071,11.71668,83.69044,0.1884325,0.3491043,0,0,8.793175
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.406856,8.459105,0,0,0,11.71668,83.69044,0.1884325,0,0,0,8.459105
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.406856,8.459105,0,0,0,11.71668,83.69044,0.1884325,0,0,0,8.459105
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1239918,0.1239918,0,0,0,0.1239918,0,0,1.387779E-17,0,0,0.1305177,0.1239918,0,0,2.406856,8.459105,0,0.1305177,-0.1305177,11.57911,82.70774,0.1884325,0.136391,0,0,8.459105
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.5133274,0.5133274,0,0,0,0.5133274,0,0,0,0,0,0.5403447,0.5133274,0,0,2.551875,8.328587,0,0.5403447,-0.5403447,11.00953,78.63937,0.1884325,0.5646602,0,0,8.328587
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.088283,1.088283,0,0,0,1.088283,124.2673,0,0,0,1.35238,1.145561,1.088283,0,0,3.152258,7.788242,0.206819,0,0.206819,11.20574,80.04083,0.1884211,1.197111,1.081904,0,9.140621
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.836473,2.836473,0,0,0,2.836473,90.34544,0,0,0,2.562624,2.985761,2.836473,0,0,2.945439,7.974379,0,0.4231372,-0.4231372,10.75971,76.85494,0.1884211,3.120121,2.050099,0,10.537
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,0,0,0,3.343076,0,0,0,0,3.415592,7.551242,3.343076,0,3.343076,13.93123,99.50861,0.1882384,0,2.674461,0,10.89432
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.295107,0,0,4.367622,0,0,0,0,0.07251521,10.56001,0.07251521,0,0.07251521,14.00003,100,0.1882345,0,3.494098,0,14.92763
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.435388,2.435388,0,0,0,2.435388,212.4773,2.61108,0,0,5.174646,2.563566,2.435388,0,0,0,10.62527,0,0,0,14.00003,100,0.1882345,2.678926,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882345,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.137819,2.137819,0,0,0,2.137819,242.7502,2.939224,0,0,5.18956,2.250336,2.137819,0,0,0,10.62527,0,0,0,14.00003,100,0.1882345,2.351601,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,3.244962,3.244962,1.25,0,0.50625,3.244962,137.1849,2.351637,0,0,4.451596,2.099959,1.994962,0,0,0,10.62527,0,0,0,14.00003,100,0.1882345,3.569458,3.561277,5,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882345,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,3.213548,3.213548,1.25,0,0.50625,3.213548,66.84071,0.08106558,0,0,2.147959,2.066893,1.963548,0,0,0,10.62527,0,0,0,14.00003,100,0.1882345,3.534903,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.4039004,0.4039004,0,0,0,0.4039004,183.8323,0.3173411,0,0,0.7424994,0.4251583,0.4039004,0,0,0,10.62527,0,0,0,14.00003,100,0.1882345,0.4442904,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,4.781885,4.781885,4.781885,0,1.470454,4.781885,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882345,5.260073,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,5.827712,5.827712,5,0,1.53,5.827712,0,0,0,0,0,0.871276,0.8277122,0,0,0,10.62527,0,0.871276,-0.871276,13.08162,93.43997,0.1882345,6.410483,0,5,10.62527
