Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,4.482425,4.482425,5,0,1.53,4.482425,0,0,0,0,0,0,0,0.5175751,0.4916964,0.9680845,9.753998,0.4916964,0,0.4916964,13.54809,96.77185,0.1882531,4.930667,0,5,9.753998
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4763881,10.19652,0,0,0,13.54809,96.77185,0.1882531,0,0,0,10.19652
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.8109337,0.8109337,0,0,0,0.8109337,0,0,0,0,0,0.8536144,0.8109337,0,0,0.4763881,10.19652,0,0.8536144,-0.8536144,12.6483,90.3448,0.1882531,0.8920271,0,0,10.19652
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2152206,0.2152206,0,0,0,0.2152206,0,0,2.775558E-17,0,0,0.226548,0.2152206,0,0,1.424849,9.342911,0,0.226548,-0.226548,12.4095,88.63908,0.1882531,0.2367426,0,0,9.342911
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.676569,9.116363,0,0,0,12.4095,88.63908,0.1882531,0,0,0,9.116363
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.5146188,0.5146188,0,0,0,0.5146188,0,0,1.110223E-16,0,0,0.5417039,0.5146188,0,0,1.676569,9.116363,0,0.5417039,-0.5417039,11.83849,84.56047,0.1882531,0.5660806,0,0,9.116363
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.243682,0.243682,0,0,0,0.243682,0,0,2.775558E-17,0,0,0.2565074,0.243682,0,0,2.278462,8.574658,0,0.2565074,-0.2565074,11.56811,82.62917,0.1882531,0.2680503,0,0,8.574658
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2509555,0.2509555,0,0,0,0.2509555,0,0,5.551115E-17,0,0,0.2641636,0.2509555,0,0,2.56347,8.318151,0,0.2641636,-0.2641636,11.28965,80.64022,0.1882531,0.276051,0,0,8.318151
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2167346,0.2167346,0,0,0,0.2167346,0,0,2.775558E-17,0,0,0.2281417,0.2167346,0,0,2.856985,8.053988,0,0.2281417,-0.2281417,11.04917,78.92249,0.1882531,0.2384081,0,0,8.053988
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110476,7.825846,0,0,0,11.04917,78.92249,0.1882531,0,0,0,7.825846
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.8311694,0.8311694,0,0,0,0.8311694,0,0,1.110223E-16,0,0,0.8749151,0.8311694,0,0,3.110476,7.825846,0,0.8749151,-0.8749151,10.12693,72.33507,0.1882531,0.9142863,0,0,7.825846
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,4.082604,6.950931,1.319083,0,1.319083,11.37832,81.27357,0.1881812,0,1.055266,0,8.270014
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,3.192845,3.192845,3.304658,0,1.067172,3.192845,82.86726,0,0,0,2.645823,0,0,0.1118129,0.1062223,2.763521,8.138105,2.752045,0,2.752045,13.98914,99.92224,0.1882117,3.512129,2.116658,5,10.78393
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.383465,2.383465,0,0,0,2.383465,157.4165,1.23158,0,0,3.751966,2.50891,2.383465,0,0,0.01147554,10.61495,0.01147554,0,0.01147554,14.00003,100,0.1882111,2.621811,3.001572,0,14.36691
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.3389689,0.3389689,0,0,0,0.3389689,1152.594,3.550125,0,0,3.906934,0.3568094,0.3389689,0,0,0,10.62527,0,0,0,14.00003,100,0.1882111,0.3728658,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.212597,2.212597,0,0,0,2.212597,238.1374,2.93997,0,0,5.26902,2.329049,2.212597,0,0,0,10.62527,0,0,0,14.00003,100,0.1882111,2.433856,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.958319,1.958319,0,0,0,1.958319,277.7036,3.376934,0,0,5.438323,2.061388,1.958319,0,0,0,10.62527,0,0,0,14.00003,100,0.1882111,2.154151,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,3.327598,3.327598,1.25,0,0.50625,3.327598,155.6958,2.993983,0,0,5.180928,2.186945,2.077598,0,0,0,10.62527,0,0,0,14.00003,100,0.1882111,3.660357,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.6730749,0.6730749,0,0,0,0.6730749,670.5316,3.80468,0,0,4.51318,0.7084998,0.6730749,0,0,0,10.62527,0,0,0,14.00003,100,0.1882111,0.7403824,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.814843,1.814843,0,0,0,1.814843,180.0037,1.356424,0,0,3.266785,1.910361,1.814843,0,0,0,10.62527,0,0,0,14.00003,100,0.1882111,1.996328,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.284815,2.284815,0,0,0,2.284815,91.38447,0,0,0,2.087966,2.405068,2.284815,0,0,0,10.62527,0,0.3171024,-0.3171024,13.66577,97.61246,0.1882111,2.513296,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.5778903,0.5778903,0,0,0,0.5778903,138.8015,0,0,0,0.8021204,0.6083056,0.5778903,0,0,0.352336,10.30817,0.1938148,0,0.1938148,13.84964,98.92581,0.1882005,0.6356794,0.6416963,0,11.11029
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1585212,10.4826,0,0,0,13.84964,98.92581,0.1882005,0,0,0,10.4826
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.705287,2.705287,0,0,0,2.705287,0,0,0,0,0,2.84767,2.705287,0,0,0.1585212,10.4826,0,2.84767,-2.84767,10.84793,77.48508,0.1882005,2.975816,0,0,10.4826
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.086981,2.086981,0,0,0,2.086981,0,0,4.440892E-16,0,0,2.196822,2.086981,0,0,3.322599,7.634935,0,2.196822,-2.196822,8.53228,60.94474,0.1882005,2.295679,0,0,7.634935
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.763513,5.438113,0,0,0,8.53228,60.94474,0.1882005,0,0,0,5.438113
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.6549359,0.6549359,0,0,0,0.6549359,0,0,1.110223E-16,0,0,0.6894062,0.6549359,0,0,5.763513,5.438113,0,0.6894062,-0.6894062,7.805582,55.75405,0.1882005,0.7204295,0,0,5.438113
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1311782,0.1311782,0,0,0,0.1311782,0,0,2.775558E-17,0,0,0.1380823,0.1311782,0,0,6.52952,4.748707,0,0.1380823,-0.1380823,7.66003,54.71439,0.1882005,0.144296,0,0,4.748707
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.3752651,0.3752651,0,0,0,0.3752651,0,0,5.551115E-17,0,0,0.3950158,0.3752651,0,0,6.682944,4.610624,0,0.3950158,-0.3950158,7.243647,51.74023,0.1882005,0.4127916,0,0,4.610624
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.12185,4.215609,0,0,0,7.243647,51.74023,0.1882005,0,0,0,4.215609
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.659335,1.659335,0,0,0,1.659335,0,0,0,0,0,1.746668,1.659335,0,0,7.12185,4.215609,0,1.746668,-1.746668,5.402498,38.58919,0.1882005,1.825268,0,0,4.215609
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.8648655,0.8648655,0,0,0,0.8648655,0,0,0,0,0,0.9103848,0.8648655,0,0,9.062593,2.468941,0,0.9103848,-0.9103848,4.442868,31.73471,0.1882005,0.9513521,0,0,2.468941
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.3736217,0.3736217,0,0,0,0.3736217,0,0,0,0,0,0.393286,0.3736217,0,0,10.07413,1.558556,0,0.393286,-0.393286,4.028308,28.77357,0.1882005,0.4109839,0,0,1.558556
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.6717269,0.6717269,0,0,0,0.6717269,0,0,1.110223E-16,0,0,0.707081,0.6717269,0,0,10.51112,1.16527,0,0.707081,-0.707081,3.282979,23.4498,0.1882005,0.7388996,0,0,1.16527
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02726402,0.02726402,0,0,0,0.02726402,0,0,3.469447E-18,0,0,0.02869897,0.02726402,0,0,11.29676,0.4581888,0,0.02869897,-0.02869897,3.252728,23.23372,0.1882005,0.02999042,0,0,0.4581888
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,4.553231,4.553231,5,0,1.53,4.553231,30.86272,0,0,0,1.405251,0,0,0.4467693,0.4244308,11.32865,0.4294899,1.829682,0,1.829682,4.988516,35.63219,0.1882573,5.008554,1.124201,5,1.834741
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,3.245059,3.245059,5,0,1.53,3.245059,83.47591,0,0,0,2.708843,0,0,1.754941,1.667194,9.498967,2.076204,4.376037,0,4.376037,9.139989,65.28551,0.188348,3.569565,2.167074,5,4.785046
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.9708376,0.9708376,2.804765,0,0.9307009,0.9708376,348.225,0,0,0,3.3807,0,0,1.833928,1.742231,5.122931,6.014637,5.122931,0,5.122931,14.00003,100,0.1882055,1.067921,2.70456,5,9.395336
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.547309,1.547309,0,0,0,1.547309,265.9268,2.485963,0,0,4.11471,1.628747,1.547309,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,1.70204,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2030411,0.2030411,0,0,0,0.2030411,2188.232,4.229284,0,0,4.443012,0.2137275,0.2030411,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,0.2233452,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.098714,1.098714,0,0,0,1.098714,421.4622,3.474122,0,0,4.630662,1.156541,1.098714,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,1.208585,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.8271032,0.8271032,0,0,0,0.8271032,462.0191,2.95074,0,0,3.821375,0.8706349,0.8271032,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,0.9098135,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.88463,1.88463,0,0,0,1.88463,112.1063,0.1289687,0,0,2.112789,1.983821,1.88463,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,2.073093,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,3.887511,3.887511,3.000458,0,0.9841251,3.887511,24.01895,0,0,0,0.9337393,0.9337393,0.8870523,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,4.276262,0.7469915,5,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,4.771631,4.771631,4.771631,0,1.467655,4.771631,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,5.248794,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.1688,3.1688,3.1688,0,1.030082,3.1688,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882055,3.48568,0,5,10.62527
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.121047,1.121047,0,0,0,1.121047,0,0,0,0,0,1.18005,1.121047,0,0,0,10.62527,0,1.18005,-1.18005,12.75615,91.11515,0.1882055,1.233152,0,0,10.62527
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.709044,2.709044,0,0,0,2.709044,0,0,4.440892E-16,0,0,2.851626,2.709044,0,0,1.311166,9.445225,0,2.851626,-2.851626,9.750269,69.64464,0.1882055,2.979949,0,0,9.445225
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.410053,0.410053,0,0,0,0.410053,0,0,5.551115E-17,0,0,0.4316348,0.410053,0,0,4.479639,6.593599,0,0.4316348,-0.4316348,9.295286,66.39477,0.1882055,0.4510584,0,0,6.593599
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.959233,6.161964,0,0,0,9.295286,66.39477,0.1882055,0,0,0,6.161964
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.959233,6.161964,0,0,0,9.295286,66.39477,0.1882055,0,0,0,6.161964
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.3775552,0.3775552,0,0,0,0.3775552,0,0,0,0,0,0.3974265,0.3775552,0,0,4.959233,6.161964,0,0.3974265,-0.3974265,8.876362,63.40246,0.1882055,0.4153107,0,0,6.161964
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.8608702,0.8608702,0,0,0,0.8608702,0,0,1.110223E-16,0,0,0.9061791,0.8608702,0,0,5.400818,5.764538,0,0.9061791,-0.9061791,7.921165,56.57964,0.1882055,0.9469572,0,0,5.764538
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.6186891,0.6186891,0,0,0,0.6186891,0,0,1.110223E-16,0,0,0.6512516,0.6186891,0,0,6.407684,4.858358,0,0.6512516,-0.6512516,7.234685,51.67622,0.1882055,0.680558,0,0,4.858358
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.6247706,0.6247706,0,0,0,0.6247706,0,0,1.110223E-16,0,0,0.6576533,0.6247706,0,0,7.131297,4.207107,0,0.6576533,-0.6576533,6.541458,46.72461,0.1882055,0.6872477,0,0,4.207107
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.8722642,0.8722642,0,0,0,0.8722642,0,0,1.110223E-16,0,0,0.9181728,0.8722642,0,0,7.862023,3.549454,0,0.9181728,-0.9181728,5.573619,39.81149,0.1882055,0.9594906,0,0,3.549454
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.882215,2.631281,0,0,0,5.573619,39.81149,0.1882055,0,0,0,2.631281
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,3.855302,3.855302,5,0,1.53,3.855302,29.75951,0,0,0,1.147319,0,0,1.144698,1.087463,8.882215,2.631281,2.234782,0,2.234782,7.693719,54.95503,0.1882798,4.240833,0.9178553,5,3.7786
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.246385,2.246385,5,0,1.53,2.246385,85.10213,0,0,0,1.911721,0,0,2.753615,2.615935,6.647433,4.642584,4.527656,0,4.527656,11.98903,85.63577,0.1883619,2.471023,1.529377,5,6.554306
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.9824409,0.9824409,0,0,0,0.9824409,239.2797,0,0,0,2.350781,1.034148,0.9824409,0,0,2.119777,8.717475,1.316633,0,1.316633,13.2381,94.55766,0.1882905,1.080685,1.880625,0,11.06826
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.144321,0,0,2.947465,0,0,0,0,0.8031444,9.902444,0.8031444,0,0.8031444,14.00003,100,0.1882469,0,2.357972,0,12.84991
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,3.45463,3.45463,1.25,0,0.50625,3.45463,127.5009,2.084021,0,0,4.404684,2.320663,2.20463,0,0,0,10.62527,0,0,0,14.00003,100,0.1882469,3.800093,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.445344,1.445344,0,0,0,1.445344,310.2679,2.963025,0,0,4.48444,1.521415,1.445344,0,0,0,10.62527,0,0,0,14.00003,100,0.1882469,1.589879,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.768345,1.768345,0,0,0,1.768345,204.0267,1.746481,0,0,3.607897,1.861416,1.768345,0,0,0,10.62527,0,0,0,14.00003,100,0.1882469,1.94518,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2225446,0.2225446,0,0,0,0.2225446,1383.038,2.843618,0,0,3.077876,0.2342574,0.2225446,0,0,0,10.62527,0,0,0,14.00003,100,0.1882469,0.244799,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,3.807328,3.807328,1.25,0,0.50625,3.807328,71.00829,0.0115947,0,0,2.703518,2.691924,2.557328,0,0,0,10.62527,0,0,0,14.00003,100,0.1882469,4.18806,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882469,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.67875,1.67875,0,0,0,1.67875,43.75924,2.220446E-16,0,0,0.7346082,1.767105,1.67875,0,0,0,10.62527,0,1.032497,-1.032497,12.91168,92.2261,0.1882469,1.846625,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.7418431,0.7418431,0,0,0,0.7418431,0,0,0,0,0,0.7808875,0.7418431,0,0,1.147219,9.592777,0,0.7808875,-0.7808875,12.08855,86.34663,0.1882469,0.8160275,0,0,9.592777
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.006591,2.006591,0,0,0,2.006591,0,0,4.440892E-16,0,0,2.112201,2.006591,0,0,2.014872,8.81189,0,2.112201,-2.112201,9.862098,70.44341,0.1882469,2.20725,0,0,8.81189
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.361762,6.699689,0,0,0,9.862098,70.44341,0.1882469,0,0,0,6.699689
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.361762,6.699689,0,0,0,9.862098,70.44341,0.1882469,0,0,0,6.699689
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.5593902,0.5593902,0,0,0,0.5593902,0,0,1.110223E-16,0,0,0.5888318,0.5593902,0,0,4.361762,6.699689,0,0.5888318,-0.5888318,9.241414,66.00997,0.1882469,0.6153293,0,0,6.699689
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.016019,6.110857,0,0,0,9.241414,66.00997,0.1882469,0,0,0,6.110857
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1667703,0.1667703,0,0,0,0.1667703,0,0,2.775558E-17,0,0,0.1755477,0.1667703,0,0,5.016019,6.110857,0,0.1755477,-0.1755477,9.056371,64.68823,0.1882469,0.1834474,0,0,6.110857
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.8728561,0.8728561,0,0,0,0.8728561,0,0,1.110223E-16,0,0,0.9187959,0.8728561,0,0,5.211072,5.935309,0,0.9187959,-0.9187959,8.087875,57.77042,0.1882469,0.9601417,0,0,5.935309
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.8342369,0.8342369,0,0,0,0.8342369,0,0,1.110223E-16,0,0,0.8781441,0.8342369,0,0,6.231956,5.016513,0,0.8781441,-0.8781441,7.16223,51.15868,0.1882469,0.9176606,0,0,5.016513
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.5672765,0.5672765,0,0,0,0.5672765,0,0,1.110223E-16,0,0,0.5971332,0.5672765,0,0,7.207672,4.138369,0,0.5971332,-0.5971332,6.532796,46.66274,0.1882469,0.6240041,0,0,4.138369
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.581666,0.581666,0,0,0,0.581666,0,0,0,0,0,0.61228,0.581666,0,0,7.871153,3.541236,0,0.61228,-0.61228,5.887396,42.05275,0.1882469,0.6398326,0,0,3.541236
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.551464,2.928956,0,0,0,5.887396,42.05275,0.1882469,0,0,0,2.928956
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2728057,0.2728057,0,0,0,0.2728057,0,0,0,0,0,0.2871639,0.2728057,0,0,8.551464,2.928956,0,0.2871639,-0.2871639,5.584699,39.89063,0.1882469,0.3000863,0,0,2.928956
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,4.282657,4.282657,5,0,1.53,4.282657,26.54342,0,0,0,1.136764,0,0,0.7173432,0.681476,8.870536,2.641792,1.81824,0,1.81824,7.309633,52.21156,0.1883053,4.710923,0.9094108,5,3.778556
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.259665,1.259665,4.584594,0,1.416594,1.259665,151.7059,0,0,0,1.910987,0,0,3.324929,3.158682,7.052296,4.278208,5.069669,0,5.069669,12.11914,86.56513,0.1883217,1.385632,1.528789,5,6.189195
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.556046,2.556046,0,0,0,2.556046,131.4341,0,0,0,3.359515,2.690574,2.556046,0,0,1.982627,8.84091,0.6689405,0,0.6689405,12.75376,91.09807,0.1882855,2.81165,2.687612,0,12.20042
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.9068955,0.9068955,0,0,0,0.9068955,462.1283,1.922707,0,0,4.19102,0.9546269,0.9068955,0,0,1.313687,9.442956,1.313687,0,1.313687,14.00003,100,0.1882144,0.9975851,3.352816,0,13.63398
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.241551,1.241551,0,0,0,1.241551,352.6198,3.071058,0,0,4.377953,1.306895,1.241551,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,1.365706,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,4.272941,4.272941,1.25,0,0.50625,4.272941,98.56586,1.029618,0,0,4.21166,3.182043,3.02294,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,4.700234,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.454646,2.454646,0,0,0,2.454646,128.5679,0.5720483,0,0,3.155886,2.583838,2.454646,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,2.700111,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.3219268,0.3219268,0,0,0,0.3219268,829.643,2.331973,0,0,2.670843,0.3388703,0.3219268,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,0.3541194,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.8097957,0.8097957,0,0,0,0.8097957,199.7071,0.7648033,0,0,1.61722,0.8524166,0.8097957,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,0.8907753,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.4341712,0.4341712,0,0,0,0.4341712,128.3307,0.1001527,0,0,0.557175,0.4570223,0.4341712,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,0.4775883,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.070346,3.070346,3.070346,0,1.003204,3.070346,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,3.377381,0,5,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,4.138298,4.138298,4.138298,0,1.294755,4.138298,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882144,4.552128,0,5,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3381523,0.3381523,0,0,0,0.3381523,0,0,5.551115E-17,0,0,0.3559498,0.3381523,0,0,0,10.62527,0,0.3559498,-0.3559498,13.62482,97.31998,0.1882144,0.3719675,0,0,10.62527
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.4387908,0.4387908,0,0,0,0.4387908,0,0,0,0,0,0.461885,0.4387908,0,0,0.3954997,10.26932,0,0.461885,-0.461885,13.13795,93.84235,0.1882144,0.4826698,0,0,10.26932
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.6800436,0.6800436,0,0,0,0.6800436,0,0,1.110223E-16,0,0,0.7158354,0.6800436,0,0,0.9087053,9.80744,0,0.7158354,-0.7158354,12.3834,88.45267,0.1882144,0.748048,0,0,9.80744
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.704078,9.091604,0,0,0,12.3834,88.45267,0.1882144,0,0,0,9.091604
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.704078,9.091604,0,0,0,12.3834,88.45267,0.1882144,0,0,0,9.091604
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.4576222,0.4576222,0,0,0,0.4576222,0,0,5.551115E-17,0,0,0.4817076,0.4576222,0,0,1.704078,9.091604,0,0.4817076,-0.4817076,11.87563,84.82578,0.1882144,0.5033845,0,0,9.091604
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1159953,0.1159953,0,0,0,0.1159953,0,0,1.387779E-17,0,0,0.1221003,0.1159953,0,0,2.239309,8.609897,0,0.1221003,-0.1221003,11.74693,83.90646,0.1882144,0.1275948,0,0,8.609897
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.300047,0.300047,0,0,0,0.300047,0,0,5.551115E-17,0,0,0.315839,0.300047,0,0,2.374976,8.487796,0,0.315839,-0.315839,11.414,81.52844,0.1882144,0.3300517,0,0,8.487796
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.3847851,0.3847851,0,0,0,0.3847851,0,0,5.551115E-17,0,0,0.4050369,0.3847851,0,0,2.725908,8.171957,0,0.4050369,-0.4050369,10.98706,78.47883,0.1882144,0.4232636,0,0,8.171957
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.175949,7.76692,0,0,0,10.98706,78.47883,0.1882144,0,0,0,7.76692
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1957623,0.1957623,0,0,0,0.1957623,0,0,0,0,0,0.2060656,0.1957623,0,0,3.175949,7.76692,0,0.2060656,-0.2060656,10.76985,76.92731,0.1882144,0.2153385,0,0,7.76692
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,3.404911,7.560854,0.8665489,0,0.8665489,11.59193,82.79931,0.1881676,0,0.6932392,0,8.427403
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.4758822,0.4758822,0,0,0,0.4758822,142.8651,0,0,0,0.6798696,0.5009286,0.4758822,0,0,2.538362,8.340749,0.178941,0,0.178941,11.76168,84.01186,0.1881579,0.5234704,0.5438957,0,9.020618
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.234106,2.234106,0,0,0,2.234106,77.39977,0,0,0,1.729193,2.35169,2.234106,0,0,2.359421,8.501796,0,0.6224974,-0.6224974,11.10551,79.32495,0.1881579,2.457516,1.383354,0,10.23099
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,3.142527,3.142527,4.174263,0,1.304574,3.142527,62.53078,0,0,0,1.965046,0,0,1.031736,0.9801494,3.051085,7.879298,2.945196,0,2.945196,13.89957,99.28246,0.1882512,3.456779,1.572037,5,9.844344
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,4.090671,4.090671,3.681517,0,1.170054,4.090671,13.1171,0,0,0,0.5365773,0.4306886,0.4091542,0,0,0.1058887,10.52997,0.1058887,0,0.1058887,14.00003,100,0.1882542,4.499738,0.4292619,5,11.06655
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,4.916367,4.916367,2.165328,0,0.7561346,4.916367,58.90183,0,0,0,2.89583,2.89583,2.751038,0,0,0,10.62527,0,0,0,14.00003,100,0.1882542,5.408003,2.316664,5,13.5211
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.493402,2.493402,0,0,0,2.493402,64.12602,0,4.440892E-16,0,1.598919,2.624634,2.493402,0,0,0,10.62527,0,1.025714,-1.025714,12.91883,92.27718,0.1882542,2.742742,1.279135,0,12.22419
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.48381,2.48381,0,0,0,2.48381,57.01963,0,4.440892E-16,0,1.416259,2.614537,2.48381,0,0,1.139682,9.59956,0,1.198278,-1.198278,11.65574,83.25508,0.1882542,2.732191,1.133008,0,11.01582
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.962182,3.962182,5,0,1.53,3.962182,10.32257,0,0,0,0.4089991,0,0,1.037818,0.9859275,2.471102,8.401282,1.394927,0,1.394927,12.97908,92.70752,0.188303,4.3584,0.3271993,5,8.810282
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,1.076175,9.656716,0.4053723,0,0.4053723,13.36365,95.45444,0.1882811,0,0.3242978,0,10.06209
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.7196442,0.7196442,0,0,0,0.7196442,12.21326,0,0,0,0.08789199,0.7575202,0.7196442,0,0,0.6708031,10.02155,0,0.6696283,-0.6696283,12.6578,90.41267,0.1882811,0.7916086,0.0703136,0,10.10944
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.075825,2.075825,0,0,0,2.075825,0,0,4.440892E-16,0,0,2.185079,2.075825,0,0,1.414834,9.351923,0,2.185079,-2.185079,10.35452,73.96072,0.1882811,2.283408,0,0,9.351923
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.642682,1.642682,0,0,0,1.642682,0,0,2.220446E-16,0,0,1.729139,1.642682,0,0,3.8427,7.166844,0,1.729139,-1.729139,8.53185,60.94166,0.1882811,1.80695,0,0,7.166844
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.763966,5.437705,0,0,0,8.53185,60.94166,0.1882811,0,0,0,5.437705
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,6.704067,6.704067,5,0,1.53,6.704067,0,0,0,0,0,1.793754,1.704067,0,0,5.763966,5.437705,0,1.793754,-1.793754,6.641067,47.4361,0.1882811,7.374474,0,5,5.437705
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.757026,3.643951,3.33,0,3.33,9.800182,70.00116,0.1882975,0,0,5,3.643951
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.417516,0.417516,3.922779,0,1.235919,0.417516,0,0,0,0,0,0,0,3.505263,3.33,4.427026,6.640951,3.33,0,3.33,12.9593,92.56622,0.18835,0.4592676,0,5,6.640951
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.213348,1.213348,0,0,0,1.213348,0,0,2.220446E-16,0,0,1.277209,1.213348,0,0,1.097026,9.637951,0,1.277209,-1.277209,11.613,82.94984,0.18835,1.334683,0,0,9.637951
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2164134,0.2164134,0,0,0,0.2164134,0,0,2.775558E-17,0,0,0.2278036,0.2164134,0,0,2.516147,8.360742,0,0.2278036,-0.2278036,11.37288,81.23466,0.18835,0.2380548,0,0,8.360742
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769262,8.132938,0,0,0,11.37288,81.23466,0.18835,0,0,0,8.132938
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.06487885,0.06487885,0,0,0,0.06487885,0,0,0,0,0,0.06829353,0.06487885,0,0,2.769262,8.132938,0,0.06829353,-0.06829353,11.30089,80.72047,0.18835,0.07136673,0,0,8.132938
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845144,8.064645,0,0,0,11.30089,80.72047,0.18835,0,0,0,8.064645
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.317098,1.317098,0,0,0,1.317098,0,0,2.220446E-16,0,0,1.386418,1.317098,0,0,2.845144,8.064645,0,1.386418,-1.386418,9.839475,70.28182,0.18835,1.448807,0,0,8.064645
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.4684934,0.4684934,0,0,0,0.4684934,0,0,5.551115E-17,0,0,0.493151,0.4684934,0,0,4.385609,6.678226,0,0.493151,-0.493151,9.319648,66.56878,0.18835,0.5153428,0,0,6.678226
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,3.476835,3.476835,5,0,1.53,3.476835,18.51098,0,0,0,0.6435962,0,0,1.523165,1.447007,4.933554,6.185075,2.090603,0,2.090603,11.30297,80.73532,0.1884226,3.824518,0.514877,5,6.828671
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,2.842951,8.066619,1.186084,0,1.186084,12.42819,88.77258,0.1883587,0,0.9488673,0,9.252703
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.085588,2.085588,0,0,0,2.085588,101.4474,0,0,0,2.115774,2.195356,2.085588,0,0,1.656867,9.134094,0,0.07958189,-0.07958189,12.3443,88.17339,0.1883587,2.294147,1.692619,0,11.24987
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,1.408543,0,0,3.153834,0,0,0,0,1.745291,9.054512,1.745291,0,1.745291,14.00003,100,0.1882647,0,2.523067,0,12.20835
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882647,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882647,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.3878097,0.3878097,0,0,0,0.3878097,924.2074,3.175946,0,0,3.584166,0.4082208,0.3878097,0,0,0,10.62527,0,0,0,14.00003,100,0.1882647,0.4265907,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,3.394594,3.394594,1.25,0,0.50625,3.394594,109.2575,1.451382,0,0,3.70885,2.257468,2.144594,0,0,0,10.62527,0,0,0,14.00003,100,0.1882647,3.734054,2.96708,5,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.506256,1.506256,0,0,0,1.506256,189.9776,1.276016,0,0,2.861548,1.585532,1.506256,0,0,0,10.62527,0,0,0,14.00003,100,0.1882647,1.656881,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.877719,1.877719,0,0,0,1.877719,68.3277,0,0,0,1.283002,1.976547,1.877719,0,0,0,10.62527,0,0.6935443,-0.6935443,13.26897,94.77815,0.1882647,2.065491,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,3.911787,3.911787,4.08148,0,1.279244,3.911787,15.13324,0,0,0,0.59198,0,0,0.1696935,0.1612089,0.7706048,9.93173,0.7531889,0,0.7531889,13.98351,99.88198,0.1882877,4.302965,0.4735841,5,10.52371
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,6.266233,6.266233,5,0,1.53,6.266233,0,0,0,0,0,1.332877,1.266233,0,0,0.01741592,10.6096,0,1.332877,-1.332877,12.57853,89.84646,0.1882877,6.892857,0,5,10.6096
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.514099,1.514099,0,0,0,1.514099,0,0,2.220446E-16,0,0,1.593788,1.514099,0,0,1.498391,9.276723,0,1.593788,-1.593788,10.89853,77.84648,0.1882877,1.665509,0,0,9.276723
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.852878,1.852878,0,0,0,1.852878,0,0,2.220446E-16,0,0,1.950398,1.852878,0,0,3.269267,7.682934,0,1.950398,-1.950398,8.842629,63.16151,0.1882877,2.038166,0,0,7.682934
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.589379,1.589379,0,0,0,1.589379,0,0,2.220446E-16,0,0,1.673031,1.589379,0,0,5.436376,5.732536,0,1.673031,-1.673031,7.0791,50.5649,0.1882877,1.748317,0,0,5.732536
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3031487,0.3031487,0,0,0,0.3031487,0,0,0,0,0,0.3191039,0.3031487,0,0,7.295299,4.059505,0,0.3191039,-0.3191039,6.742735,48.1623,0.1882877,0.3334636,0,0,4.059505
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.6907137,0.6907137,0,0,0,0.6907137,0,0,1.110223E-16,0,0,0.7270671,0.6907137,0,0,7.649858,3.740402,0,0.7270671,-0.7270671,5.976339,42.68805,0.1882877,0.7597851,0,0,3.740402
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.184741,1.184741,0,0,0,1.184741,0,0,0,0,0,1.247096,1.184741,0,0,8.457711,3.013335,0,1.247096,-1.247096,4.661785,33.29839,0.1882877,1.303215,0,0,3.013335
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.572964,0.572964,0,0,0,0.572964,0,0,0,0,0,0.60312,0.572964,0,0,9.843373,1.766239,0,0.60312,-0.60312,4.02604,28.75737,0.1882877,0.6302603,0,0,1.766239
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.4983526,0.4983526,0,0,0,0.4983526,0,0,5.551115E-17,0,0,0.5245817,0.4983526,0,0,10.51351,1.163119,0,0.5245817,-0.5245817,3.473083,24.80768,0.1882877,0.5481879,0,0,1.163119
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3052613,0.3052613,0,0,0,0.3052613,0,0,5.551115E-17,0,0,0.3213277,0.3052613,0,0,11.09637,0.6385369,0,0.3213277,-0.3213277,3.134373,22.38834,0.1882877,0.3357875,0,0,0.6385369
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.45341,0.3172092,0,0,0,3.134373,22.38834,0.1882877,0,0,0,0.3172092
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1471815,0.1471815,0,0,0,0.1471815,0,0,2.775558E-17,0,0,0.1549279,0.1471815,0,0,11.45341,0.3172092,0,0.1549279,-0.1549279,2.971065,21.22185,0.1882877,0.1618997,0,0,0.3172092
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1627586,0.1627586,3.668022,0,1.16637,0.1627586,0,0,0,0,0,0,0,3.505263,3.33,11.62555,0.1622813,3.33,0,3.33,6.13018,43.78691,0.1883181,0.1790344,0,5,0.1622813
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,8.295547,3.159281,3.889394,0,3.889394,9.819983,70.1426,0.1883043,0,0.4475155,5,3.718676
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.191796,2.191796,5,0,1.53,2.191796,38.71865,0,0,0,0.8486339,0,0,2.808204,2.667794,4.406153,6.659736,3.516427,0,3.516427,13.15596,93.97095,0.188428,2.410976,0.6789071,5,7.50837
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.149791,2.149791,0,0,0,2.149791,53.23592,0,0,0,1.144461,2.262938,2.149791,0,0,0.889726,9.824521,0,1.118477,-1.118477,11.97698,85.5497,0.188428,2.36477,0.9155685,0,10.96898
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.551179,1.551179,0,0,0,1.551179,36.19805,0,0,0,0.5614965,1.63282,1.551179,0,0,2.132478,8.706044,0,1.071324,-1.071324,10.84771,77.48347,0.188428,1.706297,0.4491972,0,9.267541
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,3.322838,7.63472,2.448305,0,2.448305,13.17037,94.07391,0.1882967,0,1.958644,0,10.08302
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.414492,2.414492,0,0,0,2.414492,67.72266,0,0,0,1.635158,2.541571,2.414492,0,0,0.8745328,9.838195,0,0.9064124,-0.9064124,12.21493,87.24933,0.1882967,2.655941,1.308127,0,11.47335
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,3.267791,3.267791,3.864144,0,1.219911,3.267791,38.37204,0,0,0,1.253918,0,0,0.5963525,0.5665348,1.881658,8.931783,1.820453,0,1.820453,13.94196,99.58526,0.1883534,3.59457,1.003135,5,10.1857
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,2.311178,0,0,2.372383,0,0,0,0,0.06120459,10.57019,0.06120459,0,0.06120459,14.00003,100,0.1883501,0,1.897907,0,12.94257
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,4.341454,4.341454,2.548067,0,0.8606222,4.341454,43.48258,0,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.1883501,4.775599,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,3.568087,3.568087,2.68565,0,0.8981825,3.568087,26.03301,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.1883501,3.924896,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.986353,1.986353,0,0,0,1.986353,10.97087,0,4.440892E-16,0,0.2179203,2.090898,1.986353,0,0,0,10.62527,0,1.872977,-1.872977,12.02574,85.89794,0.1883501,2.184988,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,3.720918,3.720918,5,0,1.53,3.720918,0,0,0,0,0,0,0,1.279082,1.215128,2.081086,8.752296,1.215128,0,1.215128,13.17851,94.13201,0.1883954,4.09301,0,5,8.752296
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8659585,9.845912,0,0,0,13.17851,94.13201,0.1883954,0,0,0,9.845912
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.959759,1.959759,0,0,0,1.959759,0,0,4.440892E-16,0,0,2.062904,1.959759,0,0,0.8659585,9.845912,0,2.062904,-2.062904,11.00402,78.59995,0.1883954,2.155735,0,0,9.845912
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.727799,2.727799,0,0,0,2.727799,0,0,0,0,0,2.871367,2.727799,0,0,3.158074,7.783008,0,2.871367,-2.871367,7.977329,56.9808,0.1883954,3.000579,0,0,7.783008
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.222009,0.222009,0,0,0,0.222009,0,0,2.775558E-17,0,0,0.2336937,0.222009,0,0,6.348483,4.91164,0,0.2336937,-0.2336937,7.730994,55.22128,0.1883954,0.2442099,0,0,4.91164
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.7570296,0.7570296,0,0,0,0.7570296,0,0,0,0,0,0.7968733,0.7570296,0,0,6.608142,4.677946,0,0.7968733,-0.7968733,6.891016,49.22144,0.1883954,0.8327326,0,0,4.677946
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.493557,3.881073,0,0,0,6.891016,49.22144,0.1883954,0,0,0,3.881073
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.4393656,0.4393656,0,0,0,0.4393656,0,0,5.551115E-17,0,0,0.4624901,0.4393656,0,0,7.493557,3.881073,0,0.4624901,-0.4624901,6.403508,45.73925,0.1883954,0.4833021,0,0,3.881073
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1252347,0.1252347,0,0,0,0.1252347,0,0,2.775558E-17,0,0,0.131826,0.1252347,0,0,8.007435,3.418583,0,0.131826,-0.131826,6.264552,44.74671,0.1883954,0.1377582,0,0,3.418583
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.5488055,0.5488055,0,0,0,0.5488055,0,0,0,0,0,0.57769,0.5488055,0,0,8.153908,3.286757,0,0.57769,-0.57769,5.655613,40.39715,0.1883954,0.603686,0,0,3.286757
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.5331875,0.5331875,0,0,0,0.5331875,0,0,1.110223E-16,0,0,0.56125,0.5331875,0,0,8.795786,2.709067,0,0.56125,-0.56125,5.064003,36.17138,0.1883954,0.5865062,0,0,2.709067
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1536906,0.1536906,0,0,0,0.1536906,0,0,2.775558E-17,0,0,0.1617796,0.1536906,0,0,9.419397,2.147817,0,0.1617796,-0.1617796,4.893473,34.95331,0.1883954,0.1690597,0,0,2.147817
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.7249923,0.7249923,0,0,0,0.7249923,0,0,0,0,0,0.7631498,0.7249923,0,0,9.599153,1.986037,0,0.7631498,-0.7631498,4.089042,29.20739,0.1883954,0.7974916,0,0,1.986037
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.03440432,0.03440432,0,0,0,0.03440432,1579.274,0,0,0,0.5433384,0.03621508,0.03440432,0,0,10.4471,1.222887,0.5071233,0,0.5071233,4.570142,32.6438,0.1883682,0.03784475,0.4346707,0,1.766226
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.165452,1.165452,0,0,0,1.165452,99.12408,0,0,0,1.155244,1.226792,1.165452,0,0,9.939973,1.679298,0,0.07154804,-0.07154804,4.494723,32.1051,0.1883682,1.281998,0.9241952,0,2.834543
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.930132,1.930132,4.650661,0,1.434631,1.930132,51.89808,0,0,0,1.001701,0,0,2.720529,2.584503,10.01947,1.60775,3.586204,0,3.586204,7.896895,56.40628,0.1884694,2.123146,0.8013612,5,2.609452
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1441634,0.1441634,3.649426,0,1.161294,0.1441634,1255.58,0,0,0,1.810086,0,0,3.505263,3.33,6.433267,4.835334,5.140087,0,5.140087,12.77321,91.23703,0.188401,0.1585797,1.448069,5,6.645421
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.423574,1.423574,0,0,0,1.423574,194.0304,0,0,0,2.762167,1.498499,1.423574,0,0,1.29318,9.461412,1.263668,0,1.263668,13.97203,99.80001,0.1883335,1.565932,2.209733,0,12.22358
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.978042,2.978042,0,0,0,2.978042,122.5904,0.486501,0,0,3.650795,3.134781,2.978042,0,0,0.02951257,10.59871,0.02951257,0,0.02951257,14.00003,100,0.1883319,3.275846,2.920636,0,14.24951
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.873136,2.873136,0,0,0,2.873136,106.5865,0.0380208,0,0,3.062374,3.024353,2.873136,0,0,0,10.62527,0,0,0,14.00003,100,0.1883319,3.160449,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.156494,2.156494,0,0,0,2.156494,102.8848,0,4.440892E-16,0,2.218705,2.269994,2.156494,0,0,0,10.62527,0,0.05128853,-0.05128853,13.94596,99.61384,0.1883319,2.372144,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.246339,1.246339,0,0,0,1.246339,186.5339,0.9559221,0,0,2.324845,1.311936,1.246339,0,0,0.05698726,10.57399,0.05698726,0,0.05698726,14.00003,100,0.1883289,1.370973,1.859876,0,12.89883
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883289,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883289,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,4.047349,4.047349,4.047349,0,1.269926,4.047349,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883289,4.452084,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.13257,2.13257,0,0,0,2.13257,0,0,4.440892E-16,0,0,2.244811,2.13257,0,0,0,10.62527,0,2.244811,-2.244811,11.63379,83.09833,0.1883289,2.345827,0,0,10.62527
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.476135,3.476135,5,0,1.53,3.476135,0,0,0,0,0,0,0,1.523865,1.447672,2.494234,8.380464,1.447672,0,1.447672,13.00717,92.90818,0.1883826,3.823749,0,5,8.380464
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.112864,2.112864,0,0,0,2.112864,0,0,4.440892E-16,0,0,2.224067,2.112864,0,0,1.046563,9.683368,0,2.224067,-2.224067,10.6628,76.1627,0.1883826,2.32415,0,0,9.683368
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.4818286,0.4818286,0,0,0,0.4818286,0,0,5.551115E-17,0,0,0.507188,0.4818286,0,0,3.517748,7.459301,0,0.507188,-0.507188,10.12818,72.34397,0.1883826,0.5300115,0,0,7.459301
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1850052,0.1850052,0,0,0,0.1850052,0,0,2.775558E-17,0,0,0.1947424,0.1850052,0,0,4.08129,6.952113,0,0.1947424,-0.1947424,9.922899,70.87771,0.1883826,0.2035058,0,0,6.952113
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.201714,1.201714,0,0,0,1.201714,0,0,2.220446E-16,0,0,1.264962,1.201714,0,0,4.297671,6.75737,0,1.264962,-1.264962,8.589512,61.35353,0.1883826,1.321886,0,0,6.75737
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.5305301,0.5305301,0,0,0,0.5305301,0,0,0,0,0,0.5584527,0.5305301,0,0,5.703185,5.492408,0,0.5584527,-0.5584527,8.000852,57.14882,0.1883826,0.5835831,0,0,5.492408
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.5240326,0.5240326,0,0,0,0.5240326,0,0,0,0,0,0.5516133,0.5240326,0,0,6.323688,4.933955,0,0.5516133,-0.5516133,7.4194,52.99561,0.1883826,0.5764359,0,0,4.933955
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.7108172,0.7108172,0,0,0,0.7108172,0,0,1.110223E-16,0,0,0.7482286,0.7108172,0,0,6.936591,4.382342,0,0.7482286,-0.7482286,6.630698,47.36203,0.1883826,0.7818989,0,0,4.382342
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.263059,1.263059,0,0,0,1.263059,0,0,2.220446E-16,0,0,1.329536,1.263059,0,0,7.767956,3.634114,0,1.329536,-1.329536,5.229244,37.35167,0.1883826,1.389365,0,0,3.634114
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.7323029,0.7323029,0,0,0,0.7323029,0,0,1.110223E-16,0,0,0.7708452,0.7323029,0,0,9.245218,2.304578,0,0.7708452,-0.7708452,4.416702,31.54781,0.1883826,0.8055332,0,0,2.304578
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10171,1.533733,0,0,0,4.416702,31.54781,0.1883826,0,0,0,1.533733
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,3.592257,3.592257,5,0,1.53,3.592257,37.44622,0,0,0,1.345164,0,0,1.407743,1.337356,10.10171,1.533733,2.68252,0,2.68252,6.961564,49.72536,0.1884702,3.951483,1.076131,5,2.878897
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,4.432337,4.432337,5,0,1.53,4.432337,59.20321,0,0,0,2.624086,0,0,0.5676627,0.5392796,7.419192,3.948001,3.163366,0,3.163366,9.962596,71.16126,0.1885642,4.875571,2.099269,5,6.572087
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.919823,2.919823,3.518661,0,1.125594,2.919823,124.1675,0,0,0,3.625471,0,0,0.5988382,0.5688962,4.255827,6.79503,4.194367,0,4.194367,13.94172,99.58353,0.1885352,3.211806,2.900377,5,10.4205
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.903031,1.903031,0,0,0,1.903031,207.9414,1.892538,0,0,3.957188,2.00319,1.903031,0,0,0.0614597,10.56996,0.0614597,0,0.0614597,14.00003,100,0.1885319,2.093334,3.165751,0,14.52715
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.765399,2.765399,0,0,0,2.765399,122.4348,0.4748637,0,0,3.38581,2.910946,2.765399,0,0,0,10.62527,0,0,0,14.00003,100,0.1885319,3.041938,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,3.654758,3.654758,1.25,0,0.50625,3.654758,94.56738,0.9248846,0,0,3.456209,2.531324,2.404758,0,0,0,10.62527,0,0,0,14.00003,100,0.1885319,4.020234,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.7736319,0.7736319,0,0,0,0.7736319,477.2953,2.87816,0,0,3.692509,0.8143494,0.7736319,0,0,0,10.62527,0,0,0,14.00003,100,0.1885319,0.8509951,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.882566,2.882566,0,0,0,2.882566,92.62523,0,0,0,2.669983,3.03428,2.882566,0,0,0,10.62527,0,0.3642967,-0.3642967,13.61603,97.25713,0.1885319,3.170823,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.111588,0,0,2.516361,0,0,0,0,0.4047741,10.26098,0.4047741,0,0.4047741,14.00003,100,0.1885103,0,2.013089,0,12.77734
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.076252,1.076252,0,0,0,1.076252,134.3423,0.3129654,0,0,1.445862,1.132897,1.076252,0,0,0,10.62527,0,0,0,14.00003,100,0.1885103,1.183877,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.713115,2.713115,0,0,0,2.713115,30.6281,0,4.440892E-16,0,0.8309756,2.855911,2.713115,0,0,0,10.62527,0,2.024935,-2.024935,11.86556,84.75382,0.1885103,2.984427,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.25951,3.25951,5,0,1.53,3.25951,0,0,0,0,0,0,0,1.74049,1.653466,2.249928,8.600339,1.653466,0,1.653466,13.43417,95.9582,0.1885714,3.58546,0,5,8.600339
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.337329,3.337329,3.965184,0,1.247495,3.337329,0,1.110223E-16,0,0,0,0,0,0.6278548,0.5964621,0.5964621,10.08846,0.5964621,0,0.5964621,14.00003,100,0.1885934,3.671062,0,5,10.08846
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.17791,2.17791,0,0,0,2.17791,0,0,0,0,0,2.292537,2.17791,0,0,0,10.62527,0,2.292537,-2.292537,11.58348,82.73899,0.1885934,2.395701,0,0,10.62527
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.32436,3.32436,5,0,1.53,3.32436,0,0,0,0,0,0,0,1.67564,1.591858,2.547264,8.332737,1.591858,0,1.591858,13.09365,93.52589,0.1886522,3.656796,0,5,8.332737
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.04695,1.04695,0,0,0,1.04695,0,0,2.220446E-16,0,0,1.102053,1.04695,0,0,0.9554058,9.765409,0,1.102053,-1.102053,11.93198,85.22829,0.1886522,1.151646,0,0,9.765409
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.782439,0.782439,0,0,0,0.782439,0,0,1.110223E-16,0,0,0.82362,0.782439,0,0,2.179909,8.663356,0,0.82362,-0.82362,11.06381,79.02708,0.1886522,0.8606828,0,0,8.663356
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095043,7.839736,0,0,0,11.06381,79.02708,0.1886522,0,0,0,7.839736
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.322522,1.322522,0,0,0,1.322522,0,0,2.220446E-16,0,0,1.392129,1.322522,0,0,3.095043,7.839736,0,1.392129,-1.392129,9.59638,68.54543,0.1886522,1.454775,0,0,7.839736
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.641852,6.447607,0,0,0,9.59638,68.54543,0.1886522,0,0,0,6.447607
