Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.6473222,0.6473222,0,0,0,0.6473222,0,0,0,0,0,0.6813918,0.6473222,0,0,4.641852,6.447607,0,0.6813918,-0.6813918,8.87813,63.41509,0.1886522,0.7120544,0,0,6.447607
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.8754049,0.8754049,0,0,0,0.8754049,0,0,1.110223E-16,0,0,0.9214789,0.8754049,0,0,5.398954,5.766215,0,0.9214789,-0.9214789,7.906806,56.47707,0.1886522,0.9629454,0,0,5.766215
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.3888346,0.3888346,0,0,0,0.3888346,0,0,5.551115E-17,0,0,0.4092996,0.3888346,0,0,6.42282,4.844736,0,0.4092996,-0.4092996,7.475367,53.39537,0.1886522,0.4277181,0,0,4.844736
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.877597,4.435437,0,0,0,7.475367,53.39537,0.1886522,0,0,0,4.435437
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.421994,3.421994,5,0,1.53,3.421994,35.38767,2.220446E-16,0,0,1.210964,0,0,1.578005,1.499105,6.877597,4.435437,2.710069,0,2.710069,10.04636,71.7596,0.1887414,3.764194,0.9687714,5,5.646401
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,6.137464,6.137464,5,0,1.53,6.137464,44.86883,0,0,0,2.753808,1.19733,1.137464,0,0,4.167528,6.874499,1.556478,0,1.556478,11.52297,82.30676,0.1887851,6.75121,2.203047,5,9.628307
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.344015,1.344015,0,0,0,1.344015,269.7024,0,0,0,3.62484,1.414752,1.344015,0,0,2.61105,8.27533,2.210087,0,2.210087,13.61964,97.28296,0.1886675,1.478416,2.899872,0,11.90017
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.627212,1.627212,0,0,0,1.627212,242.739,1.836062,0,0,3.949879,1.712855,1.627212,0,0,0.4009625,10.26441,0.4009625,0,0.4009625,14.00003,100,0.1886462,1.789934,3.159903,0,14.21429
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.8589397,0.8589397,0,0,0,0.8589397,548.2717,3.805176,0,0,4.709323,0.9041471,0.8589397,0,0,0,10.62527,0,0,0,14.00003,100,0.1886462,0.9448337,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,4.138427,4.138427,1.25,0,0.50625,4.138427,124.3271,2.104737,0,0,5.145187,3.04045,2.888427,0,0,0,10.62527,0,0,0,14.00003,100,0.1886462,4.55227,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.09484,1.09484,0,0,0,1.09484,456.4746,3.845203,0,0,4.997667,1.152463,1.09484,0,0,0,10.62527,0,0,0,14.00003,100,0.1886462,1.204324,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.110421,1.110421,0,0,0,1.110421,383.452,3.089067,0,0,4.257931,1.168864,1.110421,0,0,0,10.62527,0,0,0,14.00003,100,0.1886462,1.221463,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.068908,2.068908,0,0,0,2.068908,160.1902,1.136389,0,0,3.314188,2.177798,2.068908,0,0,0,10.62527,0,0,0,14.00003,100,0.1886462,2.275799,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.238079,1.238079,0,0,0,1.238079,164.8101,0.7372386,0,0,2.04048,1.303241,1.238079,0,0,0,10.62527,0,0,0,14.00003,100,0.1886462,1.361887,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.978988,1.978988,0,0,0,1.978988,39.74301,0,2.220446E-16,0,0.7865096,2.083146,1.978988,0,0,0,10.62527,0,1.296636,-1.296636,12.63325,90.23734,0.1886462,2.176887,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.6328866,0.6328866,0,0,0,0.6328866,0,0,0,0,0,0.6661964,0.6328866,0,0,1.440707,9.328638,0,0.6661964,-0.6661964,11.93102,85.22141,0.1886462,0.6961752,0,0,9.328638
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.604757,2.604757,0,0,0,2.604757,0,0,0,0,0,2.741849,2.604757,0,0,2.180925,8.662441,0,2.741849,-2.741849,9.040858,64.57743,0.1886462,2.865232,0,0,8.662441
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.475926,1.475926,0,0,0,1.475926,0,0,2.220446E-16,0,0,1.553606,1.475926,0,0,5.227424,5.920593,0,1.553606,-1.553606,7.403214,52.87999,0.1886462,1.623518,0,0,5.920593
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,4.882946,4.882946,5,0,1.53,4.882946,0,0,0,0,0,0,0,0.1170533,0.1112007,6.953652,4.366987,0.1112007,0,0.1112007,7.508708,53.63352,0.1886503,5.371241,0,5,4.366987
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.018363,1.018363,4.523626,0,1.39995,1.018363,0,0,0,0,0,0,0,3.505263,3.33,6.842452,4.467067,3.33,0,3.33,10.66782,76.19859,0.188753,1.120199,0,5,4.467067
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.5523241,0.5523241,4.057587,0,1.272721,0.5523241,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.512452,7.464067,3.33,0,3.33,13.82694,98.76365,0.1888157,0.6075564,0,5,7.464067
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.9609098,0.9609098,0,0,0,0.9609098,0,0,1.110223E-16,0,0,1.011484,0.9609098,0,0,0.1824519,10.46107,0,1.011484,-1.011484,12.76074,91.14797,0.1888157,1.057001,0,0,10.46107
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.062354,1.062354,0,0,0,1.062354,0,0,0,0,0,1.118268,1.062354,0,0,1.306323,9.449583,0,1.118268,-1.118268,11.58198,82.72829,0.1888157,1.16859,0,0,9.449583
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.548843,8.331316,0,0,0,11.58198,82.72829,0.1888157,0,0,0,8.331316
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.091823,1.091823,0,0,0,1.091823,0,0,0,0,0,1.149287,1.091823,0,0,2.548843,8.331316,0,1.149287,-1.149287,10.37053,74.07506,0.1888157,1.201005,0,0,8.331316
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.825828,7.182029,0,0,0,10.37053,74.07506,0.1888157,0,0,0,7.182029
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.3632051,0.3632051,0,0,0,0.3632051,0,0,5.551115E-17,0,0,0.3823212,0.3632051,0,0,3.825828,7.182029,0,0.3823212,-0.3823212,9.967527,71.19648,0.1888157,0.3995256,0,0,7.182029
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.3605696,0.3605696,0,0,0,0.3605696,0,0,5.551115E-17,0,0,0.3795469,0.3605696,0,0,4.250629,6.799708,0,0.3795469,-0.3795469,9.56745,68.33879,0.1888157,0.3966265,0,0,6.799708
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1511637,0.1511637,0,0,0,0.1511637,1012.653,0,0,0,1.530763,0.1591196,0.1511637,0,0,4.672348,6.420161,1.371643,0,1.371643,10.8687,77.63345,0.1887429,0.16628,1.22461,0,7.950924
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,3.391108,3.391108,3.797238,0,1.201646,3.391108,84.72746,0,0,0,2.8732,0,0,0.4061295,0.385823,3.300705,7.65464,3.259023,0,3.259023,13.96049,99.71755,0.1887871,3.730219,2.29856,5,10.52784
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.854104,2.854104,0,0,0,2.854104,135.6502,0.8255948,0,0,3.871596,3.004319,2.854104,0,0,0.04168171,10.58776,0.04168171,0,0.04168171,14.00003,100,0.1887849,3.139514,3.097277,0,14.45936
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.22177,2.22177,0,0,0,2.22177,213.4059,2.402683,0,0,4.741389,2.338705,2.22177,0,0,0,10.62527,0,0,0,14.00003,100,0.1887849,2.443947,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.5509322,0.5509322,0,0,0,0.5509322,919.0567,4.483451,0,0,5.063379,0.5799286,0.5509322,0,0,0,10.62527,0,0,0,14.00003,100,0.1887849,0.6060255,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.465647,2.465647,0,0,0,2.465647,195.544,2.226006,0,0,4.821424,2.595418,2.465647,0,0,0,10.62527,0,0,0,14.00003,100,0.1887849,2.712212,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,3.573874,3.573874,1.25,0,0.50625,3.573874,123.5605,1.969713,0,0,4.415896,2.446183,2.323874,0,0,0,10.62527,0,0,0,14.00003,100,0.1887849,3.931262,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887849,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.899366,2.899366,0,0,0,2.899366,98.07471,0,0,0,2.843544,3.051964,2.899366,0,0,0,10.62527,0,0.2084194,-0.2084194,13.78033,98.43076,0.1887849,3.189302,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.469414,2.469414,0,0,0,2.469414,59.33913,0,0,0,1.465329,2.599384,2.469414,0,0,0.2315772,10.41685,0,1.134055,-1.134055,12.58494,89.89222,0.1887849,2.716356,1.172263,0,11.88218
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.942622,2.942622,0,0,0,2.942622,22.18149,0,4.440892E-16,0,0.6527175,3.097497,2.942622,0,0,1.491638,9.2828,0,2.44478,-2.44478,10.00791,71.48494,0.1887849,3.236885,0.5221739,0,9.935517
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,10.45308,8.33,5,0,1.53,8.33,0,0,2.123077,3.168385,0,3.505263,3.33,0,0,4.20806,6.83802,0,3.505263,-3.505263,6.31304,45.09305,0.1887849,11.49838,0,5,6.83802
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.8964184,0.8964184,4.401681,0,1.366659,0.8964184,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.102797,3.332757,3.33,0,3.33,9.472156,67.65812,0.1888768,0.9860603,0,5,3.332757
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.409752,2.409752,5,0,1.53,2.409752,0,4.440892E-16,0,0,0,0,0,2.590248,2.460735,4.772797,6.329757,2.460735,0,2.460735,11.80661,84.33279,0.1889668,2.650728,0,5,6.329757
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.740924,1.740924,0,0,0,1.740924,0,0,2.220446E-16,0,0,1.832551,1.740924,0,0,2.312062,8.544419,0,1.832551,-1.832551,9.874935,70.53511,0.1889668,1.915016,0,0,8.544419
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.523041,0.523041,0,0,0,0.523041,0,0,0,0,0,0.5505694,0.523041,0,0,4.348229,6.711868,0,0.5505694,-0.5505694,9.294584,66.38976,0.1889668,0.575345,0,0,6.711868
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.4084904,0.4084904,0,0,0,0.4084904,0,0,5.551115E-17,0,0,0.4299899,0.4084904,0,0,4.959973,6.161298,0,0.4299899,-0.4299899,8.841335,63.15227,0.1889668,0.4493394,0,0,6.161298
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.4459917,0.4459917,0,0,0,0.4459917,0,0,5.551115E-17,0,0,0.469465,0.4459917,0,0,5.43774,5.731308,0,0.469465,-0.469465,8.346476,59.61756,0.1889668,0.4905909,0,0,5.731308
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.9509078,0.9509078,0,0,0,0.9509078,0,0,1.110223E-16,0,0,1.000956,0.9509078,0,0,5.959368,5.261843,0,1.000956,-1.000956,7.291376,52.08115,0.1889668,1.045999,0,0,5.261843
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.4426126,0.4426126,0,0,0,0.4426126,0,0,0,0,0,0.465908,0.4426126,0,0,7.07154,4.260888,0,0.465908,-0.465908,6.800266,48.57323,0.1889668,0.4868738,0,0,4.260888
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2637956,0.2637956,0,0,0,0.2637956,0,0,5.551115E-17,0,0,0.2776796,0.2637956,0,0,7.589216,3.79498,0,0.2776796,-0.2776796,6.507565,46.48252,0.1889668,0.2901752,0,0,3.79498
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.897749,3.5173,0,0,0,6.507565,46.48252,0.1889668,0,0,0,3.5173
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.6348795,0.6348795,0,0,0,0.6348795,0,0,1.110223E-16,0,0,0.6682943,0.6348795,0,0,7.897749,3.5173,0,0.6682943,-0.6682943,5.803122,41.45079,0.1889668,0.6983675,0,0,3.5173
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.6834456,0.6834456,0,0,0,0.6834456,0,0,0,0,0,0.7194164,0.6834456,0,0,8.640298,2.849006,0,0.7194164,-0.7194164,5.04479,36.03414,0.1889668,0.7517902,0,0,2.849006
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.342344,1.342344,0,0,0,1.342344,86.16701,0,0,0,1.156658,1.412994,1.342344,0,0,9.43965,2.12959,0,0.2563361,-0.2563361,4.774588,34.10413,0.1889668,1.476579,0.9253262,0,3.286247
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.743114,2.743114,5,0,1.53,2.743114,69.44865,0,0,0,1.905056,0,0,2.256886,2.144042,9.724467,1.873253,4.049098,0,4.049098,8.615899,61.54202,0.1890711,3.017425,1.524044,5,3.778309
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.6955114,0.6955114,3.678187,0,1.169145,0.6955114,408.5955,0,0,0,2.841828,0,0,2.982676,2.833542,5.67537,5.517441,5.67537,0,5.67537,14.00003,100,0.188977,0.7650625,2.273462,5,8.359269
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.724564,2.724564,0,0,0,2.724564,151.8727,1.269906,0,0,4.137868,2.867962,2.724564,0,0,0,10.62527,0,0,0,14.00003,100,0.188977,2.99702,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.6393628,0.6393628,0,0,0,0.6393628,675.64,3.646777,0,0,4.31979,0.6730134,0.6393628,0,0,0,10.62527,0,0,0,14.00003,100,0.188977,0.703299,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.881439,2.881439,0,0,0,2.881439,141.4044,1.041387,0,0,4.074481,3.033093,2.881439,0,0,0,10.62527,0,0,0,14.00003,100,0.188977,3.169583,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188977,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.7386636,0.7386636,0,0,0,0.7386636,560.8903,3.365552,0,0,4.143093,0.7775406,0.7386636,0,0,0,10.62527,0,0,0,14.00003,100,0.188977,0.81253,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.019945,2.019945,0,0,0,2.019945,155.6456,1.017698,0,0,3.143956,2.126258,2.019945,0,0,0,10.62527,0,0,0,14.00003,100,0.188977,2.22194,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188977,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.0291,1.0291,0,0,0,1.0291,81.56846,0,0,0,0.8394208,1.083263,1.0291,0,0,0,10.62527,0,0.2438421,-0.2438421,13.743,98.16406,0.188977,1.13201,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,4.185484,4.185484,4.470679,0,1.385496,4.185484,0,0,0,0,0,0,0,0.2851955,0.2709357,0.2709357,10.38143,0.2709357,0,0.2709357,14.00003,100,0.1889868,4.604033,0,5,10.38143
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,5.956234,5.956234,5,0,1.53,5.956234,0,0,0,0,0,1.006562,0.9562339,0,0,0,10.62527,0,1.006562,-1.006562,12.93902,92.42138,0.1889868,6.551857,0,5,10.62527
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.337407,1.337407,0,0,0,1.337407,0,0,2.220446E-16,0,0,1.407796,1.337407,0,0,1.118402,9.618712,0,1.407796,-1.407796,11.45507,81.82177,0.1889868,1.471147,0,0,9.618712
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.682621,8.210916,0,0,0,11.45507,81.82177,0.1889868,0,0,0,8.210916
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.6148982,0.6148982,0,0,0,0.6148982,0,0,1.110223E-16,0,0,0.6472613,0.6148982,0,0,2.682621,8.210916,0,0.6472613,-0.6472613,10.7728,76.9484,0.1889868,0.676388,0,0,8.210916
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.7532755,0.7532755,0,0,0,0.7532755,0,0,1.110223E-16,0,0,0.7929215,0.7532755,0,0,3.4018,7.563654,0,0.7929215,-0.7929215,9.936985,70.97832,0.1889868,0.828603,0,0,7.563654
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.6609102,0.6609102,0,0,0,0.6609102,0,0,1.110223E-16,0,0,0.695695,0.6609102,0,0,4.282824,6.770733,0,0.695695,-0.695695,9.203658,65.74028,0.1889868,0.7270012,0,0,6.770733
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.108518,1.108518,0,0,0,1.108518,0,0,2.220446E-16,0,0,1.166861,1.108518,0,0,5.055818,6.075038,0,1.166861,-1.166861,7.973679,56.95473,0.1889868,1.219369,0,0,6.075038
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.35233,4.908177,0,0,0,7.973679,56.95473,0.1889868,0,0,0,4.908177
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.6599504,0.6599504,0,0,0,0.6599504,0,0,1.110223E-16,0,0,0.6946847,0.6599504,0,0,6.35233,4.908177,0,0.6946847,-0.6946847,7.241417,51.7243,0.1889868,0.7259455,0,0,4.908177
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1881596,0.1881596,0,0,0,0.1881596,0,0,2.775558E-17,0,0,0.1980627,0.1881596,0,0,7.124202,4.213492,0,0.1980627,-0.1980627,7.03264,50.23304,0.1889868,0.2069755,0,0,4.213492
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1550962,0.1550962,0,0,0,0.1550962,0,0,2.775558E-17,0,0,0.1632592,0.1550962,0,0,7.344272,4.01543,0,0.1632592,-0.1632592,6.86055,49.00383,0.1889868,0.1706058,0,0,4.01543
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.7450317,0.7450317,0,0,0,0.7450317,0,0,0,0,0,0.7842439,0.7450317,0,0,7.525671,3.852171,0,0.7842439,-0.7842439,6.033885,43.09909,0.1889868,0.8195348,0,0,3.852171
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.815942,2.815942,0,0,0,2.815942,35.11116,0,0,0,0.9887099,2.964149,2.815942,0,0,8.397053,3.067927,0,1.97544,-1.97544,3.951588,28.22557,0.1889868,3.097536,0.7909679,0,4.056637
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.456053,1.456053,4.752897,0,1.462541,1.456053,123.9901,0,0,0,1.805361,0,0,3.296844,3.132002,10.59199,1.092487,4.937363,0,4.937363,8.635583,61.68261,0.189023,1.601658,1.444289,5,2.897849
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.283989,1.283989,3.512944,0,1.124034,1.283989,257.6622,0,0,0,3.308353,0,0,2.228956,2.117508,5.654622,5.536114,5.425861,0,5.425861,13.78301,98.44984,0.1889284,1.412388,2.646683,5,8.844467
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.67132,1.67132,0,0,0,1.67132,158.4495,0.6601534,0,0,2.648199,1.759285,1.67132,0,0,0.2287612,10.41939,0.2287612,0,0.2287612,14.00003,100,0.1889164,1.838452,2.118559,0,13.06759
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.3991902,0.3991902,0,0,0,0.3991902,994.054,3.547966,0,0,3.968166,0.4202002,0.3991902,0,0,0,10.62527,0,0,0,14.00003,100,0.1889164,0.4391092,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.77358,2.77358,0,0,0,2.77358,138.7605,0.9290748,0,0,3.848633,2.919558,2.77358,0,0,0,10.62527,0,0,0,14.00003,100,0.1889164,3.050938,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.783924,1.783924,0,0,0,1.783924,245.837,2.50773,0,0,4.385545,1.877815,1.783924,0,0,0,10.62527,0,0,0,14.00003,100,0.1889164,1.962316,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.43942,1.43942,0,0,0,1.43942,266.0944,2.315037,0,0,3.830216,1.515179,1.43942,0,0,0,10.62527,0,0,0,14.00003,100,0.1889164,1.583362,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.546921,2.546921,0,0,0,2.546921,130.6452,0.6464617,0,0,3.327431,2.680969,2.546921,0,0,0,10.62527,0,0,0,14.00003,100,0.1889164,2.801613,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.431404,1.431404,0,0,0,1.431404,157.4268,0.7466732,0,0,2.253414,1.506741,1.431404,0,0,0,10.62527,0,0,0,14.00003,100,0.1889164,1.574544,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.8912857,0.8912857,0,0,0,0.8912857,77.3263,0,0,0,0.6891983,0.9381955,0.8912857,0,0,0,10.62527,0,0.2489972,-0.2489972,13.73756,98.12524,0.1889164,0.9804143,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.742583,1.742583,0,0,0,1.742583,0,0,2.220446E-16,0,0,1.834297,1.742583,0,0,0.2766636,10.37628,0,1.834297,-1.834297,11.80404,84.31442,0.1889164,1.916841,0,0,10.37628
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,6.47131,6.47131,5,0,1.53,6.47131,0,0,0,0,0,1.548747,1.47131,0,0,2.314772,8.54198,0,1.548747,-1.548747,10.17152,72.65356,0.1889164,7.118441,0,5,8.54198
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,4.983873,4.983873,5,0,1.53,4.983873,0,0,0,0,0,0,0,0.01612664,0.0153203,4.035602,6.993232,0.0153203,0,0.0153203,10.18605,72.75738,0.1889169,5.482261,0,5,6.993232
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.239742,1.239742,4.745006,0,1.460387,1.239742,0,0,0,0,0,0,0,3.505263,3.33,4.020282,7.00702,3.33,0,3.33,13.34517,95.32245,0.189037,1.363716,0,5,7.00702
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.486615,0.486615,0,0,0,0.486615,0,0,5.551115E-17,0,0,0.5122263,0.486615,0,0,0.6902819,10.00402,0,0.5122263,-0.5122263,12.80523,91.46578,0.189037,0.5352765,0,0,10.00402
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.7351501,0.7351501,0,0,0,0.7351501,0,0,0,0,0,0.7738422,0.7351501,0,0,1.259422,9.491795,0,0.7738422,-0.7738422,11.98953,85.63936,0.189037,0.8086651,0,0,9.491795
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.066857,1.066857,0,0,0,1.066857,0,0,2.220446E-16,0,0,1.123007,1.066857,0,0,2.119247,8.717952,0,1.123007,-1.123007,10.80578,77.18399,0.189037,1.173542,0,0,8.717952
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2197648,0.2197648,0,0,0,0.2197648,0,0,2.775558E-17,0,0,0.2313313,0.2197648,0,0,3.367033,7.594945,0,0.2313313,-0.2313313,10.56194,75.44225,0.189037,0.2417413,0,0,7.594945
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.624067,7.363614,0,0,0,10.56194,75.44225,0.189037,0,0,0,7.363614
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.134313,1.134313,0,0,0,1.134313,0,0,2.220446E-16,0,0,1.194014,1.134313,0,0,3.624067,7.363614,0,1.194014,-1.194014,9.303335,66.45226,0.189037,1.247744,0,0,7.363614
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.7609229,0.7609229,0,0,0,0.7609229,0,0,1.110223E-16,0,0,0.8009715,0.7609229,0,0,4.950749,6.1696,0,0.8009715,-0.8009715,8.459037,60.42157,0.189037,0.8370152,0,0,6.1696
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.541895,0.541895,0,0,0,0.541895,0,0,0,0,0,0.5704157,0.541895,0,0,5.840717,5.368629,0,0.5704157,-0.5704157,7.857766,56.12679,0.189037,0.5960845,0,0,5.368629
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.090018,1.090018,0,0,0,1.090018,0,0,0,0,0,1.147387,1.090018,0,0,6.474513,4.798213,0,1.147387,-1.147387,6.648314,47.48786,0.189037,1.19902,0,0,4.798213
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,3.23806,3.23806,5,0,1.53,3.23806,5.892657,0,0,0,0.1908078,0,0,1.76194,1.673843,7.749387,3.650826,1.864651,0,1.864651,8.417276,60.12328,0.1891029,3.561866,0.1526462,5,3.841633
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.770272,1.770272,4.891902,0,1.500489,1.770272,48.57706,0,0,0,0.859946,0,0,3.121631,2.965549,5.884737,5.329011,3.825495,0,3.825495,12.04646,86.04597,0.189209,1.947299,0.6879568,5,6.188957
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,0,0,0,0,0,0,0,1.548283,0,0,0,0,2.059242,8.771956,1.548283,0,1.548283,13.51529,96.53759,0.1891276,0,1.238626,0,10.32024
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,3.33762,3.33762,2.070176,0,0.730158,3.33762,55.28225,2.220446E-16,0,0,1.845112,1.334152,1.267445,0,0,0.5109592,10.16541,0.5109592,0,0.5109592,14.00003,100,0.1891416,3.671383,1.476089,5,12.01052
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.293859,2.293859,0,0,0,2.293859,120.484,0.3491455,0,0,2.763733,2.414588,2.293859,0,0,0,10.62527,0,0,0,14.00003,100,0.1891416,2.523244,2.210987,0,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891416,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.545898,1.545898,0,0,0,1.545898,158.5862,0.8243205,0,0,2.451581,1.627261,1.545898,0,0,0,10.62527,0,0,0,14.00003,100,0.1891416,1.700488,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.700425,2.700425,0,0,0,2.700425,105.6356,0.01005615,0,0,2.852609,2.842552,2.700425,0,0,0,10.62527,0,0,0,14.00003,100,0.1891416,2.970467,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.431981,2.431981,0,0,0,2.431981,80.64987,0,0,0,1.96139,2.55998,2.431981,0,0,0,10.62527,0,0.5985906,-0.5985906,13.36906,95.49308,0.1891416,2.675179,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.913319,2.913319,0,0,0,2.913319,48.06812,0,0,0,1.400378,3.066652,2.913319,0,0,0.6651006,10.02668,0,1.666274,-1.666274,11.61265,82.94734,0.1891416,3.204651,1.120302,0,11.42706
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,4.845541,4.845541,5,0,1.53,4.845541,10.81418,0,0,0,0.5240057,0,0,0.1544588,0.1467359,2.516516,8.36041,0.6707416,0,0.6707416,12.24897,87.49249,0.1891613,5.330095,0.4192045,5,8.884416
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,6.237203,6.237203,5,0,1.53,6.237203,0,0,0,0,0,1.302319,1.237203,0,0,1.845775,8.964077,0,1.302319,-1.302319,10.87621,77.68704,0.1891613,6.860923,0,5,8.964077
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,8.530027,8.33,5,0,1.53,8.33,0,0,0.2000277,1.05303,0,3.505263,3.33,0,0,3.292796,7.661758,0,3.505263,-3.505263,7.181336,51.29515,0.1891613,9.383031,0,5,7.661758
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.190471,2.190471,5,0,1.53,2.190471,0,0,0,0,0,0,0,2.809529,2.669052,7.187532,4.156495,2.669052,0,2.669052,9.713421,69.38144,0.1892578,2.409518,0,5,4.156495
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.741418,2.741418,5,0,1.53,2.741418,0,0,0,0,0,0,0,2.258582,2.145653,4.51848,6.558642,2.145653,0,2.145653,11.74897,83.92102,0.1893352,3.015559,0,5,6.558642
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.8425491,0.8425491,0,0,0,0.8425491,0,0,1.110223E-16,0,0,0.8868939,0.8425491,0,0,2.372827,8.48973,0,0.8868939,-0.8868939,10.8141,77.24341,0.1893352,0.9268041,0,0,8.48973
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3049307,0.3049307,0,0,0,0.3049307,0,0,5.551115E-17,0,0,0.3209797,0.3049307,0,0,3.358264,7.602836,0,0.3209797,-0.3209797,10.47576,74.82668,0.1893352,0.3354238,0,0,7.602836
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2419779,0.2419779,0,0,0,0.2419779,0,0,2.775558E-17,0,0,0.2547136,0.2419779,0,0,3.714909,7.281857,0,0.2547136,-0.2547136,10.20726,72.90889,0.1893352,0.2661757,0,0,7.281857
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.997924,7.027143,0,0,0,10.20726,72.90889,0.1893352,0,0,0,7.027143
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2914919,0.2914919,0,0,0,0.2914919,0,0,0,0,0,0.3068336,0.2914919,0,0,3.997924,7.027143,0,0.3068336,-0.3068336,9.883834,70.59867,0.1893352,0.3206411,0,0,7.027143
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.33885,6.720309,0,0,0,9.883834,70.59867,0.1893352,0,0,0,6.720309
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2678146,0.2678146,0,0,0,0.2678146,0,0,0,0,0,0.2819101,0.2678146,0,0,4.33885,6.720309,0,0.2819101,-0.2819101,9.586675,68.4761,0.1893352,0.2945961,0,0,6.720309
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.652083,6.438399,0,0,0,9.586675,68.4761,0.1893352,0,0,0,6.438399
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.7353601,0.7353601,0,0,0,0.7353601,0,0,1.110223E-16,0,0,0.7740633,0.7353601,0,0,4.652083,6.438399,0,0.7740633,-0.7740633,8.77074,62.64802,0.1893352,0.8088961,0,0,6.438399
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.326028,2.326028,0,0,0,2.326028,30.53028,0,0,0,0.7101426,2.44845,2.326028,0,0,5.512154,5.664336,0,1.738307,-1.738307,6.938403,49.55992,0.1893352,2.55863,0.5681141,0,6.374478
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.940017,1.940017,0,0,0,1.940017,111.0393,0,0,0,2.154181,2.042123,1.940017,0,0,7.443606,3.926028,0.1120578,0,0.1120578,7.04471,50.31926,0.1893293,2.134019,1.723345,0,6.08021
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.040936,1.040936,0,0,0,1.040936,332.6074,0,0,0,3.462229,1.095722,1.040936,0,0,7.331549,4.02688,2.366507,0,2.366507,9.289776,66.35541,0.1892051,1.145029,2.769783,0,7.48911
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.324212,1.324212,0,0,0,1.324212,293.3312,0,0,0,3.884327,1.393907,1.324212,0,0,4.965041,6.156737,2.49042,0,2.49042,11.6524,83.23123,0.1890745,1.456633,3.107462,0,10.04106
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,1.450615,0,0,3.925236,0,0,0,0,2.474622,8.398115,2.474622,0,2.474622,14.00003,100,0.1889449,0,3.140189,0,12.32335
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.942269,2.942269,0,0,0,2.942269,113.0052,0.2277911,0,0,3.324916,3.097125,2.942269,0,0,0,10.62527,0,0,0,14.00003,100,0.1889449,3.236496,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889449,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.078545,2.078545,0,0,0,2.078545,184.839,1.654019,0,0,3.84196,2.187942,2.078545,0,0,0,10.62527,0,0,0,14.00003,100,0.1889449,2.286399,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01161899,0.01161899,0,0,0,0.01161899,25249.01,2.921448,0,0,2.933679,0.01223051,0.01161899,0,0,0,10.62527,0,0,0,14.00003,100,0.1889449,0.01278089,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.25023,1.25023,0,0,0,1.25023,105.693,0.005373543,0,0,1.321405,1.316032,1.25023,0,0,0,10.62527,0,0,0,14.00003,100,0.1889449,1.375253,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889449,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.239843,1.239843,0,0,0,1.239843,0,0,2.220446E-16,0,0,1.305098,1.239843,0,0,0,10.62527,0,1.305098,-1.305098,12.62433,90.17363,0.1889449,1.363828,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.450109,9.320176,0,0,0,12.62433,90.17363,0.1889449,0,0,0,9.320176
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.031841,2.031841,0,0,0,2.031841,0,0,4.440892E-16,0,0,2.13878,2.031841,0,0,1.450109,9.320176,0,2.13878,-2.13878,10.36986,74.07029,0.1889449,2.235025,0,0,9.320176
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.024304,3.024304,0,0,0,3.024304,0,0,0,0,0,3.183478,3.024304,0,0,3.826531,7.181396,0,3.183478,-3.183478,7.014182,50.1012,0.1889449,3.326734,0,0,7.181396
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.4232077,0.4232077,0,0,0,0.4232077,0,0,5.551115E-17,0,0,0.4454818,0.4232077,0,0,7.363729,3.997919,0,0.4454818,-0.4454818,6.544603,46.74707,0.1889449,0.4655285,0,0,3.997919
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2510261,0.2510261,0,0,0,0.2510261,0,0,5.551115E-17,0,0,0.264238,0.2510261,0,0,7.858708,3.552437,0,0.264238,-0.264238,6.266071,44.75756,0.1889449,0.2761287,0,0,3.552437
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2733614,0.2733614,0,0,0,0.2733614,0,0,5.551115E-17,0,0,0.2877488,0.2733614,0,0,8.152306,3.288199,0,0.2877488,-0.2877488,5.962758,42.59104,0.1889449,0.3006975,0,0,3.288199
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2074854,0.2074854,0,0,0,0.2074854,0,0,2.775558E-17,0,0,0.2184057,0.2074854,0,0,8.472027,3.00045,0,0.2184057,-0.2184057,5.732538,40.94662,0.1889449,0.2282339,0,0,3.00045
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.052864,1.052864,0,0,0,1.052864,0,0,2.220446E-16,0,0,1.108278,1.052864,0,0,8.7147,2.782044,0,1.108278,-1.108278,4.56431,32.60215,0.1889449,1.158151,0,0,2.782044
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.8600125,0.8600125,0,0,0,0.8600125,0,0,1.110223E-16,0,0,0.9052763,0.8600125,0,0,9.94612,1.673766,0,0.9052763,-0.9052763,3.610065,25.78613,0.1889449,0.9460137,0,0,1.673766
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.95198,0.7684897,0,0,0,3.610065,25.78613,0.1889449,0,0,0,0.7684897
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.95198,0.7684897,0,0,0,3.610065,25.78613,0.1889449,0,0,0,0.7684897
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2081689,0.2081689,0,0,0,0.2081689,0,0,2.775558E-17,0,0,0.2191252,0.2081689,0,0,10.95198,0.7684897,0,0.2191252,-0.2191252,3.379086,24.13628,0.1889449,0.2289858,0,0,0.7684897
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,6.371902,5.883418,5,0,1.53,5.883418,6.468155,0,0.4884846,1.414892,0.3805486,0.929913,0.8834174,0,0,11.19546,0.5493644,0,0.5493644,-0.5493644,2.800006,20,0.1889449,7.009092,0.3044389,5,0.929913
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.80586,0,4.47302,0,4.47302,7.043485,50.3105,0.1889004,0,0.914416,5,1.14302
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.03422857,0.03422857,3.539492,0,1.131281,0.03422857,3295.965,0,0,0,1.128162,0,0,3.505263,3.33,7.33284,4.025718,4.458162,0,4.458162,11.27287,80.52033,0.1888596,0.03765143,0.9025294,5,5.15388
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.953236,2.953236,0,0,0,2.953236,49.44899,0,0,0,1.460345,3.10867,2.953236,0,0,2.874678,8.038064,0,1.648324,-1.648324,9.535382,68.10974,0.1888596,3.248559,1.168276,0,9.498409
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.5434886,0.5434886,0,0,0,0.5434886,546.1164,0,0,0,2.96808,0.5720933,0.5434886,0,0,4.70615,6.38974,2.395987,0,2.395987,11.80842,84.34566,0.1887347,0.5978374,2.374464,0,9.35782
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.2611,1.2611,0,0,0,1.2611,219.2262,0,0,0,2.764662,1.327474,1.2611,0,0,2.310163,8.546127,1.437188,0,1.437188,13.17185,94.08447,0.1886598,1.38721,2.211729,0,11.31079
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.630468,1.630468,0,0,0,1.630468,253.2439,1.539804,0,0,4.12906,1.716282,1.630468,0,0,0.8729748,9.839597,0.8729748,0,0.8729748,14.00003,100,0.1886144,1.793515,3.303248,0,13.96866
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886144,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.5926331,0.5926331,0,0,0,0.5926331,528.7466,2.509703,0,0,3.133528,0.6238244,0.5926331,0,0,0,10.62527,0,0,0,14.00003,100,0.1886144,0.6518964,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.269501,1.269501,0,0,0,1.269501,162.521,0.7268891,0,0,2.063206,1.336317,1.269501,0,0,0,10.62527,0,0,0,14.00003,100,0.1886144,1.396451,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886144,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.325458,1.325458,0,0,0,1.325458,0,0,2.220446E-16,0,0,1.395218,1.325458,0,0,0,10.62527,0,1.395218,-1.395218,12.52934,89.49509,0.1886144,1.458003,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,5.189083,5.189083,5,0,1.53,5.189083,0,0,0,0,0,0.1990346,0.1890829,0,0,1.550243,9.230056,0,0.1990346,-0.1990346,12.31954,87.99652,0.1886144,5.707991,0,5,9.230056
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.771392,9.031021,0,0,0,12.31954,87.99652,0.1886144,0,0,0,9.031021
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.168209,2.168209,0,0,0,2.168209,0,0,0,0,0,2.282326,2.168209,0,0,1.771392,9.031021,0,2.282326,-2.282326,9.913755,70.81239,0.1886144,2.38503,0,0,9.031021
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.4649252,0.4649252,0,0,0,0.4649252,0,0,0,0,0,0.4893949,0.4649252,0,0,4.30731,6.748695,0,0.4893949,-0.4893949,9.397888,67.12763,0.1886144,0.5114177,0,0,6.748695
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851082,6.259301,0,0,0,9.397888,67.12763,0.1886144,0,0,0,6.259301
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.9188964,0.9188964,0,0,0,0.9188964,0,0,1.110223E-16,0,0,0.9672593,0.9188964,0,0,4.851082,6.259301,0,0.9672593,-0.9672593,8.378307,59.84493,0.1886144,1.010786,0,0,6.259301
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.9431775,0.9431775,0,0,0,0.9431775,0,0,1.110223E-16,0,0,0.9928184,0.9431775,0,0,5.925814,5.292041,0,0.9928184,-0.9928184,7.331784,52.36979,0.1886144,1.037495,0,0,5.292041
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.8887823,0.8887823,0,0,0,0.8887823,0,0,1.110223E-16,0,0,0.9355603,0.8887823,0,0,7.028946,4.299223,0,0.9355603,-0.9355603,6.345617,45.32575,0.1886144,0.9776605,0,0,4.299223
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.068458,3.363662,0,0,0,6.345617,45.32575,0.1886144,0,0,0,3.363662
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.068458,3.363662,0,0,0,6.345617,45.32575,0.1886144,0,0,0,3.363662
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.535163,1.535163,0,0,0,1.535163,0,0,2.220446E-16,0,0,1.615961,1.535163,0,0,8.068458,3.363662,0,1.615961,-1.615961,4.642245,33.15882,0.1886144,1.688679,0,0,3.363662
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2453919,0.2453919,0,0,0,0.2453919,0,0,0,0,0,0.2583072,0.2453919,0,0,9.86397,1.747702,0,0.2583072,-0.2583072,4.369965,31.21398,0.1886144,0.2699311,0,0,1.747702
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,10.15098,1.489394,1.263824,0,1.263824,5.568934,39.77802,0.1885486,0,1.011059,0,2.753218
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2462682,0.2462682,0,0,0,0.2462682,854.3862,0,0,0,2.104081,0.2592297,0.2462682,0,0,8.887154,2.626836,1.844852,0,1.844852,7.319114,52.27928,0.1884528,0.270895,1.683265,0,4.730917
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.606406,0.606406,0,0,0,0.606406,635.8296,0,0,0,3.855709,0.6383221,0.606406,0,0,7.042302,4.287202,3.217387,0,3.217387,10.3714,74.08125,0.1882858,0.6670466,3.084567,0,8.142911
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,3.380433,3.380433,3.031083,0,0.9924857,3.380433,124.0271,0,0,0,4.192652,0.3677366,0.3493498,0,0,3.824915,7.18285,3.824915,0,3.824915,14.00003,100,0.1882363,3.718476,3.354121,5,11.3755
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882363,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.903142,0.903142,0,0,0,0.903142,278.9782,1.568894,0,0,2.519569,0.9506758,0.903142,0,0,0,10.62527,0,0,0,14.00003,100,0.1882363,0.9934562,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.712732,1.712732,0,0,0,1.712732,161.4413,0.9621818,0,0,2.765058,1.802876,1.712732,0,0,0,10.62527,0,0,0,14.00003,100,0.1882363,1.884005,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.7642016,0.7642016,0,0,0,0.7642016,388.0228,2.160854,0,0,2.965277,0.8044228,0.7642016,0,0,0,10.62527,0,0,0,14.00003,100,0.1882363,0.8406218,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,4.796619,4.796619,2.809144,0,0.9318963,4.796619,43.6157,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.1882363,5.276281,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.4314338,0.4314338,0,0,0,0.4314338,212.7126,0.4635731,0,0,0.9177139,0.4541408,0.4314338,0,0,0,10.62527,0,0,0,14.00003,100,0.1882363,0.4745771,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.691883,1.691883,0,0,0,1.691883,42.7816,0,2.220446E-16,0,0.7238148,1.78093,1.691883,0,0,0,10.62527,0,1.057115,-1.057115,12.88573,92.04075,0.1882363,1.861072,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,4.188649,4.188649,5,0,1.53,4.188649,0,0,0,0,0,0,0,0.8113514,0.7707838,1.174572,9.568159,0.7707838,0,0.7707838,13.61696,97.26381,0.188264,4.607513,0,5,9.568159
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.65534,2.65534,0,0,0,2.65534,0,0,4.440892E-16,0,0,2.795095,2.65534,0,0,0.4037883,10.26186,0,2.795095,-2.795095,10.67067,76.21893,0.188264,2.920874,0,0,10.26186
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.8941035,0.8941035,0,0,0,0.8941035,0,0,1.110223E-16,0,0,0.9411616,0.8941035,0,0,3.50945,7.46677,0,0.9411616,-0.9411616,9.6786,69.13272,0.188264,0.9835139,0,0,7.46677
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.513779,2.513779,0,0,0,2.513779,0,0,4.440892E-16,0,0,2.646083,2.513779,0,0,4.555185,6.525608,0,2.646083,-2.646083,6.889384,49.20979,0.188264,2.765157,0,0,6.525608
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.6346436,0.6346436,0,0,0,0.6346436,0,0,0,0,0,0.6680459,0.6346436,0,0,7.495277,3.879525,0,0.6680459,-0.6680459,6.185202,44.17992,0.188264,0.698108,0,0,3.879525
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.6364609,0.6364609,0,0,0,0.6364609,0,0,1.110223E-16,0,0,0.6699588,0.6364609,0,0,8.237551,3.211479,0,0.6699588,-0.6699588,5.479003,39.13565,0.188264,0.700107,0,0,3.211479
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.981949,2.54152,0,0,0,5.479003,39.13565,0.188264,0,0,0,2.54152
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.11189,1.11189,0,0,0,1.11189,0,0,0,0,0,1.17041,1.11189,0,0,8.981949,2.54152,0,1.17041,-1.17041,4.245282,30.32338,0.188264,1.223079,0,0,2.54152
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1121516,0.1121516,0,0,0,0.1121516,0,0,1.387779E-17,0,0,0.1180543,0.1121516,0,0,10.2824,1.371109,0,0.1180543,-0.1180543,4.120842,29.43452,0.188264,0.1233667,0,0,1.371109
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.07184407,0.07184407,0,0,0,0.07184407,0,0,1.387779E-17,0,0,0.07562534,0.07184407,0,0,10.41358,1.253055,0,0.07562534,-0.07562534,4.041126,28.86513,0.188264,0.07902848,0,0,1.253055
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.055296,1.055296,4.560559,0,1.410033,1.055296,0,0,0,0,0,0,0,3.505263,3.33,10.4976,1.17743,3.33,0,3.33,7.200241,51.43019,0.1883677,1.160825,0,5,1.17743
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1073168,0.1073168,3.61258,0,1.151234,0.1073168,0,0,0,0,0,0,0,3.505263,3.33,7.167605,4.17443,3.33,0,3.33,10.35936,73.99525,0.1883923,0.1180485,0,5,4.17443
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.837605,7.17143,3.33,0,3.33,13.51847,96.56032,0.1884078,0,0,5,7.17143
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.521613,2.521613,0,0,0,2.521613,24.94454,0,0,0,0.6290045,2.654329,2.521613,0,0,0.5076048,10.16843,0,2.025324,-2.025324,11.38359,81.31121,0.1884078,2.773774,0.5032036,0,10.79743
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.292575,2.292575,0,0,0,2.292575,27.98502,0,0,0,0.6415777,2.413237,2.292575,0,0,2.757965,8.143106,0,1.771659,-1.771659,9.516099,67.972,0.1884078,2.521833,0.5132622,0,8.784683
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,0,0,0,0,0,0,0,0.7824363,0,0,0,0,4.726476,6.371446,0.7824363,0,0.7824363,10.25838,73.27402,0.1883674,0,0.625949,0,7.153882
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.051389,2.051389,0,0,0,2.051389,49.08838,0,4.440892E-16,0,1.006994,2.159357,2.051389,0,0,3.94404,7.075639,0,1.152363,-1.152363,9.043686,64.59763,0.1883674,2.256528,0.8055948,0,8.082632
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.880518,2.880518,0,0,0,2.880518,89.07053,0,0,0,2.565693,3.032124,2.880518,0,0,5.224443,5.923275,0,0.4664318,-0.4664318,8.552024,61.08576,0.1883674,3.16857,2.052554,0,8.488968
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.5246822,0.5246822,0,0,0,0.5246822,516.9998,0,0,0,2.712606,0.552297,0.5246822,0,0,5.742701,5.456843,2.160309,0,2.160309,10.60147,75.72466,0.1882559,0.5771503,2.170085,0,8.16945
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,4.5368,4.5368,5,0,1.53,4.5368,45.92694,0,0,0,2.083614,0,0,0.4631996,0.4400397,3.582392,7.401122,2.523654,0,2.523654,12.99562,92.82568,0.1883287,4.99048,1.666891,5,9.484735
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.807523,2.807523,0,0,0,2.807523,137.4451,0,0,0,3.858801,2.955287,2.807523,0,0,1.058738,9.67241,0.903514,0,0.903514,13.85277,98.94815,0.1882821,3.088275,3.087041,0,13.53121
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.019337,2.019337,0,0,0,2.019337,78.09738,0,0,0,1.57705,2.125618,2.019337,0,0,0.1552243,10.48557,0,0.5485687,-0.5485687,13.27453,94.81786,0.1882821,2.221271,1.26164,0,12.06262
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.388941,1.388941,0,0,0,1.388941,100.1584,0,2.220446E-16,0,1.391141,1.462043,1.388941,0,0,0.7647451,9.937003,0,0.07090212,-0.07090212,13.19979,94.28403,0.1882821,1.527835,1.112913,0,11.32814
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.572573,1.572573,0,0,0,1.572573,34.22114,0,0,0,0.5381524,1.65534,1.572573,0,0,0.8435253,9.866101,0,1.117188,-1.117188,12.02217,85.87247,0.1882821,1.72983,0.4305219,0,10.40425
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,5.374062,5.374062,5,0,1.53,5.374062,0,0,0,0,0,0.3937497,0.3740622,0,0,2.084845,8.748914,0,0.3937497,-0.3937497,11.60712,82.90785,0.1882821,5.911469,0,5,8.748914
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.397044,1.397044,0,0,0,1.397044,0,0,2.220446E-16,0,0,1.470572,1.397044,0,0,2.522344,8.355165,0,1.470572,-1.470572,10.057,71.83559,0.1882821,1.536748,0,0,8.355165
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,5.130375,5.130375,5,0,1.53,5.130375,0,0,0,0,0,0.1372373,0.1303754,0,0,4.156313,6.884592,0,0.1372373,-0.1372373,9.912342,70.8023,0.1882821,5.643413,0,5,6.884592
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2312388,0.2312388,3.736502,0,1.185065,0.2312388,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.3088,6.747355,3.33,0,3.33,13.07146,93.36736,0.1883169,0.2543627,0,5,6.747355
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.2796837,0.2796837,0,0,0,0.2796837,0,0,5.551115E-17,0,0,0.2944039,0.2796837,0,0,0.9787995,9.744354,0,0.2944039,-0.2944039,12.76113,91.15073,0.1883169,0.3076521,0,0,9.744354
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.305915,9.44995,0,0,0,12.76113,91.15073,0.1883169,0,0,0,9.44995
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.05551743,0.05551743,0,0,0,0.05551743,0,0,6.938894E-18,0,0,0.0584394,0.05551743,0,0,1.305915,9.44995,0,0.0584394,-0.0584394,12.69953,90.71073,0.1883169,0.06106917,0,0,9.44995
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.743919,0.743919,0,0,0,0.743919,0,0,0,0,0,0.7830727,0.743919,0,0,1.370848,9.391511,0,0.7830727,-0.7830727,11.8741,84.8148,0.1883169,0.8183109,0,0,9.391511
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2827752,0.2827752,0,0,0,0.2827752,0,0,5.551115E-17,0,0,0.2976581,0.2827752,0,0,2.240928,8.608438,0,0.2976581,-0.2976581,11.56034,82.57368,0.1883169,0.3110527,0,0,8.608438
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.4517887,0.4517887,0,0,0,0.4517887,0,0,5.551115E-17,0,0,0.4755671,0.4517887,0,0,2.57166,8.310781,0,0.4755671,-0.4755671,11.05905,78.99303,0.1883169,0.4969676,0,0,8.310781
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.6463045,0.6463045,0,0,0,0.6463045,0,0,1.110223E-16,0,0,0.6803206,0.6463045,0,0,3.100067,7.835214,0,0.6803206,-0.6803206,10.34192,73.87074,0.1883169,0.7109349,0,0,7.835214
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.4615685,0.4615685,0,0,0,0.4615685,0,0,5.551115E-17,0,0,0.4858616,0.4615685,0,0,3.855979,7.154893,0,0.4858616,-0.4858616,9.829782,70.21259,0.1883169,0.5077254,0,0,7.154893
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.395825,6.669031,0,0,0,9.829782,70.21259,0.1883169,0,0,0,6.669031
