Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.073085,2.073085,0,0,0,2.073085,51.54496,0,0,0,1.068571,2.182195,2.073085,0,0,4.395825,6.669031,0,1.113624,-1.113624,8.655919,61.82787,0.1883169,2.280394,0.8548568,0,7.737602
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,6.790469,6.790469,5,0,1.53,6.790469,30.60527,0,0,0,2.078242,1.884705,1.790469,0,0,5.633185,5.555408,0.1935371,0,0.1935371,8.839524,63.13934,0.1883222,7.469516,1.662593,5,7.633649
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.806361,2.806361,4.535937,0,1.403311,2.806361,128.9585,0,0,0,3.619042,0,0,1.729576,1.643097,5.439648,5.729591,5.262139,0,5.262139,13.83163,98.79715,0.1883238,3.086997,2.895234,5,9.348633
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.4063365,0.4063365,0,0,0,0.4063365,1028.815,3.575222,0,0,4.180453,0.4277227,0.4063365,0,0,0.1775091,10.46552,0.1775091,0,0.1775091,14.00003,100,0.1883146,0.4469702,3.344362,0,14.64597
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.108865,1.108865,0,0,0,1.108865,396.0591,3.224535,0,0,4.391761,1.167226,1.108865,0,0,0,10.62527,0,0,0,14.00003,100,0.1883146,1.219752,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.263763,1.263763,0,0,0,1.263763,328.3194,2.818903,0,0,4.14918,1.330277,1.263763,0,0,0,10.62527,0,0,0,14.00003,100,0.1883146,1.390139,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.347409,1.347409,0,0,0,1.347409,329.7062,3.024166,0,0,4.442492,1.418326,1.347409,0,0,0,10.62527,0,0,0,14.00003,100,0.1883146,1.48215,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883146,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.445484,1.445484,0,0,0,1.445484,206.9423,1.469756,0,0,2.991318,1.521562,1.445484,0,0,0,10.62527,0,0,0,14.00003,100,0.1883146,1.590033,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883146,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.6748698,0.6748698,0,0,0,0.6748698,85.41837,0,0,0,0.5764627,0.7103892,0.6748698,0,0,0,10.62527,0,0.1339265,-0.1339265,13.85886,98.99164,0.1883146,0.7423567,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.050345,2.050345,0,0,0,2.050345,0,0,0,0,0,2.158258,2.050345,0,0,0.1488072,10.49135,0,2.158258,-2.158258,11.58385,82.74164,0.1883146,2.25538,0,0,10.49135
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546872,8.333089,0,0,0,11.58385,82.74164,0.1883146,0,0,0,8.333089
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546872,8.333089,0,0,0,11.58385,82.74164,0.1883146,0,0,0,8.333089
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,4.738387,4.738387,5,0,1.53,4.738387,0,0,0,0,0,0,0,0.2616129,0.2485322,2.546872,8.333089,0.2485322,0,0.2485322,11.81963,84.42577,0.1883235,5.212226,0,5,8.333089
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.4361607,0.4361607,0,0,0,0.4361607,0,0,5.551115E-17,0,0,0.4591165,0.4361607,0,0,2.29834,8.556768,0,0.4591165,-0.4591165,11.33568,80.96898,0.1883235,0.4797768,0,0,8.556768
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.80847,8.097651,0,0,0,11.33568,80.96898,0.1883235,0,0,0,8.097651
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.9165163,0.9165163,0,0,0,0.9165163,0,0,1.110223E-16,0,0,0.964754,0.9165163,0,0,2.80847,8.097651,0,0.964754,-0.964754,10.31874,73.70514,0.1883235,1.008168,0,0,8.097651
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.143507,1.143507,0,0,0,1.143507,0,0,0,0,0,1.203691,1.143507,0,0,3.880418,7.132898,0,1.203691,-1.203691,9.049938,64.64229,0.1883235,1.257857,0,0,7.132898
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1312273,0.1312273,0,0,0,0.1312273,0,0,2.775558E-17,0,0,0.138134,0.1312273,0,0,5.217853,5.929206,0,0.138134,-0.138134,8.904332,63.60225,0.1883235,0.14435,0,0,5.929206
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.09904884,0.09904884,0,0,0,0.09904884,0,0,1.387779E-17,0,0,0.1042619,0.09904884,0,0,5.371335,5.791072,0,0.1042619,-0.1042619,8.794431,62.81723,0.1883235,0.1089537,0,0,5.791072
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2233586,0.2233586,0,0,0,0.2233586,0,0,2.775558E-17,0,0,0.2351143,0.2233586,0,0,5.487182,5.68681,0,0.2351143,-0.2351143,8.546598,61.047,0.1883235,0.2456945,0,0,5.68681
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.3737368,0.3737368,0,0,0,0.3737368,0,0,5.551115E-17,0,0,0.3934071,0.3737368,0,0,5.74842,5.451696,0,0.3934071,-0.3934071,8.13191,58.08496,0.1883235,0.4111104,0,0,5.451696
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.203836,0.203836,0,0,0,0.203836,0,0,2.775558E-17,0,0,0.2145642,0.203836,0,0,6.185539,5.058289,0,0.2145642,-0.2145642,7.90574,56.46946,0.1883235,0.2242196,0,0,5.058289
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.446441,3.446441,5,0,1.53,3.446441,18.9342,0,0,0,0.6525563,0,0,1.553559,1.475881,6.423944,4.843725,2.128437,0,2.128437,9.924953,70.89238,0.1883941,3.791085,0.522045,5,5.496281
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.565088,2.565088,5,0,1.53,2.565088,36.23183,0,0,0,0.9293784,0,0,2.434912,2.313167,4.295506,6.759318,3.242545,0,3.242545,13.0011,92.86482,0.188502,2.821597,0.7435027,5,7.688696
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.940487,1.940487,0,0,0,1.940487,82.83529,0,2.220446E-16,0,1.607408,2.042618,1.940487,0,0,1.052962,9.677608,0,0.4352099,-0.4352099,12.54235,89.58803,0.188502,2.134536,1.285926,0,11.28502
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,3.307175,3.307175,1.571187,0,0.5939341,3.307175,101.7147,2.220446E-16,0,0,3.363883,1.827355,1.735988,0,0,1.536528,9.242399,1.536528,0,1.536528,14.00003,100,0.1884495,3.637892,2.691107,5,12.60628
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.8782519,0.8782519,0,0,0,0.8782519,439.3043,2.933722,0,0,3.858198,0.9244757,0.8782519,0,0,0,10.62527,0,0,0,14.00003,100,0.1884495,0.9660771,3.086558,0,14.48347
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1978464,0.1978464,0,0,0,0.1978464,1839.646,3.431415,0,0,3.639675,0.2082594,0.1978464,0,0,0,10.62527,0,0,0,14.00003,100,0.1884495,0.2176311,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.395578,2.395578,0,0,0,2.395578,179.5059,1.778543,0,0,4.300204,2.521661,2.395578,0,0,0,10.62527,0,0,0,14.00003,100,0.1884495,2.635136,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.2147509,0.2147509,0,0,0,0.2147509,1695.023,3.414023,0,0,3.640077,0.2260536,0.2147509,0,0,0,10.62527,0,0,0,14.00003,100,0.1884495,0.236226,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.8700855,0.8700855,0,0,0,0.8700855,230.817,1.092425,0,0,2.008305,0.9158795,0.8700855,0,0,0,10.62527,0,0,0,14.00003,100,0.1884495,0.9570941,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884495,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.903055,1.903055,0,0,0,1.903055,33.3682,4.440892E-16,0,0,0.6350152,2.003216,1.903055,0,0,0,10.62527,0,1.3682,-1.3682,12.55782,89.69852,0.1884495,2.09336,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.520223,9.257074,0,0,0,12.55782,89.69852,0.1884495,0,0,0,9.257074
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,5.635251,5.635251,5,0,1.53,5.635251,0,0,0,0,0,0.6686853,0.635251,0,0,1.520223,9.257074,0,0.6686853,-0.6686853,11.85296,84.66385,0.1884495,6.198776,0,5,9.257074
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,4.739485,4.739485,5,0,1.53,4.739485,0,0,0,0,0,0,0,0.2605148,0.2474891,2.263206,8.588388,0.2474891,0,0.2474891,12.08775,86.3409,0.1884584,5.213434,0,5,8.588388
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.025941,4.025941,5,0,1.53,4.025941,0,0,0,0,0,0,0,0.9740587,0.9253557,2.015717,8.811129,0.9253557,0,0.9253557,12.96562,92.61139,0.1884914,4.428535,0,5,8.811129
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.5420343,0.5420343,0,0,0,0.5420343,0,0,0,0,0,0.5705624,0.5420343,0,0,1.090361,9.643949,0,0.5705624,-0.5705624,12.36419,88.3155,0.1884914,0.5962377,0,0,9.643949
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.205217,0.205217,0,0,0,0.205217,0,0,2.775558E-17,0,0,0.2160179,0.205217,0,0,1.72432,9.073386,0,0.2160179,-0.2160179,12.13649,86.68906,0.1884914,0.2257387,0,0,9.073386
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.8446778,0.8446778,0,0,0,0.8446778,0,0,1.110223E-16,0,0,0.8891345,0.8446778,0,0,1.964339,8.857368,0,0.8891345,-0.8891345,11.19926,79.99457,0.1884914,0.9291456,0,0,8.857368
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.952267,7.968234,0,0,0,11.19926,79.99457,0.1884914,0,0,0,7.968234
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.5310796,0.5310796,0,0,0,0.5310796,0,0,0,0,0,0.5590312,0.5310796,0,0,2.952267,7.968234,0,0.5590312,-0.5590312,10.60999,75.7855,0.1884914,0.5841876,0,0,7.968234
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.188989,1.188989,0,0,0,1.188989,0,0,2.220446E-16,0,0,1.251568,1.188989,0,0,3.573413,7.409203,0,1.251568,-1.251568,9.290723,66.36217,0.1884914,1.307888,0,0,7.409203
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.964044,6.157635,0,0,0,9.290723,66.36217,0.1884914,0,0,0,6.157635
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.273607,0.273607,0,0,0,0.273607,0,0,5.551115E-17,0,0,0.2880074,0.273607,0,0,4.964044,6.157635,0,0.2880074,-0.2880074,8.987137,64.1937,0.1884914,0.3009677,0,0,6.157635
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.7618615,0.7618615,0,0,0,0.7618615,0,0,0,0,0,0.8019595,0.7618615,0,0,5.284051,5.869627,0,0.8019595,-0.8019595,8.141797,58.15557,0.1884914,0.8380476,0,0,5.869627
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,6.175117,5.067668,0.1957701,0,0.1957701,8.32752,59.48217,0.1884813,0,0.1566161,0,5.263438
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.658156,1.658156,0,0,0,1.658156,62.9331,0,2.220446E-16,0,1.043529,1.745427,1.658156,0,0,5.979348,5.243861,0,0.7018984,-0.7018984,7.587655,54.19743,0.1884813,1.823972,0.8348231,0,6.28739
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.035044,3.035044,5,0,1.53,3.035044,57.64804,0,0,0,1.749644,0,0,1.964956,1.866708,6.759235,4.541963,3.616352,0,3.616352,11.01843,78.7029,0.1885953,3.338549,1.399715,5,6.291606
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,1.660761,0,0.6183876,0,0,0,0,0,1.565161,0,0,1.660761,1.577723,3.142883,7.796679,3.142883,0,3.142883,14.00003,100,0.1884679,0,1.252128,5,9.36184
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.4507492,0.4507492,0,0,0,0.4507492,480.7571,1.692536,0,0,2.167009,0.4744729,0.4507492,0,0,0,10.62527,0,0,0,14.00003,100,0.1884679,0.4958241,1.733607,0,12.79228
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884679,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884679,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,3.89632,3.89632,2.949613,0,0.9702443,3.89632,25.57628,0,0,0,0.9965338,0.9965338,0.9467071,0,0,0,10.62527,0,0,0,14.00003,100,0.1884679,4.285952,0.7972271,5,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.469781,1.469781,0,0,0,1.469781,121.404,0.2372347,0,0,1.784372,1.547137,1.469781,0,0,0,10.62527,0,0,0,14.00003,100,0.1884679,1.616759,1.427498,0,12.40965
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.533008,1.533008,0,0,0,1.533008,77.64513,0,0,0,1.190305,1.613692,1.533008,0,0,0,10.62527,0,0.4233865,-0.4233865,13.55374,96.81223,0.1884679,1.686308,0.9522444,0,11.81558
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.693015,2.693015,0,0,0,2.693015,12.42265,0,4.440892E-16,0,0.3345439,2.834753,2.693015,0,0,0.4704295,10.20189,0,2.500209,-2.500209,10.91829,77.98762,0.1884679,2.962316,0.2676351,0,10.53643
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.9552117,0.9552117,0,0,0,0.9552117,0,0,1.110223E-16,0,0,1.005486,0.9552117,0,0,3.248439,7.701679,0,1.005486,-1.005486,9.858413,70.41709,0.1884679,1.050733,0,0,7.701679
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.8430504,0.8430504,0,0,0,0.8430504,0,0,1.110223E-16,0,0,0.8874214,0.8430504,0,0,4.365646,6.696193,0,0.8874214,-0.8874214,8.922989,63.7355,0.1884679,0.9273553,0,0,6.696193
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.637395,1.637395,0,0,0,1.637395,0,0,2.220446E-16,0,0,1.723574,1.637395,0,0,5.351669,5.808772,0,1.723574,-1.723574,7.106182,50.75834,0.1884679,1.801135,0,0,5.808772
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,4.791962,4.791962,5,0,1.53,4.791962,0,0,0,0,0,0,0,0.208038,0.1976361,7.266752,4.085197,0.1976361,0,0.1976361,7.293676,52.09758,0.188475,5.271158,0,5,4.085197
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.6653453,0.6653453,4.170609,0,1.303576,0.6653453,0,0,0,0,0,0,0,3.505263,3.33,7.069116,4.26307,3.33,0,3.33,10.45279,74.66265,0.1885452,0.7318798,0,5,4.26307
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1358781,0.1358781,3.641141,0,1.159032,0.1358781,0,0,0,0,0,0,0,3.505263,3.33,3.739115,7.26007,3.33,0,3.33,13.61191,97.22771,0.1885716,0.1494659,0,5,7.26007
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4091156,10.25707,0,0,0,13.61191,97.22771,0.1885716,0,0,0,10.25707
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4091156,10.25707,0,0,0,13.61191,97.22771,0.1885716,0,0,0,10.25707
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001048496,0.001048496,0,0,0,0.001048496,0,0,2.168404E-19,0,0,0.00110368,0.001048496,0,0,0.4091156,10.25707,0,0.00110368,-0.00110368,13.61074,97.2194,0.1885716,0.001153346,0,0,10.25707
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4103419,10.25597,0,0,0,13.61074,97.2194,0.1885716,0,0,0,10.25597
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.9728485,0.9728485,0,0,0,0.9728485,0,0,2.220446E-16,0,0,1.024051,0.9728485,0,0,0.4103419,10.25597,0,1.024051,-1.024051,12.5313,89.5091,0.1885716,1.070133,0,0,10.25597
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.3301677,0.3301677,0,0,0,0.3301677,0,0,5.551115E-17,0,0,0.347545,0.3301677,0,0,1.548176,9.231915,0,0.347545,-0.347545,12.16495,86.89236,0.1885716,0.3631845,0,0,9.231915
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3123419,0.3123419,0,0,0,0.3123419,0,0,5.551115E-17,0,0,0.3287809,0.3123419,0,0,1.934337,8.884371,0,0.3287809,-0.3287809,11.81839,84.41689,0.1885716,0.3435761,0,0,8.884371
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.950324,1.950324,0,0,0,1.950324,5.734019,0,4.440892E-16,0,0.111832,2.052973,1.950324,0,0,2.29965,8.55559,0,1.941141,-1.941141,9.772246,69.80162,0.1885716,2.145357,0.08946557,0,8.667421
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,3.201036,3.201036,5,0,1.53,3.201036,20.73396,0,0,0,0.6637014,0,0,1.798964,1.709016,4.456473,6.614449,2.372717,0,2.372717,12.0232,85.87985,0.1886502,3.52114,0.5309611,5,7.27815
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.387043,2.387043,0,0,0,2.387043,17.21622,0,4.440892E-16,0,0.4109584,2.512676,2.387043,0,0,2.083756,8.749894,0,2.101718,-2.101718,9.807798,70.05556,0.1886502,2.625747,0.3287667,0,9.160852
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.838787,1.838787,0,0,0,1.838787,108.5144,0,0,0,1.995347,1.935565,1.838787,0,0,4.418998,6.648176,0.0597825,0,0.0597825,9.864512,70.46066,0.1886471,2.022665,1.596278,0,8.643523
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,4.359216,6.70198,3.005812,0,3.005812,12.71608,90.82893,0.1884934,0,2.404649,0,9.707792
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.327557,2.327557,0,0,0,2.327557,70.06121,0,0,0,1.630714,2.45006,2.327557,0,0,1.353404,9.40721,0,0.8193453,-0.8193453,11.85241,84.6599,0.1884934,2.560312,1.304572,0,11.03792
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.496443,2.496443,0,0,0,2.496443,53.35521,0,0,0,1.331982,2.627834,2.496443,0,0,2.263788,8.587866,0,1.295852,-1.295852,10.48646,74.90315,0.1884934,2.746087,1.065586,0,9.919847
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.660101,1.660101,0,0,0,1.660101,38.22505,0,2.220446E-16,0,0.6345745,1.747475,1.660101,0,0,3.703623,7.292013,0,1.1129,-1.1129,9.313362,66.52389,0.1884934,1.826111,0.5076596,0,7.926588
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.869409,2.869409,0,0,0,2.869409,36.76847,0,0,0,1.055038,3.02043,2.869409,0,0,4.940179,6.179113,0,1.965393,-1.965393,7.241657,51.72602,0.1884934,3.15635,0.8440301,0,7.234151
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,7.123949,4.21372,1.46603,0,1.46603,8.632455,61.66027,0.1884185,0,1.172824,0,5.67975
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.8749053,0.8749053,0,0,0,0.8749053,88.33897,0,0,0,0.7728823,0.9209529,0.8749053,0,0,5.657918,5.533147,0,0.1480706,-0.1480706,8.476375,60.54541,0.1884185,0.9623958,0.6183059,0,6.30603
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.448722,2.448722,0,0,0,2.448722,0,0,0,0,0,2.577603,2.448722,0,0,5.822442,5.385077,0,2.577603,-2.577603,5.759343,41.13808,0.1884185,2.693595,0,0,5.385077
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.197691,3.197691,5,0,1.53,3.197691,0,0,0,0,0,0,0,1.802309,1.712193,8.686444,2.807474,1.712193,0,1.712193,7.383673,52.74041,0.1884792,3.51746,0,5,2.807474
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.957094,3.957094,5,0,1.53,3.957094,0,0,0,0,0,0,0,1.042906,0.9907609,6.974251,4.348448,0.9907609,0,0.9907609,8.323591,59.4541,0.1885143,4.352803,0,5,4.348448
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.566514,2.566514,5,0,1.53,2.566514,0,0,0,0,0,0,0,2.433486,2.311812,5.98349,5.240133,2.311812,0,2.311812,10.51677,75.11962,0.1885961,2.823165,0,5,5.240133
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.8743736,0.8743736,4.379637,0,1.360641,0.8743736,0,0,0,0,0,0,0,3.505263,3.33,3.671678,7.320764,3.33,0,3.33,13.67588,97.68469,0.188683,0.961811,0,5,7.320764
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.7829188,0.7829188,0,0,0,0.7829188,0,0,1.110223E-16,0,0,0.8241251,0.7829188,0,0,0.341678,10.31776,0,0.8241251,-0.8241251,12.80718,91.47968,0.188683,0.8612106,0,0,10.31776
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1221461,0.1221461,0,0,0,0.1221461,0,0,1.387779E-17,0,0,0.1285749,0.1221461,0,0,1.257372,9.493639,0,0.1285749,-0.1285749,12.67165,90.5116,0.188683,0.1343608,0,0,9.493639
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.9508899,0.9508899,0,0,0,0.9508899,0,0,1.110223E-16,0,0,1.000937,0.9508899,0,0,1.400234,9.365064,0,1.000937,-1.000937,11.61657,82.97533,0.188683,1.045979,0,0,9.365064
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.3543906,0.3543906,0,0,0,0.3543906,0,0,5.551115E-17,0,0,0.3730427,0.3543906,0,0,2.512385,8.364127,0,0.3730427,-0.3730427,11.22335,80.16661,0.188683,0.3898296,0,0,8.364127
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.5394185,0.5394185,0,0,0,0.5394185,0,0,0,0,0,0.5678089,0.5394185,0,0,2.926877,7.991085,0,0.5678089,-0.5678089,10.62483,75.89146,0.188683,0.5933603,0,0,7.991085
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2230395,0.2230395,0,0,0,0.2230395,0,0,2.775558E-17,0,0,0.2347784,0.2230395,0,0,3.557776,7.423275,0,0.2347784,-0.2347784,10.37735,74.12376,0.188683,0.2453435,0,0,7.423275
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.05130063,0.05130063,0,0,0,0.05130063,0,0,6.938894E-18,0,0,0.05400067,0.05130063,0,0,3.818641,7.188497,0,0.05400067,-0.05400067,10.32043,73.71718,0.188683,0.0564307,0,0,7.188497
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.8349752,0.8349752,0,0,0,0.8349752,0,0,0,0,0,0.8789212,0.8349752,0,0,3.878642,7.134497,0,0.8789212,-0.8789212,9.393961,67.09959,0.188683,0.9184726,0,0,7.134497
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.05307,2.05307,0,0,0,2.05307,39.02339,0,0,0,0.8011774,2.161126,2.05307,0,0,4.855221,6.255575,0,1.359949,-1.359949,7.960449,56.86024,0.188683,2.258377,0.640942,0,7.056753
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,3.380731,3.380731,5,0,1.53,3.380731,57.39548,0,0,0,1.940387,0,0,1.619269,1.538305,6.366275,4.895627,3.478692,0,3.478692,11.26063,80.43288,0.1887895,3.718804,1.55231,5,6.836014
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,5.219301,5.219301,5,0,1.53,5.219301,48.66703,0,0,0,2.540079,0.2308434,0.2193012,0,0,2.887583,8.02645,2.309235,0,2.309235,13.45136,96.08095,0.1888514,5.741231,2.032063,5,10.56653
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.004545,1.004545,0,0,0,1.004545,417.0965,2.55416,0,0,4.189923,1.057416,1.004545,0,0,0.5783472,10.10476,0.5783472,0,0.5783472,14.00003,100,0.1888219,1.105,3.351938,0,14.29469
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.5400035,0.5400035,0,0,0,0.5400035,854.4005,4.045368,0,0,4.613793,0.5684248,0.5400035,0,0,0,10.62527,0,0,0,14.00003,100,0.1888219,0.5940039,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888219,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.870071,1.870071,0,0,0,1.870071,243.3934,2.583134,0,0,4.55163,1.968496,1.870071,0,0,0,10.62527,0,0,0,14.00003,100,0.1888219,2.057078,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.656916,1.656916,0,0,0,1.656916,261.1329,2.582631,0,0,4.326753,1.744122,1.656916,0,0,0,10.62527,0,0,0,14.00003,100,0.1888219,1.822607,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.003926,2.003926,0,0,0,2.003926,146.5921,0.8282003,0,0,2.937596,2.109395,2.003926,0,0,0,10.62527,0,0,0,14.00003,100,0.1888219,2.204318,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.055623,1.055623,0,0,0,1.055623,180.1323,0.7903362,0,0,1.901518,1.111182,1.055623,0,0,0,10.62527,0,0,0,14.00003,100,0.1888219,1.161185,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,4.434759,4.434759,3.674794,0,1.168219,4.434759,18.03848,1.110223E-16,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.1888219,4.878235,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,4.819955,4.819955,4.819955,0,1.480848,4.819955,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888219,5.30195,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.86991,1.86991,0,0,0,1.86991,0,0,2.220446E-16,0,0,1.968326,1.86991,0,0,0,10.62527,0,1.968326,-1.968326,11.92523,85.18005,0.1888219,2.056901,0,0,10.62527
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,4.511107,4.511107,5,0,1.53,4.511107,0,0,0,0,0,0,0,0.4888924,0.4644478,2.187029,8.656948,0.4644478,0,0.4644478,12.36584,88.32728,0.1888383,4.962218,0,5,8.656948
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,6.233136,6.233136,5,0,1.53,6.233136,0,0,0,0,0,1.298038,1.233136,0,0,1.722581,9.074951,0,1.298038,-1.298038,10.99759,78.55407,0.1888383,6.85645,0,5,9.074951
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.027566,1.027566,4.358983,0,1.355002,1.027566,0,0,0,0,0,0,0,3.331417,3.164846,3.164846,7.776913,3.164846,0,3.164846,14.00003,100,0.1889314,1.130323,0,5,7.776913
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.4624918,0.4624918,0,0,0,0.4624918,0,0,0,0,0,0.4868334,0.4624918,0,0,0,10.62527,0,0.4868334,-0.4868334,13.48686,96.33453,0.1889314,0.508741,0,0,10.62527
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.8854857,0.8854857,0,0,0,0.8854857,0,0,1.110223E-16,0,0,0.9320902,0.8854857,0,0,0.540926,10.13844,0,0.9320902,-0.9320902,12.50435,89.31661,0.1889314,0.9740342,0,0,10.13844
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.8395292,0.8395292,0,0,0,0.8395292,0,0,1.110223E-16,0,0,0.8837149,0.8395292,0,0,1.576582,9.20635,0,0.8837149,-0.8837149,11.57283,82.66293,0.1889314,0.9234821,0,0,9.20635
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.7000058,0.7000058,0,0,0,0.7000058,0,0,0,0,0,0.7368482,0.7000058,0,0,2.558487,8.322636,0,0.7368482,-0.7368482,10.79613,77.11504,0.1889314,0.7700063,0,0,8.322636
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.5976431,0.5976431,0,0,0,0.5976431,0,0,1.110223E-16,0,0,0.6290979,0.5976431,0,0,3.377208,7.585787,0,0.6290979,-0.6290979,10.133,72.37843,0.1889314,0.6574074,0,0,7.585787
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.086776,1.086776,0,0,0,1.086776,0,0,2.220446E-16,0,0,1.143975,1.086776,0,0,4.076205,6.956689,0,1.143975,-1.143975,8.927145,63.76519,0.1889314,1.195454,0,0,6.956689
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.060948,1.060948,0,0,0,1.060948,0,0,2.220446E-16,0,0,1.116788,1.060948,0,0,5.347288,5.812715,0,1.116788,-1.116788,7.749947,55.35666,0.1889314,1.167043,0,0,5.812715
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.7512217,0.7512217,0,0,0,0.7512217,0,0,0,0,0,0.7907597,0.7512217,0,0,6.588164,4.695927,0,0.7907597,-0.7907597,6.916413,49.40285,0.1889314,0.8263439,0,0,4.695927
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.079648,3.079648,5,0,1.53,3.079648,39.73525,0,0,0,1.223706,0,0,1.920352,1.824335,7.466785,3.905167,3.04804,0,3.04804,9.808039,70.05727,0.1890282,3.387613,0.9789647,5,5.128873
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.531733,1.531733,3.601647,0,1.14825,1.531733,146.2323,0,0,0,2.239888,0,0,2.069914,1.966418,4.418745,6.648404,4.206306,0,4.206306,13.79849,98.56046,0.1890062,1.684906,1.791911,5,8.888292
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,5.931651,5.931651,3.333163,0,1.074954,5.931651,49.69424,4.996004E-16,0,0,2.947689,2.73525,2.598488,0,0,0.2124385,10.43408,0.2124385,0,0.2124385,14.00003,100,0.1890119,6.524816,2.358151,5,13.38177
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,3.770826,3.770826,1.25,0,0.50625,3.770826,98.95161,1.077792,0,0,3.731293,2.653501,2.520826,0,0,0,10.62527,0,0,0,14.00003,100,0.1890119,4.147909,2.985035,5,14.35657
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,3.2577,3.2577,1.25,0,0.50625,3.2577,140.7508,2.471871,0,0,4.58524,2.113369,2.0077,0,0,0,10.62527,0,0,0,14.00003,100,0.1890119,3.58347,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.792934,1.792934,0,0,0,1.792934,213.6687,1.94364,0,0,3.830939,1.887298,1.792934,0,0,0,10.62527,0,0,0,14.00003,100,0.1890119,1.972227,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890119,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.73614,1.73614,0,0,0,1.73614,224.4828,2.06982,0,0,3.897335,1.827515,1.73614,0,0,0,10.62527,0,0,0,14.00003,100,0.1890119,1.909753,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,4.203537,4.203537,1.425449,0,0.5541475,4.203537,69.56769,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.1890119,4.623891,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890119,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.715549,1.715549,0,0,0,1.715549,29.11459,0,0,0,0.4994751,1.805841,1.715549,0,0,0,10.62527,0,1.306366,-1.306366,12.623,90.16409,0.1890119,1.887104,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.0752464,0.0752464,0,0,0,0.0752464,0,0,0,0,0,0.07920674,0.0752464,0,0,1.451518,9.318908,0,0.07920674,-0.07920674,12.53951,89.56772,0.1890119,0.08277104,0,0,9.318908
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.661304,2.661304,0,0,0,2.661304,0,0,0,0,0,2.801372,2.661304,0,0,1.539526,9.239701,0,2.801372,-2.801372,9.5866,68.47558,0.1890119,2.927434,0,0,9.239701
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,6.591219,6.591219,5,0,1.53,6.591219,0,0,0,0,0,1.674968,1.59122,0,0,4.652161,6.438329,0,1.674968,-1.674968,7.821029,55.86438,0.1890119,7.250341,0,5,6.438329
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.9913265,0.9913265,4.49659,0,1.392569,0.9913265,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,6.513237,4.763361,3.33,0,3.33,10.98014,78.42944,0.1891074,1.090459,0,5,4.763361
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1928831,0.1928831,3.543658,0,1.132419,0.1928831,0,0,0,0,0,0,0,3.350775,3.183237,3.183237,7.760361,3.183237,0,3.183237,14.00003,100,0.1891326,0.2121714,0,5,7.760361
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.6583117,0.6583117,0,0,0,0.6583117,0,0,1.110223E-16,0,0,0.6929597,0.6583117,0,0,0,10.62527,0,0.6929597,-0.6929597,13.26958,94.78255,0.1891326,0.7241428,0,0,10.62527
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3157584,0.3157584,0,0,0,0.3157584,0,0,0,0,0,0.3323773,0.3157584,0,0,0.7699552,9.932315,0,0.3323773,-0.3323773,12.91923,92.28001,0.1891326,0.3473342,0,0,9.932315
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.3359418,0.3359418,0,0,0,0.3359418,0,0,0,0,0,0.3536229,0.3359418,0,0,1.139263,9.599937,0,0.3536229,-0.3536229,12.54648,89.61751,0.1891326,0.369536,0,0,9.599937
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.532178,9.246314,0,0,0,12.54648,89.61751,0.1891326,0,0,0,9.246314
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.532178,9.246314,0,0,0,12.54648,89.61751,0.1891326,0,0,0,9.246314
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3099288,0.3099288,0,0,0,0.3099288,0,0,0,0,0,0.3262408,0.3099288,0,0,1.532178,9.246314,0,0.3262408,-0.3262408,12.20259,87.16117,0.1891326,0.3409217,0,0,9.246314
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.09346443,0.09346443,0,0,0,0.09346443,0,0,1.387779E-17,0,0,0.09838361,0.09346443,0,0,1.894668,8.920074,0,0.09838361,-0.09838361,12.09888,86.42042,0.1891326,0.1028109,0,0,8.920074
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.003983,8.82169,0,0,0,12.09888,86.42042,0.1891326,0,0,0,8.82169
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,2.003983,8.82169,1.167531,0,1.167531,13.2065,94.33195,0.1890733,0,0.9340245,0,9.989221
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.9634404,0.9634404,0,0,0,0.9634404,236.6548,0.4294284,0,0,2.280028,1.014148,0.9634404,0,0,0.836452,9.872467,0.836452,0,0.836452,14.00003,100,0.1890309,1.059784,1.824023,0,12.1525
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,2.937209,2.937209,0,0,0,2.937209,115.6719,0.3057258,0,0,3.397525,3.091799,2.937209,0,0,0,10.62527,0,0,0,14.00003,100,0.1890309,3.23093,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.121065,1.121065,0,0,0,1.121065,339.4034,2.624866,0,0,3.804934,1.180069,1.121065,0,0,0,10.62527,0,0,0,14.00003,100,0.1890309,1.233172,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890309,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2110973,0.2110973,0,0,0,0.2110973,2264.2,4.557457,0,0,4.779665,0.2222077,0.2110973,0,0,0,10.62527,0,0,0,14.00003,100,0.1890309,0.2322071,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.896888,1.896888,0,0,0,1.896888,220.5627,2.187102,0,0,4.183826,1.996724,1.896888,0,0,0,10.62527,0,0,0,14.00003,100,0.1890309,2.086577,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890309,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.327886,2.327886,0,0,0,2.327886,128.2328,0.5347061,0,0,2.985112,2.450406,2.327886,0,0,0,10.62527,0,0,0,14.00003,100,0.1890309,2.560675,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.015126,3.015126,0,0,0,3.015126,69.76651,0,0,0,2.103549,3.173817,3.015126,0,0,0,10.62527,0,1.070269,-1.070269,12.87187,91.94171,0.1890309,3.316639,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.107984,1.107984,0,0,0,1.107984,73.79219,0,0,0,0.817606,1.166299,1.107984,0,0,1.189187,9.555005,0,0.3486934,-0.3486934,12.50431,89.31632,0.1890309,1.218783,0.6540848,0,10.37261
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.354353,3.354353,5,0,1.53,3.354353,0,0,0,0,0,0,0,1.645647,1.563365,1.576625,9.206312,1.563365,0,1.563365,13.98745,99.91015,0.1890855,3.689788,0,5,9.206312
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.515873,3.515873,3.529831,0,1.128644,3.515873,0,0,0,0,0,0,0,0.01395782,0.01325993,0.01325993,10.61334,0.01325993,0,0.01325993,14.00003,100,0.189086,3.86746,0,5,10.61334
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.4627488,0.4627488,0,0,0,0.4627488,0,0,5.551115E-17,0,0,0.487104,0.4627488,0,0,0,10.62527,0,0.487104,-0.487104,13.48658,96.33249,0.189086,0.5090237,0,0,10.62527
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.53497,1.53497,0,0,0,1.53497,0,0,2.220446E-16,0,0,1.615757,1.53497,0,0,0.5412267,10.13817,0,1.615757,-1.615757,11.78342,84.1671,0.189086,1.688467,0,0,10.13817
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.4730176,0.4730176,0,0,0,0.4730176,0,0,5.551115E-17,0,0,0.4979133,0.4730176,0,0,2.336513,8.522412,0,0.4979133,-0.4979133,11.25857,80.41821,0.189086,0.5203193,0,0,8.522412
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.6586919,0.6586919,0,0,0,0.6586919,0,0,1.110223E-16,0,0,0.6933599,0.6586919,0,0,2.88975,8.0245,0,0.6933599,-0.6933599,10.52771,75.19775,0.189086,0.724561,0,0,8.0245
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.4560811,0.4560811,0,0,0,0.4560811,0,0,5.551115E-17,0,0,0.4800854,0.4560811,0,0,3.66015,7.33114,0,0.4800854,-0.4800854,10.02165,71.58308,0.189086,0.5016892,0,0,7.33114
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.193578,6.851054,0,0,0,10.02165,71.58308,0.189086,0,0,0,6.851054
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.4829634,0.4829634,0,0,0,0.4829634,0,0,1.110223E-16,0,0,0.5083826,0.4829634,0,0,4.193578,6.851054,0,0.5083826,-0.5083826,9.485768,67.75536,0.189086,0.5312598,0,0,6.851054
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.5849638,0.5849638,0,0,0,0.5849638,0,0,1.110223E-16,0,0,0.6157514,0.5849638,0,0,4.758447,6.342672,0,0.6157514,-0.6157514,8.83671,63.11923,0.189086,0.6434602,0,0,6.342672
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.6730859,0.6730859,0,0,0,0.6730859,0,0,1.110223E-16,0,0,0.7085115,0.6730859,0,0,5.442616,5.72692,0,0.7085115,-0.7085115,8.089873,57.78469,0.189086,0.7403945,0,0,5.72692
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.4622658,0.4622658,0,0,0,0.4622658,0,0,5.551115E-17,0,0,0.4865955,0.4622658,0,0,6.22985,5.018409,0,0.4865955,-0.4865955,7.576956,54.12101,0.189086,0.5084924,0,0,5.018409
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3433486,0.3433486,0,0,0,0.3433486,0,0,0,0,0,0.3614195,0.3433486,0,0,6.770512,4.531813,0,0.3614195,-0.3614195,7.195987,51.3998,0.189086,0.3776834,0,0,4.531813
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,6.516537,6.516537,5,0,1.53,6.516537,16.65553,0,0,0,1.085363,1.596355,1.516537,0,0,7.17209,4.170394,0,0.5109914,-0.5109914,6.657354,47.55244,0.189086,7.168191,0.8682907,5,5.255757
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,4.092485,4.092485,5,0,1.53,4.092485,47.04221,0,0,0,1.925195,0,0,0.9075148,0.8621391,7.739858,3.659402,2.787334,0,2.787334,9.301652,66.44024,0.1891673,4.501734,1.540156,5,5.584598
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.943055,1.943055,3.898626,0,1.229325,1.943055,148.9422,0,0,0,2.894027,0,0,1.955571,1.857792,4.952523,6.168004,4.75182,0,4.75182,13.80962,98.63998,0.1891417,2.13736,2.315222,5,9.062031
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,3.502583,0,0,3.703286,0,0,0,0,0.2007033,10.44464,0.2007033,0,0.2007033,14.00003,100,0.1891315,0,2.962629,0,14.14793
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,5.18892,5.18892,1.85892,0,0.6724852,5.18892,79.06302,0.5972538,0,0,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1891315,5.707812,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.314389,1.314389,0,0,0,1.314389,353.0002,3.256229,0,0,4.639796,1.383567,1.314389,0,0,0,10.62527,0,0,0,14.00003,100,0.1891315,1.445828,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.596735,2.596735,0,0,0,2.596735,177.1171,1.865856,0,0,4.599262,2.733406,2.596735,0,0,0,10.62527,0,0,0,14.00003,100,0.1891315,2.856409,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.85441,2.85441,0,0,0,2.85441,132.3208,0.7723351,0,0,3.776977,3.004642,2.85441,0,0,0,10.62527,0,0,0,14.00003,100,0.1891315,3.139851,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,4.641079,4.641079,1.731475,0,0.6376926,4.641079,65.99201,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.1891315,5.105187,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.697199,1.697199,0,0,0,1.697199,106.6979,0.02435067,0,0,1.810876,1.786526,1.697199,0,0,0,10.62527,0,0,0,14.00003,100,0.1891315,1.866919,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.5740982,0,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891315,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891315,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.483022,2.483022,0,0,0,2.483022,0,0,0,0,0,2.613707,2.483022,0,0,0,10.62527,0,2.613707,-2.613707,11.24494,80.32083,0.1891315,2.731324,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.904119,8.011567,0,0,0,11.24494,80.32083,0.1891315,0,0,0,8.011567
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.904119,8.011567,0,0,0,11.24494,80.32083,0.1891315,0,0,0,8.011567
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.4992865,0.4992865,0,0,0,0.4992865,0,0,5.551115E-17,0,0,0.5255648,0.4992865,0,0,2.904119,8.011567,0,0.5255648,-0.5255648,10.69094,76.36374,0.1891315,0.5492152,0,0,8.011567
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.6618394,0.6618394,0,0,0,0.6618394,0,0,0,0,0,0.696673,0.6618394,0,0,3.48808,7.486002,0,0.696673,-0.696673,9.956587,71.11834,0.1891315,0.7280233,0,0,7.486002
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.068406,1.068406,0,0,0,1.068406,0,0,2.220446E-16,0,0,1.124638,1.068406,0,0,4.262161,6.78933,0,1.124638,-1.124638,8.771114,62.65069,0.1891315,1.175247,0,0,6.78933
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.3994298,0.3994298,0,0,0,0.3994298,0,0,5.551115E-17,0,0,0.4204524,0.3994298,0,0,5.511759,5.664691,0,0.4204524,-0.4204524,8.327919,59.48502,0.1891315,0.4393727,0,0,5.664691
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.978928,5.244239,0,0,0,8.327919,59.48502,0.1891315,0,0,0,5.244239
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2338278,0.2338278,0,0,0,0.2338278,0,0,2.775558E-17,0,0,0.2461345,0.2338278,0,0,5.978928,5.244239,0,0.2461345,-0.2461345,8.06847,57.63182,0.1891315,0.2572106,0,0,5.244239
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.252411,4.998105,0,0,0,8.06847,57.63182,0.1891315,0,0,0,4.998105
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.5531229,0.5531229,0,0,0,0.5531229,0,0,0,0,0,0.5822347,0.5531229,0,0,6.252411,4.998105,0,0.5822347,-0.5822347,7.454741,53.24804,0.1891315,0.6084352,0,0,4.998105
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.4170924,0.4170924,0,0,0,0.4170924,0,0,0,0,0,0.4390446,0.4170924,0,0,6.899338,4.41587,0,0.4390446,-0.4390446,6.991947,49.94238,0.1891315,0.4588017,0,0,4.41587
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,3.821743,3.821743,5,0,1.53,3.821743,24.84276,0,0,0,0.9494264,0,0,1.178257,1.119344,7.387166,3.976825,2.06877,0,2.06877,8.954556,63.96098,0.1891957,4.203918,0.7595411,5,4.926251
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.521766,1.521766,4.437752,0,1.376506,1.521766,147.7846,0,0,0,2.248936,0,0,2.915986,2.770187,5.318396,5.838718,5.019123,0,5.019123,13.71611,97.97205,0.1892003,1.673943,1.799149,5,8.087654
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.161431,1.161431,0,0,0,1.161431,225.8816,1.101627,0,0,2.623458,1.222559,1.161431,0,0,0.2992723,10.35593,0.2992723,0,0.2992723,14.00003,100,0.1891852,1.277574,2.098767,0,12.97939
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.100277,1.100277,0,0,0,1.100277,313.4157,2.290255,0,0,3.448442,1.158187,1.100277,0,0,0,10.62527,0,0,0,14.00003,100,0.1891852,1.210305,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.4411027,0.4411027,0,0,0,0.4411027,964.0286,3.788037,0,0,4.252356,0.4643186,0.4411027,0,0,0,10.62527,0,0,0,14.00003,100,0.1891852,0.4852129,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891852,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.7175634,0.7175634,0,0,0,0.7175634,653.2352,3.932047,0,0,4.687377,0.7553299,0.7175634,0,0,0,10.62527,0,0,0,14.00003,100,0.1891852,0.7893198,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.382494,1.382494,0,0,0,1.382494,284.4507,2.477258,0,0,3.932516,1.455257,1.382494,0,0,0,10.62527,0,0,0,14.00003,100,0.1891852,1.520744,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,5.901869,5.901869,3.052475,0,0.9983258,5.901869,50.82055,0,8.881784E-16,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.1891852,6.492056,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.447033,3.447033,1.504355,0,0.5756888,3.447033,59.3242,0,0,0,2.044925,2.044925,1.942679,0,0,0,10.62527,0,0,0,14.00003,100,0.1891852,3.791736,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891852,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,7.608196,7.608196,5,0,1.53,7.608196,0,0,8.881784E-16,0.03901609,0,2.74547,2.608196,0,0,0,10.62527,0,2.74547,-2.74547,11.10605,79.32876,0.1891852,8.369016,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.681452,2.681452,5,0,1.53,2.681452,0,0,0,0,0,0,0,2.318548,2.202621,3.050522,7.879804,2.202621,0,2.202621,13.19564,94.25437,0.1892618,2.949597,0,5,7.879804
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.264082,1.264082,0,0,0,1.264082,0,0,0,0,0,1.330612,1.264082,0,0,0.8479013,9.862163,0,1.330612,-1.330612,11.79305,84.2359,0.1892618,1.39049,0,0,9.862163
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,6.472787,6.472787,5,0,1.53,6.472787,0,0,0,0,0,1.550303,1.472787,0,0,2.32636,8.53155,0,1.550303,-1.550303,10.15889,72.56333,0.1892618,7.120066,0,5,8.53155
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.011492,1.011492,4.516755,0,1.398074,1.011492,0,0,0,0,0,0,0,3.505263,3.33,4.048918,6.981248,3.33,0,3.33,13.318,95.1284,0.189358,1.112641,0,5,6.981248
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.2560571,0.2560571,0,0,0,0.2560571,0,0,5.551115E-17,0,0,0.2695338,0.2560571,0,0,0.7189179,9.978248,0,0.2695338,-0.2695338,13.03389,93.09902,0.189358,0.2816629,0,0,9.978248
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3021137,0.3021137,0,0,0,0.3021137,0,0,0,0,0,0.3180144,0.3021137,0,0,1.0184,9.708714,0,0.3180144,-0.3180144,12.69867,90.70462,0.189358,0.332325,0,0,9.708714
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.372143,1.372143,0,0,0,1.372143,0,0,0,0,0,1.444361,1.372143,0,0,1.371749,9.3907,0,1.444361,-1.444361,11.17618,79.82971,0.189358,1.509358,0,0,9.3907
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2361048,0.2361048,0,0,0,0.2361048,0,0,2.775558E-17,0,0,0.2485314,0.2361048,0,0,2.976595,7.946339,0,0.2485314,-0.2485314,10.91421,77.95847,0.189358,0.2597153,0,0,7.946339
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.3501554,0.3501554,0,0,0,0.3501554,0,0,5.551115E-17,0,0,0.3685846,0.3501554,0,0,3.252741,7.697807,0,0.3685846,-0.3685846,10.52568,75.18331,0.189358,0.385171,0,0,7.697807
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.4633738,0.4633738,0,0,0,0.4633738,0,0,5.551115E-17,0,0,0.4877619,0.4633738,0,0,3.66228,7.329222,0,0.4877619,-0.4877619,10.01154,71.51084,0.189358,0.5097112,0,0,7.329222
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.8377613,0.8377613,0,0,0,0.8377613,0,0,1.110223E-16,0,0,0.881854,0.8377613,0,0,4.204237,6.84146,0,0.881854,-0.881854,9.081983,64.87117,0.189358,0.9215374,0,0,6.84146
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1778623,0.1778623,0,0,0,0.1778623,0,0,2.775558E-17,0,0,0.1872235,0.1778623,0,0,5.184075,5.959607,0,0.1872235,-0.1872235,8.884631,63.46152,0.189358,0.1956486,0,0,5.959607
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.443186,3.443186,5,0,1.53,3.443186,30.9635,0,0,0,1.066131,0,0,1.556814,1.478974,5.392101,5.772383,2.545104,0,2.545104,11.29913,80.70791,0.1894374,3.787504,0.8529046,5,6.838514
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.524188,1.524188,0,0,0,1.524188,150.3105,0,0,0,2.291016,1.604409,1.524188,0,0,2.846997,8.062977,0.6866071,0,0.6866071,11.9505,85.36056,0.1894027,1.676607,1.832813,0,10.35399
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,1.314871,0,0,3.475261,0,0,0,0,2.16039,8.680923,2.16039,0,2.16039,14.00003,100,0.1892937,0,2.780209,0,12.15618
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.711585,1.711585,0,0,0,1.711585,233.8304,2.200537,0,0,4.002205,1.801668,1.711585,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,1.882743,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.503648,1.503648,0,0,0,1.503648,338.4183,3.505833,0,0,5.088621,1.582787,1.503648,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,1.654013,4.070897,0,15.71389
