Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.041881,2.041881,0,0,0,2.041881,212.9098,2.198016,0,0,4.347364,2.149348,2.041881,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,2.246069,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.055691,2.055691,0,0,0,2.055691,175.1736,1.437142,0,0,3.601027,2.163885,2.055691,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,2.26126,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.674453,2.674453,0,0,0,2.674453,113.9658,0.2327468,0,0,3.04796,2.815213,2.674453,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,2.941898,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.05703,3.05703,1.25,0,0.50625,3.05703,70.8302,0.2631638,0,0,2.165301,1.902137,1.80703,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,3.362733,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.109159,3.109159,2.104796,0,0.7396093,3.109159,34.00355,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,3.420075,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892937,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.699945,2.699945,0,0,0,2.699945,0,0,0,0,0,2.842047,2.699945,0,0,0,10.62527,0,2.842047,-2.842047,11.00425,78.60161,0.1892937,2.969939,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.5070922,0.5070922,0,0,0,0.5070922,0,0,1.110223E-16,0,0,0.5337813,0.5070922,0,0,3.15783,7.783227,0,0.5337813,-0.5337813,10.44159,74.58266,0.1892937,0.5578015,0,0,7.783227
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,8.689498,8.33,5,0,1.53,8.33,0,0,0.3594982,1.228448,0,3.505263,3.33,0,0,3.750921,7.249446,0,3.505263,-3.505263,6.746721,48.19077,0.1892937,9.558448,0,5,7.249446
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.04071869,0.04071869,3.545982,0,1.133053,0.04071869,0,0,0,0,0,0,0,3.505263,3.33,7.645658,3.744183,3.33,0,3.33,9.905836,70.75583,0.1893113,0.04479055,0,5,3.744183
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3120658,0.3120658,3.817329,0,1.207131,0.3120658,0,0,0,0,0,0,0,3.505263,3.33,4.315657,6.741183,3.33,0,3.33,13.06495,93.32089,0.1893507,0.3432723,0,5,6.741183
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9856573,9.738183,0,0,0,13.06495,93.32089,0.1893507,0,0,0,9.738183
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.9807529,0.9807529,0,0,0,0.9807529,0,0,1.110223E-16,0,0,1.032372,0.9807529,0,0,0.9856573,9.738183,0,1.032372,-1.032372,11.97674,85.54794,0.1893507,1.078828,0,0,9.738183
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.9592465,0.9592465,0,0,0,0.9592465,0,0,1.110223E-16,0,0,1.009733,0.9592465,0,0,2.132737,8.705812,0,1.009733,-1.009733,10.91238,77.94544,0.1893507,1.055171,0,0,8.705812
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.254663,7.696078,0,0,0,10.91238,77.94544,0.1893507,0,0,0,7.696078
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.3646196,0.3646196,0,0,0,0.3646196,0,0,5.551115E-17,0,0,0.3838101,0.3646196,0,0,3.254663,7.696078,0,0.3838101,-0.3838101,10.50781,75.05566,0.1893507,0.4010816,0,0,7.696078
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.05047635,0.05047635,0,0,0,0.05047635,0,0,6.938894E-18,0,0,0.053133,0.05047635,0,0,3.681118,7.312268,0,0.053133,-0.053133,10.45181,74.6556,0.1893507,0.05552398,0,0,7.312268
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.7717024,0.7717024,0,0,0,0.7717024,0,0,1.110223E-16,0,0,0.8123183,0.7717024,0,0,3.740155,7.259135,0,0.8123183,-0.8123183,9.595547,68.53948,0.1893507,0.8488726,0,0,7.259135
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.347441,1.347441,0,0,0,1.347441,76.92779,0,0,0,1.036556,1.418359,1.347441,0,0,4.642731,6.446816,0,0.3818024,-0.3818024,9.193092,65.66481,0.1893507,1.482185,0.8292452,0,7.483373
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,5.066956,6.065014,2.100298,0,2.100298,11.18561,79.89705,0.189245,0,1.680238,0,8.165312
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.215613,1.215613,0,0,0,1.215613,286.5755,0,0,0,3.483649,1.279592,1.215613,0,0,2.966657,7.955282,2.204056,0,2.204056,13.27656,94.83239,0.1891341,1.337174,2.786919,0,11.43893
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,4.12012,4.12012,1.25,0,0.50625,4.12012,105.0807,0.5456709,0,0,4.329452,3.021179,2.87012,0,0,0.7626014,9.938933,0.7626014,0,0.7626014,14.00003,100,0.1890958,4.532132,3.463561,5,14.26838
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.635297,1.635297,0,0,0,1.635297,295.0998,3.104393,0,0,4.825758,1.721365,1.635297,0,0,0,10.62527,0,0,0,14.00003,100,0.1890958,1.798827,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.500283,2.500283,0,0,0,2.500283,199.1023,2.346245,0,0,4.978122,2.631877,2.500283,0,0,0,10.62527,0,0,0,14.00003,100,0.1890958,2.750312,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.12539,1.12539,0,0,0,1.12539,422.6454,3.571788,0,0,4.756409,1.184621,1.12539,0,0,0,10.62527,0,0,0,14.00003,100,0.1890958,1.237929,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890958,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.586555,2.586555,0,0,0,2.586555,132.2028,0.6968091,0,0,3.419499,2.72269,2.586555,0,0,0,10.62527,0,0,0,14.00003,100,0.1890958,2.845211,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.693061,1.693061,0,0,0,1.693061,131.9166,0.4512583,0,0,2.233428,1.782169,1.693061,0,0,0,10.62527,0,0,0,14.00003,100,0.1890958,1.862367,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.836575,2.836575,0,0,0,2.836575,31.93899,0,0,0,0.9059734,2.985868,2.836575,0,0,0,10.62527,0,2.079895,-2.079895,11.80763,84.34002,0.1890958,3.120232,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.310994,8.54538,0,0,0,11.80763,84.34002,0.1890958,0,0,0,8.54538
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.416746,2.416746,0,0,0,2.416746,0,0,0,0,0,2.543943,2.416746,0,0,2.310994,8.54538,0,2.543943,-2.543943,9.126075,65.18612,0.1890958,2.658421,0,0,8.54538
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.284472,1.284472,0,0,0,1.284472,0,0,2.220446E-16,0,0,1.352076,1.284472,0,0,5.137598,6.001436,0,1.352076,-1.352076,7.700861,55.00604,0.1890958,1.41292,0,0,6.001436
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.154584,2.154584,0,0,0,2.154584,0,0,0,0,0,2.267983,2.154584,0,0,6.639905,4.64936,0,2.267983,-2.267983,5.310197,37.9299,0.1890958,2.370043,0,0,4.64936
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.8609564,0.8609564,0,0,0,0.8609564,0,0,1.110223E-16,0,0,0.9062699,0.8609564,0,0,9.159886,2.381377,0,0.9062699,-0.9062699,4.354904,31.1064,0.1890958,0.9470521,0,0,2.381377
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.5433333,0.5433333,0,0,0,0.5433333,0,0,0,0,0,0.5719298,0.5433333,0,0,10.16685,1.475106,0,0.5719298,-0.5719298,3.752038,26.80021,0.1890958,0.5976666,0,0,1.475106
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.343789,0.343789,0,0,0,0.343789,0,0,0,0,0,0.3618832,0.343789,0,0,10.80233,0.9031767,0,0.3618832,-0.3618832,3.370579,24.07552,0.1890958,0.378168,0,0,0.9031767
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20442,0.5412935,0,0,0,3.370579,24.07552,0.1890958,0,0,0,0.5412935
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20442,0.5412935,0,0,0,3.370579,24.07552,0.1890958,0,0,0,0.5412935
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.5276661,0.5276661,4.032929,0,1.26599,0.5276661,0,0,0,0,0,0,0,3.505263,3.33,11.20442,0.5412935,3.33,0,3.33,6.529695,46.64058,0.1891527,0.5804327,0,5,0.5412935
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.2655751,0.2655751,3.770838,0,1.194439,0.2655751,0,0,0,0,0,0,0,3.505263,3.33,7.874423,3.538294,3.33,0,3.33,9.688809,69.20564,0.1891885,0.2921326,0,5,3.538294
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.6626306,0.6626306,4.167894,0,1.302835,0.6626306,0,0,0,0,0,0,0,3.505263,3.33,4.544423,6.535294,3.33,0,3.33,12.84793,91.77071,0.1892561,0.7288937,0,5,6.535294
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.6966035,0.6966035,0,0,0,0.6966035,0,0,0,0,0,0.7332669,0.6966035,0,0,1.214423,9.532293,0,0.7332669,-0.7332669,12.07499,86.24979,0.1892561,0.7662639,0,0,9.532293
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.14882,2.14882,0,0,0,2.14882,37.24712,0,0,0,0.8003737,2.261916,2.14882,0,0,2.029164,8.799026,0,1.461542,-1.461542,10.53439,75.24551,0.1892561,2.363702,0.6402989,0,9.599401
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.120936,1.120936,0,0,0,1.120936,166.9727,0,0,0,1.871657,1.179932,1.120936,0,0,3.6531,7.337484,0.6917243,0,0.6917243,11.19062,79.93285,0.1892214,1.233029,1.497325,0,9.209141
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.955621,2.955621,0,0,0,2.955621,91.43214,0,0,0,2.702387,3.11118,2.955621,0,0,2.961376,7.960036,0,0.4087926,-0.4087926,10.75972,76.85496,0.1892214,3.251183,2.16191,0,10.66242
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.245058,1.245058,0,0,0,1.245058,233.4367,0,0,0,2.906423,1.310588,1.245058,0,0,3.41559,7.551243,1.595835,0,1.595835,12.27366,87.6688,0.1891414,1.369564,2.325138,0,10.45767
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.023446,1.023446,0,0,0,1.023446,280.8203,0,0,0,2.874045,1.077312,1.023446,0,0,1.819755,8.987495,1.796733,0,1.796733,13.97819,99.844,0.1890515,1.125791,2.299236,0,11.86154
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.422185,0,0,3.445207,0,0,0,0,0.02302152,10.60456,0.02302152,0,0.02302152,14.00003,100,0.1890503,0,2.756165,0,14.04976
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.303401,2.303401,0,0,0,2.303401,155.2974,1.15249,0,0,3.577123,2.424633,2.303401,0,0,0,10.62527,0,0,0,14.00003,100,0.1890503,2.533741,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.557428,1.557428,0,0,0,1.557428,166.898,0.9599187,0,0,2.599316,1.639398,1.557428,0,0,0,10.62527,0,0,0,14.00003,100,0.1890503,1.71317,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,4.699131,4.699131,2.932547,0,0.9655854,4.699131,39.57247,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.1890503,5.169044,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,3.568439,3.568439,2.476793,0,0.8411645,3.568439,32.20179,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.1890503,3.925283,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890503,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.437663,1.437663,0,0,0,1.437663,0,0,2.220446E-16,0,0,1.513329,1.437663,0,0,0,10.62527,0,1.513329,-1.513329,12.40484,88.60581,0.1890503,1.581429,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.202299,1.202299,0,0,0,1.202299,0,0,0,0,0,1.265578,1.202299,0,0,1.681477,9.111945,0,1.265578,-1.265578,11.0708,79.077,0.1890503,1.322529,0,0,9.111945
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,4.048897,4.048897,5,0,1.53,4.048897,0,0,0,0,0,0,0,0.9511027,0.9035475,3.087675,7.846367,0.9035475,0,0.9035475,11.92798,85.19971,0.1890814,4.453787,0,5,7.846367
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.278077,1.278077,0,0,0,1.278077,0,0,0,0,0,1.345344,1.278077,0,0,2.184127,8.659559,0,1.345344,-1.345344,10.50987,75.07032,0.1890814,1.405885,0,0,8.659559
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1397638,0.1397638,0,0,0,0.1397638,0,0,2.775558E-17,0,0,0.1471198,0.1397638,0,0,3.678954,7.314215,0,0.1471198,-0.1471198,10.35479,73.96262,0.1890814,0.1537402,0,0,7.314215
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.341325,0.341325,0,0,0,0.341325,0,0,0,0,0,0.3592895,0.341325,0,0,3.842421,7.167095,0,0.3592895,-0.3592895,9.976063,71.25745,0.1890814,0.3754576,0,0,7.167095
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.086056,1.086056,0,0,0,1.086056,0,0,2.220446E-16,0,0,1.143217,1.086056,0,0,4.241632,6.807806,0,1.143217,-1.143217,8.771007,62.64992,0.1890814,1.194662,0,0,6.807806
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.511873,5.664588,0,0,0,8.771007,62.64992,0.1890814,0,0,0,5.664588
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.004781,1.004781,0,0,0,1.004781,0,0,0,0,0,1.057664,1.004781,0,0,5.511873,5.664588,0,1.057664,-1.057664,7.65613,54.68653,0.1890814,1.105259,0,0,5.664588
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.4613111,0.4613111,0,0,0,0.4613111,0,0,5.551115E-17,0,0,0.4855906,0.4613111,0,0,6.687056,4.606925,0,0.4855906,-0.4855906,7.144273,51.03042,0.1890814,0.5074422,0,0,4.606925
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.226601,4.121334,0,0,0,7.144273,51.03042,0.1890814,0,0,0,4.121334
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.418611,1.418611,0,0,0,1.418611,0,0,2.220446E-16,0,0,1.493275,1.418611,0,0,7.226601,4.121334,0,1.493275,-1.493275,5.570222,39.78722,0.1890814,1.560473,0,0,4.121334
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.415496,1.415496,0,0,0,1.415496,0,0,0,0,0,1.489995,1.415496,0,0,8.885796,2.628058,0,1.489995,-1.489995,3.999629,28.56872,0.1890814,1.557045,0,0,2.628058
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,10.54135,1.138063,0.9763243,0,0.9763243,4.925852,35.18459,0.1890326,0,0.7810594,0,2.114387
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,4.10507,4.10507,5,0,1.53,4.10507,52.76111,0,0,0,2.16588,0,0,0.8949306,0.850184,9.565022,2.016755,3.016064,0,3.016064,7.787142,55.62233,0.1891187,4.515576,1.732704,5,4.182635
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.079484,1.079484,4.584747,0,1.416636,1.079484,287.188,0,0,0,3.100148,0,0,3.505263,3.33,6.548957,4.731213,6.430148,0,6.430148,13.88732,99.19492,0.1890647,1.187432,2.480119,5,7.831361
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.8072431,0.8072431,0,0,0,0.8072431,443.841,2.614337,0,0,3.582876,0.8497295,0.8072431,0,0,0.1188089,10.51835,0.1188089,0,0.1188089,14.00003,100,0.1890588,0.8879674,2.866301,0,14.10122
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.691765,1.691765,0,0,0,1.691765,278.7065,2.934255,0,0,4.71506,1.780805,1.691765,0,0,0,10.62527,0,0,0,14.00003,100,0.1890588,1.860942,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,3.581538,3.581538,1.25,0,0.50625,3.581538,131.3836,2.251304,0,0,4.705554,2.45425,2.331538,0,0,0,10.62527,0,0,0,14.00003,100,0.1890588,3.939692,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890588,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,3.761545,3.761545,1.25,0,0.50625,3.761545,89.35652,0.7174543,0,0,3.361186,2.643732,2.511545,0,0,0,10.62527,0,0,0,14.00003,100,0.1890588,4.1377,2.688949,5,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.52966,1.52966,0,0,0,1.52966,220.5067,1.762835,0,0,3.373004,1.610169,1.52966,0,0,0,10.62527,0,0,0,14.00003,100,0.1890588,1.682626,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.126664,2.126664,0,0,0,2.126664,80.99127,0,0,0,1.722412,2.238593,2.126664,0,0,0,10.62527,0,0.5161813,-0.5161813,13.45592,96.11356,0.1890588,2.33933,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.806645,2.806645,0,0,0,2.806645,20.53896,4.440892E-16,0,0,0.5764557,2.954363,2.806645,0,0,0.5735348,10.10909,0,2.377907,-2.377907,10.94939,78.20978,0.1890588,3.087309,0.4611645,0,10.68555
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.55406,3.55406,5,0,1.53,3.55406,0,0,0,0,0,0,0,1.44594,1.373643,3.215654,7.731185,1.373643,0,1.373643,12.25254,87.51798,0.1891059,3.909467,0,5,7.731185
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1192864,0.1192864,0,0,0,0.1192864,0,0,1.387779E-17,0,0,0.1255646,0.1192864,0,0,1.842011,8.967463,0,0.1255646,-0.1255646,12.12019,86.57258,0.1891059,0.1312151,0,0,8.967463
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,4.943614,4.943614,5,0,1.53,4.943614,0,0,0,0,0,0,0,0.0563862,0.05356688,1.981528,8.841899,0.05356688,0,0.05356688,12.171,86.93557,0.1891078,5.437975,0,5,8.841899
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.496296,3.496296,5,0,1.53,3.496296,0,2.220446E-16,0,0,0,0,0,1.503704,1.428519,1.927961,8.890109,1.428519,0,1.428519,13.52622,96.61564,0.1891568,3.845925,0,5,8.890109
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.3648766,0.3648766,0,0,0,0.3648766,0,0,5.551115E-17,0,0,0.3840806,0.3648766,0,0,0.4994417,10.17578,0,0.3840806,-0.3840806,13.12136,93.72381,0.1891568,0.4013643,0,0,10.17578
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.9635274,0.9635274,0,0,0,0.9635274,0,0,1.110223E-16,0,0,1.014239,0.9635274,0,0,0.9261979,9.791696,0,1.014239,-1.014239,12.05226,86.08738,0.1891568,1.05988,0,0,9.791696
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.8392217,0.8392217,0,0,0,0.8392217,0,0,1.110223E-16,0,0,0.8833913,0.8392217,0,0,2.053131,8.777456,0,0.8833913,-0.8833913,11.12108,79.43613,0.1891568,0.9231439,0,0,8.777456
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.7614549,0.7614549,0,0,0,0.7614549,0,0,1.110223E-16,0,0,0.8015315,0.7614549,0,0,3.034677,7.894065,0,0.8015315,-0.8015315,10.27619,73.40123,0.1891568,0.8376004,0,0,7.894065
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.3792636,0.3792636,0,0,0,0.3792636,0,0,5.551115E-17,0,0,0.3992248,0.3792636,0,0,3.925267,7.092534,0,0.3992248,-0.3992248,9.855372,70.39538,0.1891568,0.4171899,0,0,7.092534
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.6467844,0.6467844,0,0,0,0.6467844,0,0,1.110223E-16,0,0,0.6808257,0.6467844,0,0,4.36885,6.693309,0,0.6808257,-0.6808257,9.137719,65.26929,0.1891568,0.7114628,0,0,6.693309
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.6439052,0.6439052,0,0,0,0.6439052,0,0,0,0,0,0.6777949,0.6439052,0,0,5.125323,6.012484,0,0.6777949,-0.6777949,8.423261,60.16603,0.1891568,0.7082957,0,0,6.012484
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.3191288,0.3191288,0,0,0,0.3191288,0,0,5.551115E-17,0,0,0.3359251,0.3191288,0,0,5.878428,5.334689,0,0.3359251,-0.3359251,8.069165,57.63678,0.1891568,0.3510417,0,0,5.334689
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.251678,4.998764,0,0,0,8.069165,57.63678,0.1891568,0,0,0,4.998764
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.197487,2.197487,0,0,0,2.197487,48.34184,0,0,0,1.062306,2.313145,2.197487,0,0,6.251678,4.998764,0,1.250839,-1.250839,6.750665,48.21894,0.1891568,2.417236,0.8498447,0,6.061069
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.748368,2.748368,0,0,0,2.748368,86.21987,0,0,0,2.36964,2.893019,2.748368,0,0,7.6415,3.747925,0,0.5233797,-0.5233797,6.198974,44.2783,0.1891568,3.023205,1.895712,0,6.117564
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.488369,1.488369,0,0,0,1.488369,217.0381,0,0,0,3.230328,1.566704,1.488369,0,0,8.223033,3.224545,1.663624,0,1.663624,7.777226,55.55151,0.1890739,1.637206,2.584262,0,6.454873
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.09058201,0.09058201,0,0,0,0.09058201,4823.113,0,0,0,4.368873,0.09534948,0.09058201,0,0,6.559409,4.721807,4.273523,0,4.273523,11.83145,84.51016,0.1888611,0.09964021,3.495098,0,9.090679
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.491453,2.491453,0,0,0,2.491453,178.2144,0,0,0,4.440129,2.622582,2.491453,0,0,2.285885,8.567977,1.817546,0,1.817546,13.55572,96.8264,0.1887708,2.740598,3.552103,0,13.00811
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.047543,0,0,4.515881,0,0,0,0,0.4683388,10.20377,0.4683388,0,0.4683388,14.00003,100,0.1887475,0,3.612705,0,14.71965
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.420816,1.420816,0,0,0,1.420816,326.4275,3.142339,0,0,4.637935,1.495596,1.420816,0,0,0,10.62527,0,0,0,14.00003,100,0.1887475,1.562898,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.7528818,0.7528818,0,0,0,0.7528818,522.3766,3.140371,0,0,3.932878,0.7925072,0.7528818,0,0,0,10.62527,0,0,0,14.00003,100,0.1887475,0.82817,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887475,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,4.628416,4.628416,2.687597,0,0.898714,4.628416,44.13967,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.1887475,5.091258,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.073693,2.073693,0,0,0,2.073693,45.16876,0,0,0,0.9366615,2.182835,2.073693,0,0,0,10.62527,0,1.246174,-1.246174,12.68645,90.61729,0.1887475,2.281063,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.041247,1.041247,0,0,0,1.041247,0,0,2.220446E-16,0,0,1.096049,1.041247,0,0,1.384637,9.379101,0,1.096049,-1.096049,11.53111,82.3649,0.1887475,1.145371,0,0,9.379101
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.225223,3.225223,5,0,1.53,3.225223,0,0,0,0,0,0,0,1.774777,1.686038,2.602469,8.283051,1.686038,0,1.686038,13.13062,93.78999,0.1888054,3.547745,0,5,8.283051
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.311478,3.311478,4.276143,0,1.332387,3.311478,0,0,0,0,0,0,0,0.9646644,0.9164312,0.9164312,9.800487,0.9164312,0,0.9164312,14.00003,100,0.1888369,3.642626,0,5,9.800487
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.826067,2.826067,0,0,0,2.826067,0,0,4.440892E-16,0,0,2.974807,2.826067,0,0,0,10.62527,0,2.974807,-2.974807,10.86431,77.60203,0.1888369,3.108673,0,0,10.62527
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.5098089,0.5098089,0,0,0,0.5098089,0,0,0,0,0,0.536641,0.5098089,0,0,3.305341,7.650467,0,0.536641,-0.536641,10.29864,73.56155,0.1888369,0.5607898,0,0,7.650467
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.268365,1.268365,0,0,0,1.268365,0,0,0,0,0,1.335121,1.268365,0,0,3.901609,7.113826,0,1.335121,-1.335121,8.891296,63.50913,0.1888369,1.395201,0,0,7.113826
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.385077,5.778706,0,0,0,8.891296,63.50913,0.1888369,0,0,0,5.778706
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.385077,5.778706,0,0,0,8.891296,63.50913,0.1888369,0,0,0,5.778706
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.259387,1.259387,0,0,0,1.259387,0,0,2.220446E-16,0,0,1.325671,1.259387,0,0,5.385077,5.778706,0,1.325671,-1.325671,7.493916,53.52787,0.1888369,1.385326,0,0,5.778706
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.7335762,0.7335762,0,0,0,0.7335762,0,0,1.110223E-16,0,0,0.7721854,0.7335762,0,0,6.858044,4.453034,0,0.7721854,-0.7721854,6.679961,47.71391,0.1888369,0.8069338,0,0,4.453034
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.6021956,0.6021956,0,0,0,0.6021956,0,0,1.110223E-16,0,0,0.6338901,0.6021956,0,0,7.716028,3.680849,0,0.6338901,-0.6338901,6.011782,42.94122,0.1888369,0.6624151,0,0,3.680849
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.7412896,0.7412896,0,0,0,0.7412896,0,0,1.110223E-16,0,0,0.7803048,0.7412896,0,0,8.42035,3.046959,0,0.7803048,-0.7803048,5.189269,37.06613,0.1888369,0.8154185,0,0,3.046959
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1963524,0.1963524,0,0,0,0.1963524,0,0,0,0,0,0.2066867,0.1963524,0,0,9.287355,2.266654,0,0.2066867,-0.2066867,4.971402,35.50994,0.1888369,0.2159876,0,0,2.266654
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.074316,1.074316,0,0,0,1.074316,96.5789,0,0,0,1.037563,1.130859,1.074316,0,0,9.517008,2.059968,0,0.09329643,-0.09329643,4.873059,34.8075,0.1888369,1.181748,0.8300501,0,3.09753
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2835009,0.2835009,0,0,0,0.2835009,781.2185,0,0,0,2.214761,0.298422,0.2835009,0,0,9.62067,1.966671,1.91634,0,1.91634,6.691058,47.79318,0.1887418,0.311851,1.771809,0,4.181433
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.071802,3.071802,4.893604,0,1.500954,3.071802,108.1116,0,0,0,3.320976,0,0,1.821802,1.730712,7.70433,3.691377,5.051687,0,5.051687,11.48351,82.0249,0.1887816,3.378982,2.65678,5,7.012352
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.57097,1.57097,0,0,0,1.57097,268.7234,0,0,0,4.221564,1.653653,1.57097,0,0,2.652643,8.237895,2.567911,0,2.567911,13.91964,99.42583,0.1886544,1.728067,3.377251,0,12.45946
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.987662,1.987662,0,0,0,1.987662,247.3965,2.740397,0,0,4.917405,2.092276,1.987662,0,0,0.08473221,10.54902,0.08473221,0,0.08473221,14.00003,100,0.1886502,2.186428,3.933924,0,15.46642
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2395766,0.2395766,0,0,0,0.2395766,2048.015,4.65438,0,0,4.906566,0.2521859,0.2395766,0,0,0,10.62527,0,0,0,14.00003,100,0.1886502,0.2635343,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.8279765,0.8279765,0,0,0,0.8279765,577.2199,3.907691,0,0,4.779245,0.8715542,0.8279765,0,0,0,10.62527,0,0,0,14.00003,100,0.1886502,0.9107742,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.252244,1.252244,0,0,0,1.252244,349.3322,3.05634,0,0,4.374491,1.318151,1.252244,0,0,0,10.62527,0,0,0,14.00003,100,0.1886502,1.377468,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,4.216369,4.216369,1.25,0,0.50625,4.216369,74.29118,0.009896691,0,0,3.13239,3.122494,2.966369,0,0,0,10.62527,0,0,0,14.00003,100,0.1886502,4.638006,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.488094,1.488094,0,0,0,1.488094,137.3622,0.4776644,0,0,2.04408,1.566415,1.488094,0,0,0,10.62527,0,0,0,14.00003,100,0.1886502,1.636904,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.49395,1.49395,0,0,0,1.49395,62.74235,0,0,0,0.9373391,1.572579,1.49395,0,0,0,10.62527,0,0.6352395,-0.6352395,13.33043,95.21714,0.1886502,1.643345,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2826462,0.2826462,0,0,0,0.2826462,0,0,0,0,0,0.2975223,0.2826462,0,0,0.7058217,9.990035,0,0.2975223,-0.2975223,13.01681,92.97704,0.1886502,0.3109109,0,0,9.990035
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.324517,2.324517,0,0,0,2.324517,0,0,0,0,0,2.44686,2.324517,0,0,1.036402,9.692513,0,2.44686,-2.44686,10.43759,74.55409,0.1886502,2.556969,0,0,9.692513
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.907743,2.907743,0,0,0,2.907743,0,0,4.440892E-16,0,0,3.060782,2.907743,0,0,3.755136,7.245652,0,3.060782,-3.060782,7.211246,51.5088,0.1886502,3.198517,0,0,7.245652
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2857892,0.2857892,0,0,0,0.2857892,0,0,0,0,0,0.3008307,0.2857892,0,0,7.156004,4.18487,0,0.3008307,-0.3008307,6.894143,49.24378,0.1886502,0.3143681,0,0,4.18487
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.116694,1.116694,0,0,0,1.116694,0,0,2.220446E-16,0,0,1.175467,1.116694,0,0,7.490261,3.88404,0,1.175467,-1.175467,5.655092,40.39343,0.1886502,1.228363,0,0,3.88404
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.8284136,0.8284136,0,0,0,0.8284136,0,0,1.110223E-16,0,0,0.8720143,0.8284136,0,0,8.796335,2.708573,0,0.8720143,-0.8720143,4.735908,33.82785,0.1886502,0.911255,0,0,2.708573
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.141865,1.141865,0,0,0,1.141865,0,0,2.220446E-16,0,0,1.201963,1.141865,0,0,9.76524,1.836558,0,1.201963,-1.201963,3.468927,24.778,0.1886502,1.256052,0,0,1.836558
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10075,0.6345949,0,0,0,3.468927,24.778,0.1886502,0,0,0,0.6345949
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.8109928,0.8109928,4.316256,0,1.343338,0.8109928,0,0,0,0,0,0,0,3.505263,3.33,11.10075,0.6345949,3.33,0,3.33,6.628043,47.34307,0.1887293,0.892092,0,5,0.6345949
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.07962171,0.07962171,3.584885,0,1.143674,0.07962171,0,0,0,0,0,0,0,3.505263,3.33,7.770755,3.631595,3.33,0,3.33,9.787158,69.90813,0.1887502,0.08758388,0,5,3.631595
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.106232,0.106232,3.611495,0,1.150938,0.106232,0,0,0,0,0,0,0,3.505263,3.33,4.440755,6.628595,3.33,0,3.33,12.94627,92.4732,0.1887732,0.1168552,0,5,6.628595
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2637455,0.2637455,0,0,0,0.2637455,0,0,0,0,0,0.2776268,0.2637455,0,0,1.110755,9.625595,0,0.2776268,-0.2776268,12.65363,90.38288,0.1887732,0.29012,0,0,9.625595
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.4757707,0.4757707,0,0,0,0.4757707,0,0,5.551115E-17,0,0,0.5008112,0.4757707,0,0,1.419229,9.347968,0,0.5008112,-0.5008112,12.12573,86.61217,0.1887732,0.5233477,0,0,9.347968
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,3.65397,3.65397,4.484553,0,1.389283,3.65397,30.14222,0,0,0,1.101388,0,0,0.8305832,0.789054,1.975686,8.847157,1.890442,0,1.890442,13.91916,99.42236,0.1888288,4.019367,0.8811103,5,9.948545
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.889189,1.889189,0,0,0,1.889189,99.57285,0,2.220446E-16,0,1.881119,1.98862,1.889189,0,0,0.08524406,10.54855,0,0.1075007,-0.1075007,13.80584,98.61297,0.1888288,2.078108,1.504896,0,12.42967
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,0,0,0,0,3.115811,0,0,3.3205,0,0,0,0,0.2046892,10.44105,0.2046892,0,0.2046892,14.00003,100,0.1888187,0,2.6564,0,13.76155
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.964781,3.964781,1.25,0,0.50625,3.964781,103.5407,1.247498,0,0,4.105162,2.857664,2.714781,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,4.361259,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.122173,3.122173,1.25,0,0.50625,3.122173,131.174,2.12477,0,0,4.095479,1.970709,1.872173,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,3.434391,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,3.341465,3.341465,1.25,0,0.50625,3.341465,96.97835,1.038955,0,0,3.240498,2.201542,2.091465,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,3.675611,2.592398,5,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.281446,0.281446,0,0,0,0.281446,844.7286,2.081196,0,0,2.377455,0.296259,0.281446,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,0.3095906,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.147793,3.147793,3.147793,0,1.024347,3.147793,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,3.462572,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,4.43545,4.43545,4.43545,0,1.375878,4.43545,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,4.878995,0,5,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,4.094313,4.094313,4.094313,0,1.282747,4.094313,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888187,4.503744,0,5,10.62527
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.729125,1.729125,0,0,0,1.729125,0,0,2.220446E-16,0,0,1.820132,1.729125,0,0,0,10.62527,0,1.820132,-1.820132,12.08144,86.29583,0.1888187,1.902038,0,0,10.62527
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1060878,0.1060878,0,0,0,0.1060878,0,0,0,0,0,0.1116714,0.1060878,0,0,2.022369,8.805142,0,0.1116714,-0.1116714,11.96373,85.45503,0.1888187,0.1166966,0,0,8.805142
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1219983,0.1219983,0,0,0,0.1219983,0,0,1.387779E-17,0,0,0.1284193,0.1219983,0,0,2.146448,8.693471,0,0.1284193,-0.1284193,11.82836,84.48814,0.1888187,0.1341982,0,0,8.693471
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.18562,1.18562,0,0,0,1.18562,0,0,0,0,0,1.248021,1.18562,0,0,2.289136,8.565052,0,1.248021,-1.248021,10.51283,75.09151,0.1888187,1.304182,0,0,8.565052
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.03780941,0.03780941,0,0,0,0.03780941,0,0,6.938894E-18,0,0,0.03979938,0.03780941,0,0,3.675827,7.31703,0,0.03979938,-0.03979938,10.47088,74.79185,0.1888187,0.04159035,0,0,7.31703
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.04926482,0.04926482,0,0,0,0.04926482,0,0,6.938894E-18,0,0,0.0518577,0.04926482,0,0,3.720048,7.277231,0,0.0518577,-0.0518577,10.41622,74.40141,0.1888187,0.0541913,0,0,7.277231
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.5492566,0.5492566,0,0,0,0.5492566,0,0,1.110223E-16,0,0,0.5781649,0.5492566,0,0,3.777668,7.225373,0,0.5781649,-0.5781649,9.806778,70.04828,0.1888187,0.6041823,0,0,7.225373
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.7900092,0.7900092,0,0,0,0.7900092,0,0,0,0,0,0.8315886,0.7900092,0,0,4.420073,6.647208,0,0.8315886,-0.8315886,8.930207,63.78707,0.1888187,0.8690101,0,0,6.647208
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.459648,0.459648,0,0,0,0.459648,0,0,5.551115E-17,0,0,0.48384,0.459648,0,0,5.34406,5.81562,0,0.48384,-0.48384,8.420195,60.14413,0.1888187,0.5056129,0,0,5.81562
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.221937,1.221937,0,0,0,1.221937,0,0,0,0,0,1.28625,1.221937,0,0,5.88166,5.331779,0,1.28625,-1.28625,7.064369,50.45967,0.1888187,1.344131,0,0,5.331779
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.56343,1.56343,0,0,0,1.56343,32.14082,0,2.220446E-16,0,0.502499,1.645715,1.56343,0,0,7.310827,4.04553,0,1.143216,-1.143216,5.859313,41.85215,0.1888187,1.719773,0.4019992,0,4.548029
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,8.581067,2.902313,1.120231,0,1.120231,6.922057,49.44316,0.1887634,0,0.8961847,0,4.022544
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.795585,1.795585,0,0,0,1.795585,108.7348,0,0,0,1.952426,1.890089,1.795585,0,0,7.460836,3.910521,0.06233673,0,0.06233673,6.981195,49.86558,0.1887603,1.975143,1.561941,0,5.862947
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.190384,2.190384,0,0,0,2.190384,95.5345,0,0,0,2.092573,2.305668,2.190384,0,0,7.3985,3.966624,0,0.213095,-0.213095,6.756573,48.26114,0.1887603,2.409423,1.674058,0,6.059197
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,3.341303,3.341303,5,0,1.53,3.341303,82.00816,0,0,0,2.740141,0,0,1.658697,1.575762,7.635272,3.753529,4.315903,0,4.315903,10.851,77.50697,0.1888446,3.675433,2.192113,5,6.49367
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,4.219373,4.219373,4.599383,0,1.420632,4.219373,69.1894,0,0,0,2.919359,0,0,0.3800094,0.361009,3.319369,7.637842,3.280368,0,3.280368,13.96303,99.73572,0.1889325,4.641311,2.335487,5,10.5572
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.990569,3.990569,1.25,0,0.50625,3.990569,84.34563,0.44206,0,0,3.36587,2.884809,2.740569,0,0,0.03900097,10.59017,0.03900097,0,0.03900097,14.00003,100,0.1889306,4.389626,2.692696,5,13.95604
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.997999,3.997999,1.819116,0,0.6616186,3.997999,57.36773,0,0,0,2.293561,2.293561,2.178883,0,0,0,10.62527,0,0,0,14.00003,100,0.1889306,4.397799,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889306,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.494327,2.494327,0,0,0,2.494327,27.1401,0,4.440892E-16,0,0.6769629,2.625607,2.494327,0,0,0,10.62527,0,1.948644,-1.948644,11.94598,85.32823,0.1889306,2.743759,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.857606,2.857606,0,0,0,2.857606,19.62269,0,4.440892E-16,0,0.5607393,3.008007,2.857606,0,0,2.16516,8.67663,0,2.447267,-2.447267,9.36633,66.90223,0.1889306,3.143367,0.4485914,0,9.23737
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,4.480473,4.480473,5,0,1.53,4.480473,0,0,0,0,0,0,0,0.5195276,0.4935512,4.884346,6.229362,0.4935512,0,0.4935512,9.834554,70.24667,0.1889474,4.92852,0,5,6.229362
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,3.757249,3.757249,5,0,1.53,3.757249,0,0,0,0,0,0,0,1.242751,1.180614,4.390795,6.673559,1.180614,0,1.180614,10.95458,78.24686,0.1889875,4.132974,0,5,6.673559
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,4.189502,4.189502,5,0,1.53,4.189502,0,0,0,0,0,0,0,0.8104979,0.769973,3.210181,7.736111,0.769973,0,0.769973,11.68504,83.46442,0.1890137,4.608452,0,5,7.736111
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.469999,0.469999,0,0,0,0.469999,0,0,5.551115E-17,0,0,0.4947357,0.469999,0,0,2.440208,8.429087,0,0.4947357,-0.4947357,11.16355,79.73946,0.1890137,0.5169989,0,0,8.429087
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.989915,7.934351,0,0,0,11.16355,79.73946,0.1890137,0,0,0,7.934351
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.199169,1.199169,0,0,0,1.199169,0,0,2.220446E-16,0,0,1.262284,1.199169,0,0,2.989915,7.934351,0,1.262284,-1.262284,9.832982,70.23544,0.1890137,1.319086,0,0,7.934351
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.4620225,0.4620225,0,0,0,0.4620225,0,0,0,0,0,0.4863395,0.4620225,0,0,4.392452,6.672067,0,0.4863395,-0.4863395,9.320335,66.57369,0.1890137,0.5082248,0,0,6.672067
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02257533,0.02257533,0,0,0,0.02257533,0,0,3.469447E-18,0,0,0.0237635,0.02257533,0,0,4.932829,6.185728,0,0.0237635,-0.0237635,9.295286,66.39477,0.1890137,0.02483286,0,0,6.185728
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.9347924,0.9347924,0,0,0,0.9347924,0,0,1.110223E-16,0,0,0.983992,0.9347924,0,0,4.959233,6.161964,0,0.983992,-0.983992,8.258067,58.98608,0.1890137,1.028272,0,0,6.161964
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.052558,5.177972,0,0,0,8.258067,58.98608,0.1890137,0,0,0,5.177972
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.9528206,0.9528206,0,0,0,0.9528206,0,0,0,0,0,1.002969,0.9528206,0,0,6.052558,5.177972,0,1.002969,-1.002969,7.200845,51.43451,0.1890137,1.048103,0,0,5.177972
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1014863,0.1014863,0,0,0,0.1014863,0,0,0,0,0,0.1068277,0.1014863,0,0,7.166968,4.175003,0,0.1068277,-0.1068277,7.088239,50.63018,0.1890137,0.1116349,0,0,4.175003
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.2743132,0.2743132,0,0,0,0.2743132,0,0,5.551115E-17,0,0,0.2887508,0.2743132,0,0,7.285666,4.068175,0,0.2887508,-0.2887508,6.783869,48.45611,0.1890137,0.3017446,0,0,4.068175
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.953362,1.953362,0,0,0,1.953362,44.20734,0,2.220446E-16,0,0.8635294,2.056171,1.953362,0,0,7.6065,3.779425,0,1.192641,-1.192641,5.526715,39.47646,0.1890137,2.148698,0.6908236,0,4.642954
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.352016,2.352016,0,0,0,2.352016,94.75907,0,0,0,2.228748,2.475806,2.352016,0,0,8.931657,2.586783,0,0.2470578,-0.2470578,5.266293,37.6163,0.1890137,2.587217,1.782999,0,4.815532
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.286235,2.286235,0,0,0,2.286235,147.0379,0,0,0,3.361631,2.406563,2.286235,0,0,9.206165,2.339725,0.9550683,0,0.9550683,6.17235,44.08813,0.1889666,2.514858,2.689305,0,5.701357
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.2935,1.2935,0,0,0,1.2935,320.9625,0,0,0,4.15165,1.361579,1.2935,0,0,8.251097,3.199287,2.790071,0,2.790071,8.819244,62.99448,0.1888293,1.42285,3.32132,0,7.350937
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,3.136527,3.136527,3.951797,0,1.24384,3.136527,146.7498,0,0,0,4.602847,0,0,0.8152697,0.7745062,5.461026,5.710351,5.377353,0,5.377353,13.92065,99.43301,0.1887783,3.45018,3.682278,5,10.3132
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.424169,0,0,4.507842,0,0,0,0,0.08367242,10.54997,0.08367242,0,0.08367242,14.00003,100,0.1887742,0,3.606273,0,15.05781
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887742,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887742,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,3.515935,3.515935,1.25,0,0.50625,3.515935,93.4342,0.8998908,0,0,3.285086,2.385195,2.265935,0,0,0,10.62527,0,0,0,14.00003,100,0.1887742,3.867529,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.04803846,0.04803846,0,0,0,0.04803846,3239.836,1.505801,0,0,1.556368,0.05056681,0.04803846,0,0,0,10.62527,0,0,0,14.00003,100,0.1887742,0.05284231,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.991036,1.991036,0,0,0,1.991036,25.84249,0,0,0,0.5145335,2.095828,1.991036,0,0,0,10.62527,0,1.581294,-1.581294,12.3332,88.09409,0.1887742,2.19014,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,3.661008,3.661008,5,0,1.53,3.661008,0,0,0,0,0,0,0,1.338992,1.272043,1.756994,9.04398,1.272043,0,1.272043,13.53996,96.71383,0.1888174,4.027109,0,5,9.04398
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.96926,1.96926,0,0,0,1.96926,0,0,2.220446E-16,0,0,2.072905,1.96926,0,0,0.484951,10.18882,0,2.072905,-2.072905,11.35493,81.10648,0.1888174,2.166186,0,0,10.18882
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2452496,0.2452496,0,0,0,0.2452496,0,0,2.775558E-17,0,0,0.2581575,0.2452496,0,0,2.788179,8.115913,0,0.2581575,-0.2581575,11.08281,79.16275,0.1888174,0.2697745,0,0,8.115913
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.639982,2.639982,0,0,0,2.639982,0,0,0,0,0,2.778928,2.639982,0,0,3.075021,7.857756,0,2.778928,-2.778928,8.15356,58.2396,0.1888174,2.90398,0,0,7.857756
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.6933149,0.6933149,0,0,0,0.6933149,0,0,1.110223E-16,0,0,0.7298052,0.6933149,0,0,6.162718,5.078827,0,0.7298052,-0.7298052,7.384278,52.74474,0.1888174,0.7626464,0,0,5.078827
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2093861,0.2093861,0,0,0,0.2093861,0,0,2.775558E-17,0,0,0.2204064,0.2093861,0,0,6.973613,4.349022,0,0.2204064,-0.2204064,7.151949,51.08525,0.1888174,0.2303247,0,0,4.349022
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.218509,4.128616,0,0,0,7.151949,51.08525,0.1888174,0,0,0,4.128616
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.4080286,0.4080286,0,0,0,0.4080286,0,0,5.551115E-17,0,0,0.4295038,0.4080286,0,0,7.218509,4.128616,0,0.4295038,-0.4295038,6.699212,47.85142,0.1888174,0.4488315,0,0,4.128616
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.695735,3.699112,0,0,0,6.699212,47.85142,0.1888174,0,0,0,3.699112
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.35699,1.35699,0,0,0,1.35699,0,0,0,0,0,1.42841,1.35699,0,0,7.695735,3.699112,0,1.42841,-1.42841,5.193536,37.09661,0.1888174,1.492689,0,0,3.699112
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.171248,1.171248,0,0,0,1.171248,0,0,2.220446E-16,0,0,1.232893,1.171248,0,0,9.282858,2.270702,0,1.232893,-1.232893,3.893952,27.81389,0.1888174,1.288373,0,0,2.270702
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.6858601,0.6858601,0,0,0,0.6858601,0,0,0,0,0,0.721958,0.6858601,0,0,10.65274,1.037809,0,0.721958,-0.721958,3.132942,22.37811,0.1888174,0.7544461,0,0,1.037809
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.9774357,0.9774357,4.482699,0,1.388777,0.9774357,0,0,0,0,0,0,0,3.505263,3.33,11.45491,0.3158511,3.33,0,3.33,6.292058,44.94318,0.1889088,1.075179,0,5,0.3158511
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.898694,1.898694,5,0,1.53,1.898694,44.49649,0,0,0,0.8448521,0,0,3.101306,2.946241,8.124914,3.312851,3.791093,0,3.791093,9.888604,70.63274,0.1890181,2.088563,0.6758817,5,4.157703
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.092544,1.092544,3.694445,0,1.173584,1.092544,170.4293,0,0,0,1.862015,0,0,2.601901,2.471806,4.333821,6.724835,4.333821,0,4.333821,14.00003,100,0.188998,1.201798,1.489612,5,8.58685
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,3.284421,3.284421,1.25,0,0.50625,3.284421,88.31552,0.7591577,0,0,2.900653,2.141496,2.034421,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,3.612863,2.320523,5,13.52593
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.933109,0.933109,0,0,0,0.933109,414.0319,2.881149,0,0,3.863369,0.98222,0.933109,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,1.02642,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.300448,1.300448,0,0,0,1.300448,348.4155,3.162069,0,0,4.530961,1.368892,1.300448,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,1.430492,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,3.168345,3.168345,1.25,0,0.50625,3.168345,142.4168,2.492945,0,0,4.512256,2.019311,1.918345,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,3.48518,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.166435,2.166435,0,0,0,2.166435,184.9273,1.725872,0,0,4.00633,2.280458,2.166435,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,2.383079,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.047327,3.047327,1.25,0,0.50625,3.047327,120.7113,1.786546,0,0,3.67847,1.891923,1.797327,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,3.35206,2.942776,5,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.408405,1.408405,0,0,0,1.408405,174.2294,0.971324,0,0,2.453855,1.482531,1.408405,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,1.549245,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.63957,1.63957,0,0,0,1.63957,113.7632,0.1393644,0,0,1.865227,1.725863,1.63957,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,1.803527,1.492182,0,12.4905
