Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.7793934,0.7793934,0,0,0,0.7793934,123.6835,0.143567,0,0,0.9639811,0.8204141,0.7793934,0,0,0,10.62527,0,0,0,14.00003,100,0.188998,0.8573328,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,5.160056,5.160056,5,0,1.53,5.160056,0,0,0,0,0,0.1684795,0.1600555,0,0,0,10.62527,0,0.1684795,-0.1684795,13.82244,98.73148,0.188998,5.676061,0,5,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.639917,2.639917,0,0,0,2.639917,0,0,4.440892E-16,0,0,2.77886,2.639917,0,0,0.1871994,10.45679,0,2.77886,-2.77886,10.89326,77.80884,0.188998,2.903909,0,0,10.45679
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.415988,1.415988,0,0,0,1.415988,0,0,2.220446E-16,0,0,1.490513,1.415988,0,0,3.274822,7.677935,0,1.490513,-1.490513,9.322121,66.58644,0.188998,1.557586,0,0,7.677935
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.8544067,0.8544067,0,0,0,0.8544067,0,0,1.110223E-16,0,0,0.8993754,0.8544067,0,0,4.930948,6.187421,0,0.8993754,-0.8993754,8.374095,59.81485,0.188998,0.9398473,0,0,6.187421
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.930254,5.288046,0,0,0,8.374095,59.81485,0.188998,0,0,0,5.288046
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.930254,5.288046,0,0,0,8.374095,59.81485,0.188998,0,0,0,5.288046
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.090767,1.090767,0,0,0,1.090767,0,0,0,0,0,1.148176,1.090767,0,0,5.930254,5.288046,0,1.148176,-1.148176,7.163812,51.16998,0.188998,1.199844,0,0,5.288046
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.282405,0.282405,0,0,0,0.282405,0,0,5.551115E-17,0,0,0.2972684,0.282405,0,0,7.206005,4.13987,0,0.2972684,-0.2972684,6.850463,48.93178,0.188998,0.3106455,0,0,4.13987
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.3476364,0.3476364,0,0,0,0.3476364,0,0,0,0,0,0.365933,0.3476364,0,0,7.536303,3.842602,0,0.365933,-0.365933,6.464736,46.17659,0.188998,0.3824,0,0,3.842602
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.5494327,0.5494327,0,0,0,0.5494327,0,0,0,0,0,0.5783502,0.5494327,0,0,7.942895,3.476669,0,0.5783502,-0.5783502,5.855102,41.82207,0.188998,0.604376,0,0,3.476669
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.3216569,0.3216569,0,0,0,0.3216569,0,0,0,0,0,0.3385862,0.3216569,0,0,8.585506,2.898318,0,0.3385862,-0.3385862,5.4982,39.27278,0.188998,0.3538226,0,0,2.898318
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.7685667,0.7685667,0,0,0,0.7685667,0,0,0,0,0,0.8090175,0.7685667,0,0,8.961714,2.559732,0,0.8090175,-0.8090175,4.645421,33.18151,0.188998,0.8454233,0,0,2.559732
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.860621,1.750715,0,0,0,4.645421,33.18151,0.188998,0,0,0,1.750715
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.96954,2.96954,5,0,1.53,2.96954,23.27358,0,0,0,0.6911183,0,0,2.03046,1.928937,9.860621,1.750715,2.620055,0,2.620055,7.131023,50.93578,0.1890809,3.266494,0.5528947,5,2.441833
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,7.240567,4.108764,5.404368,0,5.404368,12.25806,87.55737,0.1889935,0,1.659494,5,6.183132
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,5.042524,5.042524,4.081805,0,1.279333,5.042524,56.46938,0,0,0,2.847482,1.011283,0.960719,0,0,1.836199,8.972695,1.836199,0,1.836199,14.00003,100,0.1890406,5.546777,2.277986,5,11.82018
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.564234,1.564234,0,0,0,1.564234,251.0333,2.280185,0,0,3.926747,1.646562,1.564234,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,1.720657,3.141397,0,14.55202
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2176667,0.2176667,0,0,0,0.2176667,2044.067,4.22013,0,0,4.449253,0.2291229,0.2176667,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,0.2394334,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.417824,1.417824,0,0,0,1.417824,351.5391,3.491759,0,0,4.984205,1.492446,1.417824,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,1.559606,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.424483,1.424483,0,0,0,1.424483,312.6245,2.953827,0,0,4.453283,1.499456,1.424483,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,1.566931,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,3.233315,3.233315,1.25,0,0.50625,3.233315,118.5368,1.74497,0,0,3.832669,2.087699,1.983315,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,3.556646,3.066135,5,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.7881267,0.7881267,0,0,0,0.7881267,373.2792,2.112306,0,0,2.941913,0.8296071,0.7881267,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,0.8669394,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890406,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.57469,2.57469,0,0,0,2.57469,27.40466,0,4.440892E-16,0,0.7055851,2.7102,2.57469,0,0,0,10.62527,0,2.004615,-2.004615,11.88698,84.90681,0.1890406,2.832159,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,5.695739,5.695739,5,0,1.53,5.695739,0,0,0,0,0,0.7323568,0.695739,0,0,2.22735,8.620659,0,0.7323568,-0.7323568,11.11501,79.39275,0.1890406,6.265313,0,5,8.620659
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.6302906,0.6302906,3.831427,0,1.21098,0.6302906,0,0,0,0,0,0,0,3.201137,3.04108,3.04108,7.888302,3.04108,0,3.04108,14.00003,100,0.1890943,0.6933196,0,5,7.888302
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.9170492,0.9170492,0,0,0,0.9170492,0,0,1.110223E-16,0,0,0.965315,0.9170492,0,0,0,10.62527,0,0.965315,-0.965315,12.9825,92.73193,0.1890943,1.008754,0,0,10.62527
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,5.324988,5.324988,5,0,1.53,5.324988,0,0,0,0,0,0.3420924,0.3249878,0,0,1.072572,9.659959,0,0.3420924,-0.3420924,12.6219,90.15624,0.1890943,5.857487,0,5,9.659959
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2679927,0.2679927,0,0,0,0.2679927,0,0,0,0,0,0.2820976,0.2679927,0,0,1.452675,9.317867,0,0.2820976,-0.2820976,12.32454,88.03227,0.1890943,0.294792,0,0,9.317867
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.6139839,0.6139839,0,0,0,0.6139839,0,0,1.110223E-16,0,0,0.6462989,0.6139839,0,0,1.766117,9.035769,0,0.6462989,-0.6462989,11.64328,83.16615,0.1890943,0.6753824,0,0,9.035769
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.3700932,0.3700932,0,0,0,0.3700932,0,0,0,0,0,0.3895718,0.3700932,0,0,2.484226,8.38947,0,0.3895718,-0.3895718,11.23264,80.23298,0.1890943,0.4071026,0,0,8.38947
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.6882756,0.6882756,0,0,0,0.6882756,0,0,1.110223E-16,0,0,0.7245007,0.6882756,0,0,2.917084,7.999898,0,0.7245007,-0.7245007,10.46895,74.77805,0.1890943,0.7571031,0,0,7.999898
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.3596144,0.3596144,0,0,0,0.3596144,0,0,5.551115E-17,0,0,0.3785414,0.3596144,0,0,3.722085,7.275398,0,0.3785414,-0.3785414,10.06993,71.92793,0.1890943,0.3955758,0,0,7.275398
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.3281588,0.3281588,0,0,0,0.3281588,0,0,0,0,0,0.3454303,0.3281588,0,0,4.142686,6.896856,0,0.3454303,-0.3454303,9.705815,69.32711,0.1890943,0.3609746,0,0,6.896856
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2493654,0.2493654,0,0,0,0.2493654,0,0,2.775558E-17,0,0,0.2624899,0.2493654,0,0,4.526498,6.551426,0,0.2624899,-0.2624899,9.429127,67.35077,0.1890943,0.2743019,0,0,6.551426
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2559269,0.2559269,0,0,0,0.2559269,0,0,0,0,0,0.2693968,0.2559269,0,0,4.818153,6.288936,0,0.2693968,-0.2693968,9.145158,65.32243,0.1890943,0.2815196,0,0,6.288936
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.117483,6.019539,0,0,0,9.145158,65.32243,0.1890943,0,0,0,6.019539
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.727989,2.727989,0,0,0,2.727989,5.748427,0,0,0,0.1568165,2.871568,2.727989,0,0,5.117483,6.019539,0,2.714751,-2.714751,6.283558,44.88247,0.1890943,3.000788,0.1254532,0,6.176356
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.993217,1.993217,0,0,0,1.993217,19.3669,0,2.220446E-16,0,0.3860243,2.098123,1.993217,0,0,8.133873,3.304788,0,1.712098,-1.712098,4.478848,31.99171,0.1890943,2.192538,0.3088195,0,3.690812
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.3292437,0.3292437,0,0,0,0.3292437,173.6479,0,0,0,0.5717248,0.3465723,0.3292437,0,0,10.03621,1.59269,0.2251524,0,0.2251524,4.692446,33.51741,0.1890834,0.3621681,0.4573798,0,2.164414
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.03863,3.03863,5,0,1.53,3.03863,31.6044,0,0,0,0.9603407,0,0,1.96137,1.863302,9.811052,1.795327,2.823642,0,2.823642,7.371189,52.65124,0.1891706,3.342493,0.7682726,5,2.755667
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.9935808,0.9935808,4.498844,0,1.393184,0.9935808,141.2254,4.440892E-16,0,0,1.403188,0,0,3.505263,3.33,6.98741,4.336605,4.733188,0,4.733188,11.86149,84.72472,0.1891938,1.092939,1.122551,5,5.739793
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,2.254222,8.596475,0.9291695,0,0.9291695,12.74297,91.02105,0.1891485,0,0.7433356,0,9.525644
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.082998,2.082998,0,0,0,2.082998,14.22011,0,0,0,0.2962047,2.19263,2.082998,0,0,1.325052,9.432727,0,1.896425,-1.896425,10.74397,76.74245,0.1891485,2.291298,0.2369637,0,9.728931
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,3.432191,7.536302,0.02182342,0,0.02182342,10.76467,76.89034,0.1891474,0,0.01745874,0,7.558125
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,3.485801,3.485801,5,0,1.53,3.485801,8.399776,0,0,0,0.2927995,0,0,1.514199,1.438489,3.410368,7.555943,1.731289,0,1.731289,12.40711,88.62206,0.1892031,3.834381,0.2342396,5,7.848742
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.528135,1.528135,0,0,0,1.528135,1.033602,0,2.220446E-16,0,0.01579483,1.608564,1.528135,0,0,1.679079,9.114103,0,1.592769,-1.592769,10.72819,76.62976,0.1892031,1.680949,0.01263587,0,9.129898
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,3.448822,7.521334,0.05372772,0,0.05372772,10.77916,76.99384,0.1892005,0,0.04298218,0,7.575062
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.395095,7.569689,0,0,0,10.77916,76.99384,0.1892005,0,0,0,7.569689
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.4763171,0.4763171,0,0,0,0.4763171,0,0,5.551115E-17,0,0,0.5013865,0.4763171,0,0,3.395095,7.569689,0,0.5013865,-0.5013865,10.25065,73.21879,0.1892005,0.5239488,0,0,7.569689
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.952191,7.068303,0,0,0,10.25065,73.21879,0.1892005,0,0,0,7.068303
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.87814,1.87814,0,0,0,1.87814,0,0,2.220446E-16,0,0,1.976989,1.87814,0,0,3.952191,7.068303,0,1.976989,-1.976989,8.166721,58.33361,0.1892005,2.065953,0,0,7.068303
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.07865916,0.07865916,0,0,0,0.07865916,0,0,1.387779E-17,0,0,0.08279912,0.07865916,0,0,6.148845,5.091313,0,0.08279912,-0.08279912,8.079443,57.71019,0.1892005,0.08652508,0,0,5.091313
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2003887,0.2003887,0,0,0,0.2003887,0,0,2.775558E-17,0,0,0.2109354,0.2003887,0,0,6.240844,5.008514,0,0.2109354,-0.2109354,7.857098,56.12202,0.1892005,0.2204275,0,0,5.008514
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.9045163,0.9045163,0,0,0,0.9045163,0,0,1.110223E-16,0,0,0.9521224,0.9045163,0,0,6.475217,4.797579,0,0.9521224,-0.9521224,6.853473,48.95328,0.1892005,0.9949679,0,0,4.797579
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.9579956,0.9579956,0,0,0,0.9579956,0,0,1.110223E-16,0,0,1.008416,0.9579956,0,0,7.533131,3.845457,0,1.008416,-1.008416,5.790508,41.36069,0.1892005,1.053795,0,0,3.845457
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.250653,1.250653,0,0,0,1.250653,0,0,0,0,0,1.316477,1.250653,0,0,8.653593,2.83704,0,1.316477,-1.316477,4.40282,31.44865,0.1892005,1.375719,0,0,2.83704
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.3678208,0.3678208,0,0,0,0.3678208,0,0,5.551115E-17,0,0,0.3871798,0.3678208,0,0,10.11635,1.520563,0,0.3871798,-0.3871798,3.994696,28.53349,0.1892005,0.4046029,0,0,1.520563
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.4762233,0.4762233,0,0,0,0.4762233,0,0,0,0,0,0.5012876,0.4762233,0,0,10.54655,1.133383,0,0.5012876,-0.5012876,3.466293,24.75918,0.1892005,0.5238456,0,0,1.133383
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.8057942,0.8057942,4.311058,0,1.341919,0.8057942,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.10353,0.6320953,3.33,0,3.33,6.625408,47.32425,0.1892773,0.8863737,0,5,0.6320953
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2036473,0.2036473,3.70891,0,1.177533,0.2036473,0,0,0,0,0,0,0,3.505263,3.33,7.773532,3.629095,3.33,0,3.33,9.784523,69.88931,0.1893071,0.224012,0,5,3.629095
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,4.443532,6.626095,4.140507,0,4.140507,13.71255,97.94661,0.1892814,0,0.6484053,5,7.436602
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.623462,2.623462,0,0,0,2.623462,46.86256,0,0,0,1.229421,2.761539,2.623462,0,0,0.3030254,10.35255,0,1.532117,-1.532117,12.09756,86.41096,0.1892814,2.885808,0.9835371,0,11.58197
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,0,0,0,1.817593,0,0,0,0,2.005378,8.820435,1.817593,0,1.817593,13.82188,98.72752,0.1891931,0,1.454075,0,10.63803
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1679333,0.1679333,0,0,0,0.1679333,1617.348,2.35151,0,0,2.716066,0.1767719,0.1679333,0,0,0.1877843,10.45627,0.1877843,0,0.1877843,14.00003,100,0.189184,0.1847266,2.172853,0,13.17233
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.642346,2.642346,0,0,0,2.642346,98.4101,0,0,0,2.600336,2.781417,2.642346,0,0,0,10.62527,0,0.1810815,-0.1810815,13.80915,98.6366,0.189184,2.906581,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.65404,1.65404,0,0,0,1.65404,168.5654,0.8458419,0,0,2.788138,1.741094,1.65404,0,0,0.2012017,10.44419,0.2012017,0,0.2012017,14.00003,100,0.1891742,1.819444,2.23051,0,13.23233
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.555363,2.555363,0,0,0,2.555363,114.1114,0.2261046,0,0,2.915961,2.689856,2.555363,0,0,0,10.62527,0,0,0,14.00003,100,0.1891742,2.810899,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,3.255363,3.255363,1.25,0,0.50625,3.255363,109.8694,1.465739,0,0,3.576648,2.110909,2.005363,0,0,0,10.62527,0,0,0,14.00003,100,0.1891742,3.5809,2.861319,5,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,5.738551,5.738551,2.92714,0,0.9641091,5.738551,51.57017,0,0,0,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.1891742,6.312406,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.10735,1.10735,0,0,0,1.10735,121.641,0.1813604,0,0,1.346992,1.165632,1.10735,0,0,0,10.62527,0,0,0,14.00003,100,0.1891742,1.218085,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.06014045,0.06014045,0,0,0,0.06014045,1363.065,0.7564479,0,0,0.8197536,0.06330574,0.06014045,0,0,0,10.62527,0,0,0,14.00003,100,0.1891742,0.06615449,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.9891663,0.9891663,0,0,0,0.9891663,0,0,1.110223E-16,0,0,1.041228,0.9891663,0,0,0,10.62527,0,1.041228,-1.041228,12.90248,92.16037,0.1891742,1.088083,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.828582,1.828582,0,0,0,1.828582,0,0,2.220446E-16,0,0,1.924823,1.828582,0,0,1.15692,9.584046,0,1.924823,-1.924823,10.87354,77.66796,0.1891742,2.01144,0,0,9.584046
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.364891,2.364891,0,0,0,2.364891,0,0,4.440892E-16,0,0,2.489359,2.364891,0,0,3.295612,7.659224,0,2.489359,-2.489359,8.249521,58.92503,0.1891742,2.60138,0,0,7.659224
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,9.262678,8.33,5,0,1.53,8.33,0,0,0.9326783,1.858946,0,3.505263,3.33,0,0,6.061566,5.169865,0,3.505263,-3.505263,4.554649,32.53315,0.1891742,10.18895,0,5,5.169865
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.5400347,0.5400347,4.045298,0,1.269366,0.5400347,0,0,0,0,0,0,0,3.505263,3.33,9.956304,1.664601,3.33,0,3.33,7.713765,55.09821,0.1892301,0.5940381,0,5,1.664601
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.182042,1.182042,4.687305,0,1.444634,1.182042,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.626303,4.661602,3.33,0,3.33,10.87288,77.66328,0.1893359,1.300246,0,5,4.661602
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2411558,0.2411558,3.710949,0,1.178089,0.2411558,0,0,0,0,0,0,0,3.469793,3.296303,3.296303,7.658601,3.296303,0,3.296303,14.00003,100,0.1893672,0.2652714,0,5,7.658601
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.378913,0.378913,0,0,0,0.378913,0,0,0,0,0,0.3988558,0.378913,0,0,0,10.62527,0,0.3988558,-0.3988558,13.5796,96.99693,0.1893672,0.4168043,0,0,10.62527
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.5181756,0.5181756,0,0,0,0.5181756,0,0,1.110223E-16,0,0,0.545448,0.5181756,0,0,0.4431731,10.22642,0,0.545448,-0.545448,13.00464,92.89013,0.1893672,0.5699932,0,0,10.22642
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049226,9.68097,0,0,0,13.00464,92.89013,0.1893672,0,0,0,9.68097
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.7189552,0.7189552,0,0,0,0.7189552,0,0,1.110223E-16,0,0,0.7567949,0.7189552,0,0,1.049226,9.68097,0,0.7567949,-0.7567949,12.20691,87.19205,0.1893672,0.7908506,0,0,9.68097
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.633606,1.633606,0,0,0,1.633606,0,0,2.220446E-16,0,0,1.719585,1.633606,0,0,1.89011,8.924175,0,1.719585,-1.719585,10.39431,74.24493,0.1893672,1.796966,0,0,8.924175
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.189676,1.189676,0,0,0,1.189676,0,0,0,0,0,1.25229,1.189676,0,0,3.80076,7.204591,0,1.25229,-1.25229,9.074281,64.81616,0.1893672,1.308643,0,0,7.204591
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.379355,1.379355,0,0,0,1.379355,29.5048,0,2.220446E-16,0,0.4069758,1.451952,1.379355,0,0,5.192193,5.952301,0,1.044977,-1.044977,7.972779,56.94831,0.1893672,1.51729,0.3255806,0,6.359276
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.395488,2.395488,0,0,0,2.395488,30.40766,0,0,0,0.7284117,2.521566,2.395488,0,0,6.353278,4.907324,0,1.793154,-1.793154,6.082629,43.44726,0.1893672,2.635036,0.5827293,0,5.635736
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.4198481,0.4198481,0,0,0,0.4198481,411.47,0,0,0,1.727549,0.4419453,0.4198481,0,0,8.345672,3.11417,1.285603,0,1.285603,7.302259,52.15889,0.1893049,0.4618329,1.382039,0,4.841719
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.259862,1.259862,0,0,0,1.259862,239.9762,0,0,0,3.023369,1.326171,1.259862,0,0,7.060068,4.271213,1.697199,0,1.697199,8.912363,63.65961,0.1892226,1.385849,2.418695,0,7.294582
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,4.099807,4.099807,5,0,1.53,4.099807,81.6069,0,0,0,3.345725,0,0,0.9001934,0.8551837,5.36287,5.798692,4.200909,0,4.200909,12.8977,92.12621,0.1893102,4.509787,2.67658,5,9.144417
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,1.947682,0,0,3.109643,0,0,0,0,1.161961,9.57951,1.161961,0,1.161961,14.00003,100,0.189254,0,2.487715,0,12.68915
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.909619,1.909619,0,0,0,1.909619,144.0204,0.7401149,0,0,2.75024,2.010125,1.909619,0,0,0,10.62527,0,0,0,14.00003,100,0.189254,2.100581,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.168959,1.168959,0,0,0,1.168959,300.6713,2.284241,0,0,3.514725,1.230483,1.168959,0,0,0,10.62527,0,0,0,14.00003,100,0.189254,1.285855,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.358991,1.358991,0,0,0,1.358991,171.0816,0.8944658,0,0,2.324982,1.430516,1.358991,0,0,0,10.62527,0,0,0,14.00003,100,0.189254,1.49489,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,3.688575,3.688575,3.058954,0,1.000095,3.688575,17.96786,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.189254,4.057432,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.153525,1.153525,0,0,0,1.153525,24.84895,0,0,0,0.2866387,1.214236,1.153525,0,0,0,10.62527,0,0.9275977,-0.9275977,13.02225,93.01591,0.189254,1.268877,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,3.657687,3.657687,4.742597,0,1.459729,3.657687,0,2.220446E-16,0,0,0,0,0,1.08491,1.030664,1.030664,9.697677,1.030664,0,1.030664,14.00003,100,0.1892883,4.023456,0,5,9.697677
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.323717,1.323717,0,0,0,1.323717,0,0,2.220446E-16,0,0,1.393386,1.323717,0,0,0,10.62527,0,1.393386,-1.393386,12.53127,89.50889,0.1892883,1.456089,0,0,10.62527
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.548207,9.231888,0,0,0,12.53127,89.50889,0.1892883,0,0,0,9.231888
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.520532,1.520532,0,0,0,1.520532,0,0,2.220446E-16,0,0,1.60056,1.520532,0,0,1.548207,9.231888,0,1.60056,-1.60056,10.84413,77.45792,0.1892883,1.672586,0,0,9.231888
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1124198,0.1124198,0,0,0,0.1124198,0,0,0,0,0,0.1183366,0.1124198,0,0,3.326607,7.631328,0,0.1183366,-0.1183366,10.71939,76.56694,0.1892883,0.1236617,0,0,7.631328
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.4141053,0.4141053,0,0,0,0.4141053,0,0,5.551115E-17,0,0,0.4359003,0.4141053,0,0,3.458092,7.512991,0,0.4359003,-0.4359003,10.25991,73.28495,0.1892883,0.4555158,0,0,7.512991
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2737467,0.2737467,0,0,0,0.2737467,0,0,5.551115E-17,0,0,0.2881544,0.2737467,0,0,3.942426,7.077091,0,0.2881544,-0.2881544,9.956173,71.11538,0.1892883,0.3011214,0,0,7.077091
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.262598,6.788936,0,0,0,9.956173,71.11538,0.1892883,0,0,0,6.788936
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02464939,0.02464939,0,0,0,0.02464939,0,0,3.469447E-18,0,0,0.02594673,0.02464939,0,0,4.262598,6.788936,0,0.02594673,-0.02594673,9.928823,70.92002,0.1892883,0.02711433,0,0,6.788936
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.7778056,0.7778056,0,0,0,0.7778056,0,0,1.110223E-16,0,0,0.8187428,0.7778056,0,0,4.291428,6.76299,0,0.8187428,-0.8187428,9.065792,64.75552,0.1892883,0.8555862,0,0,6.76299
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.4449044,0.4449044,0,0,0,0.4449044,0,0,5.551115E-17,0,0,0.4683205,0.4449044,0,0,5.201142,5.944247,0,0.4683205,-0.4683205,8.572139,61.22944,0.1892883,0.4893949,0,0,5.944247
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.278667,1.278667,0,0,0,1.278667,0,0,2.220446E-16,0,0,1.345965,1.278667,0,0,5.721498,5.475926,0,1.345965,-1.345965,7.153367,51.09538,0.1892883,1.406533,0,0,5.475926
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.9719465,0.9719465,0,0,0,0.9719465,0,0,1.110223E-16,0,0,1.023102,0.9719465,0,0,7.217014,4.129961,0,1.023102,-1.023102,6.074924,43.39222,0.1892883,1.069141,0,0,4.129961
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,3.533496,3.533496,5,0,1.53,3.533496,14.57094,0,0,0,0.5148634,0,0,1.466504,1.393179,8.353794,3.10686,1.908042,0,1.908042,7.885051,56.32168,0.1893475,3.886846,0.4118907,5,3.621723
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,3.250543,3.250543,5,0,1.53,3.250543,41.31857,0,0,0,1.343078,0,0,1.749457,1.661985,6.445752,4.824098,3.005062,0,3.005062,10.7359,76.68488,0.1894365,3.575597,1.074462,5,6.167176
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.721002,1.721002,2.02443,0,0.7176695,1.721002,181.3647,0,0,0,3.121291,0,0,0.3034281,0.2882566,3.440689,7.528654,3.409548,0,3.409548,13.97048,99.78898,0.1893317,1.893103,2.497033,5,10.64995
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.088834,3.088834,1.25,0,0.50625,3.088834,130.2866,2.057582,0,0,4.024337,1.935614,1.838833,0,0,0.0311413,10.59725,0.0311413,0,0.0311413,14.00003,100,0.1893302,3.397717,3.21947,5,14.62158
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.01439,3.01439,0,0,0,3.01439,112.4587,0.2169024,0,0,3.389944,3.173042,3.01439,0,0,0,10.62527,0,0,0,14.00003,100,0.1893302,3.315828,2.711955,0,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.352342,2.352342,0,0,0,2.352342,144.7552,0.9289886,0,0,3.405138,2.47615,2.352342,0,0,0,10.62527,0,0,0,14.00003,100,0.1893302,2.587576,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.55485,2.55485,0,0,0,2.55485,108.473,0.08200572,0,0,2.771321,2.689316,2.55485,0,0,0,10.62527,0,0,0,14.00003,100,0.1893302,2.810335,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.975807,1.975807,0,0,0,1.975807,123.3041,0.3564551,0,0,2.436252,2.079797,1.975807,0,0,0,10.62527,0,0,0,14.00003,100,0.1893302,2.173388,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.512494,2.512494,0,0,0,2.512494,104.101,0,0,0,2.615532,2.64473,2.512494,0,0,0,10.62527,0,0.02919832,-0.02919832,13.96925,99.78016,0.1893302,2.763743,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,3.585516,3.585516,2.323003,0,0.7991797,3.585516,37.96955,1.040834E-16,0,0,1.361404,1.328962,1.262514,0,0,0.03244258,10.59608,0.03244258,0,0.03244258,14.00003,100,0.189331,3.944068,1.089123,5,11.95748
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189331,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189331,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.668673,2.668673,0,0,0,2.668673,0,0,4.440892E-16,0,0,2.809129,2.668673,0,0,0,10.62527,0,2.809129,-2.809129,11.03895,78.84945,0.189331,2.93554,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,6.217318,6.217318,5,0,1.53,6.217318,0,0,0,0,0,1.281387,1.217317,0,0,3.121255,7.816144,0,1.281387,-1.281387,9.688245,69.20161,0.189331,6.839049,0,5,7.816144
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.5483708,0.5483708,4.053634,0,1.271642,0.5483708,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.545018,6.534758,3.33,0,3.33,12.84736,91.76668,0.1893871,0.6032079,0,5,6.534758
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.6044139,0.6044139,0,0,0,0.6044139,0,0,1.110223E-16,0,0,0.6362252,0.6044139,0,0,1.215018,9.531758,0,0.6362252,-0.6362252,12.17672,86.9764,0.1893871,0.6648553,0,0,9.531758
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.035191,1.035191,0,0,0,1.035191,0,0,0,0,0,1.089675,1.035191,0,0,1.921935,8.895533,0,1.089675,-1.089675,11.0281,78.772,0.1893871,1.13871,0,0,8.895533
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.9459952,0.9459952,0,0,0,0.9459952,0,0,1.110223E-16,0,0,0.9957845,0.9459952,0,0,3.132685,7.805858,0,0.9957845,-0.9957845,9.978453,71.27452,0.1893871,1.040595,0,0,7.805858
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.472172,0.472172,0,0,0,0.472172,0,0,5.551115E-17,0,0,0.4970231,0.472172,0,0,4.239112,6.810073,0,0.4970231,-0.4970231,9.454545,67.53233,0.1893871,0.5193892,0,0,6.810073
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.4165599,0.4165599,0,0,0,0.4165599,0,0,5.551115E-17,0,0,0.4384841,0.4165599,0,0,4.79136,6.31305,0,0.4384841,-0.4384841,8.992342,64.23089,0.1893871,0.4582159,0,0,6.31305
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.278564,5.874566,0,0,0,8.992342,64.23089,0.1893871,0,0,0,5.874566
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.122248,0.122248,0,0,0,0.122248,0,0,0,0,0,0.1286821,0.122248,0,0,5.278564,5.874566,0,0.1286821,-0.1286821,8.856699,63.26201,0.1893871,0.1344728,0,0,5.874566
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1461061,0.1461061,0,0,0,0.1461061,0,0,0,0,0,0.1537959,0.1461061,0,0,5.421545,5.745884,0,0.1537959,-0.1537959,8.694584,62.10405,0.1893871,0.1607167,0,0,5.745884
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.5749201,0.5749201,0,0,0,0.5749201,0,0,0,0,0,0.6051791,0.5749201,0,0,5.592429,5.592088,0,0.6051791,-0.6051791,8.056669,57.54752,0.1893871,0.6324121,0,0,5.592088
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.309454,1.309454,0,0,0,1.309454,68.54319,0,0,0,0.8975414,1.378372,1.309454,0,0,6.26485,4.986909,0,0.4808311,-0.4808311,7.549829,53.92724,0.1893871,1.440399,0.7180331,0,5.88445
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,4.402089,4.402089,5,0,1.53,4.402089,51.10972,0,0,0,2.249896,0,0,0.5979108,0.5680153,6.799107,4.506078,2.817911,0,2.817911,10.22313,73.02224,0.1894624,4.842298,1.799917,5,6.755973
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,4.225441,4.225441,4.916529,0,1.507212,4.225441,77.00344,0,0,0,3.253735,0,0,0.6910885,0.6565341,3.981196,7.042198,3.910269,0,3.910269,13.93274,99.51937,0.1895569,4.647985,2.602988,5,10.29593
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.9051702,0.9051702,0,0,0,0.9051702,475.8848,3.283829,0,0,4.307567,0.9528108,0.9051702,0,0,0.0709275,10.56144,0.0709275,0,0.0709275,14.00003,100,0.1895535,0.9956872,3.446054,0,14.86901
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,3.653294,3.653294,1.25,0,0.50625,3.653294,132.9816,2.328425,0,0,4.858208,2.529783,2.403294,0,0,0,10.62527,0,0,0,14.00003,100,0.1895535,4.018623,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.96689,1.96689,0,0,0,1.96689,244.6366,2.741321,0,0,4.811732,2.07041,1.96689,0,0,0,10.62527,0,0,0,14.00003,100,0.1895535,2.163579,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2632661,0.2632661,0,0,0,0.2632661,1690.311,4.172894,0,0,4.450016,0.2771222,0.2632661,0,0,0,10.62527,0,0,0,14.00003,100,0.1895535,0.2895927,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895535,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895535,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895535,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.301683,1.301683,0,0,0,1.301683,70.24122,0,0,0,0.914318,1.370193,1.301683,0,0,0,10.62527,0,0.4558746,-0.4558746,13.51949,96.56762,0.1895535,1.431851,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.953799,0.953799,0,0,0,0.953799,0,0,1.110223E-16,0,0,1.003999,0.953799,0,0,0.5065273,10.1694,0,1.003999,-1.003999,12.46119,89.00829,0.1895535,1.049179,0,0,10.1694
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,4.643533,4.643533,5,0,1.53,4.643533,0,0,0,0,0,0,0,0.3564671,0.3386437,1.622082,9.165401,0.3386437,0,0.3386437,12.78245,91.30305,0.1895646,5.107886,0,5,9.165401
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.283438,9.47018,0,0,0,12.78245,91.30305,0.1895646,0,0,0,9.47018
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.349889,1.349889,0,0,0,1.349889,0,0,2.220446E-16,0,0,1.420936,1.349889,0,0,1.283438,9.47018,0,1.420936,-1.420936,11.28465,80.60451,0.1895646,1.484878,0,0,9.47018
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1645989,0.1645989,0,0,0,0.1645989,0,0,0,0,0,0.173262,0.1645989,0,0,2.862256,8.049244,0,0.173262,-0.173262,11.10202,79.29998,0.1895646,0.1810588,0,0,8.049244
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.06546759,0.06546759,0,0,0,0.06546759,0,0,0,0,0,0.06891325,0.06546759,0,0,3.054769,7.875982,0,0.06891325,-0.06891325,11.02938,78.78112,0.1895646,0.07201435,0,0,7.875982
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131339,7.807069,0,0,0,11.02938,78.78112,0.1895646,0,0,0,7.807069
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3020802,0.3020802,0,0,0,0.3020802,0,0,5.551115E-17,0,0,0.3179792,0.3020802,0,0,3.131339,7.807069,0,0.3179792,-0.3179792,10.6942,76.38699,0.1895646,0.3322883,0,0,7.807069
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.484649,7.489089,0,0,0,10.6942,76.38699,0.1895646,0,0,0,7.489089
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.484649,7.489089,0,0,0,10.6942,76.38699,0.1895646,0,0,0,7.489089
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.4987867,0.4987867,0,0,0,0.4987867,0,0,5.551115E-17,0,0,0.5250386,0.4987867,0,0,3.484649,7.489089,0,0.5250386,-0.5250386,10.14076,72.43385,0.1895646,0.5486653,0,0,7.489089
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.5714672,0.5714672,0,0,0,0.5714672,0,0,1.110223E-16,0,0,0.6015444,0.5714672,0,0,4.068026,6.964051,0,0.6015444,-0.6015444,9.506677,67.90469,0.1895646,0.6286139,0,0,6.964051
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.5787679,0.5787679,0,0,0,0.5787679,0,0,0,0,0,0.6092293,0.5787679,0,0,4.736408,6.362507,0,0.6092293,-0.6092293,8.864492,63.31768,0.1895646,0.6366447,0,0,6.362507
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.184343,1.184343,0,0,0,1.184343,92.99746,0,2.220446E-16,0,1.101409,1.246677,1.184343,0,0,5.41333,5.753277,0,0.145268,-0.145268,8.711367,62.22392,0.1895646,1.302778,0.8811274,0,6.854687
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,5.574739,5.608009,2.186308,0,2.186308,10.78548,77.03899,0.1894593,0,1.749046,0,7.794317
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.259062,0.259062,0,0,0,0.259062,1136.923,0,0,0,2.945335,0.2726968,0.259062,0,0,3.388431,7.575686,2.672638,0,2.672638,13.32097,95.14957,0.1893307,0.2849682,2.356268,0,10.52102
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.53676,1.53676,0,0,0,1.53676,217.7884,1.013451,0,0,3.346886,1.617642,1.53676,0,0,0.7157928,9.981061,0.7157928,0,0.7157928,14.00003,100,0.1892963,1.690436,2.677509,0,13.32795
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.489579,1.489579,0,0,0,1.489579,204.6607,1.480605,0,0,3.048583,1.567978,1.489579,0,0,0,10.62527,0,0,0,14.00003,100,0.1892963,1.638537,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892963,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.58324,2.58324,0,0,0,2.58324,124.9987,0.5098156,0,0,3.229016,2.7192,2.58324,0,0,0,10.62527,0,0,0,14.00003,100,0.1892963,2.841564,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.2453337,0.2453337,0,0,0,0.2453337,1738.831,4.007691,0,0,4.265937,0.258246,0.2453337,0,0,0,10.62527,0,0,0,14.00003,100,0.1892963,0.2698671,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.860876,1.860876,0,0,0,1.860876,166.8955,1.146901,0,0,3.105718,1.958817,1.860876,0,0,0,10.62527,0,0,0,14.00003,100,0.1892963,2.046963,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,3.495202,3.495202,1.32268,0,0.5260916,3.495202,65.42871,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.1892963,3.844723,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892963,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892963,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,6.286096,6.286096,5,0,1.53,6.286096,0,0,0,0,0,1.353786,1.286096,0,0,0,10.62527,0,1.353786,-1.353786,12.57301,89.80705,0.1892963,6.914706,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,5.581305,5.581305,5,0,1.53,5.581305,0,0,0,0,0,0.6119001,0.5813051,0,0,1.504206,9.271489,0,0.6119001,-0.6119001,11.92801,85.19993,0.1892963,6.139436,0,5,9.271489
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,6.36306,6.36306,5,0,1.53,6.36306,0,0,0,0,0,1.434799,1.363059,0,0,2.184095,8.659589,0,1.434799,-1.434799,10.4156,74.39701,0.1892963,6.999365,0,5,8.659589
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.778317,7.224789,3.33,0,3.33,13.57472,96.96207,0.1893099,0,0,5,7.224789
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2507702,0.2507702,0,0,0,0.2507702,0,0,5.551115E-17,0,0,0.2639686,0.2507702,0,0,0.4483166,10.22179,0,0.2639686,-0.2639686,13.29647,94.97459,0.1893099,0.2758472,0,0,10.22179
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.4145605,0.4145605,0,0,0,0.4145605,0,0,5.551115E-17,0,0,0.4363794,0.4145605,0,0,0.7416151,9.957821,0,0.4363794,-0.4363794,12.83649,91.689,0.1893099,0.4560165,0,0,9.957821
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.5105283,0.5105283,0,0,0,0.5105283,0,0,0,0,0,0.5373982,0.5105283,0,0,1.226481,9.521441,0,0.5373982,-0.5373982,12.27002,87.64281,0.1893099,0.5615811,0,0,9.521441
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.5852859,0.5852859,0,0,0,0.5852859,0,0,0,0,0,0.6160904,0.5852859,0,0,1.82359,8.984043,0,0.6160904,-0.6160904,11.6206,83.00414,0.1893099,0.6438145,0,0,8.984043
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.4609143,0.4609143,0,0,0,0.4609143,0,0,5.551115E-17,0,0,0.485173,0.4609143,0,0,2.508135,8.367952,0,0.485173,-0.485173,11.10919,79.35117,0.1893099,0.5070058,0,0,8.367952
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.6656786,0.6656786,0,0,0,0.6656786,0,0,1.110223E-16,0,0,0.7007143,0.6656786,0,0,3.047216,7.88278,0,0.7007143,-0.7007143,10.37057,74.07533,0.1893099,0.7322465,0,0,7.88278
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.5139525,0.5139525,0,0,0,0.5139525,0,0,0,0,0,0.5410026,0.5139525,0,0,3.825788,7.182065,0,0.5410026,-0.5410026,9.800301,70.00201,0.1893099,0.5653477,0,0,7.182065
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.6852044,0.6852044,0,0,0,0.6852044,0,0,1.110223E-16,0,0,0.7212678,0.6852044,0,0,4.426902,6.641063,0,0.7212678,-0.7212678,9.040017,64.57143,0.1893099,0.7537249,0,0,6.641063
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.190485,1.190485,0,0,0,1.190485,71.46795,0,0,0,0.8508152,1.253142,1.190485,0,0,5.22831,5.919795,0,0.402327,-0.402327,8.615928,61.54222,0.1893099,1.309534,0.6806522,0,6.77061
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.45109,1.45109,0,0,0,1.45109,135.6298,0,0,0,1.96811,1.527463,1.45109,0,0,5.67534,5.517468,0.4406472,0,0.4406472,9.033962,64.52818,0.1892887,1.596199,1.574488,0,7.485578
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1559096,0.1559096,0,0,0,0.1559096,1668.09,0,0,0,2.600712,0.1641154,0.1559096,0,0,5.234693,5.914051,2.436597,0,2.436597,11.34552,81.03928,0.1891718,0.1715005,2.08057,0,8.514763
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.447349,1.447349,0,0,0,1.447349,262.1935,0,0,0,3.794855,1.523526,1.447349,0,0,2.798096,8.106988,2.271329,0,2.271329,13.50029,96.43047,0.1890629,1.592084,3.035884,0,11.90184
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,4.769,4.769,1.439,0,0.557847,4.769,88.23403,0.1758511,0,0,4.207881,3.505263,3.33,0,0,0.5267668,10.15118,0.5267668,0,0.5267668,14.00003,100,0.1890377,5.2459,3.366305,5,14.35907
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.6570402,0.6570402,0,0,0,0.6570402,726.1974,4.079788,0,0,4.77141,0.6916214,0.6570402,0,0,0,10.62527,0,0,0,14.00003,100,0.1890377,0.7227443,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.99517,2.99517,0,0,0,2.99517,140.1711,1.045551,0,0,4.198361,3.15281,2.99517,0,0,0,10.62527,0,0,0,14.00003,100,0.1890377,3.294687,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,3.204529,3.204529,1.25,0,0.50625,3.204529,133.6746,2.226242,0,0,4.28364,2.057399,1.954529,0,0,0,10.62527,0,0,0,14.00003,100,0.1890377,3.524981,3.426913,5,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,4.929023,4.929023,1.608536,0,0.6041302,4.929023,70.91162,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.1890377,5.421926,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890377,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890377,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.4863486,0.4863486,0,0,0,0.4863486,0,0,1.110223E-16,0,0,0.5119459,0.4863486,0,0,0,10.62527,0,0.5119459,-0.5119459,13.46039,96.14545,0.1890377,0.5349835,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.762817,2.762817,0,0,0,2.762817,0,0,4.440892E-16,0,0,2.908228,2.762817,0,0,0.5688288,10.11333,0,2.908228,-2.908228,10.39485,74.24876,0.1890377,3.039099,0,0,10.11333
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.158447,2.158447,0,0,0,2.158447,0,0,0,0,0,2.272049,2.158447,0,0,3.800194,7.2051,0,2.272049,-2.272049,7.999897,57.14201,0.1890377,2.374292,0,0,7.2051
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2081183,0.2081183,0,0,0,0.2081183,0,0,2.775558E-17,0,0,0.219072,0.2081183,0,0,6.324693,4.93305,0,0.219072,-0.219072,7.768975,55.49257,0.1890377,0.2289302,0,0,4.93305
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.6556155,0.6556155,0,0,0,0.6556155,0,0,1.110223E-16,0,0,0.6901216,0.6556155,0,0,6.568107,4.713978,0,0.6901216,-0.6901216,7.041523,50.29649,0.1890377,0.7211771,0,0,4.713978
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1688231,0.1688231,0,0,0,0.1688231,0,0,0,0,0,0.1777086,0.1688231,0,0,7.334908,4.023857,0,0.1777086,-0.1777086,6.854202,48.95848,0.1890377,0.1857055,0,0,4.023857
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.6351977,0.6351977,0,0,0,0.6351977,0,0,1.110223E-16,0,0,0.6686292,0.6351977,0,0,7.532362,3.846148,0,0.6686292,-0.6686292,6.149405,43.92423,0.1890377,0.6987175,0,0,3.846148
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.023431,1.023431,0,0,0,1.023431,0,0,0,0,0,1.077296,1.023431,0,0,8.275284,3.177519,0,1.077296,-1.077296,5.013835,35.81303,0.1890377,1.125775,0,0,3.177519
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.8041735,0.8041735,0,0,0,0.8041735,0,0,0,0,0,0.8464984,0.8041735,0,0,9.47228,2.100223,0,0.8464984,-0.8464984,4.121547,29.43956,0.1890377,0.8845908,0,0,2.100223
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.380272,0.380272,0,0,0,0.380272,0,0,0,0,0,0.4002863,0.380272,0,0,10.41283,1.253724,0,0.4002863,-0.4002863,3.699608,26.42572,0.1890377,0.4182992,0,0,1.253724
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.6955845,0.6955845,0,0,0,0.6955845,0,0,0,0,0,0.7321942,0.6955845,0,0,10.8576,0.8534381,0,0.7321942,-0.7321942,2.927808,20.91287,0.1890377,0.765143,0,0,0.8534381
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.3946898,0.3946898,3.899953,0,1.229687,0.3946898,0,0,0,0,0,0,0,3.505263,3.33,11.67114,0.1212439,3.33,0,3.33,6.086923,43.47794,0.1890818,0.4341588,0,5,0.1212439
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.5195246,0.5195246,4.024788,0,1.263767,0.5195246,0,0,0,0,0,0,0,3.505263,3.33,8.341145,3.118244,3.33,0,3.33,9.246038,66.043,0.1891354,0.5714771,0,5,3.118244
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.622252,2.622252,5,0,1.53,2.622252,33.09114,0,0,0,0.8677331,0,0,2.377748,2.258861,5.011145,6.115244,3.126594,0,3.126594,12.21219,87.22972,0.1892315,2.884477,0.6941865,5,6.982977
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.642311,2.642311,0,0,0,2.642311,87.37752,0,0,0,2.308785,2.781379,2.642311,0,0,1.884551,8.929178,0,0.4725941,-0.4725941,11.71403,83.67146,0.1892315,2.906542,1.847028,0,11.23796
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.927756,1.927756,0,0,0,1.927756,180.4206,0,0,0,3.478069,2.029217,1.927756,0,0,2.409656,8.456584,1.448852,0,1.448852,13.08853,93.48931,0.1891622,2.120532,2.782455,0,11.93465
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.54571,1.54571,0,0,0,1.54571,259.6014,1.424818,0,0,4.012684,1.627063,1.54571,0,0,0.9608036,9.76055,0.9608036,0,0.9608036,14.00003,100,0.1891163,1.700281,3.210148,0,13.77324
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1500558,0.1500558,0,0,0,0.1500558,2787.852,4.025381,0,0,4.183334,0.1579535,0.1500558,0,0,0,10.62527,0,0,0,14.00003,100,0.1891163,0.1650614,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.017663,3.017663,0,0,0,3.017663,153.625,1.459398,0,0,4.635886,3.176487,3.017663,0,0,0,10.62527,0,0,0,14.00003,100,0.1891163,3.319429,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,4.561302,4.561302,1.25,0,0.50625,4.561302,99.4389,1.050128,0,0,4.535709,3.485581,3.311302,0,0,0,10.62527,0,0,0,14.00003,100,0.1891163,5.017432,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.99213,2.99213,0,0,0,2.99213,133.2314,0.8368466,0,0,3.986457,3.149611,2.99213,0,0,0,10.62527,0,0,0,14.00003,100,0.1891163,3.291343,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,3.809803,3.809803,1.25,0,0.50625,3.809803,93.61245,0.8719203,0,0,3.56645,2.694529,2.559803,0,0,0,10.62527,0,0,0,14.00003,100,0.1891163,4.190783,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891163,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.8668749,0.8668749,0,0,0,0.8668749,124.1975,0.1641373,0,0,1.076637,0.9124999,0.8668749,0,0,0,10.62527,0,0,0,14.00003,100,0.1891163,0.9535624,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.4839721,0.4839721,0,0,0,0.4839721,0,0,0,0,0,0.5094444,0.4839721,0,0,0,10.62527,0,0.5094444,-0.5094444,13.46303,96.16428,0.1891163,0.5323694,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.27702,3.27702,3.872862,0,1.222291,3.27702,0,0,0,0,0,0,0,0.5958413,0.5660493,0.5660493,10.11583,0.5660493,0,0.5660493,14.00003,100,0.1891349,3.604722,0,5,10.11583
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.557765,2.557765,0,0,0,2.557765,0,0,4.440892E-16,0,0,2.692384,2.557765,0,0,0,10.62527,0,2.692384,-2.692384,11.16201,79.72845,0.1891349,2.813542,0,0,10.62527
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.033052,1.033052,0,0,0,1.033052,0,0,0,0,0,1.087424,1.033052,0,0,2.991538,7.932889,0,1.087424,-1.087424,10.01576,71.541,0.1891349,1.136358,0,0,7.932889
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3201325,0.3201325,0,0,0,0.3201325,0,0,0,0,0,0.3369816,0.3201325,0,0,4.199787,6.845466,0,0.3369816,-0.3369816,9.660551,69.00379,0.1891349,0.3521457,0,0,6.845466
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.3859665,0.3859665,0,0,0,0.3859665,0,0,5.551115E-17,0,0,0.4062806,0.3859665,0,0,4.574211,6.508484,0,0.4062806,-0.4062806,9.232293,65.94482,0.1891349,0.4245632,0,0,6.508484
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.7696184,0.7696184,0,0,0,0.7696184,0,0,1.110223E-16,0,0,0.8101246,0.7696184,0,0,5.025634,6.102204,0,0.8101246,-0.8101246,8.378347,59.84521,0.1891349,0.8465802,0,0,6.102204
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.8670026,0.8670026,0,0,0,0.8670026,0,0,0,0,0,0.9126343,0.8670026,0,0,5.925772,5.292079,0,0.9126343,-0.9126343,7.416346,52.97379,0.1891349,0.9537029,0,0,5.292079
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.401816,1.401816,0,0,0,1.401816,0,0,2.220446E-16,0,0,1.475595,1.401816,0,0,6.93981,4.379445,0,1.475595,-1.475595,5.860932,41.86372,0.1891349,1.541997,0,0,4.379445
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.307378,1.307378,0,0,0,1.307378,0,0,2.220446E-16,0,0,1.376187,1.307378,0,0,8.579361,2.90385,0,1.376187,-1.376187,4.410303,31.5021,0.1891349,1.438116,0,0,2.90385
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.094892,1.094892,0,0,0,1.094892,0,0,2.220446E-16,0,0,1.152518,1.094892,0,0,10.10846,1.527662,0,1.152518,-1.152518,3.195443,22.82455,0.1891349,1.204381,0,0,1.527662
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.6658996,0.6658996,4.171163,0,1.303727,0.6658996,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.38903,0.3751447,3.33,0,3.33,6.354558,45.38961,0.1891996,0.7324896,0,5,0.3751447
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.6169857,0.6169857,4.122249,0,1.290374,0.6169857,0,0,0,0,0,0,0,3.505263,3.33,8.059032,3.372145,3.33,0,3.33,9.513674,67.95467,0.1892604,0.6786843,0,5,3.372145
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.443811,2.443811,5,0,1.53,2.443811,44.09579,4.440892E-16,0,0,1.077618,0,0,2.556189,2.428379,4.729033,6.369145,3.505997,0,3.505997,12.83976,91.71235,0.1893668,2.688192,0.8620944,5,7.446763
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,4.462269,4.462269,3.618582,0,1.152873,4.462269,47.31062,0,0,0,2.111127,0.8880918,0.8436872,0,0,1.223035,9.524543,1.223035,0,1.223035,14.00003,100,0.1893972,4.908496,1.688902,5,11.63567
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,4.191326,4.191326,1.97404,0,0.7039128,4.191326,55.6861,0,0,0,2.333986,2.333986,2.217287,0,0,0,10.62527,0,0,0,14.00003,100,0.1893972,4.610459,1.867189,5,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,3.519699,3.519699,1.25,0,0.50625,3.519699,85.43206,0.6177945,0,0,3.006952,2.389157,2.269699,0,0,0,10.62527,0,0,0,14.00003,100,0.1893972,3.871669,2.405561,5,13.63223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,4.543239,4.543239,1.784393,0,0.6521392,4.543239,63.92023,0,8.881784E-16,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.1893972,4.997563,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.282034,1.282034,0,0,0,1.282034,286.0667,2.317963,0,0,3.667472,1.349509,1.282034,0,0,0,10.62527,0,0,0,14.00003,100,0.1893972,1.410237,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.326955,2.326955,0,0,0,2.326955,127.9737,0.5284632,0,0,2.977889,2.449426,2.326955,0,0,0,10.62527,0,0,0,14.00003,100,0.1893972,2.55965,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.789281,2.789281,0,0,0,2.789281,114.4763,0.2569819,0,0,3.193067,2.936085,2.789281,0,0,0,10.62527,0,0,0,14.00003,100,0.1893972,3.068209,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.997208,1.997208,0,0,0,1.997208,167.4071,1.241144,0,0,3.343469,2.102324,1.997208,0,0,0,10.62527,0,0,0,14.00003,100,0.1893972,2.196929,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,3.99924,3.99924,1.843599,0,0.6683024,3.99924,56.73819,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.1893972,4.399164,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.7129,2.7129,0,0,0,2.7129,35.62977,0,0,0,0.9666002,2.855684,2.7129,0,0,0,10.62527,0,1.889084,-1.889084,12.00876,85.77667,0.1893972,2.98419,0.7732801,0,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.784809,2.784809,0,0,0,2.784809,0,0,0,0,0,2.931378,2.784809,0,0,2.098982,8.73619,0,2.931378,-2.931378,8.918816,63.7057,0.1893972,3.06329,0,0,8.73619
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,7.42254,7.42254,5,0,1.53,7.42254,0,0,0,0,0,2.550042,2.42254,0,0,5.356069,5.804812,0,2.550042,-2.550042,6.230834,44.50587,0.1893972,8.164794,0,5,5.804812
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,4.127477,4.127477,5,0,1.53,4.127477,0,0,0,0,0,0,0,0.8725232,0.828897,8.189449,3.25477,0.828897,0,0.828897,7.017195,50.12272,0.1894243,4.540225,0,5,3.25477
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,5.382321,5.382321,5,0,1.53,5.382321,0,0,0,0,0,0.4024431,0.3823209,0,0,7.360552,4.000777,0,0.4024431,-0.4024431,6.592983,47.09264,0.1894243,5.920553,0,5,4.000777
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.3656641,0.3656641,3.870927,0,1.221763,0.3656641,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.807711,3.598334,3.33,0,3.33,9.752098,69.65771,0.1894656,0.4022305,0,5,3.598334
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2665308,0.2665308,3.771794,0,1.1947,0.2665308,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.477711,6.595334,3.33,0,3.33,12.91121,92.22277,0.1894993,0.2931839,0,5,6.595334
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1123025,0.1123025,0,0,0,0.1123025,0,0,1.387779E-17,0,0,0.1182132,0.1123025,0,0,1.147711,9.592334,0,0.1182132,-0.1182132,12.78661,91.33272,0.1894993,0.1235327,0,0,9.592334
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.7524587,0.7524587,0,0,0,0.7524587,0,0,1.110223E-16,0,0,0.7920618,0.7524587,0,0,1.279059,9.474121,0,0.7920618,-0.7920618,11.9517,85.36911,0.1894993,0.8277045,0,0,9.474121
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.340592,0.340592,0,0,0,0.340592,0,0,0,0,0,0.3585179,0.340592,0,0,2.159128,8.682059,0,0.3585179,-0.3585179,11.57379,82.66975,0.1894993,0.3746512,0,0,8.682059
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.05629394,0.05629394,0,0,0,0.05629394,0,0,6.938894E-18,0,0,0.05925678,0.05629394,0,0,2.557481,8.323542,0,0.05925678,-0.05925678,11.51133,82.22359,0.1894993,0.06192334,0,0,8.323542
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.9124637,0.9124637,0,0,0,0.9124637,0,0,1.110223E-16,0,0,0.9604881,0.9124637,0,0,2.623322,8.264285,0,0.9604881,-0.9604881,10.49888,74.99187,0.1894993,1.00371,0,0,8.264285
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.4900276,0.4900276,0,0,0,0.4900276,0,0,0,0,0,0.5158185,0.4900276,0,0,3.690531,7.303797,0,0.5158185,-0.5158185,9.955163,71.10816,0.1894993,0.5390304,0,0,7.303797
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1759892,0.1759892,0,0,0,0.1759892,0,0,2.775558E-17,0,0,0.1852518,0.1759892,0,0,4.263662,6.787978,0,0.1852518,-0.1852518,9.759891,69.71336,0.1894993,0.1935881,0,0,6.787978
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.533527,1.533527,0,0,0,1.533527,25.6432,0,2.220446E-16,0,0.3932455,1.614239,1.533527,0,0,4.469498,6.602726,0,1.220994,-1.220994,8.47285,60.52023,0.1894993,1.68688,0.3145964,0,6.995972
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.7981932,0.7981932,0,0,0,0.7981932,105.6596,0,0,0,0.8433675,0.8402034,0.7981932,0,0,5.826158,5.381732,0.003164083,0,0.003164083,8.475851,60.54168,0.1894992,0.8780126,0.674694,0,6.2251
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.09446,2.09446,0,0,0,2.09446,101.4807,0,0,0,2.125473,2.204695,2.09446,0,0,5.822993,5.38458,0,0.07922156,-0.07922156,8.392344,59.9452,0.1894992,2.303906,1.700378,0,7.510053
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.718601,2.718601,0,0,0,2.718601,97.98741,4.440892E-16,0,0,2.663887,2.861685,2.718601,0,0,5.911017,5.305358,0,0.1977985,-0.1977985,8.183846,58.45593,0.1894992,2.990461,2.131109,0,7.969245
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,0,0,0,3.228696,0,0,0,0,6.130794,5.10756,3.228696,0,3.228696,11.24686,80.33453,0.1893455,0,2.582957,0,8.336256
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.551229,1.551229,0,0,0,1.551229,255.5002,0,0,0,3.963392,1.632872,1.551229,0,0,2.902097,8.013387,2.33052,0,2.33052,13.45778,96.12682,0.1892348,1.706352,3.170714,0,11.97678
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.009654,2.009654,0,0,0,2.009654,166.8734,0.666576,0,0,3.353579,2.115426,2.009654,0,0,0.571577,10.11086,0.571577,0,0.571577,14.00003,100,0.1892076,2.21062,2.682863,0,13.46443
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.4470147,0.4470147,0,0,0,0.4470147,561.5941,2.039866,0,0,2.510408,0.4705418,0.4470147,0,0,0,10.62527,0,0,0,14.00003,100,0.1892076,0.4917162,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,3.249332,3.249332,1.25,0,0.50625,3.249332,90.91645,0.8496174,0,0,2.954178,2.10456,1.999332,0,0,0,10.62527,0,0,0,14.00003,100,0.1892076,3.574265,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1058079,0.1058079,0,0,0,0.1058079,1310.968,1.275731,0,0,1.387107,0.1113767,0.1058079,0,0,0,10.62527,0,0,0,14.00003,100,0.1892076,0.1163886,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.3867704,0.3867704,0,0,0,0.3867704,134.3048,0.1123246,0,0,0.5194513,0.4071267,0.3867704,0,0,0,10.62527,0,0,0,14.00003,100,0.1892076,0.4254474,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.952009,2.952009,0,0,0,2.952009,0,0,0,0,0,3.107378,2.952009,0,0,0,10.62527,0,3.107378,-3.107378,10.72456,76.60388,0.1892076,3.24721,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.992612,2.992612,0,0,0,2.992612,0,0,0,0,0,3.150118,2.992612,0,0,3.452642,7.517897,0,3.150118,-3.150118,7.404049,52.88596,0.1892076,3.291873,0,0,7.517897
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.335574,3.335574,5,0,1.53,3.335574,0,0,0,0,0,0,0,1.664426,1.581205,6.952772,4.367779,1.581205,0,1.581205,8.904112,63.60067,0.1892592,3.669131,0,5,4.367779
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.187057,1.187057,4.69232,0,1.446003,1.187057,0,0,0,0,0,0,0,3.505263,3.33,5.371567,5.790864,3.33,0,3.33,12.06323,86.16573,0.189363,1.305762,0,5,5.790864
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.9865413,0.9865413,0,0,0,0.9865413,0,0,1.110223E-16,0,0,1.038464,0.9865413,0,0,2.041567,8.787864,0,1.038464,-1.038464,10.96859,78.34691,0.189363,1.085195,0,0,8.787864
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2631189,0.2631189,0,0,0,0.2631189,0,0,0,0,0,0.2769673,0.2631189,0,0,3.195417,7.749399,0,0.2769673,-0.2769673,10.67664,76.26157,0.189363,0.2894308,0,0,7.749399
