Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.7587999,0.7587999,0,0,0,0.7587999,0,0,1.110223E-16,0,0,0.7987368,0.7587999,0,0,0,10.62527,0,0.7987368,-0.7987368,13.15809,93.98614,0,0.8346799,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.395778,1.395778,0,0,0,1.395778,0,0,2.220446E-16,0,0,1.46924,1.395778,0,0,0.8874853,9.826537,0,1.46924,-1.46924,11.60937,82.92391,0,1.535355,0,0,9.826537
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.409879,1.409879,0,0,0,1.409879,0,0,2.220446E-16,0,0,1.484083,1.409879,0,0,2.519974,8.357298,0,1.484083,-1.484083,10.04501,71.74993,0,1.550867,0,0,8.357298
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.288008,1.288008,0,0,0,1.288008,0,0,2.220446E-16,0,0,1.355798,1.288008,0,0,4.168955,6.873215,0,1.355798,-1.355798,8.615873,61.54183,0,1.416809,0,0,6.873215
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.4340816,0.4340816,0,0,0,0.4340816,0,0,0,0,0,0.456928,0.4340816,0,0,5.675397,5.517417,0,0.456928,-0.456928,8.13423,58.10152,0,0.4774898,0,0,5.517417
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.329662,1.329662,0,0,0,1.329662,22.18559,0,0,0,0.2949933,1.399644,1.329662,0,0,6.183095,5.060489,0,1.104651,-1.104651,6.969825,49.78437,0,1.462628,0.2359947,0,5.355482
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.362572,1.362572,0,0,0,1.362572,48.58459,0,0,0,0.6620001,1.434286,1.362572,0,0,7.410484,3.955838,0,0.7722864,-0.7722864,6.155764,43.96965,0,1.498829,0.5296,0,4.617838
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,2.828667,2.828667,0,0,0,2.828667,45.63904,0,4.440892E-16,0,1.290977,2.977544,2.828667,0,0,8.26858,3.183552,0,1.686568,-1.686568,4.377965,31.27112,0,3.111534,1.032781,0,4.474528
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.8514522,0.8514522,0,0,0,0.8514522,36.94925,0,0,0,0.3146052,0.8962655,0.8514522,0,0,10.14254,1.496984,0,0.5816603,-0.5816603,3.764842,26.89167,0,0.9365975,0.2516842,0,1.811589
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,3.426409,3.426409,2.315031,0,0.7970034,3.426409,7.429002,0,0,0,0.254548,1.169872,1.111378,0,0,10.78883,0.9153239,0,0.9153239,-0.9153239,2.800006,20,0,3.76905,0.2036384,5,1.169872
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,2.972655,2.972655,5,0,1.53,2.972655,46.51863,0,0,0,1.382838,0,0,2.027345,1.925978,11.80586,0,3.308816,0,3.308816,5.939024,42.42152,0.3062876,3.26992,1.106271,5,1.382838
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.256917,2.256917,5,0,1.53,2.256917,54.13532,0,0,0,1.221789,0,0,2.743083,2.605929,8.497044,2.977935,3.827718,0,3.827718,9.570316,68.35927,0.3013997,2.482608,0.9774314,5,4.199724
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.37103,1.37103,4.638851,0,1.431406,1.37103,37.74678,0,0,0,0.5175199,0,0,3.267821,3.10443,4.669326,6.422881,3.62195,0,3.62195,13.0064,92.90267,0.2954785,1.508133,0.4140159,5,6.940401
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,1.047376,9.682635,0.2932698,0,0.2932698,13.28462,94.88995,0.2876377,0,0.2346158,0,9.975905
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.833053,1.833053,0,0,0,1.833053,31.54848,0,0,0,0.5783004,1.92953,1.833053,0,0,0.7541063,9.946578,0,1.351229,-1.351229,11.8603,84.71626,0.2876377,2.016359,0.4626403,0,10.52488
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,2.255472,8.595349,0.3042051,0,0.3042051,12.14889,86.77763,0.2799324,0,0.2433641,0,8.899554
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.20185,2.20185,0,0,0,2.20185,0,0,4.440892E-16,0,0,2.317737,2.20185,0,0,1.951267,8.869134,0,2.317737,-2.317737,9.705784,69.32689,0.2799324,2.422035,0,0,8.869134
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.045058,3.045058,5,0,1.53,3.045058,0,0,0,0,0,0,0,1.954942,1.857195,4.52653,6.551397,1.857195,0,1.857195,11.46767,81.9118,0.2854655,3.349564,0,5,6.551397
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,4.247595,4.247595,5,0,1.53,4.247595,0,0,0,0,0,0,0,0.7524052,0.7147849,2.669335,8.222872,0.7147849,0,0.7147849,12.14578,86.75539,0.2872018,4.672354,0,5,8.222872
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,5.020425,5.020425,5,0,1.53,5.020425,0,0,0,0,0,0.02150008,0.02042507,0,0,1.954551,8.866179,0,0.02150008,-0.02150008,12.12312,86.59351,0.2872018,5.522468,0,5,8.866179
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.06156085,0.06156085,0,0,0,0.06156085,0,0,1.387779E-17,0,0,0.0648009,0.06156085,0,0,1.97844,8.844679,0,0.0648009,-0.0648009,12.05481,86.10561,0.2872018,0.06771693,0,0,8.844679
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2553393,0.2553393,0,0,0,0.2553393,0,0,0,0,0,0.2687782,0.2553393,0,0,2.050441,8.779878,0,0.2687782,-0.2687782,11.77149,84.08192,0.2872018,0.2808732,0,0,8.779878
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.7809169,0.7809169,0,0,0,0.7809169,0,0,1.110223E-16,0,0,0.8220177,0.7809169,0,0,2.349083,8.5111,0,0.8220177,-0.8220177,10.90501,77.89277,0.2872018,0.8590086,0,0,8.5111
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.3220075,0.3220075,0,0,0,0.3220075,0,0,5.551115E-17,0,0,0.3389553,0.3220075,0,0,3.262436,7.689082,0,0.3389553,-0.3389553,10.54772,75.3407,0.2872018,0.3542083,0,0,7.689082
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.639053,7.350126,0,0,0,10.54772,75.3407,0.2872018,0,0,0,7.350126
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.135397,1.135397,0,0,0,1.135397,0,0,2.220446E-16,0,0,1.195154,1.135397,0,0,3.639053,7.350126,0,1.195154,-1.195154,9.287916,66.34212,0.2872018,1.248936,0,0,7.350126
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.967002,6.154972,0,0,0,9.287916,66.34212,0.2872018,0,0,0,6.154972
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1847616,0.1847616,0,0,0,0.1847616,0,0,2.775558E-17,0,0,0.1944859,0.1847616,0,0,4.967002,6.154972,0,0.1944859,-0.1944859,9.08291,64.8778,0.2872018,0.2032378,0,0,6.154972
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.183098,5.960486,0,0,0,9.08291,64.8778,0.2872018,0,0,0,5.960486
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.8691691,0.8691691,0,0,0,0.8691691,51.85445,0,0,0,0.4507029,0.9149148,0.8691691,0,0,5.183098,5.960486,0,0.464212,-0.464212,8.593587,61.38264,0.2872018,0.956086,0.3605623,0,6.411189
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.5754771,0.5754771,0,0,0,0.5754771,216.7665,0,0,0,1.247441,0.6057654,0.5754771,0,0,5.698889,5.496274,0.641676,0,0.641676,9.202334,65.73083,0.2745529,0.6330248,0.9979531,0,6.743716
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.6785632,0.6785632,0,0,0,0.6785632,338.982,0,0,0,2.300207,0.7142771,0.6785632,0,0,5.057213,6.073782,1.58593,0,1.58593,10.70688,76.47756,0.247601,0.7464195,1.840166,0,8.37399
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,0.2617449,0,0,3.733027,0,0,0,0,3.471283,7.50112,3.471283,0,3.471283,14.00003,100,0.2038093,0,2.986422,0,11.23415
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038093,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.842231,1.842231,0,0,0,1.842231,272.0706,3.072979,0,0,5.012169,1.93919,1.842231,0,0,0,10.62527,0,0,0,14.00003,100,0.2038093,2.026454,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,3.347459,3.347459,1.25,0,0.50625,3.347459,136.9757,2.377353,0,0,4.585204,2.207851,2.097459,0,0,0,10.62527,0,0,0,14.00003,100,0.2038093,3.682204,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,3.234976,3.234976,1.25,0,0.50625,3.234976,140.0326,2.440573,0,0,4.530021,2.089448,1.984976,0,0,0,10.62527,0,0,0,14.00003,100,0.2038093,3.558473,3.624017,5,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.8576716,0.8576716,0,0,0,0.8576716,375.8522,2.320766,0,0,3.223578,0.9028122,0.8576716,0,0,0,10.62527,0,0,0,14.00003,100,0.2038093,0.9434388,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.999197,1.999197,0,0,0,1.999197,61.92377,0,0,0,1.237978,2.104418,1.999197,0,0,0,10.62527,0,0.8664398,-0.8664398,13.08672,93.47639,0.2038093,2.199117,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,2.810281,2.810281,0,0,0,2.810281,32.86435,0,0,0,0.9235804,2.95819,2.810281,0,0,0.9627108,9.758835,0,2.03461,-2.03461,10.94205,78.15736,0.2038093,3.091309,0.7388644,0,10.68242
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.223388,7.724225,0,0,0,10.94205,78.15736,0.2038093,0,0,0,7.724225
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.8626546,0.8626546,0,0,0,0.8626546,0,0,1.110223E-16,0,0,0.9080575,0.8626546,0,0,3.223388,7.724225,0,0.9080575,-0.9080575,9.984877,71.3204,0.2038093,0.94892,0,0,7.724225
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.271621,2.271621,0,0,0,2.271621,0,0,0,0,0,2.39118,2.271621,0,0,4.232341,6.816167,0,2.39118,-2.39118,7.464352,53.31669,0.2038093,2.498783,0,0,6.816167
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.889207,4.424987,0,0,0,7.464352,53.31669,0.2038093,0,0,0,4.424987
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.889207,4.424987,0,0,0,7.464352,53.31669,0.2038093,0,0,0,4.424987
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.6647086,0.6647086,0,0,0,0.6647086,0,0,1.110223E-16,0,0,0.6996932,0.6647086,0,0,6.889207,4.424987,0,0.6996932,-0.6996932,6.72681,48.04855,0.2038093,0.7311794,0,0,4.424987
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.810789,0.810789,0,0,0,0.810789,0,0,0,0,0,0.8534621,0.810789,0,0,7.666644,3.725294,0,0.8534621,-0.8534621,5.827183,41.62265,0.2038093,0.8918679,0,0,3.725294
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.08647644,0.08647644,0,0,0,0.08647644,0,0,0,0,0,0.09102783,0.08647644,0,0,8.614936,2.871832,0,0.09102783,-0.09102783,5.731231,40.93728,0.2038093,0.09512408,0,0,2.871832
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2150104,0.2150104,0,0,0,0.2150104,0,0,0,0,0,0.2263267,0.2150104,0,0,8.716078,2.780804,0,0.2263267,-0.2263267,5.492661,39.23322,0.2038093,0.2365114,0,0,2.780804
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.170521,1.170521,0,0,0,1.170521,0,0,2.220446E-16,0,0,1.232127,1.170521,0,0,8.967551,2.554478,0,1.232127,-1.232127,4.193885,29.95626,0.2038093,1.287573,0,0,2.554478
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.811083,0.811083,0,0,0,0.811083,0,0,1.110223E-16,0,0,0.8537716,0.811083,0,0,10.33658,1.32235,0,0.8537716,-0.8537716,3.293931,23.52803,0.2038093,0.8921913,0,0,1.32235
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.228633,1.228633,4.733896,0,1.457353,1.228633,0,0,0,0,0,0,0,3.505263,3.33,11.28522,0.4685788,3.33,0,3.33,6.453046,46.0931,0.2202792,1.351496,0,5,0.4685788
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.4758348,0.4758348,3.981098,0,1.25184,0.4758348,0,0,0,0,0,0,0,3.505263,3.33,7.955217,3.465579,3.33,0,3.33,9.612162,68.65816,0.2238895,0.5234184,0,5,3.465579
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9791952,0,0,3.505263,3.33,4.625217,6.462579,4.309195,0,4.309195,13.70022,97.85854,0.2147155,0,0.7833562,5,7.441774
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.849943,1.849943,0,0,0,1.849943,109.576,0,0,0,2.027093,1.947308,1.849943,0,0,0.3160219,10.34085,0.07978495,0,0.07978495,13.77591,98.39919,0.2141571,2.034937,1.621675,0,12.36795
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.472617,2.472617,0,0,0,2.472617,120.7773,0.1473679,0,0,2.98636,2.602755,2.472617,0,0,0.236237,10.41266,0.236237,0,0.236237,14.00003,100,0.2125204,2.719879,2.389088,0,13.39902
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.658044,1.658044,0,0,0,1.658044,257.7753,2.528719,0,0,4.274028,1.745309,1.658044,0,0,0,10.62527,0,0,0,14.00003,100,0.2125204,1.823848,3.419223,0,14.8993
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,4.733355,4.733355,1.403355,0,0.5481158,4.733355,107.6847,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125204,5.20669,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.013919,1.013919,0,0,0,1.013919,529.1162,4.297525,0,0,5.364808,1.067283,1.013919,0,0,0,10.62527,0,0,0,14.00003,100,0.2125204,1.115311,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.664935,1.664935,0,0,0,1.664935,313.8507,3.472846,0,0,5.225409,1.752563,1.664935,0,0,0,10.62527,0,0,0,14.00003,100,0.2125204,1.831428,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.053099,1.053099,0,0,0,1.053099,438.6059,3.510427,0,0,4.618952,1.108525,1.053099,0,0,0,10.62527,0,0,0,14.00003,100,0.2125204,1.158408,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,2.915359,2.915359,0,0,0,2.915359,118.7197,0.3923067,0,0,3.461106,3.068799,2.915359,0,0,0,10.62527,0,0,0,14.00003,100,0.2125204,3.206896,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.470057,2.470057,0,0,0,2.470057,94.05987,0,0,0,2.323333,2.60006,2.470057,0,0,0,10.62527,0,0.2767277,-0.2767277,13.70833,97.91646,0.2125204,2.717063,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,5.920092,5.920092,5,0,1.53,5.920092,17.87125,0,0,0,1.057995,0.968518,0.9200921,0,0,0.3074752,10.34855,0.08947657,0,0.08947657,13.79322,98.52277,0.2127388,6.512101,0.8463957,5,11.40654
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.414688,3.414688,3.64416,0,1.159856,3.414688,0,0,0,0,0,0,0,0.2294723,0.2179987,0.2179987,10.42908,0.2179987,0,0.2179987,14.00003,100,0.2134828,3.756157,0,5,10.42908
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134828,0,0,0,10.62527
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.353263,3.353263,3.353263,0,1.080441,3.353263,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134828,3.688589,0,5,10.62527
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,3.698409,3.698409,3.698409,0,1.174666,3.698409,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134828,4.06825,0,5,10.62527
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.310205,1.310205,0,0,0,1.310205,0,0,0,0,0,1.379163,1.310205,0,0,0,10.62527,0,1.379163,-1.379163,12.54626,89.61598,0.2134828,1.441225,0,0,10.62527
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.8533579,0.8533579,0,0,0,0.8533579,0,0,1.110223E-16,0,0,0.8982714,0.8533579,0,0,1.532403,9.246112,0,0.8982714,-0.8982714,11.5994,82.85271,0.2134828,0.9386936,0,0,9.246112
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.3150177,0.3150177,0,0,0,0.3150177,0,0,5.551115E-17,0,0,0.3315976,0.3150177,0,0,2.530482,8.34784,0,0.3315976,-0.3315976,11.24987,80.35603,0.2134828,0.3465195,0,0,8.34784
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.174708,1.174708,0,0,0,1.174708,0,0,2.220446E-16,0,0,1.236535,1.174708,0,0,2.898924,8.016242,0,1.236535,-1.236535,9.946445,71.04589,0.2134828,1.292179,0,0,8.016242
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.015614,1.015614,0,0,0,1.015614,0,0,0,0,0,1.069067,1.015614,0,0,4.272851,6.779708,0,1.069067,-1.069067,8.81955,62.99665,0.2134828,1.117175,0,0,6.779708
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.208682,0.208682,0,0,0,0.208682,0,0,2.775558E-17,0,0,0.2196653,0.208682,0,0,5.460704,5.71064,0,0.2196653,-0.2196653,8.588001,61.34275,0.2134828,0.2295502,0,0,5.71064
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.007683373,0.007683373,0,0,0,0.007683373,0,0,1.734723E-18,0,0,0.008087762,0.007683373,0,0,5.704777,5.490975,0,0.008087762,-0.008087762,8.579476,61.28185,0.2134828,0.00845171,0,0,5.490975
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.4754776,0.4754776,0,0,0,0.4754776,0,0,5.551115E-17,0,0,0.5005027,0.4754776,0,0,5.713763,5.482887,0,0.5005027,-0.5005027,8.0519,57.51346,0.2134828,0.5230253,0,0,5.482887
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.8062968,0.8062968,0,0,0,0.8062968,0,0,1.110223E-16,0,0,0.8487335,0.8062968,0,0,6.269877,4.982385,0,0.8487335,-0.8487335,7.157257,51.12316,0.2134828,0.8869265,0,0,4.982385
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,0,0,0,0,0,0,0,0,0.2577983,0,0,0,0,7.212914,4.133651,0.2577983,0,0.2577983,7.401825,52.87008,0.2117344,0,0.2062387,0,4.391449
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.04225944,0.04225944,0,0,0,0.04225944,2195.515,0,0,0,0.9278123,0.04448362,0.04225944,0,0,6.955116,4.36567,0.8833287,0,0.8833287,8.239825,58.85577,0.2059548,0.04648539,0.7422499,0,5.293482
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,0,0,0,0,0,0,0,1.905509,0,0,0,0,6.071787,5.160666,1.905509,0,1.905509,10.04755,71.76807,0.1945019,0,1.524408,0,7.066175
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,5.470551,5.470551,5,0,1.53,5.470551,26.38688,0,0,0,1.443508,0.4953166,0.4705508,0,0,4.166278,6.875624,0.948191,0,0.948191,10.94708,78.19329,0.1970239,6.017606,1.154806,5,8.319132
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.35556,2.35556,4.895213,0,1.501393,2.35556,23.1269,0,0,0,0.5447679,0,0,2.539653,2.41267,3.218087,7.728996,2.957438,0,2.957438,13.75276,98.23376,0.2060531,2.591116,0.4358144,5,8.273764
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.613882,0.613882,0,0,0,0.613882,233.2379,0.5249653,0,0,1.431805,0.6461916,0.613882,0,0,0.2606486,10.39069,0.2606486,0,0.2606486,14.00003,100,0.2046556,0.6752703,1.145444,0,11.8225
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.93253,1.93253,0,0,0,1.93253,129.661,0.4714957,0,0,2.505738,2.034242,1.93253,0,0,0,10.62527,0,0,0,14.00003,100,0.2046556,2.125783,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.613146,2.613146,0,0,0,2.613146,21.18886,0,0,0,0.5536957,2.750679,2.613146,0,0,0,10.62527,0,2.196984,-2.196984,11.6842,83.45844,0.2046556,2.87446,0.4429566,0,11.17897
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.8048542,0.8048542,0,0,0,0.8048542,82.40334,0,0,0,0.6632267,0.8472149,0.8048542,0,0,2.441093,8.42829,0,0.1839881,-0.1839881,11.49026,82.07314,0.2046556,0.8853396,0.5305814,0,9.091517
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,2.645524,8.244302,0.4227231,0,0.4227231,11.89129,84.93764,0.2024291,0,0.3381785,0,8.667026
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.7307732,0.7307732,0,0,0,0.7307732,33.92939,0,1.110223E-16,0,0.2479469,0.7692349,0.7307732,0,0,2.222801,8.624753,0,0.521288,-0.521288,11.34181,81.01275,0.2024291,0.8038505,0.1983575,0,8.8727
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,4.35684,4.35684,5,0,1.53,4.35684,0,0,0,0,0,0,0,0.6431598,0.6110018,2.80201,8.103465,0.6110018,0,0.6110018,11.92146,85.15308,0.2042384,4.792524,0,5,8.103465
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.685237,2.685237,0,0,0,2.685237,0,0,0,0,0,2.826566,2.685237,0,0,2.191008,8.653367,0,2.826566,-2.826566,8.941994,63.87125,0.2042384,2.953761,0,0,8.653367
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.6356055,0.6356055,0,0,0,0.6356055,0,0,0,0,0,0.6690584,0.6356055,0,0,5.331637,5.826801,0,0.6690584,-0.6690584,8.236744,58.83377,0.2042384,0.6991661,0,0,5.826801
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.160189,3.160189,5,0,1.53,3.160189,0,0,0,0,0,0,0,1.83981,1.74782,6.075035,5.157743,1.74782,0,1.74782,9.894872,70.67751,0.2091179,3.476208,0,5,5.157743
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.6914294,0.6914294,4.196692,0,1.310697,0.6914294,0,0,0,0,0,0,0,3.505263,3.33,4.327215,6.730781,3.33,0,3.33,13.05399,93.24258,0.213551,0.7605724,0,5,6.730781
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.6924461,0.6924461,0,0,0,0.6924461,0,0,1.110223E-16,0,0,0.7288906,0.6924461,0,0,0.997215,9.72778,0,0.7288906,-0.7288906,12.28567,87.7546,0.213551,0.7616907,0,0,9.72778
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.06999072,0.06999072,0,0,0,0.06999072,0,0,1.387779E-17,0,0,0.07367444,0.06999072,0,0,1.807094,8.99889,0,0.07367444,-0.07367444,12.20801,87.19989,0.213551,0.07698979,0,0,8.99889
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.5192242,0.5192242,0,0,0,0.5192242,0,0,0,0,0,0.5465518,0.5192242,0,0,1.888954,8.925216,0,0.5465518,-0.5465518,11.63189,83.08479,0.213551,0.5711465,0,0,8.925216
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.3419904,0.3419904,0,0,0,0.3419904,0,0,0,0,0,0.3599899,0.3419904,0,0,2.496234,8.378664,0,0.3599899,-0.3599899,11.25243,80.37434,0.213551,0.3761894,0,0,8.378664
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.350547,1.350547,0,0,0,1.350547,0,0,0,0,0,1.421629,1.350547,0,0,2.896222,8.018674,0,1.421629,-1.421629,9.753902,69.67059,0.213551,1.485602,0,0,8.018674
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2087215,0.2087215,0,0,0,0.2087215,0,0,2.775558E-17,0,0,0.2197069,0.2087215,0,0,4.47581,6.597045,0,0.2197069,-0.2197069,9.52231,68.01637,0.213551,0.2295937,0,0,6.597045
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.174469,1.174469,0,0,0,1.174469,0,0,0,0,0,1.236284,1.174469,0,0,4.719928,6.377338,0,1.236284,-1.236284,8.219153,58.70812,0.213551,1.291916,0,0,6.377338
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2251121,0.2251121,0,0,0,0.2251121,0,0,0,0,0,0.2369601,0.2251121,0,0,6.093577,5.141055,0,0.2369601,-0.2369601,7.969376,56.924,0.213551,0.2476234,0,0,5.141055
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,6.356866,4.904095,0.3833248,0,0.3833248,8.33303,59.52152,0.211729,0,0.3066598,0,5.28742
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.741748,1.741748,0,0,0,1.741748,47.92506,0,2.220446E-16,0,0.8347338,1.833419,1.741748,0,0,5.973541,5.249087,0,0.9986854,-0.9986854,7.280323,52.0022,0.211729,1.915923,0.6677871,0,6.083821
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.6156,1.6156,0,0,0,1.6156,57.37822,0,0,0,0.9270027,1.700632,1.6156,0,0,7.083191,4.250402,0,0.7736292,-0.7736292,6.464846,46.17738,0.211729,1.77716,0.7416022,0,5.177404
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.121292,1.121292,0,0,0,1.121292,130.7596,0,0,0,1.466196,1.180307,1.121292,0,0,7.94278,3.476773,0.2858892,0,0.2858892,6.736064,48.11465,0.2103902,1.233421,1.172957,0,4.942969
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2534177,0.2534177,0,0,0,0.2534177,509.2707,0,0,0,1.290582,0.2667554,0.2534177,0,0,7.65689,3.734073,1.023827,0,1.023827,7.707351,55.0524,0.2057315,0.2787594,1.032466,0,5.024655
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,6.633064,4.655517,2.080709,0,2.080709,9.681284,69.15189,0.1968721,0,1.664567,0,6.736225
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,3.826637,3.826637,5,0,1.53,3.826637,10.479,0,0,0,0.4009935,0,0,1.173363,1.114695,4.552355,6.528154,1.515688,0,1.515688,11.11919,79.42265,0.2003452,4.209301,0.3207948,5,6.929148
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,1.813067,0,0.6599673,0,0,0,0,0,1.314253,0,0,1.813067,1.722414,3.036667,7.892274,3.036667,0,3.036667,14.00003,100,0.1920686,0,1.051403,5,9.206527
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,5.003506,5.003506,3.688041,0,1.171835,5.003506,27.67459,0,0,0,1.3847,1.3847,1.315465,0,0,0,10.62527,0,0,0,14.00003,100,0.1920686,5.503856,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,1.032542,0,0,1.032542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920686,0,0.8260338,0,11.65782
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.444015,1.444015,0,0,0,1.444015,28.10362,0,2.220446E-16,0,0.4058206,1.520016,1.444015,0,0,0,10.62527,0,1.114195,-1.114195,12.82556,91.61098,0.1920686,1.588417,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2191687,0.2191687,0,0,0,0.2191687,0,0,0,0,0,0.2307039,0.2191687,0,0,1.237995,9.511079,0,0.2307039,-0.2307039,12.58238,89.87396,0.1920686,0.2410856,0,0,9.511079
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.678068,1.678068,0,0,0,1.678068,0,0,2.220446E-16,0,0,1.766387,1.678068,0,0,1.494333,9.280375,0,1.766387,-1.766387,10.72044,76.57445,0.1920686,1.845875,0,0,9.280375
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.398825,1.398825,0,0,0,1.398825,0,0,2.220446E-16,0,0,1.472448,1.398825,0,0,3.456985,7.513988,0,1.472448,-1.472448,9.168348,65.48807,0.1920686,1.538708,0,0,7.513988
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.093038,6.04154,0,0,0,9.168348,65.48807,0.1920686,0,0,0,6.04154
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.4477044,0.4477044,0,0,0,0.4477044,0,0,5.551115E-17,0,0,0.4712678,0.4477044,0,0,5.093038,6.04154,0,0.4712678,-0.4712678,8.671588,61.93979,0.1920686,0.4924748,0,0,6.04154
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.5983717,0.5983717,0,0,0,0.5983717,0,0,1.110223E-16,0,0,0.629865,0.5983717,0,0,5.616669,5.570272,0,0.629865,-0.629865,8.007652,57.1974,0.1920686,0.6582089,0,0,5.570272
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.8589323,0.8589323,0,0,0,0.8589323,0,0,1.110223E-16,0,0,0.9041392,0.8589323,0,0,6.316519,4.940407,0,0.9041392,-0.9041392,7.054606,50.38994,0.1920686,0.9448255,0,0,4.940407
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.445949,0.445949,0,0,0,0.445949,0,0,5.551115E-17,0,0,0.46942,0.445949,0,0,7.321118,4.036268,0,0.46942,-0.46942,6.559794,46.85558,0.1920686,0.4905439,0,0,4.036268
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.6541347,0.6541347,0,0,0,0.6541347,0,0,0,0,0,0.6885629,0.6541347,0,0,7.842695,3.566848,0,0.6885629,-0.6885629,5.833985,41.67124,0.1920686,0.7195482,0,0,3.566848
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.05083631,0.05083631,0,0,0,0.05083631,0,0,6.938894E-18,0,0,0.0535119,0.05083631,0,0,8.607765,2.878285,0,0.0535119,-0.0535119,5.777578,41.26833,0.1920686,0.05591994,0,0,2.878285
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.383498,1.383498,0,0,0,1.383498,0,0,0,0,0,1.456314,1.383498,0,0,8.667223,2.824774,0,1.456314,-1.456314,4.242489,30.30343,0.1920686,1.521848,0,0,2.824774
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.9768034,0.9768034,0,0,0,0.9768034,0,0,1.110223E-16,0,0,1.028214,0.9768034,0,0,10.28535,1.36846,0,1.028214,-1.028214,3.158656,22.56178,0.1920686,1.074484,0,0,1.36846
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.8430954,0.8430954,4.348359,0,1.352102,0.8430954,0,0,0,0,0,0,0,3.505263,3.33,11.42781,0.3402457,3.33,0,3.33,6.317771,45.12685,0.197411,0.927405,0,5,0.3402457
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.3158283,0.3158283,3.821091,0,1.208158,0.3158283,258.0748,0,0,0,0.8150733,0,0,3.505263,3.33,8.09781,3.337246,4.145073,0,4.145073,10.25013,73.21509,0.1967749,0.3474111,0.6520586,5,4.152319
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,1.777247,0,0.6501884,0,0,0,0,0,2.264351,0,0,1.777247,1.688385,3.952736,7.067811,3.952736,0,3.952736,14.00003,100,0.1871655,0,1.811481,5,9.332163
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,0,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871655,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.65505,1.65505,0,0,0,1.65505,255.5926,2.488028,0,0,4.230186,1.742158,1.65505,0,0,0,10.62527,0,0,0,14.00003,100,0.1871655,1.820555,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871655,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871655,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.375341,2.375341,0,0,0,2.375341,211.3492,2.519906,0,0,5.020266,2.500359,2.375341,0,0,0,10.62527,0,0,0,14.00003,100,0.1871655,2.612875,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.4182143,0.4182143,0,0,0,0.4182143,1056.726,3.979155,0,0,4.41938,0.4402256,0.4182143,0,0,0,10.62527,0,0,0,14.00003,100,0.1871655,0.4600357,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,3.473326,3.473326,1.25,0,0.50625,3.473326,107.2908,1.386216,0,0,3.726559,2.340343,2.223326,0,0,0,10.62527,0,0,0,14.00003,100,0.1871655,3.820658,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.042861,1.042861,0,0,0,1.042861,258.1388,1.594281,0,0,2.69203,1.097749,1.042861,0,0,0,10.62527,0,0,0,14.00003,100,0.1871655,1.147147,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.910417,1.910417,0,0,0,1.910417,59.14053,0,2.220446E-16,0,1.129831,2.010966,1.910417,0,0,0,10.62527,0,0.8811347,-0.8811347,13.07123,93.36575,0.1871655,2.101459,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9790386,9.74414,0,0,0,13.07123,93.36575,0.1871655,0,0,0,9.74414
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.191302,2.191302,0,0,0,2.191302,0,0,0,0,0,2.306633,2.191302,0,0,0.9790386,9.74414,0,2.306633,-2.306633,10.63983,75.9986,0.1871655,2.410432,0,0,9.74414
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2311277,0.2311277,0,0,0,0.2311277,0,0,2.775558E-17,0,0,0.2432924,0.2311277,0,0,3.541964,7.437506,0,0.2432924,-0.2432924,10.38337,74.1668,0.1871655,0.2542405,0,0,7.437506
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812289,7.194214,0,0,0,10.38337,74.1668,0.1871655,0,0,0,7.194214
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.7139099,0.7139099,0,0,0,0.7139099,0,0,1.110223E-16,0,0,0.751484,0.7139099,0,0,3.812289,7.194214,0,0.751484,-0.751484,9.591239,68.50871,0.1871655,0.7853009,0,0,7.194214
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2342841,0.2342841,0,0,0,0.2342841,0,0,0,0,0,0.2466149,0.2342841,0,0,4.647272,6.44273,0,0.2466149,-0.2466149,9.331285,66.65189,0.1871655,0.2577125,0,0,6.44273
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2026145,0.2026145,0,0,0,0.2026145,0,0,2.775558E-17,0,0,0.2132785,0.2026145,0,0,4.921288,6.196115,0,0.2132785,-0.2132785,9.106469,65.04607,0.1871655,0.222876,0,0,6.196115
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.45523,0.45523,0,0,0,0.45523,0,0,5.551115E-17,0,0,0.4791895,0.45523,0,0,5.158264,5.982837,0,0.4791895,-0.4791895,8.601359,61.43816,0.1871655,0.500753,0,0,5.982837
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.193937,1.193937,0,0,0,1.193937,0,0,0,0,0,1.256776,1.193937,0,0,5.690697,5.503647,0,1.256776,-1.256776,7.276601,51.97562,0.1871655,1.313331,0,0,5.503647
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2168896,0.2168896,0,0,0,0.2168896,0,0,2.775558E-17,0,0,0.2283049,0.2168896,0,0,7.087114,4.246871,0,0.2283049,-0.2283049,7.035946,50.25666,0.1871655,0.2385786,0,0,4.246871
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.5251735,0.5251735,0,0,0,0.5251735,0,0,1.110223E-16,0,0,0.5528142,0.5251735,0,0,7.340786,4.018566,0,0.5528142,-0.5528142,6.453229,46.0944,0.1871655,0.5776908,0,0,4.018566
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.584752,0.584752,0,0,0,0.584752,0,0,0,0,0,0.6155284,0.584752,0,0,7.955025,3.465752,0,0.6155284,-0.6155284,5.804405,41.45995,0.1871655,0.6432272,0,0,3.465752
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.638945,2.850224,0,0,0,5.804405,41.45995,0.1871655,0,0,0,2.850224
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,8.638945,2.850224,0.6219883,0,0.6219883,6.394475,45.67473,0.1853723,0,0.4975906,0,3.472212
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.88957,0.88957,0,0,0,0.88957,171.012,0,0,0,1.521272,0.9363895,0.88957,0,0,8.016957,3.410013,0.5848824,0,0.5848824,6.949343,49.63807,0.1837171,0.978527,1.217017,0,4.931285
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.7743361,0.7743361,0,0,0,0.7743361,364.5848,0,0,0,2.823112,0.8150907,0.7743361,0,0,7.432075,3.936407,2.008021,0,2.008021,8.85432,63.24501,0.1782528,0.8517697,2.258489,0,6.759519
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,3.844524,3.844524,5,0,1.53,3.844524,107.4121,0,0,0,4.129483,0,0,1.155476,1.097702,5.424053,5.743626,5.227185,0,5.227185,13.81326,98.66596,0.1810813,4.228977,3.303586,5,9.873109
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.2447193,0.2447193,0,0,0,0.2447193,1590.228,3.437126,0,0,3.891594,0.2575993,0.2447193,0,0,0.1968686,10.44809,0.1968686,0,0.1968686,14.00003,100,0.1805925,0.2691912,3.113275,0,14.33969
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1805925,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1805925,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.5753745,0.5753745,0,0,0,0.5753745,742.1632,3.664561,0,0,4.270218,0.6056575,0.5753745,0,0,0,10.62527,0,0,0,14.00003,100,0.1805925,0.632912,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.0599913,0.0599913,0,0,0,0.0599913,5931.113,3.495003,0,0,3.558152,0.06314874,0.0599913,0,0,0,10.62527,0,0,0,14.00003,100,0.1805925,0.06599043,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,3.737674,3.737674,1.334175,0,0.5292298,3.737674,67.68913,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.1805925,4.111442,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.511888,0.511888,0,0,0,0.511888,232.5571,0.6516023,0,0,1.190432,0.5388294,0.511888,0,0,0,10.62527,0,0,0,14.00003,100,0.1805925,0.5630767,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1805925,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.878632,1.878632,0,0,0,1.878632,0,0,2.220446E-16,0,0,1.977507,1.878632,0,0,0,10.62527,0,1.977507,-1.977507,11.91555,85.11092,0.1805925,2.066495,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.821515,1.821515,0,0,0,1.821515,0,0,2.220446E-16,0,0,1.917384,1.821515,0,0,2.197231,8.647767,0,1.917384,-1.917384,9.894452,70.67451,0.1805925,2.003666,0,0,8.647767
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.327657,6.730382,0,0,0,9.894452,70.67451,0.1805925,0,0,0,6.730382
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.2797758,0.2797758,0,0,0,0.2797758,0,0,5.551115E-17,0,0,0.2945008,0.2797758,0,0,4.327657,6.730382,0,0.2945008,-0.2945008,9.584021,68.45715,0.1805925,0.3077534,0,0,6.730382
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.09303978,0.09303978,0,0,0,0.09303978,0,0,1.387779E-17,0,0,0.09793662,0.09303978,0,0,4.654881,6.435882,0,0.09793662,-0.09793662,9.480786,67.71976,0.1805925,0.1023438,0,0,6.435882
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.3286013,0.3286013,0,0,0,0.3286013,0,0,0,0,0,0.3458962,0.3286013,0,0,4.763699,6.337945,0,0.3458962,-0.3458962,9.116179,65.11544,0.1805925,0.3614615,0,0,6.337945
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.8041964,0.8041964,0,0,0,0.8041964,0,0,1.110223E-16,0,0,0.8465225,0.8041964,0,0,5.148028,5.992049,0,0.8465225,-0.8465225,8.223866,58.74179,0.1805925,0.8846161,0,0,5.992049
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.3584618,0.3584618,0,0,0,0.3584618,0,0,0,0,0,0.3773282,0.3584618,0,0,6.088609,5.145526,0,0.3773282,-0.3773282,7.826128,55.9008,0.1805925,0.394308,0,0,5.145526
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.2730093,0.2730093,0,0,0,0.2730093,0,0,5.551115E-17,0,0,0.2873783,0.2730093,0,0,6.507862,4.768198,0,0.2873783,-0.2873783,7.523204,53.73707,0.1805925,0.3003103,0,0,4.768198
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.7634243,0.7634243,0,0,0,0.7634243,0,0,0,0,0,0.8036045,0.7634243,0,0,6.827171,4.48082,0,0.8036045,-0.8036045,6.676131,47.68655,0.1805925,0.8397667,0,0,4.48082
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.720065,3.677215,0,0,0,6.676131,47.68655,0.1805925,0,0,0,3.677215
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.6535173,0.6535173,0,0,0,0.6535173,0,0,0,0,0,0.6879129,0.6535173,0,0,7.720065,3.677215,0,0.6879129,-0.6879129,5.951007,42.50711,0.1805925,0.718869,0,0,3.677215
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.5856298,0.5856298,0,0,0,0.5856298,169.087,0,0,0,0.9902241,0.6164525,0.5856298,0,0,8.484413,2.989302,0.3737716,0,0.3737716,6.305598,45.03989,0.1796718,0.6441928,0.7921792,0,3.979527
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.803189,1.803189,0,0,0,1.803189,111.5366,0,0,0,2.011214,1.898093,1.803189,0,0,8.110641,3.325697,0.1131211,0,0.1131211,6.412914,45.80644,0.1793949,1.983508,1.608971,0,5.336911
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.902735,1.902735,0,0,0,1.902735,133.4849,0,0,0,2.539863,2.002879,1.902735,0,0,7.99752,3.427506,0.5369845,0,0.5369845,6.922342,49.4452,0.1780925,2.093008,2.03189,0,5.967369
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,4.006049,4.006049,5,0,1.53,4.006049,88.68279,0,0,0,3.552675,0,0,0.9939514,0.9442539,7.460536,3.910792,4.496929,0,4.496929,11.1885,79.91772,0.1823831,4.406653,2.84214,5,7.463467
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,4.459095,4.459095,3.603811,0,1.14884,4.459095,86.65224,4.440892E-16,0,0,3.863906,0.9002993,0.8552843,0,0,2.963607,7.958028,2.963607,0,2.963607,14.00003,100,0.1845137,4.905005,3.091125,5,11.82193
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.06878733,0.06878733,0,0,0,0.06878733,6719.245,4.549581,0,0,4.621989,0.07240772,0.06878733,0,0,0,10.62527,0,0,0,14.00003,100,0.1845137,0.07566606,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,3.488779,3.488779,1.25,0,0.50625,3.488779,135.2431,2.361725,0,0,4.718334,2.356609,2.238779,0,0,0,10.62527,0,0,0,14.00003,100,0.1845137,3.837656,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.724021,2.724021,0,0,0,2.724021,156.5135,1.396069,0,0,4.26346,2.867391,2.724021,0,0,0,10.62527,0,0,0,14.00003,100,0.1845137,2.996423,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.794496,1.794496,0,0,0,1.794496,179.955,1.340343,0,0,3.229286,1.888943,1.794496,0,0,0,10.62527,0,0,0,14.00003,100,0.1845137,1.973946,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,3.284142,3.284142,1.277978,0,0.513888,3.284142,64.30148,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.1845137,3.612557,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.1453,2.1453,0,0,0,2.1453,49.73404,0,0,0,1.066944,2.25821,2.1453,0,0,0,10.62527,0,1.191266,-1.191266,12.74432,91.0307,0.1845137,2.35983,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.029365,3.029365,4.422658,0,1.372386,3.029365,0,0,0,0,0,0,0,1.393294,1.323629,1.323629,9.434009,1.323629,0,1.323629,14.00003,100,0.1866698,3.332301,0,5,9.434009
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,5.875945,5.875945,5,0,1.53,5.875945,0,0,0,0,0,0.9220468,0.8759445,0,0,0,10.62527,0,0.9220468,-0.9220468,13.02811,93.05771,0.1866698,6.463539,0,5,10.62527
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,5.101679,5.101679,5,0,1.53,5.101679,0,0,0,0,0,0.1070306,0.1016791,0,0,1.024497,9.703227,0,0.1070306,-0.1070306,12.91529,92.25185,0.1866698,5.611847,0,5,9.703227
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,2.928896,2.928896,0,0,0,2.928896,0,0,4.440892E-16,0,0,3.083049,2.928896,0,0,1.143419,9.596197,0,3.083049,-3.083049,9.665466,69.03891,0.1866698,3.221786,0,0,9.596197
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.8797209,0.8797209,0,0,0,0.8797209,0,0,1.110223E-16,0,0,0.926022,0.8797209,0,0,4.569029,6.513148,0,0.926022,-0.926022,8.689354,62.06669,0.1866698,0.967693,0,0,6.513148
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.597942,5.587126,0,0,0,8.689354,62.06669,0.1866698,0,0,0,5.587126
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.6087998,0.6087998,0,0,0,0.6087998,0,0,0,0,0,0.640842,0.6087998,0,0,5.597942,5.587126,0,0.640842,-0.640842,8.013846,57.24165,0.1866698,0.6696798,0,0,5.587126
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.6706721,0.6706721,0,0,0,0.6706721,0,0,1.110223E-16,0,0,0.7059706,0.6706721,0,0,6.309989,4.946284,0,0.7059706,-0.7059706,7.269689,51.92624,0.1866698,0.7377393,0,0,4.946284
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.7542986,0.7542986,0,0,0,0.7542986,0,0,0,0,0,0.7939985,0.7542986,0,0,7.094401,4.240314,0,0.7939985,-0.7939985,6.432741,45.94806,0.1866698,0.8297284,0,0,4.240314
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.7738428,0.7738428,0,0,0,0.7738428,0,0,0,0,0,0.8145713,0.7738428,0,0,7.976621,3.446315,0,0.8145713,-0.8145713,5.574107,39.81497,0.1866698,0.851227,0,0,3.446315
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.977676,0.977676,0,0,0,0.977676,0,0,1.110223E-16,0,0,1.029133,0.977676,0,0,8.881701,2.631744,0,1.029133,-1.029133,4.489306,32.06641,0.1866698,1.075444,0,0,2.631744
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02518,1.602611,0,0,0,4.489306,32.06641,0.1866698,0,0,0,1.602611
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.776345,0.776345,0,0,0,0.776345,0,0,1.110223E-16,0,0,0.8172053,0.776345,0,0,10.02518,1.602611,0,0.8172053,-0.8172053,3.627896,25.91349,0.1866698,0.8539795,0,0,1.602611
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,2.876675,2.876675,5,0,1.53,2.876675,22.11919,0,0,0,0.6362973,0,0,2.123325,2.017159,10.93319,0.7854056,2.653456,0,2.653456,6.145185,43.89409,0.1905588,3.164342,0.5090379,5,1.421703
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.550519,2.550519,5,0,1.53,2.550519,62.50639,0,0,0,1.594237,0,0,2.449481,2.327007,8.279731,3.173516,3.921244,0,3.921244,9.865205,70.46561,0.1949282,2.805571,1.27539,5,4.767754
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,2.898015,2.898015,4.56018,0,1.409929,2.898015,90.02159,0,0,0,2.60884,0,0,1.662165,1.579056,4.358487,6.702636,4.187896,0,4.187896,13.83819,98.84402,0.196936,3.187817,2.087072,5,9.311476
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.7369142,0.7369142,0,0,0,0.7369142,555.4874,3.147176,0,0,4.093465,0.7756992,0.7369142,0,0,0.1705906,10.47174,0.1705906,0,0.1705906,14.00003,100,0.1965774,0.8106056,3.274772,0,14.56521
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.092577,1.092577,0,0,0,1.092577,403.9217,3.263073,0,0,4.413154,1.150081,1.092577,0,0,0,10.62527,0,0,0,14.00003,100,0.1965774,1.201834,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,4.497973,4.497973,1.25,0,0.50625,4.497973,114.6018,1.735837,0,0,5.154757,3.418919,3.247973,0,0,0,10.62527,0,0,0,14.00003,100,0.1965774,4.947771,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.495562,1.495562,0,0,0,1.495562,349.2872,3.64953,0,0,5.223805,1.574275,1.495562,0,0,0,10.62527,0,0,0,14.00003,100,0.1965774,1.645118,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.270208,1.270208,0,0,0,1.270208,349.0127,3.096126,0,0,4.433187,1.337061,1.270208,0,0,0,10.62527,0,0,0,14.00003,100,0.1965774,1.397229,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,4.220804,4.220804,1.25,0,0.50625,4.220804,82.81031,0.3680989,0,0,3.495261,3.127162,2.970804,0,0,0,10.62527,0,0,0,14.00003,100,0.1965774,4.642885,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,4.017281,4.017281,1.815859,0,0.6607295,4.017281,57.68295,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.1965774,4.419009,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.008371,1.008371,0,0,0,1.008371,113.9134,0.08722627,0,0,1.148669,1.061443,1.008371,0,0,0,10.62527,0,0,0,14.00003,100,0.1965774,1.109208,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,6.915741,6.915741,5,0,1.53,6.915741,0,0,0,0,0,2.01657,1.915741,0,0,0,10.62527,0,2.01657,-2.01657,11.87438,84.81681,0.1965774,7.607315,0,5,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,7.869482,7.869482,5,0,1.53,7.869482,0,0,0,0.3264304,0,3.020508,2.869482,0,0,2.240633,8.608705,0,3.020508,-3.020508,8.690482,62.07475,0.1965774,8.65643,0,5,8.608705
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,6.755274,6.755274,5,0,1.53,6.755274,0,0,0,0,0,1.847657,1.755274,0,0,5.596752,5.588197,0,1.847657,-1.847657,6.742881,48.16334,0.1965774,7.430801,0,5,5.588197
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.649704,3.74054,3.33,0,3.33,9.901997,70.7284,0.1968814,0,0,5,3.74054
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.7113312,0.7113312,4.216594,0,1.31613,0.7113312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.319705,6.73754,3.33,0,3.33,13.06111,93.29347,0.1993157,0.7824644,0,5,6.73754
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.4976195,0.4976195,0,0,0,0.4976195,0,0,5.551115E-17,0,0,0.52381,0.4976195,0,0,0.9897045,9.73454,0,0.52381,-0.52381,12.50897,89.34959,0.1993157,0.5473815,0,0,9.73454
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571716,9.210731,0,0,0,12.50897,89.34959,0.1993157,0,0,0,9.210731
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571716,9.210731,0,0,0,12.50897,89.34959,0.1993157,0,0,0,9.210731
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3149737,0.3149737,0,0,0,0.3149737,0,0,0,0,0,0.3315513,0.3149737,0,0,1.571716,9.210731,0,0.3315513,-0.3315513,12.15948,86.85327,0.1993157,0.3464711,0,0,9.210731
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.4424861,0.4424861,0,0,0,0.4424861,0,0,5.551115E-17,0,0,0.4657748,0.4424861,0,0,1.940106,8.879179,0,0.4657748,-0.4657748,11.66851,83.34635,0.1993157,0.4867347,0,0,8.879179
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2167879,0.2167879,0,0,0,0.2167879,0,0,2.775558E-17,0,0,0.2281978,0.2167879,0,0,2.457633,8.413404,0,0.2281978,-0.2281978,11.42797,81.6282,0.1993157,0.2384667,0,0,8.413404
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.390173,0.390173,0,0,0,0.390173,0,0,5.551115E-17,0,0,0.4107084,0.390173,0,0,2.711187,8.185206,0,0.4107084,-0.4107084,10.99505,78.53588,0.1993157,0.4291903,0,0,8.185206
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.390048,0.390048,0,0,0,0.390048,0,0,0,0,0,0.4105769,0.390048,0,0,3.167529,7.774498,0,0.4105769,-0.4105769,10.56226,75.44456,0.1993157,0.4290528,0,0,7.774498
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,3.623726,7.363921,0.8514318,0,0.8514318,11.37,81.21412,0.1976386,0,0.6811454,0,8.215353
