Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.84035,1.84035,0,0,0,1.84035,103.4758,0,0,0,1.904317,1.937211,1.84035,0,0,2.772294,8.13021,0,0.03289406,-0.03289406,11.33533,80.96645,0.1976386,2.024385,1.523453,0,10.03453
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.1537,1.1537,0,0,0,1.1537,256.8242,0,0,0,2.96298,1.214421,1.1537,0,0,2.808843,8.097316,1.748559,0,1.748559,12.99415,92.8152,0.1942814,1.26907,2.370384,0,11.0603
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.893077,2.893077,0,0,0,2.893077,147.2745,0.1551375,0,0,4.260766,3.045345,2.893077,0,0,1.060284,9.671019,1.060284,0,1.060284,14.00003,100,0.1923007,3.182385,3.408613,0,13.93178
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,5.060095,5.060095,1.730095,0,0.637316,5.060095,90.75142,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1923007,5.566104,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923007,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.702902,2.702902,0,0,0,2.702902,146.9328,1.126291,0,0,3.971451,2.84516,2.702902,0,0,0,10.62527,0,0,0,14.00003,100,0.1923007,2.973192,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.565261,1.565261,0,0,0,1.565261,236.3,2.051068,0,0,3.698712,1.647643,1.565261,0,0,0,10.62527,0,0,0,14.00003,100,0.1923007,1.721787,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.682495,2.682495,0,0,0,2.682495,110.5465,0.1417253,0,0,2.965404,2.823679,2.682495,0,0,0,10.62527,0,0,0,14.00003,100,0.1923007,2.950744,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923007,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.04641,2.04641,0,0,0,2.04641,60.5884,0,0,0,1.239887,2.154116,2.04641,0,0,0,10.62527,0,0.9142289,-0.9142289,13.03635,93.11657,0.1923007,2.251051,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.497712,3.497712,4.566986,0,1.411787,3.497712,0,0,0,0,0,0,0,1.069274,1.01581,1.01581,9.711045,1.01581,0,1.01581,14.00003,100,0.1935292,3.847483,0,5,9.711045
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,5.908946,5.908946,5,0,1.53,5.908946,0,0,0,0,0,0.9567848,0.9089456,0,0,0,10.62527,0,0.9567848,-0.9567848,12.99149,92.79616,0.1935292,6.49984,0,5,10.62527
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063094,9.668489,0,0,0,12.99149,92.79616,0.1935292,0,0,0,9.668489
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,5.616778,5.616778,5,0,1.53,5.616778,0,0,0,0,0,0.6492404,0.6167784,0,0,1.063094,9.668489,0,0.6492404,-0.6492404,12.30713,87.90788,0.1935292,6.178456,0,5,9.668489
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.308689,0.308689,0,0,0,0.308689,0,0,5.551115E-17,0,0,0.3249358,0.308689,0,0,1.784473,9.019249,0,0.3249358,-0.3249358,11.96462,85.46137,0.1935292,0.3395579,0,0,9.019249
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.145512,8.694313,0,0,0,11.96462,85.46137,0.1935292,0,0,0,8.694313
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.145512,8.694313,0,0,0,11.96462,85.46137,0.1935292,0,0,0,8.694313
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.191178,1.191178,0,0,0,1.191178,0,0,0,0,0,1.253871,1.191178,0,0,2.145512,8.694313,0,1.253871,-1.253871,10.64292,76.02071,0.1935292,1.310296,0,0,8.694313
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.8272931,0.8272931,0,0,0,0.8272931,0,0,1.110223E-16,0,0,0.8708349,0.8272931,0,0,3.538703,7.440442,0,0.8708349,-0.8708349,9.724979,69.464,0.1935292,0.9100224,0,0,7.440442
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3040095,0.3040095,0,0,0,0.3040095,0,0,5.551115E-17,0,0,0.3200099,0.3040095,0,0,4.506297,6.569607,0,0.3200099,-0.3200099,9.387659,67.05457,0.1935292,0.3344104,0,0,6.569607
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.861864,6.249597,0,0,0,9.387659,67.05457,0.1935292,0,0,0,6.249597
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.9880431,0.9880431,0,0,0,0.9880431,0,0,1.110223E-16,0,0,1.040045,0.9880431,0,0,4.861864,6.249597,0,1.040045,-1.040045,8.291355,59.22385,0.1935292,1.086847,0,0,6.249597
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.388504,1.388504,0,0,0,1.388504,0,0,2.220446E-16,0,0,1.461584,1.388504,0,0,6.017469,5.209551,0,1.461584,-1.461584,6.75071,48.21926,0.1935292,1.527355,0,0,5.209551
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,7.641451,3.747968,0.1895345,0,0.1895345,6.930519,49.50361,0.1931805,0,0.1516276,0,3.937502
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.08580592,0.08580592,0,0,0,0.08580592,1648.343,0,0,0,1.414376,0.09032202,0.08580592,0,0,7.451917,3.918549,1.324054,0,1.324054,8.186626,58.47578,0.1907794,0.09438651,1.1315,0,5.332924
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.191795,3.191795,5,0,1.53,3.191795,79.8369,0,0,0,2.54823,0,0,1.808205,1.717795,6.127863,5.110197,4.266025,0,4.266025,12.23373,87.38363,0.1937004,3.510974,2.038584,5,7.658427
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0.8162096,0,0,2.678048,0,0,0,0,1.861839,8.949619,1.861839,0,1.861839,14.00003,100,0.1904992,0,2.142438,0,11.62767
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.902423,1.902423,0,0,0,1.902423,178.1307,1.386249,0,0,3.3888,2.002551,1.902423,0,0,0,10.62527,0,0,0,14.00003,100,0.1904992,2.092665,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.5936678,0.5936678,0,0,0,0.5936678,585.7389,2.85243,0,0,3.477343,0.6249135,0.5936678,0,0,0,10.62527,0,0,0,14.00003,100,0.1904992,0.6530346,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.441297,2.441297,0,0,0,2.441297,69.2906,4.440892E-16,0,0,1.691589,2.569786,2.441297,0,0,0,10.62527,0,0.878197,-0.878197,13.07433,93.38786,0.1904992,2.685426,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.627786,2.627786,0,0,0,2.627786,57.94569,0,0,0,1.522689,2.766091,2.627786,0,0,0.9757744,9.747077,0,1.243402,-1.243402,11.76367,84.02602,0.1904992,2.890565,1.218151,0,11.26977
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.333018,1.333018,0,0,0,1.333018,106.0998,0,0,0,1.41433,1.403177,1.333018,0,0,2.357332,8.503675,0.01115241,0,0.01115241,11.77425,84.10159,0.1904803,1.46632,1.131464,0,9.918005
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.8008847,0.8008847,0,0,0,0.8008847,108.4928,0,0,0,0.8689019,0.8430365,0.8008847,0,0,2.34618,8.513713,0.02586543,0,0.02586543,11.79878,84.27686,0.1904366,0.8809731,0.6951215,0,9.382614
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.741044,2.741044,0,0,0,2.741044,22.51851,0,4.440892E-16,0,0.617242,2.885309,2.741044,0,0,2.320314,8.536991,0,2.268067,-2.268067,9.408032,67.2001,0.1904366,3.015148,0.4937936,0,9.154233
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,5.120948,5.120948,5,0,1.53,5.120948,0,0,0,0,0,0.127314,0.1209483,0,0,4.840389,6.268924,0,0.127314,-0.127314,9.273831,66.24152,0.1904366,5.633043,0,5,6.268924
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,4.241751,4.241751,5,0,1.53,4.241751,0,0,0,0,0,0,0,0.7582492,0.7203367,4.981849,6.141611,0.7203367,0,0.7203367,9.957203,71.12273,0.1912551,4.665926,0,5,6.141611
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,4.351913,4.351913,5,0,1.53,4.351913,0,0,0,0,0,0,0,0.6480865,0.6156822,4.261512,6.789914,0.6156822,0,0.6156822,10.54129,75.29478,0.1919464,4.787105,0,5,6.789914
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.64583,7.344028,3.33,0,3.33,13.70041,97.85985,0.1923291,0,0,5,7.344028
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.09539364,0.09539364,0,0,0,0.09539364,0,0,1.387779E-17,0,0,0.1004144,0.09539364,0,0,0.3158297,10.34103,0,0.1004144,-0.1004144,13.59456,97.10381,0.1923291,0.104933,0,0,10.34103
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.6119018,0.6119018,0,0,0,0.6119018,0,0,0,0,0,0.6441072,0.6119018,0,0,0.4274012,10.24061,0,0.6441072,-0.6441072,12.91561,92.25418,0.1923291,0.673092,0,0,10.24061
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.3704881,0.3704881,0,0,0,0.3704881,0,0,5.551115E-17,0,0,0.3899875,0.3704881,0,0,1.143076,9.596506,0,0.3899875,-0.3899875,12.50453,89.31788,0.1923291,0.4075369,0,0,9.596506
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.3623873,0.3623873,0,0,0,0.3623873,0,0,5.551115E-17,0,0,0.3814603,0.3623873,0,0,1.576395,9.206518,0,0.3814603,-0.3814603,12.10243,86.44579,0.1923291,0.398626,0,0,9.206518
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.4797808,0.4797808,0,0,0,0.4797808,0,0,0,0,0,0.5050325,0.4797808,0,0,2.00024,8.825058,0,0.5050325,-0.5050325,11.57008,82.64328,0.1923291,0.5277589,0,0,8.825058
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3113479,0.3113479,0,0,0,0.3113479,0,0,5.551115E-17,0,0,0.3277346,0.3113479,0,0,2.561387,8.320025,0,0.3277346,-0.3277346,11.22462,80.1757,0.1923291,0.3424827,0,0,8.320025
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.6882682,0.6882682,0,0,0,0.6882682,0,0,1.110223E-16,0,0,0.7244928,0.6882682,0,0,2.925537,7.992291,0,0.7244928,-0.7244928,10.46094,74.72083,0.1923291,0.757095,0,0,7.992291
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.730529,7.267798,0,0,0,10.46094,74.72083,0.1923291,0,0,0,7.267798
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.8848156,0.8848156,0,0,0,0.8848156,0,0,1.110223E-16,0,0,0.9313848,0.8848156,0,0,3.730529,7.267798,0,0.9313848,-0.9313848,9.479172,67.70824,0.1923291,0.9732971,0,0,7.267798
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.755497,0.755497,0,0,0,0.755497,62.76961,0,1.110223E-16,0,0.4742225,0.79526,0.755497,0,0,4.765401,6.336413,0,0.3210375,-0.3210375,9.140768,65.29108,0.1923291,0.8310468,0.3793781,0,6.810636
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.3112257,0.3112257,0,0,0,0.3112257,351.07,0,0,0,1.09262,0.327606,0.3112257,0,0,5.122109,6.015376,0.7650141,0,0.7650141,9.866525,70.47504,0.1910835,0.3423483,0.8740961,0,7.107996
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.951637,2.951637,0,0,0,2.951637,92.59915,0,0,0,2.733191,3.106987,2.951637,0,0,4.357095,6.703888,0,0.3737954,-0.3737954,9.472509,67.66064,0.1910835,3.246801,2.186553,0,9.437079
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,0,0,0,3.104671,0,0,0,0,4.772423,6.330093,3.104671,0,3.104671,12.41786,88.69881,0.1861899,0,2.483737,0,9.434764
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.387897,2.387897,0,0,0,2.387897,98.73467,0,0,0,2.357683,2.513576,2.387897,0,0,1.667752,9.124297,0,0.1558936,-0.1558936,12.25353,87.52506,0.1861899,2.626687,1.886146,0,11.48198
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,3.864757,3.864757,3.950935,0,1.243605,3.864757,45.28755,0,0,0,1.750254,0,0,0.0861782,0.08186929,1.840967,8.968404,1.832123,0,1.832123,13.99164,99.94006,0.1877288,4.251232,1.400203,5,10.71866
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,6.238321,6.238321,3.867414,0,1.220804,6.238321,40.14761,6.262352E-16,0,0,2.504537,2.495692,2.370908,0,0,0.008844605,10.61731,0.008844605,0,0.008844605,14.00003,100,0.187736,6.862154,2.00363,5,13.12185
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.747375,1.747375,0,0,0,1.747375,68.75016,0,0,0,1.201323,1.839342,1.747375,0,0,0,10.62527,0,0.6380191,-0.6380191,13.3275,95.19621,0.187736,1.922113,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,3.730565,3.730565,3.548423,0,1.133719,3.730565,24.14214,0,0,0,0.9006382,0.191728,0.1821416,0,0,0.7089101,9.987255,0.7089101,0,0.7089101,14.00003,100,0.1883112,4.103621,0.7205105,5,10.88789
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.246364,1.246364,0,0,0,1.246364,35.0592,0,0,0,0.4369654,1.311962,1.246364,0,0,0,10.62527,0,0.874997,-0.874997,13.0777,93.41196,0.1883112,1.371001,0.3495723,0,11.06224
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,0.9722189,9.750278,0.3090778,0,0.3090778,13.37092,95.50636,0.1878422,0,0.2472622,0,10.05935
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.352902,2.352902,0,0,0,2.352902,0,0,0,0,0,2.476739,2.352902,0,0,0.6631411,10.02845,0,2.476739,-2.476739,10.7602,76.85845,0.1878422,2.588192,0,0,10.02845
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,6.596704,6.596704,5,0,1.53,6.596704,0,0,0,0,0,1.680741,1.596704,0,0,3.415074,7.551708,0,1.680741,-1.680741,8.988548,64.20379,0.1878422,7.256374,0,5,7.551708
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,4.683783,4.683783,5,0,1.53,4.683783,0,0,0,0,0,0,0,0.3162172,0.3004063,5.282563,5.870967,0.3004063,0,0.3004063,9.273539,66.23943,0.1881596,5.152161,0,5,5.870967
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.661381,3.661381,5,0,1.53,3.661381,0,0,0,0,0,0,0,1.338619,1.271688,4.982157,6.141333,1.271688,0,1.271688,10.47997,74.85677,0.1894868,4.027519,0,5,6.141333
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.6747239,0.6747239,4.179987,0,1.306136,0.6747239,0,0,0,0,0,0,0,3.505263,3.33,3.710469,7.285852,3.33,0,3.33,13.63908,97.42183,0.1914852,0.7421963,0,5,7.285852
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2246204,0.2246204,0,0,0,0.2246204,0,0,2.775558E-17,0,0,0.2364425,0.2246204,0,0,0.3804692,10.28285,0,0.2364425,-0.2364425,13.38985,95.6416,0.1914852,0.2470824,0,0,10.28285
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6431831,10.04641,0,0,0,13.38985,95.6416,0.1914852,0,0,0,10.04641
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2100469,0.2100469,0,0,0,0.2100469,0,0,2.775558E-17,0,0,0.221102,0.2100469,0,0,0.6431831,10.04641,0,0.221102,-0.221102,13.15679,93.97688,0.1914852,0.2310516,0,0,10.04641
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.096911,1.096911,0,0,0,1.096911,0,0,2.220446E-16,0,0,1.154643,1.096911,0,0,0.8888519,9.825308,0,1.154643,-1.154643,11.93969,85.28332,0.1914852,1.206602,0,0,9.825308
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.4296221,0.4296221,0,0,0,0.4296221,0,0,5.551115E-17,0,0,0.4522338,0.4296221,0,0,2.171789,8.670664,0,0.4522338,-0.4522338,11.46299,81.87835,0.1914852,0.4725843,0,0,8.670664
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1783641,0.1783641,0,0,0,0.1783641,0,0,2.775558E-17,0,0,0.1877516,0.1783641,0,0,2.674271,8.218431,0,0.1877516,-0.1877516,11.26508,80.46473,0.1914852,0.1962004,0,0,8.218431
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882884,8.030679,0,0,0,11.26508,80.46473,0.1914852,0,0,0,8.030679
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.379483,1.379483,0,0,0,1.379483,0,0,2.220446E-16,0,0,1.452087,1.379483,0,0,2.882884,8.030679,0,1.452087,-1.452087,9.73445,69.53165,0.1914852,1.517431,0,0,8.030679
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.386804,0.386804,0,0,0,0.386804,217.223,0,0,0,0.8402271,0.4071621,0.386804,0,0,4.496314,6.578591,0.433065,0,0.433065,10.14529,72.46622,0.1908444,0.4254844,0.6721817,0,7.418818
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.772956,2.772956,0,0,0,2.772956,60.42609,0,0,0,1.675589,2.918901,2.772956,0,0,4.063249,6.96835,0,1.243312,-1.243312,8.834725,63.10506,0.1908444,3.050251,1.340471,0,8.643939
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0,0,0,2.425631,0,0,0,0,5.444707,5.725038,2.425631,0,2.425631,11.13588,79.54185,0.1873334,0,1.940504,0,8.150668
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.772372,1.772372,0,0,0,1.772372,183.4728,0,0,0,3.25182,1.865655,1.772372,0,0,3.019076,7.908105,1.386166,0,1.386166,12.45091,88.93491,0.1853844,1.949609,2.601456,0,11.15993
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2114882,0.2114882,0,0,0,0.2114882,2136.658,2.66325,0,0,4.51878,0.2226191,0.2114882,0,0,1.632911,9.155655,1.632911,0,1.632911,14.00003,100,0.1831399,0.232637,3.615024,0,13.67443
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831399,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831399,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.472081,1.472081,0,0,0,1.472081,259.0096,2.263273,0,0,3.812831,1.549559,1.472081,0,0,0,10.62527,0,0,0,14.00003,100,0.1831399,1.619289,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831399,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831399,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,4.382381,4.382381,3.701619,0,1.175542,4.382381,16.35165,0,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.1831399,4.820619,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.398589,2.398589,0,0,0,2.398589,0,0,0,0,0,2.52483,2.398589,0,0,0,10.62527,0,2.52483,-2.52483,11.33862,80.99001,0.1831399,2.638448,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,4.816275,4.816275,5,0,1.53,4.816275,0,0,0,0,0,0,0,0.1837248,0.1745386,2.805367,8.100444,0.1745386,0,0.1745386,11.5042,82.17273,0.1833159,5.297903,0,5,8.100444
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.988555,2.988555,0,0,0,2.988555,0,0,4.440892E-16,0,0,3.145847,2.988555,0,0,2.630829,8.257528,0,3.145847,-3.145847,8.188191,58.48696,0.1833159,3.28741,0,0,8.257528
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.312669,3.312669,5,0,1.53,3.312669,0,0,0,0,0,0,0,1.687331,1.602964,6.126214,5.111681,1.602964,0,1.602964,9.708897,69.34912,0.1849111,3.643936,0,5,5.111681
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.08833703,0.08833703,3.5936,0,1.146053,0.08833703,0,0,0,0,0,0,0,3.505263,3.33,4.52325,6.554349,3.33,0,3.33,12.86801,91.91418,0.1855907,0.09717073,0,5,6.554349
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.7758056,0.7758056,0,0,0,0.7758056,0,0,1.110223E-16,0,0,0.8166375,0.7758056,0,0,1.19325,9.55135,0,0.8166375,-0.8166375,12.0072,85.76555,0.1855907,0.8533862,0,0,9.55135
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.179414,1.179414,0,0,0,1.179414,0,0,0,0,0,1.241488,1.179414,0,0,2.100625,8.734712,0,1.241488,-1.241488,10.69856,76.41811,0.1855907,1.297355,0,0,8.734712
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.4402504,0.4402504,0,0,0,0.4402504,0,0,5.551115E-17,0,0,0.4634214,0.4402504,0,0,3.480056,7.493224,0,0.4634214,-0.4634214,10.21007,72.92891,0.1855907,0.4842754,0,0,7.493224
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.3934097,0.3934097,0,0,0,0.3934097,0,0,5.551115E-17,0,0,0.4141155,0.3934097,0,0,3.994968,7.029802,0,0.4141155,-0.4141155,9.773552,69.81094,0.1855907,0.4327506,0,0,7.029802
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2067424,0.2067424,0,0,0,0.2067424,0,0,2.775558E-17,0,0,0.2176236,0.2067424,0,0,4.455097,6.615687,0,0.2176236,-0.2176236,9.544157,68.17241,0.1855907,0.2274166,0,0,6.615687
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.7615082,0.7615082,0,0,0,0.7615082,0,0,1.110223E-16,0,0,0.8015876,0.7615082,0,0,4.696901,6.398064,0,0.8015876,-0.8015876,8.699209,62.13708,0.1855907,0.8376591,0,0,6.398064
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0190248,0.0190248,0,0,0,0.0190248,0,0,3.469447E-18,0,0,0.02002611,0.0190248,0,0,5.587554,5.596476,0,0.02002611,-0.02002611,8.6781,61.9863,0.1855907,0.02092728,0,0,5.596476
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.08624,1.08624,0,0,0,1.08624,0,0,2.220446E-16,0,0,1.143411,1.08624,0,0,5.609805,5.57645,0,1.143411,-1.143411,7.472839,53.37732,0.1855907,1.194864,0,0,5.57645
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.245049,3.245049,5,0,1.53,3.245049,13.64527,0,0,0,0.4427957,0,0,1.754951,1.667203,6.880261,4.433039,2.109999,0,2.109999,9.47456,67.67529,0.1874793,3.569554,0.3542365,5,4.875834
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,3.659621,3.659621,5,0,1.53,3.659621,49.23556,0,0,0,1.801835,0,0,1.340379,1.27336,4.770263,6.332038,3.075195,0,3.075195,12.39195,88.51372,0.1898855,4.025583,1.441468,5,8.133873
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.266828,1.266828,0,0,0,1.266828,190.6015,0,0,0,2.414593,1.333503,1.266828,0,0,1.695068,9.099713,1.08109,0,1.08109,13.41756,95.83951,0.1884817,1.393511,1.931674,0,11.51431
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2074869,0.2074869,0,0,0,0.2074869,957.8671,1.155064,0,0,1.987449,0.2184073,0.2074869,0,0,0.6139776,10.07269,0.6139776,0,0.6139776,14.00003,100,0.1876937,0.2282356,1.589959,0,12.06014
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876937,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876937,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.777755,1.777755,0,0,0,1.777755,203.6241,1.748617,0,0,3.619939,1.871321,1.777755,0,0,0,10.62527,0,0,0,14.00003,100,0.1876937,1.955531,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.578988,1.578988,0,0,0,1.578988,193.8213,1.398322,0,0,3.060415,1.662092,1.578988,0,0,0,10.62527,0,0,0,14.00003,100,0.1876937,1.736887,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.578711,1.578711,0,0,0,1.578711,120.0457,0.2333733,0,0,1.895175,1.661801,1.578711,0,0,0,10.62527,0,0,0,14.00003,100,0.1876937,1.736582,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876937,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.442003,2.442003,0,0,0,2.442003,27.45235,0,0,0,0.6703871,2.570529,2.442003,0,0,0,10.62527,0,1.900142,-1.900142,11.9971,85.69342,0.1876937,2.686203,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.916516,2.916516,0,0,0,2.916516,0,0,4.440892E-16,0,0,3.070017,2.916516,0,0,2.111269,8.725132,0,3.070017,-3.070017,8.761021,62.57859,0.1876937,3.208168,0,0,8.725132
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.522399,5.655115,0,0,0,8.761021,62.57859,0.1876937,0,0,0,5.655115
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,6.989994,6.989994,5,0,1.53,6.989994,0,0,0,0,0,2.09473,1.989993,0,0,5.522399,5.655115,0,2.09473,-2.09473,6.552981,46.80692,0.1876937,7.688993,0,5,5.655115
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,7.832453,7.832453,5,0,1.53,7.832453,0,0,8.881784E-16,0.2856987,0,2.98153,2.832453,0,0,7.849876,3.560385,0,2.98153,-2.98153,3.410173,24.35833,0.1876937,8.615699,0,5,3.560385
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.9933938,0.9933938,4.498657,0,1.393133,0.9933938,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.16269,0.5788556,3.33,0,3.33,6.569288,46.92339,0.1900935,1.092733,0,5,0.5788556
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.832687,3.575856,3.33,0,3.33,9.728404,69.48846,0.1904262,0,0,5,3.575856
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1349359,0.1349359,3.640199,0,1.158774,0.1349359,0,0,0,0,0,0,0,3.505263,3.33,4.502687,6.572855,3.33,0,3.33,12.88752,92.05353,0.1910058,0.1484295,0,5,6.572855
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.022938,1.022938,0,0,0,1.022938,0,0,0,0,0,1.076777,1.022938,0,0,1.172687,9.569856,0,1.076777,-1.076777,11.7525,83.94624,0.1910058,1.125232,0,0,9.569856
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.321105,0.321105,0,0,0,0.321105,0,0,5.551115E-17,0,0,0.3380053,0.321105,0,0,2.369106,8.493079,0,0.3380053,-0.3380053,11.39621,81.40132,0.1910058,0.3532155,0,0,8.493079
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.7690265,0.7690265,0,0,0,0.7690265,0,0,1.110223E-16,0,0,0.8095015,0.7690265,0,0,2.744667,8.155074,0,0.8095015,-0.8095015,10.54292,75.30641,0.1910058,0.8459291,0,0,8.155074
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.019071,1.019071,0,0,0,1.019071,0,0,2.220446E-16,0,0,1.072706,1.019071,0,0,3.644113,7.345572,0,1.072706,-1.072706,9.412187,67.22977,0.1910058,1.120978,0,0,7.345572
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.5353766,0.5353766,0,0,0,0.5353766,0,0,1.110223E-16,0,0,0.5635543,0.5353766,0,0,4.836009,6.272866,0,0.5635543,-0.5635543,8.818149,62.98665,0.1910058,0.5889143,0,0,6.272866
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.6694583,0.6694583,0,0,0,0.6694583,0,0,0,0,0,0.704693,0.6694583,0,0,5.462181,5.709311,0,0.704693,-0.704693,8.075336,57.68086,0.1910058,0.7364041,0,0,5.709311
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,6.245173,5.004619,0.9462392,0,0.9462392,8.973019,64.09286,0.1898604,0,0.7569914,0,5.950858
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,3.533962,3.533962,5,0,1.53,3.533962,65.07401,0,0,0,2.29969,0,0,1.466038,1.392736,5.298934,5.856234,3.692427,0,3.692427,12.47596,89.11384,0.1923767,3.887358,1.839752,5,8.155925
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.4483922,0.4483922,0,0,0,0.4483922,715.6848,1.130576,0,0,3.209074,0.4719917,0.4483922,0,0,1.606507,9.179419,1.606507,0,1.606507,14.00003,100,0.1904818,0.4932314,2.56726,0,12.38849
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,3.409759,3.409759,1.25,0,0.50625,3.409759,110.0175,1.4779,0,0,3.751331,2.27343,2.159759,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,3.750735,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.324328,0.324328,0,0,0,0.324328,1403.562,4.210749,0,0,4.552146,0.3413979,0.324328,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,0.3567608,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.187547,2.187547,0,0,0,2.187547,188.8309,1.828084,0,0,4.130765,2.302681,2.187547,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,2.406301,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.321531,1.321531,0,0,0,1.321531,303.2378,2.616296,0,0,4.00738,1.391085,1.321531,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,1.453684,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,3.271439,3.271439,1.25,0,0.50625,3.271439,79.41086,0.4700472,0,0,2.597878,2.127831,2.021439,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,3.598583,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.6237172,0.6237172,0,0,0,0.6237172,361.7598,1.599814,0,0,2.256358,0.6565444,0.6237172,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,0.686089,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,3.858905,3.858905,2.781146,0,0.9242528,3.858905,29.3991,0,4.440892E-16,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,4.244795,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.258409,3.258409,3.258409,0,1.054546,3.258409,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1904818,3.58425,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,6.658373,6.658373,5,0,1.53,6.658373,0,0,0,0,0,1.745656,1.658373,0,0,0,10.62527,0,1.745656,-1.745656,12.15995,86.85658,0.1904818,7.32421,0,5,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,4.799251,4.799251,5,0,1.53,4.799251,0,0,0,0,0,0,0,0.2007487,0.1907113,1.939618,8.879619,0.1907113,0,0.1907113,12.34087,88.1489,0.1906322,5.279176,0,5,8.879619
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.928076,1.928076,0,0,0,1.928076,0,0,2.220446E-16,0,0,2.029553,1.928076,0,0,1.748906,9.051259,0,2.029553,-2.029553,10.20153,72.86794,0.1906322,2.120883,0,0,9.051259
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2754366,0.2754366,0,0,0,0.2754366,0,0,0,0,0,0.2899332,0.2754366,0,0,4.003965,7.021705,0,0.2899332,-0.2899332,9.895916,70.68497,0.1906322,0.3029802,0,0,7.021705
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.6132331,0.6132331,0,0,0,0.6132331,0,0,0,0,0,0.6455085,0.6132331,0,0,4.326114,6.731772,0,0.6455085,-0.6455085,9.21549,65.8248,0.1906322,0.6745564,0,0,6.731772
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.4880308,0.4880308,0,0,0,0.4880308,0,0,5.551115E-17,0,0,0.5137166,0.4880308,0,0,5.043345,6.086264,0,0.5137166,-0.5137166,8.673985,61.95692,0.1906322,0.5368338,0,0,6.086264
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.5736164,0.5736164,0,0,0,0.5736164,0,0,0,0,0,0.6038067,0.5736164,0,0,5.614141,5.572547,0,0.6038067,-0.6038067,8.037518,57.41072,0.1906322,0.630978,0,0,5.572547
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.285038,4.96874,0,0,0,8.037518,57.41072,0.1906322,0,0,0,4.96874
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.285038,4.96874,0,0,0,8.037518,57.41072,0.1906322,0,0,0,4.96874
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.9990427,0.9990427,0,0,0,0.9990427,0,0,1.110223E-16,0,0,1.051624,0.9990427,0,0,6.285038,4.96874,0,1.051624,-1.051624,6.929008,49.49282,0.1906322,1.098947,0,0,4.96874
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.3182028,0.3182028,0,0,0,0.3182028,0,0,5.551115E-17,0,0,0.3349504,0.3182028,0,0,7.453509,3.917116,0,0.3349504,-0.3349504,6.57594,46.97091,0.1906322,0.3500231,0,0,3.917116
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.825676,3.582166,0,0,0,6.57594,46.97091,0.1906322,0,0,0,3.582166
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.883518,1.883518,0,0,0,1.883518,33.89082,0,2.220446E-16,0,0.6383397,1.982651,1.883518,0,0,7.825676,3.582166,0,1.344311,-1.344311,5.158912,36.8493,0.1906322,2.07187,0.5106717,0,4.220506
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,9.319355,2.237855,1.628857,0,1.628857,6.704181,47.88691,0.1887493,0,1.303085,0,3.866712
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.24352,1.24352,0,0,0,1.24352,131.4702,0,0,0,1.634858,1.308968,1.24352,0,0,7.690498,3.703826,0.3258904,0,0.3258904,7.013348,50.09524,0.188377,1.367872,1.307887,0,5.338685
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.048248,1.048248,0,0,0,1.048248,148.1434,0,0,0,1.552909,1.103419,1.048248,0,0,7.364608,3.997127,0.4494907,0,0.4494907,7.439772,53.14112,0.187866,1.153073,1.242328,0,5.550037
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0,0,0,2.999635,0,0,0,0,6.915117,4.401669,2.999635,0,2.999635,10.28548,73.46754,0.1845253,0,2.399708,0,7.401304
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.248081,1.248081,0,0,0,1.248081,258.3212,0,0,0,3.224057,1.313769,1.248081,0,0,3.915482,7.101341,1.910288,0,1.910288,12.09773,86.41222,0.182459,1.372889,2.579246,0,10.3254
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0,0,0,0.9980485,0,0,0,0,2.005193,8.820601,0.9980485,0,0.9980485,13.04457,93.17529,0.1813977,0,0.7984388,0,9.818648
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.712186,0.712186,0,0,0,0.712186,83.80033,0,0,0,0.5968142,0.7496694,0.712186,0,0,1.007145,9.718843,0,0.1528552,-0.1528552,12.88344,92.02441,0.1813977,0.7834046,0.4774514,0,10.31566
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0,0,0,0.8276808,0,0,0,0,1.176984,9.565989,0.8276808,0,0.8276808,13.66865,97.63302,0.1805269,0,0.6621447,0,10.39367
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.5484696,0,0,0.8977728,0,0,0,0,0.3493032,10.3109,0.3493032,0,0.3493032,14.00003,100,0.180162,0,0.7182183,0,11.20867
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.826549,1.826549,0,0,0,1.826549,20.66945,0,2.220446E-16,0,0.3775377,1.922684,1.826549,0,0,0,10.62527,0,1.545146,-1.545146,12.3713,88.36626,0.180162,2.009204,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.400898,2.400898,0,0,0,2.400898,0,0,0,0,0,2.527261,2.400898,0,0,1.716829,9.080129,0,2.527261,-2.527261,9.707335,69.33797,0.180162,2.640987,0,0,9.080129
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,3.778291,3.778291,5,0,1.53,3.778291,0,0,0,0,0,0,0,1.221709,1.160623,4.524896,6.552867,1.160623,0,1.160623,10.8084,77.20269,0.1810904,4.15612,0,5,6.552867
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.269385,2.269385,5,0,1.53,2.269385,0,0,0,0,0,0,0,2.730615,2.594085,3.364273,7.597429,2.594085,0,2.594085,13.26936,94.78098,0.1831214,2.496323,0,5,7.597429
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7701881,9.932105,0,0,0,13.26936,94.78098,0.1831214,0,0,0,9.932105
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.174998,0.174998,0,0,0,0.174998,0,0,0,0,0,0.1842085,0.174998,0,0,0.7701881,9.932105,0,0.1842085,-0.1842085,13.07519,93.39404,0.1831214,0.1924978,0,0,9.932105
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9748641,9.747896,0,0,0,13.07519,93.39404,0.1831214,0,0,0,9.747896
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.3457443,0.3457443,0,0,0,0.3457443,0,0,0,0,0,0.3639413,0.3457443,0,0,0.9748641,9.747896,0,0.3639413,-0.3639413,12.69156,90.65384,0.1831214,0.3803187,0,0,9.747896
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.4815699,0.4815699,0,0,0,0.4815699,0,0,5.551115E-17,0,0,0.5069157,0.4815699,0,0,1.379243,9.383955,0,0.5069157,-0.5069157,12.15723,86.83716,0.1831214,0.5297269,0,0,9.383955
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.942483,8.87704,0,0,0,12.15723,86.83716,0.1831214,0,0,0,8.87704
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2065373,0.2065373,0,0,0,0.2065373,0,0,2.775558E-17,0,0,0.2174076,0.2065373,0,0,1.942483,8.87704,0,0.2174076,-0.2174076,11.92806,85.20025,0.1831214,0.227191,0,0,8.87704
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.3808815,0.3808815,0,0,0,0.3808815,0,0,0,0,0,0.4009279,0.3808815,0,0,2.184047,8.659632,0,0.4009279,-0.4009279,11.50544,82.18158,0.1831214,0.4189697,0,0,8.659632
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.629523,8.258704,0,0,0,11.50544,82.18158,0.1831214,0,0,0,8.258704
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3156126,0.3156126,0,0,0,0.3156126,0,0,0,0,0,0.3322238,0.3156126,0,0,2.629523,8.258704,0,0.3322238,-0.3322238,11.15525,79.68019,0.1831214,0.3471739,0,0,8.258704
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2060112,0.2060112,0,0,0,0.2060112,409.7403,0,0,0,0.8441109,0.2168539,0.2060112,0,0,2.99866,7.92648,0.627257,0,0.627257,11.75032,83.93067,0.182473,0.2266123,0.6752887,0,8.770591
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,3.607232,3.607232,3.890888,0,1.227212,3.607232,57.46284,0,0,0,2.072818,0,0,0.2836559,0.2694731,2.371403,8.491012,2.342291,0,2.342291,13.97241,99.80273,0.183899,3.967955,1.658254,5,10.56383
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,3.414094,3.414094,1.25,0,0.50625,3.414094,96.90169,1.001209,0,0,3.308315,2.277994,2.164094,0,0,0.02911205,10.59907,0.02911205,0,0.02911205,14.00003,100,0.1838692,3.755504,2.646652,5,13.90739
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,4.058142,0,0,4.058142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838692,0,3.246513,0,14.68342
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.768505,2.768505,0,0,0,2.768505,172.94,1.873637,0,0,4.787853,2.914216,2.768505,0,0,0,10.62527,0,0,0,14.00003,100,0.1838692,3.045356,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838692,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.359499,1.359499,0,0,0,1.359499,311.2948,2.800997,0,0,4.232049,1.431051,1.359499,0,0,0,10.62527,0,0,0,14.00003,100,0.1838692,1.495448,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2652994,0.2652994,0,0,0,0.2652994,1764.073,4.400812,0,0,4.680074,0.2792625,0.2652994,0,0,0,10.62527,0,0,0,14.00003,100,0.1838692,0.2918294,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.895741,2.895741,0,0,0,2.895741,125.8431,0.5959419,0,0,3.64409,3.048149,2.895741,0,0,0,10.62527,0,0,0,14.00003,100,0.1838692,3.185315,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.7333056,0.7333056,0,0,0,0.7333056,372.7429,1.961444,0,0,2.733345,0.7719006,0.7333056,0,0,0,10.62527,0,0,0,14.00003,100,0.1838692,0.8066362,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,4.203956,4.203956,2.955058,0,0.9717308,4.203956,31.27126,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.1838692,4.624352,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.958074,2.958074,0,0,0,2.958074,0,0,0,0,0,3.113762,2.958074,0,0,0,10.62527,0,3.113762,-3.113762,10.71783,76.55581,0.1838692,3.253881,0,0,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.456517,3.456517,5,0,1.53,3.456517,0,0,0,0,0,0,0,1.543483,1.466309,3.459735,7.511512,1.466309,0,1.466309,12.1089,86.49195,0.1849664,3.802168,0,5,7.511512
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.175907,3.175907,5,0,1.53,3.175907,0,0,0,0,0,0,0,1.824093,1.732888,1.993426,8.831191,1.732888,0,1.732888,13.75286,98.23452,0.1862403,3.493498,0,5,8.831191
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1457789,0.1457789,0,0,0,0.1457789,0,0,0,0,0,0.1534515,0.1457789,0,0,0.2605381,10.39079,0,0.1534515,-0.1534515,13.59111,97.07915,0.1862403,0.1603568,0,0,10.39079
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.3680511,0.3680511,0,0,0,0.3680511,0,0,5.551115E-17,0,0,0.3874222,0.3680511,0,0,0.4310397,10.23734,0,0.3874222,-0.3874222,13.18273,94.16216,0.1862403,0.4048562,0,0,10.23734
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8615088,9.849916,0,0,0,13.18273,94.16216,0.1862403,0,0,0,9.849916
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.7984831,0.7984831,0,0,0,0.7984831,0,0,1.110223E-16,0,0,0.8405086,0.7984831,0,0,0.8615088,9.849916,0,0.8405086,-0.8405086,12.29675,87.83379,0.1862403,0.8783315,0,0,9.849916
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.762233,0.762233,0,0,0,0.762233,0,0,1.110223E-16,0,0,0.8023506,0.762233,0,0,1.795407,9.009408,0,0.8023506,-0.8023506,11.451,81.79272,0.1862403,0.8384563,0,0,9.009408
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.918652,0.918652,0,0,0,0.918652,0,0,1.110223E-16,0,0,0.9670021,0.918652,0,0,2.686908,8.207057,0,0.9670021,-0.9670021,10.43169,74.51195,0.1862403,1.010517,0,0,8.207057
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1955941,0.1955941,0,0,0,0.1955941,0,0,0,0,0,0.2058885,0.1955941,0,0,3.761355,7.240055,0,0.2058885,-0.2058885,10.21467,72.96177,0.1862403,0.2151535,0,0,7.240055
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.8503572,0.8503572,0,0,0,0.8503572,0,0,1.110223E-16,0,0,0.8951129,0.8503572,0,0,3.99012,7.034166,0,0.8951129,-0.8951129,9.271136,66.22227,0.1862403,0.935393,0,0,7.034166
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1056664,0.1056664,0,0,0,0.1056664,0,0,1.387779E-17,0,0,0.1112278,0.1056664,0,0,4.98469,6.139054,0,0.1112278,-0.1112278,9.153892,65.38481,0.1862403,0.116233,0,0,6.139054
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.9947938,0.9947938,0,0,0,0.9947938,0,0,0,0,0,1.047151,0.9947938,0,0,5.108276,6.027826,0,1.047151,-1.047151,8.050097,57.50058,0.1862403,1.094273,0,0,6.027826
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,3.087928,3.087928,5,0,1.53,3.087928,23.53327,0,0,0,0.7266905,0,0,1.912072,1.816468,6.271778,4.980674,2.543159,0,2.543159,10.46275,74.73378,0.1879447,3.396721,0.5813524,5,5.707365
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.021267,2.021267,3.479444,0,1.114888,2.021267,108.5307,0,0,0,2.193696,0,0,1.458177,1.385268,3.728619,7.269517,3.578964,0,3.578964,13.85805,98.98589,0.1879639,2.223394,1.754956,5,9.463213
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.9433774,0.9433774,0,0,0,0.9433774,368.4601,2.333286,0,0,3.47597,0.9930289,0.9433774,0,0,0.149655,10.49058,0.149655,0,0.149655,14.00003,100,0.187815,1.037715,2.780776,0,13.96655
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.866336,2.866336,0,0,0,2.866336,153.085,1.370735,0,0,4.38793,3.017195,2.866336,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,3.152969,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.162259,3.162259,1.25,0,0.50625,3.162259,155.8825,2.916503,0,0,4.929407,2.012904,1.912259,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,3.478485,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,4.439673,4.439673,1.25,0,0.50625,4.439673,118.7701,1.915452,0,0,5.273002,3.357551,3.189673,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,4.88364,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.9662457,0.9662457,0,0,0,0.9662457,513.6096,3.945629,0,0,4.96273,1.017101,0.9662457,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,1.06287,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,3.828542,3.828542,1.25,0,0.50625,3.828542,107.56,1.403724,0,0,4.117979,2.714255,2.578542,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,4.211396,3.294383,5,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.3435,2.3435,0,0,0,2.3435,130.0861,0.5817246,0,0,3.048567,2.466842,2.3435,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,2.57785,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.5421213,0.5421213,0,0,0,0.5421213,466.6118,1.958948,0,0,2.529602,0.570654,0.5421213,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,0.5963334,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,5.86609,5.86609,4.481408,0,1.388424,5.86609,24.84722,0,0,0,1.45756,1.45756,1.384682,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,6.452699,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187815,0,0,0,10.62527
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.473827,1.473827,0,0,0,1.473827,0,0,2.220446E-16,0,0,1.551396,1.473827,0,0,0,10.62527,0,1.551396,-1.551396,12.36471,88.3192,0.187815,1.621209,0,0,10.62527
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.159203,3.159203,4.973701,0,1.52282,3.159203,0,0,0,0,0,0,0,1.814499,1.723774,1.723774,9.073877,1.723774,0,1.723774,14.00003,100,0.1890034,3.475123,0,5,9.073877
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,6.105909,6.105909,5,0,1.53,6.105909,0,0,0,0,0,1.164115,1.105909,0,0,0,10.62527,0,1.164115,-1.164115,12.77294,91.23513,0.1890034,6.7165,0,5,10.62527
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.0999917,0.0999917,0,0,0,0.0999917,0,0,1.387779E-17,0,0,0.1052544,0.0999917,0,0,1.293461,9.46116,0,0.1052544,-0.1052544,12.662,90.44264,0.1890034,0.1099909,0,0,9.46116
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2764719,0.2764719,0,0,0,0.2764719,0,0,5.551115E-17,0,0,0.291023,0.2764719,0,0,1.41041,9.355906,0,0.291023,-0.291023,12.35523,88.25147,0.1890034,0.3041191,0,0,9.355906
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.3984927,0.3984927,0,0,0,0.3984927,0,0,5.551115E-17,0,0,0.419466,0.3984927,0,0,1.733769,9.064882,0,0.419466,-0.419466,11.91307,85.09322,0.1890034,0.438342,0,0,9.064882
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.359163,1.359163,0,0,0,1.359163,0,0,2.220446E-16,0,0,1.430698,1.359163,0,0,2.199842,8.645416,0,1.430698,-1.430698,10.40499,74.32118,0.1890034,1.49508,0,0,8.645416
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.789507,7.214718,0,0,0,10.40499,74.32118,0.1890034,0,0,0,7.214718
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.8805296,0.8805296,0,0,0,0.8805296,0,0,1.110223E-16,0,0,0.9268733,0.8805296,0,0,3.789507,7.214718,0,0.9268733,-0.9268733,9.427976,67.34255,0.1890034,0.9685826,0,0,7.214718
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.092461,1.092461,0,0,0,1.092461,0,0,0,0,0,1.149959,1.092461,0,0,4.819366,6.287845,0,1.149959,-1.149959,8.215813,58.68426,0.1890034,1.201707,0,0,6.287845
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2541076,0.2541076,0,0,0,0.2541076,0,0,5.551115E-17,0,0,0.2674817,0.2541076,0,0,6.097098,5.137886,0,0.2674817,-0.2674817,7.933863,56.67033,0.1890034,0.2795183,0,0,5.137886
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.6130809,0.6130809,0,0,0,0.6130809,0,0,1.110223E-16,0,0,0.6453483,0.6130809,0,0,6.3943,4.870404,0,0.6453483,-0.6453483,7.253606,51.81137,0.1890034,0.674389,0,0,4.870404
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.897018,2.897018,0,0,0,2.897018,28.85076,0,0,0,0.8358115,3.049492,2.897018,0,0,7.111353,4.225056,0,2.213681,-2.213681,4.920181,35.14408,0.1890034,3.18672,0.6686492,0,5.060867
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,9.570999,2.011375,2.200279,0,2.200279,7.007549,50.05382,0.1868478,0,1.760223,0,4.211654
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.435299,2.435299,0,0,0,2.435299,133.5972,0,0,0,3.253491,2.563473,2.435299,0,0,7.37072,3.991626,0.6900182,0,0.6900182,7.662158,54.72959,0.1861819,2.678829,2.602793,0,7.245117
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,0,0,0,3.810276,0,0,0,0,6.680702,4.612642,3.810276,0,3.810276,11.2769,80.54914,0.1825885,0,3.048221,0,8.422918
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,5.105077,5.105077,3.43205,0,1.10195,5.105077,90.72356,0,0,0,4.631508,1.761081,1.673027,0,0,2.870426,8.04189,2.870426,0,2.870426,14.00003,100,0.1824812,5.615585,3.705206,5,12.6734
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.737195,1.737195,0,0,0,1.737195,299.2257,3.369509,0,0,5.198135,1.828626,1.737195,0,0,0,10.62527,0,0,0,14.00003,100,0.1824812,1.910915,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.640741,0.640741,0,0,0,0.640741,711.733,3.885901,0,0,4.560365,0.6744642,0.640741,0,0,0,10.62527,0,0,0,14.00003,100,0.1824812,0.7048151,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1824812,0,3.510306,0,15.01316
