Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,3.952933,3.952933,1.25,0,0.50625,3.952933,90.61174,0.7366287,0,0,3.581821,2.845192,2.702933,0,0,0,10.62527,0,0,0,14.00003,100,0.1824812,4.348226,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.087654,1.087654,0,0,0,1.087654,198.9575,1.01907,0,0,2.163969,1.144899,1.087654,0,0,0,10.62527,0,0,0,14.00003,100,0.1824812,1.19642,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.56762,2.56762,0,0,0,2.56762,42.20915,0,0,0,1.083771,2.702758,2.56762,0,0,0,10.62527,0,1.618987,-1.618987,12.29347,87.8103,0.1824812,2.824382,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,3.434499,3.434499,4.977165,0,1.523766,3.434499,5.095811,0,0,0,0.1750156,0,0,1.542666,1.465533,1.798875,9.006287,1.640548,0,1.640548,13.84983,98.92713,0.1835657,3.777949,0.1400124,5,9.181303
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.536903,4.536903,4.703563,0,1.449073,4.536903,0,1.665335E-16,0,0,0,0,0,0.1666592,0.1583263,0.1583263,10.48278,0.1583263,0,0.1583263,14.00003,100,0.1836721,4.990593,0,5,10.48278
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836721,0,0,0,10.62527
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.006621,2.006621,0,0,0,2.006621,0,0,0,0,0,2.112232,2.006621,0,0,0,10.62527,0,2.112232,-2.112232,11.77354,84.09654,0.1836721,2.207283,0,0,10.62527
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2518163,0.2518163,0,0,0,0.2518163,0,0,0,0,0,0.2650698,0.2518163,0,0,2.346925,8.513041,0,0.2650698,-0.2650698,11.49413,82.10078,0.1836721,0.2769979,0,0,8.513041
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.336955,1.336955,0,0,0,1.336955,0,0,2.220446E-16,0,0,1.407321,1.336955,0,0,2.641447,8.247972,0,1.407321,-1.407321,10.01068,71.50475,0.1836721,1.470651,0,0,8.247972
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1376932,0.1376932,0,0,0,0.1376932,0,0,2.775558E-17,0,0,0.1449402,0.1376932,0,0,4.205137,6.840651,0,0.1449402,-0.1449402,9.857904,70.41346,0.1836721,0.1514625,0,0,6.840651
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2018436,0.2018436,0,0,0,0.2018436,0,0,2.775558E-17,0,0,0.212467,0.2018436,0,0,4.366182,6.695711,0,0.212467,-0.212467,9.633945,68.81375,0.1836721,0.222028,0,0,6.695711
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.908158,0.908158,0,0,0,0.908158,0,0,1.110223E-16,0,0,0.9559558,0.908158,0,0,4.602256,6.483243,0,0.9559558,-0.9559558,8.626279,61.61615,0.1836721,0.9989738,0,0,6.483243
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.108944,1.108944,0,0,0,1.108944,0,0,2.220446E-16,0,0,1.16731,1.108944,0,0,5.664429,5.527288,0,1.16731,-1.16731,7.395826,52.82722,0.1836721,1.219839,0,0,5.527288
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.4619044,0.4619044,0,0,0,0.4619044,0,0,5.551115E-17,0,0,0.4862151,0.4619044,0,0,6.96144,4.359978,0,0.4862151,-0.4862151,6.88331,49.1664,0.1836721,0.5080948,0,0,4.359978
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.6175315,0.6175315,0,0,0,0.6175315,0,0,1.110223E-16,0,0,0.6500332,0.6175315,0,0,7.501679,3.873763,0,0.6500332,-0.6500332,6.198115,44.27216,0.1836721,0.6792847,0,0,3.873763
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.126939,1.126939,0,0,0,1.126939,0,0,0,0,0,1.186251,1.126939,0,0,8.223938,3.22373,0,1.186251,-1.186251,4.947696,35.34062,0.1836721,1.239633,0,0,3.22373
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.3606181,0.3606181,0,0,0,0.3606181,279.7563,0,0,0,1.008852,0.379598,0.3606181,0,0,9.541995,2.037478,0.6292536,0,0.6292536,5.544659,39.60463,0.1831019,0.3966799,0.8070813,0,3.04633
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1727056,0.1727056,0,0,0,0.1727056,1232.68,0,0,0,2.128907,0.1817953,0.1727056,0,0,8.912742,2.603806,1.947111,0,1.947111,7.391851,52.79883,0.18136,0.1899761,1.703125,0,4.732713
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.8598208,0.8598208,0,0,0,0.8598208,384.258,0,0,0,3.30393,0.9050745,0.8598208,0,0,6.965631,4.356207,2.398855,0,2.398855,9.667605,69.05418,0.1792589,0.9458029,2.643144,0,7.660137
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,4.615544,4.615544,4.615544,0,1.425043,4.615544,93.88937,0,0,0,4.333506,0,0,0,0,4.566775,6.515177,4.333506,0,4.333506,13.77873,98.4193,0.1803624,5.077098,3.466804,5,10.84868
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.848039,2.848039,0,0,0,2.848039,163.1497,1.415362,0,0,4.646567,2.997936,2.848039,0,0,0.2332694,10.41533,0.2332694,0,0.2332694,14.00003,100,0.1801636,3.132843,3.717254,0,15.0619
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1801636,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.161163,1.161163,0,0,0,1.161163,441.6957,3.906531,0,0,5.128808,1.222277,1.161163,0,0,0,10.62527,0,0,0,14.00003,100,0.1801636,1.277279,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.8175848,0.8175848,0,0,0,0.8175848,486.7689,3.119133,0,0,3.979748,0.8606156,0.8175848,0,0,0,10.62527,0,0,0,14.00003,100,0.1801636,0.8993433,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.176592,1.176592,0,0,0,1.176592,305.3605,2.35433,0,0,3.592848,1.238518,1.176592,0,0,0,10.62527,0,0,0,14.00003,100,0.1801636,1.294252,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1062884,0.1062884,0,0,0,0.1062884,2473.477,2.517138,0,0,2.62902,0.1118825,0.1062884,0,0,0,10.62527,0,0,0,14.00003,100,0.1801636,0.1169173,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.037747,2.037747,0,0,0,2.037747,47.10358,0,0,0,0.959852,2.144997,2.037747,0,0,0,10.62527,0,1.185145,-1.185145,12.75078,91.07678,0.1801636,2.241522,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.627105,2.627105,0,0,0,2.627105,11.51834,0,4.440892E-16,0,0.3025988,2.765374,2.627105,0,0,1.316828,9.440129,0,2.462775,-2.462775,10.15478,72.53402,0.1801636,2.889816,0.242079,0,9.742728
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,4.516768,4.516768,5,0,1.53,4.516768,0,0,0,0,0,0,0,0.4832326,0.459071,4.053245,6.977354,0.459071,0,0.459071,10.5903,75.64481,0.1804648,4.968444,0,5,6.977354
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,4.640522,4.640522,5,0,1.53,4.640522,0,0,0,0,0,0,0,0.3594775,0.3415036,3.594173,7.390518,0.3415036,0,0.3415036,10.91427,77.95895,0.1806879,5.104575,0,5,7.390518
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.707498,1.707498,5,0,1.53,1.707498,0,0,0,0,0,0,0,3.292502,3.127877,3.25267,7.697871,3.127877,0,3.127877,13.88164,99.15437,0.1826993,1.878248,0,5,7.697871
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.6267835,0.6267835,0,0,0,0.6267835,0,0,0,0,0,0.6597722,0.6267835,0,0,0.1247932,10.51296,0,0.6597722,-0.6597722,13.18618,94.1868,0.1826993,0.6894619,0,0,10.51296
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1419698,0.1419698,0,0,0,0.1419698,0,0,0,0,0,0.1494419,0.1419698,0,0,0.8578733,9.853189,0,0.1494419,-0.1494419,13.02865,93.06161,0.1826993,0.1561667,0,0,9.853189
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.4603313,0.4603313,0,0,0,0.4603313,0,0,5.551115E-17,0,0,0.4845593,0.4603313,0,0,1.02392,9.703747,0,0.4845593,-0.4845593,12.51788,89.41326,0.1826993,0.5063644,0,0,9.703747
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.6018333,0.6018333,0,0,0,0.6018333,0,0,0,0,0,0.6335087,0.6018333,0,0,1.562319,9.219187,0,0.6335087,-0.6335087,11.85011,84.64344,0.1826993,0.6620166,0,0,9.219187
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1777881,0.1777881,0,0,0,0.1777881,0,0,0,0,0,0.1871454,0.1777881,0,0,2.266218,8.585678,0,0.1871454,-0.1871454,11.65284,83.23438,0.1826993,0.1955669,0,0,8.585678
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.3418642,0.3418642,0,0,0,0.3418642,0,0,5.551115E-17,0,0,0.3598571,0.3418642,0,0,2.474157,8.398533,0,0.3598571,-0.3598571,11.27351,80.52494,0.1826993,0.3760507,0,0,8.398533
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.139258,1.139258,0,0,0,1.139258,0,0,0,0,0,1.199219,1.139258,0,0,2.873998,8.038676,0,1.199219,-1.199219,10.00943,71.49576,0.1826993,1.253184,0,0,8.038676
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2039996,0.2039996,0,0,0,0.2039996,0,0,2.775558E-17,0,0,0.2147364,0.2039996,0,0,4.206464,6.839457,0,0.2147364,-0.2147364,9.783074,69.87896,0.1826993,0.2243995,0,0,6.839457
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.4682874,0.4682874,0,0,0,0.4682874,0,0,5.551115E-17,0,0,0.4929341,0.4682874,0,0,4.44506,6.624721,0,0.4929341,-0.4929341,9.263476,66.16756,0.1826993,0.5151162,0,0,6.624721
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.134572,3.134572,5,0,1.53,3.134572,21.18265,0,0,0,0.6639855,0,0,1.865428,1.772157,4.992764,6.131786,2.436142,0,2.436142,11.5746,82.67558,0.184131,3.448029,0.5311884,5,6.795772
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0,0,0,2.158375,0,0,0,0,2.556622,8.324314,2.158375,0,2.158375,13.62222,97.30136,0.1823258,0,1.7267,0,10.48269
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.6381283,0.6381283,0,0,0,0.6381283,400.9891,1.488863,0,0,2.558825,0.671714,0.6381283,0,0,0.3982474,10.26685,0.3982474,0,0.3982474,14.00003,100,0.1819965,0.7019411,2.04706,0,12.82568
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.158008,2.158008,0,0,0,2.158008,134.3697,0.6281213,0,0,2.899709,2.271587,2.158008,0,0,0,10.62527,0,0,0,14.00003,100,0.1819965,2.373809,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.6224897,0.6224897,0,0,0,0.6224897,604.1675,3.105628,0,0,3.76088,0.6552523,0.6224897,0,0,0,10.62527,0,0,0,14.00003,100,0.1819965,0.6847386,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.100676,2.100676,0,0,0,2.100676,215.6315,2.318482,0,0,4.529719,2.211237,2.100676,0,0,0,10.62527,0,0,0,14.00003,100,0.1819965,2.310743,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.3366135,0.3366135,0,0,0,0.3366135,1324.401,4.103782,0,0,4.458112,0.3543301,0.3366135,0,0,0,10.62527,0,0,0,14.00003,100,0.1819965,0.3702749,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,3.541964,3.541964,1.25,0,0.50625,3.541964,116.7201,1.72159,0,0,4.134183,2.412593,2.291964,0,0,0,10.62527,0,0,0,14.00003,100,0.1819965,3.89616,3.307346,5,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,5.018163,5.018163,2.7398,0,0.9129654,5.018163,47.79193,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.1819965,5.519979,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,3.082742,3.082742,1.676738,0,0.6227494,3.082742,48.00935,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.1819965,3.391016,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.8972748,0.8972748,0,0,0,0.8972748,105.0678,0,0,0,0.9427465,0.9444998,0.8972748,0,0,0,10.62527,0,0.001753262,-0.001753262,13.99818,99.9868,0.1819965,0.9870023,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,3.287188,3.287188,3.007667,0,0.986093,3.287188,9.010143,3.224417E-16,0,0,0.2961803,0.2942322,0.2795206,0,0,0.001948069,10.62352,0.001948069,0,0.001948069,14.00003,100,0.1819975,3.615906,0.2369442,5,10.9197
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,4.773199,4.773199,4.773199,0,1.468083,4.773199,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1819975,5.250519,0,5,10.62527
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.234515,3.234515,3.234515,0,1.048023,3.234515,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1819975,3.557967,0,5,10.62527
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.020436,2.020436,0,0,0,2.020436,0,0,0,0,0,2.126774,2.020436,0,0,0,10.62527,0,2.126774,-2.126774,11.75821,83.98705,0.1819975,2.222479,0,0,10.62527
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.3350474,0.3350474,0,0,0,0.3350474,0,0,0,0,0,0.3526815,0.3350474,0,0,2.363082,8.4985,0,0.3526815,-0.3526815,11.38645,81.33164,0.1819975,0.3685522,0,0,8.4985
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.6929811,0.6929811,0,0,0,0.6929811,0,0,1.110223E-16,0,0,0.7294537,0.6929811,0,0,2.754951,8.145819,0,0.7294537,-0.7294537,10.61754,75.83942,0.1819975,0.7622792,0,0,8.145819
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.9657742,0.9657742,0,0,0,0.9657742,0,0,0,0,0,1.016604,0.9657742,0,0,3.565455,7.416365,0,1.016604,-1.016604,9.545945,68.18519,0.1819975,1.062352,0,0,7.416365
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.7438167,0.7438167,0,0,0,0.7438167,0,0,1.110223E-16,0,0,0.7829649,0.7438167,0,0,4.695015,6.39976,0,0.7829649,-0.7829649,8.720628,62.29007,0.1819975,0.8181983,0,0,6.39976
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.028131,2.028131,0,0,0,2.028131,0,0,0,0,0,2.134875,2.028131,0,0,5.564976,5.616796,0,2.134875,-2.134875,6.470272,46.21614,0.1819975,2.230944,0,0,5.616796
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.93706,3.48192,0,0,0,6.470272,46.21614,0.1819975,0,0,0,3.48192
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.93706,3.48192,0,0,0,6.470272,46.21614,0.1819975,0,0,0,3.48192
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.989354,0.989354,0,0,0,0.989354,0,0,1.110223E-16,0,0,1.041425,0.989354,0,0,7.93706,3.48192,0,1.041425,-1.041425,5.372513,38.37502,0.1819975,1.088289,0,0,3.48192
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.4025354,0.4025354,0,0,0,0.4025354,0,0,5.551115E-17,0,0,0.4237215,0.4025354,0,0,9.094199,2.440495,0,0.4237215,-0.4237215,4.925872,35.18473,0.1819975,0.442789,0,0,2.440495
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,4.156296,4.156296,5,0,1.53,4.156296,19.33545,0,0,0,0.8036386,0,0,0.8437039,0.8015187,9.565001,2.016774,1.605157,0,1.605157,6.448658,46.06175,0.1828769,4.571926,0.6429108,5,2.820412
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.020559,3.020559,4.791117,0,1.472975,3.020559,62.16046,0,0,0,1.877593,0,0,1.770559,1.682031,7.959843,3.461415,3.559624,0,3.559624,9.825613,70.18281,0.1847516,3.322615,1.502074,5,5.339008
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.91066,1.91066,3.710412,0,1.177943,1.91066,131.1454,0,0,0,2.505744,0,0,1.799752,1.709764,4.400219,6.665077,4.215508,0,4.215508,13.8248,98.74834,0.1846103,2.101726,2.004595,5,9.17082
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.562691,0,0,3.747402,0,0,0,0,0.1847114,10.45903,0.1847114,0,0.1847114,14.00003,100,0.1844621,0,2.997922,0,14.20644
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,3.912849,3.912849,1.25,0,0.50625,3.912849,117.4432,1.792378,0,0,4.595376,2.802999,2.662849,0,0,0,10.62527,0,0,0,14.00003,100,0.1844621,4.304133,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.782895,2.782895,0,0,0,2.782895,144.6746,1.096778,0,0,4.026141,2.929363,2.782895,0,0,0,10.62527,0,0,0,14.00003,100,0.1844621,3.061185,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.9303156,0.9303156,0,0,0,0.9303156,498.6091,3.659359,0,0,4.638638,0.9792795,0.9303156,0,0,0,10.62527,0,0,0,14.00003,100,0.1844621,1.023347,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,4.555342,4.555342,1.25,0,0.50625,4.555342,93.49403,0.7796654,0,0,4.258973,3.479307,3.305342,0,0,0,10.62527,0,0,0,14.00003,100,0.1844621,5.010876,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.629248,2.629248,0,0,0,2.629248,127.1246,0.5747919,0,0,3.342421,2.767629,2.629248,0,0,0,10.62527,0,0,0,14.00003,100,0.1844621,2.892173,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1844621,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.549238,3.549238,2.420053,0,0.8256743,3.549238,33.48935,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.1844621,3.904162,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,9.657412,8.33,5,0,1.53,8.33,2.546076,0,1.327412,2.293153,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.1844621,10.62315,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.659083,7.332099,3.33,0,3.33,13.68783,97.77003,0.1847613,0,0,5,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,5.564647,5.564647,5,0,1.53,5.564647,0,0,0,0,0,0.5943652,0.5646469,0,0,0.3290834,10.3291,0,0.5943652,-0.5943652,13.06132,93.29493,0.1847613,6.121111,0,5,10.3291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,5.18616,5.18616,5,0,1.53,5.18616,0,0,0,0,0,0.195958,0.1861601,0,0,0.9894891,9.734734,0,0.195958,-0.195958,12.85476,91.81952,0.1847613,5.704776,0,5,9.734734
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.6524209,0.6524209,0,0,0,0.6524209,0,0,1.110223E-16,0,0,0.6867589,0.6524209,0,0,1.20722,9.538776,0,0.6867589,-0.6867589,12.13085,86.64876,0.1847613,0.717663,0,0,9.538776
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.4872493,0.4872493,0,0,0,0.4872493,0,0,5.551115E-17,0,0,0.512894,0.4872493,0,0,1.970286,8.852017,0,0.512894,-0.512894,11.59021,82.78707,0.1847613,0.5359743,0,0,8.852017
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.5840055,0.5840055,0,0,0,0.5840055,0,0,1.110223E-16,0,0,0.6147426,0.5840055,0,0,2.540168,8.339123,0,0.6147426,-0.6147426,10.94222,78.15854,0.1847613,0.642406,0,0,8.339123
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.5363112,0.5363112,0,0,0,0.5363112,0,0,1.110223E-16,0,0,0.5645381,0.5363112,0,0,3.223215,7.72438,0,0.5645381,-0.5645381,10.34714,73.90801,0.1847613,0.5899423,0,0,7.72438
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.3827975,0.3827975,0,0,0,0.3827975,0,0,5.551115E-17,0,0,0.4029447,0.3827975,0,0,3.85048,7.159842,0,0.4029447,-0.4029447,9.922401,70.87415,0.1847613,0.4210773,0,0,7.159842
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.8068205,0.8068205,0,0,0,0.8068205,0,0,1.110223E-16,0,0,0.8492848,0.8068205,0,0,4.298196,6.756897,0,0.8492848,-0.8492848,9.027176,64.4797,0.1847613,0.8875026,0,0,6.756897
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2436685,0.2436685,0,0,0,0.2436685,0,0,2.775558E-17,0,0,0.2564932,0.2436685,0,0,5.241846,5.907613,0,0.2564932,-0.2564932,8.756808,62.54851,0.1847613,0.2680354,0,0,5.907613
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.2948516,0.2948516,0,0,0,0.2948516,0,0,0,0,0,0.3103701,0.2948516,0,0,5.526838,5.65112,0,0.3103701,-0.3103701,8.42965,60.21167,0.1847613,0.3243368,0,0,5.65112
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.5710433,0.5710433,0,0,0,0.5710433,0,0,0,0,0,0.6010982,0.5710433,0,0,5.871694,5.340749,0,0.6010982,-0.6010982,7.796037,55.68587,0.1847613,0.6281476,0,0,5.340749
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.454335,1.454335,0,0,0,1.454335,16.50237,0,2.220446E-16,0,0.2399997,1.530879,1.454335,0,0,6.539581,4.739651,0,1.290879,-1.290879,6.435331,45.96656,0.1847613,1.599768,0.1919998,0,4.979651
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2652489,0.2652489,0,0,0,0.2652489,292.5127,0,0,0,0.7758865,0.2792093,0.2652489,0,0,7.973891,3.448772,0.4966772,0,0.4966772,6.90652,49.33219,0.184369,0.2917738,0.6207092,0,4.224659
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,7.477214,3.895782,1.891315,0,1.891315,8.700779,62.1483,0.1828905,0,1.513052,0,5.787097
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,5.585899,5.597965,3.766123,0,3.766123,12.27364,87.66866,0.1800157,0,3.012898,0,9.364088
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,5.718423,5.718423,3.52745,0,1.127994,5.718423,72.15387,0,0,0,4.126064,2.306288,2.190973,0,0,1.819776,8.987475,1.819776,0,1.819776,14.00003,100,0.18009,6.290266,3.300851,5,13.11354
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.6602218,0.6602218,0,0,0,0.6602218,677.4711,3.777842,0,0,4.472812,0.6949703,0.6602218,0,0,0,10.62527,0,0,0,14.00003,100,0.18009,0.726244,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.4972578,0.4972578,0,0,0,0.4972578,595.6904,2.438688,0,0,2.962117,0.5234293,0.4972578,0,0,0,10.62527,0,0,0,14.00003,100,0.18009,0.5469836,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.338307,2.338307,0,0,0,2.338307,110.6881,0.1268509,0,0,2.588227,2.461376,2.338307,0,0,0,10.62527,0,0,0,14.00003,100,0.18009,2.572138,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.18009,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.131257,3.131257,1.994981,0,0.7096299,3.131257,38.19807,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.18009,3.444383,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.9415385,0.9415385,0,0,0,0.9415385,15.86849,0,0,0,0.1494079,0.9910932,0.9415385,0,0,0,10.62527,0,0.8416852,-0.8416852,13.11281,93.66277,0.18009,1.035692,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,0.9352058,9.783589,0.1117989,0,0.1117989,13.21888,94.42035,0.1800066,0,0.08943913,0,9.895388
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.633911,2.633911,0,0,0,2.633911,0,0,4.440892E-16,0,0,2.772538,2.633911,0,0,0.8234069,9.884208,0,2.772538,-2.772538,10.29636,73.54531,0.1800066,2.897302,0,0,9.884208
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,5.536968,5.536968,5,0,1.53,5.536968,0,0,0,0,0,0.5652291,0.5369676,0,0,3.904005,7.11167,0,0.5652291,-0.5652291,9.70056,69.28957,0.1800066,6.090664,0,5,7.11167
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.532037,6.546441,3.33,0,3.33,12.85968,91.85464,0.1803524,0,0,5,6.546441
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.9217972,0.9217972,0,0,0,0.9217972,0,0,1.110223E-16,0,0,0.9703129,0.9217972,0,0,1.202037,9.543441,0,0.9703129,-0.9703129,11.83688,84.54894,0.1803524,1.013977,0,0,9.543441
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.8762131,0.8762131,0,0,0,0.8762131,0,0,1.110223E-16,0,0,0.9223295,0.8762131,0,0,2.280163,8.573128,0,0.9223295,-0.9223295,10.86465,77.60452,0.1803524,0.9638344,0,0,8.573128
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.5320526,0.5320526,0,0,0,0.5320526,0,0,0,0,0,0.5600554,0.5320526,0,0,3.304973,7.650798,0,0.5600554,-0.5600554,10.2743,73.38774,0.1803524,0.5852579,0,0,7.650798
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.06618755,0.06618755,0,0,0,0.06618755,0,0,0,0,0,0.0696711,0.06618755,0,0,3.927257,7.090743,0,0.0696711,-0.0696711,10.20086,72.86317,0.1803524,0.0728063,0,0,7.090743
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.81094,0.81094,0,0,0,0.81094,0,0,1.110223E-16,0,0,0.853621,0.81094,0,0,4.00467,7.021071,0,0.853621,-0.853621,9.301069,66.43608,0.1803524,0.8920339,0,0,7.021071
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.288319,0.288319,0,0,0,0.288319,0,0,5.551115E-17,0,0,0.3034937,0.288319,0,0,4.953137,6.167451,0,0.3034937,-0.3034937,8.981159,64.15101,0.1803524,0.3171509,0,0,6.167451
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.726819,0.726819,0,0,0,0.726819,0,0,1.110223E-16,0,0,0.7650726,0.726819,0,0,5.290352,5.863957,0,0.7650726,-0.7650726,8.174702,58.39061,0.1803524,0.7995009,0,0,5.863957
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.140433,5.098885,0,0,0,8.174702,58.39061,0.1803524,0,0,0,5.098885
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.4086614,0.4086614,0,0,0,0.4086614,0,0,5.551115E-17,0,0,0.4301699,0.4086614,0,0,6.140433,5.098885,0,0.4301699,-0.4301699,7.721263,55.15177,0.1803524,0.4495275,0,0,5.098885
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.596141,1.596141,0,0,0,1.596141,24.00431,0,0,0,0.3831428,1.680149,1.596141,0,0,6.6184,4.668715,0,1.297006,-1.297006,6.354098,45.38633,0.1803524,1.755756,0.3065142,0,5.051857
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,3.296909,3.296909,5,0,1.53,3.296909,42.52272,0,0,0,1.401935,0,0,1.703091,1.617936,8.059518,3.371708,3.019872,0,3.019872,9.219,65.84987,0.1818691,3.6266,1.121548,5,4.773644
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.357551,2.357551,4.211037,0,1.314613,2.357551,131.0091,0,0,0,3.088608,0,0,1.853486,1.760812,5.039646,6.089593,4.84942,0,4.84942,13.81956,98.71097,0.1819332,2.593307,2.470886,5,9.178201
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,3.761483,3.761483,1.25,0,0.50625,3.761483,88.99751,0.5137337,0,0,3.347627,2.643667,2.511483,0,0,0.1902262,10.45407,0.1902262,0,0.1902262,14.00003,100,0.1817964,4.137632,2.678101,5,13.8017
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1817964,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1817964,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.7907401,0.7907401,0,0,0,0.7907401,332.5679,1.79739,0,0,2.629748,0.8323581,0.7907401,0,0,0,10.62527,0,0,0,14.00003,100,0.1817964,0.8698142,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,3.423948,3.423948,1.25,0,0.50625,3.423948,72.31017,0.1874963,0,0,2.475862,2.288366,2.173948,0,0,0,10.62527,0,0,0,14.00003,100,0.1817964,3.766342,1.98069,5,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,3.622727,3.622727,1.840826,0,0.6675455,3.622727,51.7755,0,0,0,1.875685,1.875685,1.781901,0,0,0,10.62527,0,0,0,14.00003,100,0.1817964,3.984999,1.500548,5,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1817964,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,3.661188,3.661188,2.80811,0,0.9316141,3.661188,24.52692,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.1817964,4.027307,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,4.578297,4.578297,4.332513,0,1.347776,4.578297,5.650992,2.775558E-16,0,0,0.2587192,0.2587192,0.2457832,0,0,0,10.62527,0,0,0,14.00003,100,0.1817964,5.036127,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.513973,2.513973,0,0,0,2.513973,0,0,4.440892E-16,0,0,2.646287,2.513973,0,0,0,10.62527,0,2.646287,-2.646287,11.2106,80.07553,0.1817964,2.76537,0,0,10.62527
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.146152,2.146152,0,0,0,2.146152,0,0,4.440892E-16,0,0,2.259108,2.146152,0,0,2.940319,7.978987,0,2.259108,-2.259108,8.829288,63.06622,0.1817964,2.360767,0,0,7.978987
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.203788,2.203788,0,0,0,2.203788,0,0,4.440892E-16,0,0,2.319777,2.203788,0,0,5.450439,5.719879,0,2.319777,-2.319777,6.384029,45.60011,0.1817964,2.424166,0,0,5.719879
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.6117111,0.6117111,0,0,0,0.6117111,0,0,1.110223E-16,0,0,0.6439064,0.6117111,0,0,8.027968,3.400103,0,0.6439064,-0.6439064,5.705292,40.752,0.1817964,0.6728822,0,0,3.400103
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.74342,2.756196,0,0,0,5.705292,40.752,0.1817964,0,0,0,2.756196
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.05549466,0.05549466,0,0,0,0.05549466,0,0,6.938894E-18,0,0,0.05841543,0.05549466,0,0,8.74342,2.756196,0,0.05841543,-0.05841543,5.643716,40.31218,0.1817964,0.06104412,0,0,2.756196
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.808326,2.697781,0,0,0,5.643716,40.31218,0.1817964,0,0,0,2.697781
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.808326,2.697781,0,0,0,5.643716,40.31218,0.1817964,0,0,0,2.697781
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.9753499,0.9753499,0,0,0,0.9753499,0,0,1.110223E-16,0,0,1.026684,0.9753499,0,0,8.808326,2.697781,0,1.026684,-1.026684,4.561496,32.58205,0.1817964,1.072885,0,0,2.697781
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.949086,1.671097,0,0,0,4.561496,32.58205,0.1817964,0,0,0,1.671097
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.5092958,0.5092958,0,0,0,0.5092958,0,0,0,0,0,0.5361009,0.5092958,0,0,9.949086,1.671097,0,0.5361009,-0.5361009,3.996397,28.54563,0.1817964,0.5602254,0,0,1.671097
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1866659,0.1866659,0,0,0,0.1866659,0,0,2.775558E-17,0,0,0.1964904,0.1866659,0,0,10.54475,1.134996,0,0.1964904,-0.1964904,3.789277,27.06621,0.1817964,0.2053325,0,0,1.134996
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.294306,1.294306,4.617223,0,1.425502,1.294306,62.90351,0,0,0,0.8141636,0,0,3.322917,3.156771,10.76308,0.9385056,3.970935,0,3.970935,7.556437,53.97444,0.1829622,1.423736,0.6513309,5,1.752669
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,5.019472,5.019472,5,0,1.53,5.019472,37.11464,0,0,0,1.862959,0.020497,0.01947215,0,0,6.792141,4.512347,1.842462,0,1.842462,9.30435,66.45951,0.1837114,5.52142,1.490367,5,6.375306
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.7321874,0.7321874,2.981786,0,0.9790275,0.7321874,384.1313,0,0,0,2.812561,0,0,2.249598,2.137118,4.949679,6.170563,4.949679,0,4.949679,14.00003,100,0.1822551,0.8054062,2.250049,5,8.983124
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.2910069,0.2910069,0,0,0,0.2910069,1207.826,3.208535,0,0,3.514858,0.3063231,0.2910069,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,0.3201076,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,3.361142,3.361142,1.25,0,0.50625,3.361142,120.9506,1.843067,0,0,4.065322,2.222255,2.111142,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,3.697256,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,4.563564,4.563564,1.25,0,0.50625,4.563564,106.1801,1.357636,0,0,4.845598,3.487962,3.313564,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,5.01992,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.7979707,0.7979707,0,0,0,0.7979707,466.6591,2.883834,0,0,3.723803,0.8399692,0.7979707,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,0.8777678,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.519824,1.519824,0,0,0,1.519824,148.399,0.6555896,0,0,2.255405,1.599815,1.519824,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,1.671807,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.509378,3.509378,3.509378,0,1.12306,3.509378,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1822551,3.860316,0,5,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.14477,1.14477,0,0,0,1.14477,0,0,0,0,0,1.205021,1.14477,0,0,0,10.62527,0,1.205021,-1.205021,12.72982,90.92713,0.1822551,1.259247,0,0,10.62527
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338912,9.420253,0,0,0,12.72982,90.92713,0.1822551,0,0,0,9.420253
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2483205,0.2483205,0,0,0,0.2483205,0,0,2.775558E-17,0,0,0.2613899,0.2483205,0,0,1.338912,9.420253,0,0.2613899,-0.2613899,12.4543,88.95907,0.1822551,0.2731525,0,0,9.420253
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.4104462,0.4104462,0,0,0,0.4104462,0,0,5.551115E-17,0,0,0.4320486,0.4104462,0,0,1.629346,9.158863,0,0.4320486,-0.4320486,11.99888,85.70609,0.1822551,0.4514908,0,0,9.158863
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.9544727,0.9544727,0,0,0,0.9544727,0,0,0,0,0,1.004708,0.9544727,0,0,2.1094,8.726814,0,1.004708,-1.004708,10.93982,78.14142,0.1822551,1.04992,0,0,8.726814
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1385698,0.1385698,0,0,0,0.1385698,0,0,2.775558E-17,0,0,0.145863,0.1385698,0,0,3.225742,7.722106,0,0.145863,-0.145863,10.78607,77.04318,0.1822551,0.1524268,0,0,7.722106
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2411016,0.2411016,0,0,0,0.2411016,0,0,2.775558E-17,0,0,0.2537912,0.2411016,0,0,3.387812,7.576243,0,0.2537912,-0.2537912,10.51855,75.13233,0.1822551,0.2652118,0,0,7.576243
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.6208475,0.6208475,0,0,0,0.6208475,0,0,1.110223E-16,0,0,0.6535237,0.6208475,0,0,3.669802,7.322452,0,0.6535237,-0.6535237,9.829674,70.21181,0.1822551,0.6829323,0,0,7.322452
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.39594,6.668929,0,0,0,9.829674,70.21181,0.1822551,0,0,0,6.668929
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.39594,6.668929,0,0,0,9.829674,70.21181,0.1822551,0,0,0,6.668929
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.3668813,0.3668813,0,0,0,0.3668813,0,0,0,0,0,0.3861908,0.3668813,0,0,4.39594,6.668929,0,0.3861908,-0.3861908,9.422592,67.3041,0.1822551,0.4035694,0,0,6.668929
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,4.82504,6.282738,0.8141722,0,0.8141722,10.19498,72.82117,0.1816941,0,0.6513377,0,7.09691
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.630235,2.630235,0,0,0,2.630235,73.45921,0,0,0,1.93215,2.768669,2.630235,0,0,4.010869,7.015492,0,0.8365185,-0.8365185,9.313216,66.52284,0.1816941,2.893259,1.54572,0,8.947643
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.03069784,0.03069784,0,0,0,0.03069784,9865.616,0,0,0,3.028531,0.03231351,0.03069784,0,0,4.940333,6.178974,2.996217,0,2.996217,12.15568,86.8261,0.1796589,0.03376762,2.422825,0,9.207505
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.9627039,0.9627039,0,0,0,0.9627039,449.4011,1.368913,0,0,4.326402,1.013373,0.9627039,0,0,1.944116,8.875569,1.944116,0,1.944116,14.00003,100,0.1783626,1.058974,3.461122,0,13.20197
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1783626,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1783626,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.594392,1.594392,0,0,0,1.594392,322.5923,3.465079,0,0,5.143386,1.678307,1.594392,0,0,0,10.62527,0,0,0,14.00003,100,0.1783626,1.753831,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1783626,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.396486,1.396486,0,0,0,1.396486,245.9401,1.964534,0,0,3.434519,1.469985,1.396486,0,0,0,10.62527,0,0,0,14.00003,100,0.1783626,1.536135,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,3.270955,3.270955,1.25,0,0.50625,3.270955,78.09911,0.4272656,0,0,2.554586,2.127321,2.020955,0,0,0,10.62527,0,0,0,14.00003,100,0.1783626,3.59805,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.673227,2.673227,0,0,0,2.673227,44.00472,0,0,0,1.176346,2.813923,2.673227,0,0,0,10.62527,0,1.637577,-1.637577,12.27387,87.67033,0.1783626,2.94055,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,1.81953,8.987697,0.5499538,0,0.5499538,12.7956,91.39697,0.1779993,0,0.439963,0,9.537651
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.185938,2.185938,0,0,0,2.185938,0,0,4.440892E-16,0,0,2.300987,2.185938,0,0,1.269576,9.482656,0,2.300987,-2.300987,10.37015,74.07234,0.1779993,2.404531,0,0,9.482656
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.826229,7.181668,0,0,0,10.37015,74.07234,0.1779993,0,0,0,7.181668
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.055513,1.055513,0,0,0,1.055513,0,0,0,0,0,1.111067,1.055513,0,0,3.826229,7.181668,0,1.111067,-1.111067,9.198982,65.70688,0.1779993,1.161065,0,0,7.181668
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.8639867,0.8639867,0,0,0,0.8639867,0,0,1.110223E-16,0,0,0.9094598,0.8639867,0,0,5.060747,6.070602,0,0.9094598,-0.9094598,8.240327,58.85936,0.1779993,0.9503855,0,0,6.070602
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.4387131,0.4387131,0,0,0,0.4387131,0,0,5.551115E-17,0,0,0.4618032,0.4387131,0,0,6.071258,5.161142,0,0.4618032,-0.4618032,7.753544,55.38234,0.1779993,0.4825844,0,0,5.161142
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.914473,0.914473,0,0,0,0.914473,0,0,1.110223E-16,0,0,0.9626032,0.914473,0,0,6.584373,4.699339,0,0.9626032,-0.9626032,6.738871,48.1347,0.1779993,1.00592,0,0,4.699339
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.653932,3.736736,0,0,0,6.738871,48.1347,0.1779993,0,0,0,3.736736
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.002702,1.002702,0,0,0,1.002702,0,0,0,0,0,1.055476,1.002702,0,0,7.653932,3.736736,0,1.055476,-1.055476,5.626301,40.18779,0.1779993,1.102973,0,0,3.736736
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2086208,0.2086208,0,0,0,0.2086208,0,0,2.775558E-17,0,0,0.2196009,0.2086208,0,0,8.826683,2.68126,0,0.2196009,-0.2196009,5.394822,38.53436,0.1779993,0.2294829,0,0,2.68126
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.3113644,0.3113644,0,0,0,0.3113644,0,0,5.551115E-17,0,0,0.3277521,0.3113644,0,0,9.070683,2.461659,0,0.3277521,-0.3277521,5.049341,36.06665,0.1779993,0.3425009,0,0,2.461659
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.9770994,0.9770994,0,0,0,0.9770994,0,0,1.110223E-16,0,0,1.028526,0.9770994,0,0,9.434853,2.133907,0,1.028526,-1.028526,3.96518,28.32265,0.1779993,1.074809,0,0,2.133907
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.4388207,0.4388207,0,0,0,0.4388207,0,0,0,0,0,0.4619165,0.4388207,0,0,10.57766,1.105381,0,0.4619165,-0.4619165,3.478277,24.84478,0.1779993,0.4827028,0,0,1.105381
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.575523,1.575523,4.636971,0,1.430893,1.575523,18.59455,0,0,0,0.2929615,0,0,3.061448,2.908375,11.0909,0.6434646,3.201337,0,3.201337,6.515332,46.53799,0.1796217,1.733075,0.2343692,5,0.936426
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.603921,2.603921,5,0,1.53,2.603921,41.62761,0,0,0,1.08395,0,0,2.396079,2.276275,7.889563,3.524668,3.360225,0,3.360225,9.703121,69.30787,0.1811968,2.864313,0.86716,5,4.608618
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,4.201003,4.201003,5,0,1.53,4.201003,45.01989,0,0,0,1.891287,0,0,0.7989973,0.7590474,4.529337,6.548871,2.650334,0,2.650334,12.21745,87.26732,0.1822969,4.621103,1.513029,5,8.440157
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.031249,2.031249,0,0,0,2.031249,75.45032,0,0,0,1.532584,2.138157,2.031249,0,0,1.879003,8.934171,0,0.6055729,-0.6055729,11.57912,82.70782,0.1822969,2.234374,1.226067,0,10.46675
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.747131,2.747131,0,0,0,2.747131,68.21046,0,0,0,1.87383,2.891716,2.747131,0,0,2.551862,8.328598,0,1.017886,-1.017886,10.50617,75.04395,0.1822969,3.021844,1.499064,0,10.20243
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.312613,2.312613,0,0,0,2.312613,117.6766,0,0,0,2.721404,2.43433,2.312613,0,0,3.682847,7.310712,0.2870739,0,0.2870739,10.77851,76.98924,0.1821096,2.543875,2.177123,0,10.03212
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,3.659397,3.659397,4.932406,0,1.511547,3.659397,56.17765,0,0,0,2.055763,0,0,1.273009,1.209359,3.395773,7.569078,3.265122,0,3.265122,13.87608,99.11467,0.1834675,4.025337,1.64461,5,9.624842
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,0.8969362,0,0,1.027587,0,0,0,0,0.130651,10.50769,0.130651,0,0.130651,14.00003,100,0.1833827,0,0.8220698,0,11.53528
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,3.423129,3.423129,1.568326,0,0.5931529,3.423129,57.03625,0,4.440892E-16,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.1833827,3.765442,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833827,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833827,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833827,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,3.963922,3.963922,3.963922,0,1.247151,3.963922,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833827,4.360314,0,5,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.6971091,0.6971091,0,0,0,0.6971091,0,0,0,0,0,0.733799,0.6971091,0,0,0,10.62527,0,0.733799,-0.733799,13.22654,94.47507,0.1833827,0.76682,0,0,10.62527
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,3.752993,3.752993,4.611237,0,1.423868,3.752993,0,0,0,0,0,0,0,0.8582445,0.8153323,0.8153323,9.891475,0.8153323,0,0.8153323,14.00003,100,0.1837733,4.128292,0,5,9.891475
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.9349306,0.9349306,0,0,0,0.9349306,0,0,1.110223E-16,0,0,0.9841375,0.9349306,0,0,0,10.62527,0,0.9841375,-0.9841375,12.96266,92.59022,0.1837733,1.028424,0,0,10.62527
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2569773,0.2569773,0,0,0,0.2569773,0,0,0,0,0,0.2705025,0.2569773,0,0,1.093486,9.641137,0,0.2705025,-0.2705025,12.67752,90.55354,0.1837733,0.2826751,0,0,9.641137
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.3791142,0.3791142,0,0,0,0.3791142,0,0,5.551115E-17,0,0,0.3990676,0.3791142,0,0,1.394044,9.370634,0,0.3990676,-0.3990676,12.25687,87.54887,0.1837733,0.4170257,0,0,9.370634
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.6008081,0.6008081,0,0,0,0.6008081,0,0,1.110223E-16,0,0,0.6324296,0.6008081,0,0,1.837453,8.971566,0,0.6324296,-0.6324296,11.59023,82.78718,0.1837733,0.6608889,0,0,8.971566
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.6478265,0.6478265,0,0,0,0.6478265,0,0,0,0,0,0.6819226,0.6478265,0,0,2.540153,8.339137,0,0.6819226,-0.6819226,10.87142,77.65283,0.1837733,0.7126092,0,0,8.339137
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.2890761,0.2890761,0,0,0,0.2890761,0,0,5.551115E-17,0,0,0.3042906,0.2890761,0,0,3.297844,7.657214,0,0.3042906,-0.3042906,10.55067,75.36176,0.1837733,0.3179837,0,0,7.657214
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.2995417,0.2995417,0,0,0,0.2995417,0,0,5.551115E-17,0,0,0.3153071,0.2995417,0,0,3.635945,7.352924,0,0.3153071,-0.3153071,10.2183,72.98775,0.1837733,0.3294959,0,0,7.352924
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2291572,0.2291572,0,0,0,0.2291572,0,0,2.775558E-17,0,0,0.2412181,0.2291572,0,0,3.986286,7.037617,0,0.2412181,-0.2412181,9.964039,71.17156,0.1837733,0.2520729,0,0,7.037617
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2649247,0.2649247,0,0,0,0.2649247,0,0,0,0,0,0.2788681,0.2649247,0,0,4.254306,6.796399,0,0.2788681,-0.2788681,9.670086,69.07191,0.1837733,0.2914172,0,0,6.796399
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.337064,1.337064,0,0,0,1.337064,31.63321,0,0,0,0.4229561,1.407436,1.337064,0,0,4.56416,6.51753,0,0.9844795,-0.9844795,8.632354,61.65955,0.1837733,1.47077,0.3383649,0,6.940486
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.494179,1.494179,0,0,0,1.494179,86.12263,0,0,0,1.286826,1.57282,1.494179,0,0,5.658026,5.533051,0,0.2859937,-0.2859937,8.33089,59.50624,0.1837733,1.643596,1.029461,0,6.819877
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,2.914939,2.914939,0,0,0,2.914939,88.45617,0,0,0,2.578444,3.068357,2.914939,0,0,5.975797,5.247057,0,0.4899135,-0.4899135,7.814476,55.81757,0.1837733,3.206434,2.062755,0,7.825501
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0,0,0,3.679698,0,0,0,0,6.520145,4.757144,3.679698,0,3.679698,11.30534,80.75229,0.1814203,0,2.943758,0,8.436841
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.858103,2.858103,0,0,0,2.858103,89.32503,0,0,0,2.553001,3.008529,2.858103,0,0,2.840447,8.068871,0,0.4555281,-0.4555281,10.82517,77.32252,0.1814203,3.143913,2.042401,0,10.62187
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.692718,1.692718,0,0,0,1.692718,224.692,0,0,0,3.803401,1.781808,1.692718,0,0,3.34659,7.613343,2.021593,0,2.021593,12.74303,91.02143,0.180153,1.861989,3.042721,0,11.41674
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,2.333159,0,0,3.658156,0,0,0,0,1.324997,9.432777,1.324997,0,1.324997,14.00003,100,0.1793319,0,2.926525,0,13.09093
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.09887743,0.09887743,0,0,0,0.09887743,3671.933,3.526631,0,0,3.630713,0.1040815,0.09887743,0,0,0,10.62527,0,0,0,14.00003,100,0.1793319,0.1087652,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.3914799,0.3914799,0,0,0,0.3914799,554.22,1.757576,0,0,2.16966,0.4120841,0.3914799,0,0,0,10.62527,0,0,0,14.00003,100,0.1793319,0.4306279,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.727482,1.727482,0,0,0,1.727482,64.47373,0,0,0,1.113772,1.818403,1.727482,0,0,0,10.62527,0,0.7046302,-0.7046302,13.25728,94.69469,0.1793319,1.900231,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.249097,2.249097,0,0,0,2.249097,38.77243,0,0,0,0.8720297,2.367471,2.249097,0,0,0.7829224,9.920644,0,1.495441,-1.495441,11.68095,83.43519,0.1793319,2.474007,0.6976238,0,10.79267
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,2.444523,8.425203,0.489703,0,0.489703,12.14552,86.75356,0.1790304,0,0.3917624,0,8.914907
