Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.95482,8.865935,0,0,0,12.14552,86.75356,0.1790304,0,0,0,8.865935
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,6.856533,6.856533,5,0,1.53,6.856533,0,0,0,0,0,1.954245,1.856532,0,0,1.95482,8.865935,0,1.954245,-1.954245,10.08557,72.03963,0.1790304,7.542186,0,5,8.865935
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.126204,6.911691,3.33,0,3.33,13.24468,94.60469,0.1793289,0,0,5,6.911691
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.4553943,0.4553943,0,0,0,0.4553943,0,0,5.551115E-17,0,0,0.4793624,0.4553943,0,0,0.7962034,9.908691,0,0.4793624,-0.4793624,12.73939,90.99547,0.1793289,0.5009337,0,0,9.908691
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.05523729,0.05523729,0,0,0,0.05523729,0,0,6.938894E-18,0,0,0.05814452,0.05523729,0,0,1.328828,9.429329,0,0.05814452,-0.05814452,12.6781,90.55769,0.1793289,0.06076102,0,0,9.429329
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393433,9.371184,0,0,0,12.6781,90.55769,0.1793289,0,0,0,9.371184
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.9213212,0.9213212,0,0,0,0.9213212,0,0,1.110223E-16,0,0,0.9698117,0.9213212,0,0,1.393433,9.371184,0,0.9698117,-0.9698117,11.65583,83.25576,0.1793289,1.013453,0,0,9.371184
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.672439,0.672439,0,0,0,0.672439,0,0,0,0,0,0.7078305,0.672439,0,0,2.471002,8.401373,0,0.7078305,-0.7078305,10.90971,77.92635,0.1793289,0.7396829,0,0,8.401373
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.3206674,0.3206674,0,0,0,0.3206674,0,0,5.551115E-17,0,0,0.3375446,0.3206674,0,0,3.25748,7.693542,0,0.3375446,-0.3375446,10.55391,75.3849,0.1793289,0.3527341,0,0,7.693542
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.63253,7.355998,0,0,0,10.55391,75.3849,0.1793289,0,0,0,7.355998
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.63253,7.355998,0,0,0,10.55391,75.3849,0.1793289,0,0,0,7.355998
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.077223,1.077223,0,0,0,1.077223,0,0,2.220446E-16,0,0,1.133919,1.077223,0,0,3.63253,7.355998,0,1.133919,-1.133919,9.358652,66.84738,0.1793289,1.184946,0,0,7.355998
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,4.224545,4.224545,5,0,1.53,4.224545,7.426501,1.110223E-16,0,0,0.3137359,0,0,0.7754544,0.7366817,4.89244,6.222078,1.050418,0,1.050418,10.35517,73.96532,0.1797932,4.647,0.2509887,5,6.535814
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.14406,1.14406,4.544156,0,1.405555,1.14406,53.48771,0,0,0,0.6119314,0,0,3.400096,3.230091,3.842023,7.167454,3.842023,0,3.842023,14.00003,100,0.1808233,1.258466,0.4895451,5,7.779385
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,2.749408,0,0,2.749408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1808233,0,2.199526,0,13.37468
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1808233,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.9703616,0.9703616,0,0,0,0.9703616,306.8268,1.955896,0,0,2.977329,1.021433,0.9703616,0,0,0,10.62527,0,0,0,14.00003,100,0.1808233,1.067398,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1808233,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1682226,0.1682226,0,0,0,0.1682226,1706.374,2.693431,0,0,2.870507,0.1770765,0.1682226,0,0,0,10.62527,0,0,0,14.00003,100,0.1808233,0.1850449,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.097142,1.097142,0,0,0,1.097142,194.9702,0.9842132,0,0,2.139099,1.154886,1.097142,0,0,0,10.62527,0,0,0,14.00003,100,0.1808233,1.206856,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,4.125275,4.125275,1.954709,0,0.6986356,4.125275,55.38555,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.1808233,4.537802,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.679657,1.679657,0,0,0,1.679657,54.07168,0,2.220446E-16,0,0.9082189,1.76806,1.679657,0,0,0,10.62527,0,0.8598415,-0.8598415,13.09368,93.52607,0.1808233,1.847623,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.860333,2.860333,0,0,0,2.860333,23.47743,0,0,0,0.6715328,3.010877,2.860333,0,0,0.9553795,9.765432,0,2.339345,-2.339345,10.62779,75.91264,0.1808233,3.146367,0.5372262,0,10.43696
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,4.381215,4.381215,5,0,1.53,4.381215,14.43416,0,0,0,0.6323915,0,0,0.6187856,0.5878463,3.554651,7.426088,1.220238,0,1.220238,11.78541,84.18133,0.1813198,4.819336,0.5059132,5,8.058479
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.950552,2.950552,0,0,0,2.950552,0,0,4.440892E-16,0,0,3.105844,2.950552,0,0,2.334413,8.524302,0,3.105844,-3.105844,8.511562,60.79675,0.1813198,3.245607,0,0,8.524302
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.9328582,0.9328582,0,0,0,0.9328582,0,0,1.110223E-16,0,0,0.9819561,0.9328582,0,0,5.785351,5.418458,0,0.9819561,-0.9819561,7.47649,53.40339,0.1813198,1.026144,0,0,5.418458
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.052341,3.052341,5,0,1.53,3.052341,0,0,0,0,0,0,0,1.947659,1.850276,6.876413,4.436502,1.850276,0,1.850276,9.231815,65.94141,0.1821638,3.357575,0,5,4.436502
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.8973022,0.8973022,4.402565,0,1.3669,0.8973022,0,0,0,0,0,0,0,3.505263,3.33,5.026137,6.101751,3.33,0,3.33,12.39093,88.50648,0.1833071,0.9870325,0,5,6.101751
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2347639,0.2347639,0,0,0,0.2347639,0,0,2.775558E-17,0,0,0.2471199,0.2347639,0,0,1.696137,9.098751,0,0.2471199,-0.2471199,12.13044,86.64586,0.1833071,0.2582403,0,0,9.098751
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.041137,1.041137,0,0,0,1.041137,0,0,0,0,0,1.095934,1.041137,0,0,1.970715,8.851631,0,1.095934,-1.095934,10.97523,78.39433,0.1833071,1.145251,0,0,8.851631
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.7697089,0.7697089,0,0,0,0.7697089,0,0,1.110223E-16,0,0,0.8102199,0.7697089,0,0,3.188419,7.755697,0,0.8102199,-0.8102199,10.12118,72.29401,0.1833071,0.8466797,0,0,7.755697
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.8349246,0.8349246,0,0,0,0.8349246,0,0,1.110223E-16,0,0,0.878868,0.8349246,0,0,4.088664,6.945477,0,0.878868,-0.878868,9.194773,65.67682,0.1833071,0.918417,0,0,6.945477
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1931396,0.1931396,0,0,0,0.1931396,0,0,2.775558E-17,0,0,0.2033048,0.1931396,0,0,5.065184,6.066609,0,0.2033048,-0.2033048,8.980471,64.1461,0.1833071,0.2124535,0,0,6.066609
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.151285,1.151285,0,0,0,1.151285,0,0,0,0,0,1.211879,1.151285,0,0,5.291078,5.863304,0,1.211879,-1.211879,7.703039,55.0216,0.1833071,1.266413,0,0,5.863304
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.8695747,0.8695747,0,0,0,0.8695747,0,0,1.110223E-16,0,0,0.9153418,0.8695747,0,0,6.63761,4.651425,0,0.9153418,-0.9153418,6.738183,48.12979,0.1833071,0.9565322,0,0,4.651425
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.9396472,0.9396472,0,0,0,0.9396472,0,0,1.110223E-16,0,0,0.9891023,0.9396472,0,0,7.654656,3.736084,0,0.9891023,-0.9891023,5.695578,40.68262,0.1833071,1.033612,0,0,3.736084
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,4.534315,4.534315,5,0,1.53,4.534315,17.47799,0,0,0,0.792507,0,0,0.4656854,0.4424011,8.753658,2.746981,1.234908,0,1.234908,6.867115,49.05072,0.1837737,4.987746,0.6340056,5,3.539488
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.799108,2.799108,5,0,1.53,2.799108,60.94607,0,0,0,1.705946,0,0,2.200892,2.090847,7.518751,3.858399,3.796794,0,3.796794,10.46907,74.77892,0.1851882,3.079019,1.364757,5,5.564345
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,3.359487,3.359487,3.75294,0,1.189553,3.359487,98.46134,0,0,0,3.307796,0,0,0.3934528,0.3737802,3.721957,7.275513,3.681576,0,3.681576,13.96172,99.72637,0.1854344,3.695436,2.646237,5,10.58331
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.3836765,0.3836765,0,0,0,0.3836765,1182.222,4.091655,0,0,4.535906,0.40387,0.3836765,0,0,0.04038068,10.58893,0.04038068,0,0.04038068,14.00003,100,0.1854106,0.4220441,3.628725,0,15.12484
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.178293,3.178293,1.25,0,0.50625,3.178293,133.1644,2.202573,0,0,4.232355,2.029782,1.928293,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,3.496122,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,3.444691,3.444691,1.25,0,0.50625,3.444691,112.1762,1.553921,0,0,3.864122,2.310201,2.194691,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,3.78916,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.65449,2.65449,0,0,0,2.65449,130.9043,0.6806406,0,0,3.474841,2.7942,2.65449,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,2.91994,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.046541,3.046541,1.25,0,0.50625,3.046541,83.60831,0.6560656,0,0,2.547161,1.891096,1.796541,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,3.351195,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,5.654007,5.654007,4.271996,0,1.331255,5.654007,25.72951,2.220446E-16,0,0,1.454749,1.454749,1.382011,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,6.219408,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,4.693272,4.693272,4.293152,0,1.337031,4.693272,8.974092,1.110223E-16,0,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,5.162599,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,4.260428,4.260428,4.260428,0,1.328097,4.260428,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854106,4.686471,0,5,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,10.30832,8.33,5,0,1.53,8.33,0,0,1.97832,3.009152,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1854106,11.33915,0,5,10.62527
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.1856203,0,0,5,7.120011
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.5250646,0.5250646,0,0,0,0.5250646,0,0,0,0,0,0.5526996,0.5250646,0,0,0.5647368,10.11701,0,0.5526996,-0.5526996,12.88167,92.01178,0.1856203,0.577571,0,0,10.11701
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.4526438,0.4526438,0,0,0,0.4526438,0,0,5.551115E-17,0,0,0.4764671,0.4526438,0,0,1.178847,9.564311,0,0.4764671,-0.4764671,12.37943,88.42435,0.1856203,0.4979081,0,0,9.564311
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.708255,9.087844,0,0,0,12.37943,88.42435,0.1856203,0,0,0,9.087844
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.6863419,0.6863419,0,0,0,0.6863419,0,0,0,0,0,0.7224652,0.6863419,0,0,1.708255,9.087844,0,0.7224652,-0.7224652,11.61789,82.98476,0.1856203,0.7549761,0,0,9.087844
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.7967514,0.7967514,0,0,0,0.7967514,0,0,1.110223E-16,0,0,0.8386856,0.7967514,0,0,2.510994,8.365379,0,0.8386856,-0.8386856,10.73384,76.67011,0.1856203,0.8764265,0,0,8.365379
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.7530898,0.7530898,0,0,0,0.7530898,0,0,0,0,0,0.7927262,0.7530898,0,0,3.442867,7.526693,0,0.7927262,-0.7927262,9.898231,70.70151,0.1856203,0.8283988,0,0,7.526693
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.323674,6.733967,0,0,0,9.898231,70.70151,0.1856203,0,0,0,6.733967
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.705277,1.705277,0,0,0,1.705277,0,0,2.220446E-16,0,0,1.795029,1.705277,0,0,4.323674,6.733967,0,1.795029,-1.795029,8.006104,57.18634,0.1856203,1.875805,0,0,6.733967
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.6048925,0.6048925,0,0,0,0.6048925,0,0,0,0,0,0.6367289,0.6048925,0,0,6.318151,4.938939,0,0.6367289,-0.6367289,7.334933,52.39227,0.1856203,0.6653818,0,0,4.938939
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,2.958194,2.958194,0,0,0,2.958194,31.524,0,4.440892E-16,0,0.932541,3.113888,2.958194,0,0,7.025627,4.302209,0,2.181347,-2.181347,5.035591,35.96844,0.1856203,3.254013,0.7460328,0,5.234751
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.799954,1.799954,0,0,0,1.799954,103.3975,0,0,0,1.861107,1.894689,1.799954,0,0,9.449346,2.120863,0,0.03358133,-0.03358133,5.000194,35.7156,0.1856203,1.97995,1.488886,0,3.98197
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,2.962394,2.962394,4.674788,0,1.441217,2.962394,89.00617,0,0,0,2.636714,0,0,1.712394,1.626774,9.486659,2.087281,4.263488,0,4.263488,9.044893,64.60625,0.1863884,3.258633,2.109371,5,4.723995
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.9911504,0.9911504,2.361706,0,0.8097457,0.9911504,395.6154,2.220446E-16,0,0,3.921143,0,0,1.370555,1.302028,5.223171,5.92442,5.223171,0,5.223171,14.00003,100,0.1844449,1.090266,3.136915,5,9.845564
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,2.998247,2.998247,0,0,0,2.998247,105.0689,0,0,0,3.150226,3.15605,2.998247,0,0,0,10.62527,0,0.005824017,-0.005824017,13.99389,99.95615,0.1844449,3.298072,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.851761,1.851761,0,0,0,1.851761,195.1126,1.657326,0,0,3.613019,1.949222,1.851761,0,0,0.00647113,10.61945,0.00647113,0,0.00647113,14.00003,100,0.1844413,2.036937,2.890415,0,14.23247
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.183568,1.183568,0,0,0,1.183568,299.7988,2.302463,0,0,3.548325,1.245862,1.183568,0,0,0,10.62527,0,0,0,14.00003,100,0.1844413,1.301925,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.04952491,0.04952491,0,0,0,0.04952491,7083.237,3.455835,0,0,3.507967,0.05213148,0.04952491,0,0,0,10.62527,0,0,0,14.00003,100,0.1844413,0.0544774,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.174489,3.174489,1.25,0,0.50625,3.174489,72.78914,0.2849052,0,0,2.310684,2.025779,1.924489,0,0,0,10.62527,0,0,0,14.00003,100,0.1844413,3.491938,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.101883,2.101883,0,0,0,2.101883,92.83189,0,0,0,1.951218,2.212508,2.101883,0,0,0,10.62527,0,0.2612907,-0.2612907,13.7246,98.03268,0.1844413,2.312071,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,3.115782,3.115782,2.359384,0,0.8091118,3.115782,34.87188,0,0,0,1.086532,0.7962089,0.7563984,0,0,0.290323,10.36398,0.290323,0,0.290323,14.00003,100,0.1845332,3.42736,0.8692254,5,11.45052
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845332,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,5.188743,5.188743,5,0,1.53,5.188743,0,0,0,0,0,0.1986768,0.1887429,0,0,0,10.62527,0,0.1986768,-0.1986768,13.7906,98.50412,0.1845332,5.707617,0,5,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,4.264578,4.264578,4.496948,0,1.392667,4.264578,0,0,0,0,0,0,0,0.2323705,0.2207519,0.2207519,10.4266,0.2207519,0,0.2207519,14.00003,100,0.1846239,4.691036,0,5,10.4266
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.526928,4.526928,4.526928,0,1.400851,4.526928,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846239,4.979621,0,5,10.62527
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.515227,1.515227,0,0,0,1.515227,0,0,2.220446E-16,0,0,1.594976,1.515227,0,0,0,10.62527,0,1.594976,-1.594976,12.31878,87.99108,0.1846239,1.66675,0,0,10.62527
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1193121,0.1193121,0,0,0,0.1193121,0,0,0,0,0,0.1255917,0.1193121,0,0,1.772195,9.030298,0,0.1255917,-0.1255917,12.18639,87.04547,0.1846239,0.1312433,0,0,9.030298
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.8629758,0.8629758,0,0,0,0.8629758,0,0,1.110223E-16,0,0,0.9083956,0.8629758,0,0,1.911742,8.904707,0,0.9083956,-0.9083956,11.22886,80.20596,0.1846239,0.9492735,0,0,8.904707
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.8848,1.8848,0,0,0,1.8848,0,0,2.220446E-16,0,0,1.984,1.8848,0,0,2.92107,7.996311,0,1.984,-1.984,9.137538,65.268,0.1846239,2.07328,0,0,7.996311
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1457635,0.1457635,0,0,0,0.1457635,0,0,0,0,0,0.1534352,0.1457635,0,0,5.125514,6.012311,0,0.1534352,-0.1534352,8.975803,64.11275,0.1846239,0.1603398,0,0,6.012311
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.5776268,0.5776268,0,0,0,0.5776268,0,0,0,0,0,0.6080282,0.5776268,0,0,5.295998,5.858876,0,0.6080282,-0.6080282,8.334886,59.53477,0.1846239,0.6353894,0,0,5.858876
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.8122727,0.8122727,0,0,0,0.8122727,0,0,0,0,0,0.8550239,0.8122727,0,0,5.971585,5.250848,0,0.8550239,-0.8550239,7.433611,53.09711,0.1846239,0.8934999,0,0,5.250848
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.483711,1.483711,0,0,0,1.483711,0,0,2.220446E-16,0,0,1.561802,1.483711,0,0,6.921611,4.395824,0,1.561802,-1.561802,5.787328,41.33797,0.1846239,1.632083,0,0,4.395824
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.8224717,0.8224717,0,0,0,0.8224717,0,0,1.110223E-16,0,0,0.8657597,0.8224717,0,0,8.656946,2.834023,0,0.8657597,-0.8657597,4.874737,34.81948,0.1846239,0.9047189,0,0,2.834023
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,3.090575,3.090575,5,0,1.53,3.090575,20.84048,0,0,0,0.6440904,0,0,1.909425,1.813954,9.618901,1.968263,2.458045,0,2.458045,7.206643,51.47592,0.1855652,3.399632,0.5152723,5,2.612353
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.906323,0.906323,4.411586,0,1.369363,0.906323,179.233,4.440892E-16,0,0,1.62443,0,0,3.505263,3.33,7.160857,4.180503,4.95443,0,4.95443,11.90683,85.0486,0.1856834,0.9969553,1.299544,5,5.804933
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,0,0,0,0,0.556087,0,0,2.762514,0,0,0,0,2.206427,8.63949,2.206427,0,2.206427,14.00003,100,0.1844696,0,2.210011,0,11.402
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,3.857509,3.857509,1.25,0,0.50625,3.857509,102.4616,1.20772,0,0,3.952466,2.744746,2.607509,0,0,0,10.62527,0,0,0,14.00003,100,0.1844696,4.243259,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,4.098287,4.098287,1.25,0,0.50625,4.098287,117.2697,1.807853,0,0,4.80605,2.998197,2.848287,0,0,0,10.62527,0,0,0,14.00003,100,0.1844696,4.508116,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.0122,1.0122,0,0,0,1.0122,492.9619,3.924288,0,0,4.989761,1.065474,1.0122,0,0,0,10.62527,0,0,0,14.00003,100,0.1844696,1.11342,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,5.050762,5.050762,1.720762,0,0.6347681,5.050762,100.6864,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1844696,5.555839,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.433663,2.433663,0,0,0,2.433663,174.8654,1.693885,0,0,4.255636,2.561751,2.433663,0,0,0,10.62527,0,0,0,14.00003,100,0.1844696,2.677029,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.320781,1.320781,0,0,0,1.320781,242.3626,1.810783,0,0,3.20108,1.390296,1.320781,0,0,0,10.62527,0,0,0,14.00003,100,0.1844696,1.452859,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1107011,0.1107011,0,0,0,0.1107011,2208.435,2.328235,0,0,2.444763,0.1165275,0.1107011,0,0,0,10.62527,0,0,0,14.00003,100,0.1844696,0.1217712,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.083215,1.083215,0,0,0,1.083215,123.6226,0.198872,0,0,1.339098,1.140226,1.083215,0,0,0,10.62527,0,0,0,14.00003,100,0.1844696,1.191536,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,6.591679,6.591679,5,0,1.53,6.591679,6.154114,0,0,0,0.4056594,1.675451,1.591679,0,0,0,10.62527,0,1.269792,-1.269792,12.66155,90.43946,0.1844696,7.250846,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.659874,2.659874,0,0,0,2.659874,0,0,4.440892E-16,0,0,2.799867,2.659874,0,0,1.41088,9.355482,0,2.799867,-2.799867,9.710231,69.35865,0.1844696,2.925861,0,0,9.355482
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,4.2869,4.2869,5,0,1.53,4.2869,0,0,0,0,0,0,0,0.7131002,0.6774452,4.521843,6.555615,0.6774452,0,0.6774452,10.35291,73.94922,0.1847397,4.71559,0,5,6.555615
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.803629,1.803629,5,0,1.53,1.803629,0,0,0,0,0,0,0,3.196371,3.036552,3.844398,7.165316,3.036552,0,3.036552,13.23364,94.52579,0.185937,1.983992,0,5,7.165316
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.423617,1.423617,0,0,0,1.423617,0,0,2.220446E-16,0,0,1.498544,1.423617,0,0,0.807846,9.898212,0,1.498544,-1.498544,11.65403,83.24294,0.185937,1.565979,0,0,9.898212
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.192257,1.192257,0,0,0,1.192257,0,0,0,0,0,1.255007,1.192257,0,0,2.472895,8.399669,0,1.255007,-1.255007,10.33114,73.79371,0.185937,1.311483,0,0,8.399669
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.9788495,0.9788495,0,0,0,0.9788495,0,0,2.220446E-16,0,0,1.030368,0.9788495,0,0,3.867347,7.144661,0,1.030368,-1.030368,9.245037,66.03584,0.185937,1.076735,0,0,7.144661
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.07048795,0.07048795,0,0,0,0.07048795,0,0,0,0,0,0.07419784,0.07048795,0,0,5.012201,6.114294,0,0.07419784,-0.07419784,9.166825,65.4772,0.185937,0.07753675,0,0,6.114294
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.6076624,0.6076624,0,0,0,0.6076624,0,0,1.110223E-16,0,0,0.6396446,0.6076624,0,0,5.094643,6.040096,0,0.6396446,-0.6396446,8.492581,60.66117,0.185937,0.6684286,0,0,6.040096
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.8277211,0.8277211,0,0,0,0.8277211,0,0,0,0,0,0.8712853,0.8277211,0,0,5.805359,5.400451,0,0.8712853,-0.8712853,7.574165,54.10107,0.185937,0.9104932,0,0,5.400451
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.773454,4.529166,0,0,0,7.574165,54.10107,0.185937,0,0,0,4.529166
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.773454,4.529166,0,0,0,7.574165,54.10107,0.185937,0,0,0,4.529166
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.3908152,0.3908152,0,0,0,0.3908152,0,0,5.551115E-17,0,0,0.4113844,0.3908152,0,0,6.773454,4.529166,0,0.4113844,-0.4113844,7.140528,51.00367,0.185937,0.4298967,0,0,4.529166
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,7.230547,4.117782,0.2572652,0,0.2572652,7.384592,52.74698,0.1857969,0,0.2058122,0,4.375047
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,4.379403,4.379403,5,0,1.53,4.379403,21.43873,0,0,0,0.9388884,0,0,0.6205975,0.5895676,6.973282,4.34932,1.528456,0,1.528456,8.834612,63.10425,0.1863065,4.817343,0.7511107,5,5.288208
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.884222,1.884222,5,0,1.53,1.884222,55.24906,0,0,0,1.041015,0,0,3.115778,2.959989,5.444826,5.72493,4.001004,0,4.001004,12.6303,90.21623,0.1874363,2.072645,0.8328121,5,6.765946
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.5882092,0.5882092,0,0,0,0.5882092,205.3029,0,0,0,1.207611,0.6191676,0.5882092,0,0,1.443822,9.325834,0.5884433,0,0.5884433,13.18854,94.2037,0.1871191,0.6470302,0.9660887,0,10.53345
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,3.792796,3.792796,2.710001,0,0.9048303,3.792796,52.60402,0,0,0,1.995163,1.139784,1.082794,0,0,0.8553791,9.855433,0.8553791,0,0.8553791,14.00003,100,0.1873671,4.172075,1.59613,5,11.8506
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,3.317698,3.317698,1.25,0,0.50625,3.317698,116.1527,1.677071,0,0,3.853596,2.176525,2.067698,0,0,0,10.62527,0,0,0,14.00003,100,0.1873671,3.649468,3.082877,5,14.47887
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.434848,2.434848,0,0,0,2.434848,102.499,0,0,0,2.495696,2.562998,2.434848,0,0,0,10.62527,0,0.06730216,-0.06730216,13.92909,99.49327,0.1873671,2.678333,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.392711,0,0,1.467491,0,0,0,0,0.07478017,10.55797,0.07478017,0,0.07478017,14.00003,100,0.1873269,0,1.173993,0,12.02546
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.289384,1.289384,0,0,0,1.289384,145.9374,0.5244472,0,0,1.881693,1.357246,1.289384,0,0,0,10.62527,0,0,0,14.00003,100,0.1873269,1.418322,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,4.449777,4.449777,2.899918,0,0.9566776,4.449777,36.66319,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.1873269,4.894754,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.400699,2.400699,0,0,0,2.400699,41.94697,0,4.440892E-16,0,1.00702,2.527051,2.400699,0,0,0,10.62527,0,1.520031,-1.520031,12.39777,88.55536,0.1873269,2.640769,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.688923,9.105244,0.3611135,0,0.3611135,12.74036,91.00237,0.187133,0,0.2888908,0,9.466357
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,3.895983,3.895983,5,0,1.53,3.895983,0,0,0,0,0,0,0,1.104017,1.048817,1.32781,9.430245,1.048817,0,1.048817,13.73535,98.10946,0.1875291,4.285581,0,5,9.430245
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,4.853251,4.853251,5,0,1.53,4.853251,0,0,0,0,0,0,0,0.1467493,0.1394118,0.2789932,10.37418,0.1394118,0,0.1394118,13.86761,99.05415,0.1875816,5.338576,0,5,10.37418
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.399948,2.399948,0,0,0,2.399948,0,0,0,0,0,2.526261,2.399948,0,0,0.1395813,10.49965,0,2.526261,-2.526261,11.2047,80.03339,0.1875816,2.639943,0,0,10.49965
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.4877648,0.4877648,0,0,0,0.4877648,0,0,5.551115E-17,0,0,0.5134367,0.4877648,0,0,2.946538,7.97339,0,0.5134367,-0.5134367,10.66349,76.16761,0.1875816,0.5365413,0,0,7.97339
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.517023,7.459953,0,0,0,10.66349,76.16761,0.1875816,0,0,0,7.459953
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.517023,7.459953,0,0,0,10.66349,76.16761,0.1875816,0,0,0,7.459953
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.022881,1.022881,0,0,0,1.022881,0,0,0,0,0,1.076717,1.022881,0,0,3.517023,7.459953,0,1.076717,-1.076717,9.528527,68.06078,0.1875816,1.12517,0,0,7.459953
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.09784164,0.09784164,0,0,0,0.09784164,0,0,1.387779E-17,0,0,0.1029912,0.09784164,0,0,4.713376,6.383236,0,0.1029912,-0.1029912,9.419965,67.28533,0.1875816,0.1076258,0,0,6.383236
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2202304,0.2202304,0,0,0,0.2202304,0,0,2.775558E-17,0,0,0.2318215,0.2202304,0,0,4.82781,6.280245,0,0.2318215,-0.2318215,9.175604,65.53989,0.1875816,0.2422535,0,0,6.280245
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.3370326,0.3370326,0,0,0,0.3370326,0,0,5.551115E-17,0,0,0.3547711,0.3370326,0,0,5.08539,6.048423,0,0.3547711,-0.3547711,8.801642,62.86874,0.1875816,0.3707359,0,0,6.048423
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.47958,5.693652,0,0,0,8.801642,62.86874,0.1875816,0,0,0,5.693652
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.3744184,0.3744184,0,0,0,0.3744184,0,0,5.551115E-17,0,0,0.3941246,0.3744184,0,0,5.47958,5.693652,0,0.3941246,-0.3941246,8.386198,59.90129,0.1875816,0.4118602,0,0,5.693652
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.778551,1.778551,0,0,0,1.778551,43.01747,0,2.220446E-16,0,0.7650875,1.872159,1.778551,0,0,5.917496,5.299528,0,1.107071,-1.107071,7.219243,51.56592,0.1875816,1.956406,0.61207,0,6.064615
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.566519,3.566519,5,0,1.53,3.566519,35.32069,0,0,0,1.259719,0,0,1.433481,1.361807,7.147575,4.192457,2.621526,0,2.621526,9.706241,69.33015,0.1884493,3.923171,1.007775,5,5.452176
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.755994,1.755994,4.513531,0,1.397194,1.755994,92.44781,0,0,0,1.623378,0,0,2.757537,2.619661,4.526049,6.55183,4.243039,0,4.243039,13.73154,98.08224,0.1889825,1.931593,1.298702,5,8.175208
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.5748885,0.5748885,0,0,0,0.5748885,464.8514,1.784221,0,0,2.672377,0.6051458,0.5748885,0,0,0.2830104,10.37056,0.2830104,0,0.2830104,14.00003,100,0.1888328,0.6323773,2.137902,0,13.04294
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.085873,1.085873,0,0,0,1.085873,293.4314,2.043267,0,0,3.186291,1.143024,1.085873,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,1.19446,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.4358744,0.4358744,0,0,0,0.4358744,738.1603,2.758637,0,0,3.217452,0.4588152,0.4358744,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,0.4794618,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.0249,1.0249,0,0,0,1.0249,293.1053,1.925194,0,0,3.004036,1.078842,1.0249,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,1.12739,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.7402121,0.7402121,0,0,0,0.7402121,311.4473,1.5262,0,0,2.305371,0.7791706,0.7402121,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,0.8142334,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888328,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.6094006,0.6094006,0,0,0,0.6094006,0,0,1.110223E-16,0,0,0.6414744,0.6094006,0,0,0,10.62527,0,0.6414744,-0.6414744,13.32385,95.1702,0.1888328,0.6703407,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.7633458,0.7633458,0,0,0,0.7633458,0,0,0,0,0,0.803522,0.7633458,0,0,0.7127492,9.9838,0,0.803522,-0.803522,12.47687,89.12031,0.1888328,0.8396804,0,0,9.9838
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.5638442,0.5638442,0,0,0,0.5638442,0,0,1.110223E-16,0,0,0.5935202,0.5638442,0,0,1.605551,9.180278,0,0.5935202,-0.5935202,11.85124,84.65157,0.1888328,0.6202286,0,0,9.180278
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02148784,0.02148784,0,0,0,0.02148784,0,0,0,0,0,0.02261878,0.02148784,0,0,2.265018,8.586758,0,0.02261878,-0.02261878,11.8274,84.48126,0.1888328,0.02363663,0,0,8.586758
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.29015,8.564139,0,0,0,11.8274,84.48126,0.1888328,0,0,0,8.564139
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.4516925,0.4516925,0,0,0,0.4516925,0,0,5.551115E-17,0,0,0.4754658,0.4516925,0,0,2.29015,8.564139,0,0.4754658,-0.4754658,11.32622,80.90138,0.1888328,0.4968618,0,0,8.564139
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.3464917,0.3464917,0,0,0,0.3464917,0,0,5.551115E-17,0,0,0.3647281,0.3464917,0,0,2.818446,8.088673,0,0.3647281,-0.3647281,10.94176,78.15526,0.1888328,0.3811409,0,0,8.088673
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.4880125,0.4880125,0,0,0,0.4880125,0,0,0,0,0,0.5136974,0.4880125,0,0,3.223699,7.723945,0,0.5136974,-0.5136974,10.40027,74.28752,0.1888328,0.5368138,0,0,7.723945
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.234873,0.234873,0,0,0,0.234873,0,0,2.775558E-17,0,0,0.2472347,0.234873,0,0,3.794474,7.210248,0,0.2472347,-0.2472347,10.13967,72.42604,0.1888328,0.2583603,0,0,7.210248
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.8480093,0.8480093,0,0,0,0.8480093,0,0,1.110223E-16,0,0,0.8926414,0.8480093,0,0,4.069179,6.963013,0,0.8926414,-0.8926414,9.198739,65.70515,0.1888328,0.9328102,0,0,6.963013
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.859692,1.859692,0,0,0,1.859692,0,0,0,0,0,1.95757,1.859692,0,0,5.061003,6.070372,0,1.95757,-1.95757,7.135279,50.96618,0.1888328,2.04566,0,0,6.070372
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.304867,2.304867,0,0,0,2.304867,21.19684,0,0,0,0.488559,2.426176,2.304867,0,0,7.236081,4.112802,0,1.937617,-1.937617,5.092852,36.37744,0.1888328,2.535354,0.3908472,0,4.601361
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.402324,2.402324,4.706973,0,1.450004,2.402324,61.21246,0,0,0,1.470522,0,0,2.304648,2.189416,9.388988,2.175185,3.659938,0,3.659938,8.564974,61.17826,0.1898233,2.642557,1.176417,5,3.645707
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,3.081052,3.081052,4.912104,0,1.506004,3.081052,70.56848,0,0,0,2.174252,0,0,1.831052,1.739499,5.72905,5.469129,3.913751,0,3.913751,12.27788,87.699,0.1908317,3.389157,1.739401,5,7.643381
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0.635868,0,0,2.451167,0,0,0,0,1.815299,8.991505,1.815299,0,1.815299,14.00003,100,0.1898869,0,1.960934,0,11.44267
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.835056,1.835056,0,0,0,1.835056,233.2128,2.347949,0,0,4.279587,1.931638,1.835056,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,2.018562,3.423669,0,14.90486
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,6.458568,6.458568,3.730725,0,1.183488,6.458568,44.45898,0,0,0,2.871413,2.871413,2.727843,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,7.104425,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,3.793393,3.793393,1.25,0,0.50625,3.793393,78.65734,0.3065262,0,0,2.983782,2.677256,2.543393,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,4.172732,2.387026,5,13.60906
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.194397,1.194397,0,0,0,1.194397,188.674,0.9962569,0,0,2.253517,1.25726,1.194397,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,1.313837,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,3.079792,3.079792,1.877281,0,0.6774978,3.079792,41.10021,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,3.387772,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,3.305203,3.305203,3.165928,0,1.029298,3.305203,4.435609,0,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,3.635724,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.375648,3.375648,3.375648,0,1.086552,3.375648,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898869,3.713213,0,5,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,6.115362,6.115362,5,0,1.53,6.115362,0,0,0,0,0,1.174065,1.115361,0,0,0,10.62527,0,1.174065,-1.174065,12.76245,91.16021,0.1898869,6.726898,0,5,10.62527
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,9.620584,8.33,5,0,1.53,8.33,0,0,1.290583,2.252641,0,3.505263,3.33,0,0,1.304516,9.451209,0,3.505263,-3.505263,9.067583,64.76833,0.1898869,10.58264,0,5,9.451209
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.06389162,0.06389162,3.569155,0,1.139379,0.06389162,0,0,0,0,0,0,0,3.505263,3.33,5.199253,5.945946,3.33,0,3.33,12.2267,87.33339,0.1900792,0.07028078,0,5,5.945946
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.869253,8.942946,0,0,0,12.2267,87.33339,0.1900792,0,0,0,8.942946
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.3960754,0.3960754,0,0,0,0.3960754,0,0,5.551115E-17,0,0,0.4169214,0.3960754,0,0,1.869253,8.942946,0,0.4169214,-0.4169214,11.78722,84.1943,0.1900792,0.4356829,0,0,8.942946
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.03992989,0.03992989,0,0,0,0.03992989,0,0,6.938894E-18,0,0,0.04203147,0.03992989,0,0,2.332499,8.526025,0,0.04203147,-0.04203147,11.74292,83.87783,0.1900792,0.04392288,0,0,8.526025
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379201,8.483994,0,0,0,11.74292,83.87783,0.1900792,0,0,0,8.483994
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379201,8.483994,0,0,0,11.74292,83.87783,0.1900792,0,0,0,8.483994
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379201,8.483994,0,0,0,11.74292,83.87783,0.1900792,0,0,0,8.483994
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.07194835,0.07194835,0,0,0,0.07194835,0,0,1.387779E-17,0,0,0.07573511,0.07194835,0,0,2.379201,8.483994,0,0.07573511,-0.07573511,11.66309,83.3076,0.1900792,0.07914318,0,0,8.483994
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.4843934,0.4843934,0,0,0,0.4843934,0,0,0,0,0,0.5098878,0.4843934,0,0,2.463351,8.408258,0,0.5098878,-0.5098878,11.12562,79.46855,0.1900792,0.5328327,0,0,8.408258
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,3.029893,7.898371,0.2813384,0,0.2813384,11.39252,81.37498,0.1899348,0,0.2250707,0,8.179709
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,5.580575,5.580575,5,0,1.53,5.580575,23.87723,0,0,0,1.332487,0.6111315,0.5805749,0,0,2.748554,8.151575,0.7213553,0,0.7213553,12.07686,86.2631,0.1901258,6.138632,1.065989,5,9.484062
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.583214,1.583214,0,0,0,1.583214,94.61723,0,0,0,1.497993,1.666541,1.583214,0,0,2.027199,8.800795,0,0.1685479,-0.1685479,11.89919,84.99406,0.1901258,1.741535,1.198394,0,10.29879
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.5424204,0.5424204,0,0,0,0.5424204,397.7401,0,0,0,2.157424,0.5709689,0.5424204,0,0,2.214475,8.632247,1.586455,0,1.586455,13.40424,95.74435,0.1893162,0.5966625,1.725939,0,10.78967
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,2.986846,2.986846,0,0,0,2.986846,133.8943,0.2271474,0,0,3.999216,3.144049,2.986846,0,0,0.6280198,10.06006,0.6280198,0,0.6280198,14.00003,100,0.1889977,3.285531,3.199373,0,14.05927
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.124989,1.124989,0,0,0,1.124989,404.3214,3.364371,0,0,4.54857,1.184199,1.124989,0,0,0,10.62527,0,0,0,14.00003,100,0.1889977,1.237488,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.249057,3.249057,1.25,0,0.50625,3.249057,114.5231,1.616652,0,0,3.720922,2.10427,1.999057,0,0,0,10.62527,0,0,0,14.00003,100,0.1889977,3.573962,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.4685274,0.4685274,0,0,0,0.4685274,393.381,1.349911,0,0,1.843098,0.4931867,0.4685274,0,0,0,10.62527,0,0,0,14.00003,100,0.1889977,0.5153801,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.5416771,0.5416771,0,0,0,0.5416771,275.3289,0.9212071,0,0,1.491394,0.5701864,0.5416771,0,0,0,10.62527,0,0,0,14.00003,100,0.1889977,0.5958447,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3232779,0.3232779,0,0,0,0.3232779,333.9301,0.7392296,0,0,1.079522,0.3402925,0.3232779,0,0,0,10.62527,0,0,0,14.00003,100,0.1889977,0.3556057,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.50253,2.50253,0,0,0,2.50253,9.230797,0,0,0,0.2310034,2.634242,2.50253,0,0,0,10.62527,0,2.403239,-2.403239,11.46679,81.90549,0.1889977,2.752783,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,7.870773,7.870773,5,0,1.53,7.870773,1.294719,0,0,0.3278507,0.1019044,3.021867,2.870773,0,0,2.670265,8.222035,0,2.919962,-2.919962,8.388882,59.92046,0.1889977,8.65785,0.0815235,5,8.32394
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,5.751961,5.751961,5,0,1.53,5.751961,0,0,0,0,0,0.7915379,0.7519611,0,0,5.914668,5.302073,0,0.7915379,-0.7915379,7.554527,53.9608,0.1889977,6.327157,0,5,5.302073
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,7.169061,7.169061,5,0,1.53,7.169061,0,0,0,0,0,2.283222,2.169061,0,0,6.794154,4.510535,0,2.283222,-2.283222,5.147799,36.76992,0.1889977,7.885967,0,5,4.510535
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,7.042877,7.042877,5,0,1.53,7.042877,0,0,8.881784E-16,0.6312174,0,2.150397,2.042877,0,0,9.331068,2.227313,0,2.150397,-2.150397,2.881082,20.57912,0.1889977,7.747165,0,5,2.227313
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.9462583,0.9462583,4.451521,0,1.380265,0.9462583,0,0,0,0,0,0,0,3.505263,3.33,11.7204,0.0769161,3.33,0,3.33,6.040198,43.14418,0.1899053,1.040884,0,5,0.0769161
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2451182,0.2451182,3.750381,0,1.188854,0.2451182,0,0,0,0,0,0,0,3.505263,3.33,8.390398,3.073916,3.33,0,3.33,9.199313,65.70924,0.1902372,0.26963,0,5,3.073916
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.3437286,0.3437286,3.848992,0,1.215775,0.3437286,0,0,0,0,0,0,0,3.505263,3.33,5.060398,6.070916,3.33,0,3.33,12.35843,88.27431,0.1906414,0.3781014,0,5,6.070916
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.6562613,0.6562613,0,0,0,0.6562613,0,0,1.110223E-16,0,0,0.6908014,0.6562613,0,0,1.730398,9.067916,0,0.6908014,-0.6908014,11.63026,83.07312,0.1906414,0.7218874,0,0,9.067916
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.8298705,0.8298705,0,0,0,0.8298705,0,0,1.110223E-16,0,0,0.8735479,0.8298705,0,0,2.497955,8.377114,0,0.8735479,-0.8735479,10.70946,76.49599,0.1906414,0.9128576,0,0,8.377114
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.08128262,0.08128262,0,0,0,0.08128262,0,0,1.387779E-17,0,0,0.08556065,0.08128262,0,0,3.468564,7.503567,0,0.08556065,-0.08556065,10.61927,75.85178,0.1906414,0.08941088,0,0,7.503567
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1913504,0.1913504,0,0,0,0.1913504,0,0,0,0,0,0.2014215,0.1913504,0,0,3.563631,7.418006,0,0.2014215,-0.2014215,10.40695,74.33524,0.1906414,0.2104855,0,0,7.418006
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.8174218,0.8174218,0,0,0,0.8174218,0,0,1.110223E-16,0,0,0.860444,0.8174218,0,0,3.787433,7.216585,0,0.860444,-0.860444,9.499966,67.85677,0.1906414,0.899164,0,0,7.216585
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.8506163,0.8506163,0,0,0,0.8506163,0,0,1.110223E-16,0,0,0.8953856,0.8506163,0,0,4.743482,6.356141,0,0.8953856,-0.8953856,8.556147,61.11521,0.1906414,0.9356779,0,0,6.356141
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,4.183754,4.183754,5,0,1.53,4.183754,17.12373,0,0,0,0.7164146,0,0,0.8162462,0.7754338,5.738355,5.460755,1.491848,0,1.491848,9.971438,71.22442,0.1910823,4.602129,0.5731317,5,6.17717
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.6627,1.6627,3.793074,0,1.200509,1.6627,120.5273,0,0,0,2.004007,0,0,2.130374,2.023856,4.246506,6.803419,4.027863,0,4.027863,13.7926,98.5184,0.1910868,1.82897,1.603205,5,8.807425
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.694749,1.694749,0,0,0,1.694749,190.4313,1.224742,0,0,3.227332,1.783946,1.694749,0,0,0.2186437,10.42849,0.2186437,0,0.2186437,14.00003,100,0.1909794,1.864224,2.581866,0,13.65583
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909794,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,4.077527,4.077527,1.25,0,0.50625,4.077527,121.0199,1.958273,0,0,4.934618,2.976344,2.827527,0,0,0,10.62527,0,0,0,14.00003,100,0.1909794,4.48528,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.7022501,0.7022501,0,0,0,0.7022501,705.3448,4.214074,0,0,4.953285,0.7392106,0.7022501,0,0,0,10.62527,0,0,0,14.00003,100,0.1909794,0.7724751,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909794,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.07296947,0.07296947,0,0,0,0.07296947,5536.74,3.96332,0,0,4.040129,0.07680997,0.07296947,0,0,0,10.62527,0,0,0,14.00003,100,0.1909794,0.08026641,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.731749,1.731749,0,0,0,1.731749,190.0171,1.467726,0,0,3.29062,1.822894,1.731749,0,0,0,10.62527,0,0,0,14.00003,100,0.1909794,1.904924,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.492384,1.492384,0,0,0,1.492384,153.5147,0.7200978,0,0,2.291028,1.57093,1.492384,0,0,0,10.62527,0,0,0,14.00003,100,0.1909794,1.641622,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,6.657816,6.657816,5,0,1.53,6.657816,15.92645,0,8.881784E-16,0,1.060354,1.745069,1.657816,0,0,0,10.62527,0,0.6847156,-0.6847156,13.27827,94.84463,0.1909794,7.323597,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.255929,2.255929,0,0,0,2.255929,15.81858,0,0,0,0.3568559,2.374661,2.255929,0,0,0.7607951,9.940558,0,2.017806,-2.017806,11.15132,79.65213,0.1909794,2.481521,0.2854847,0,10.29741
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.66914,2.66914,0,0,0,2.66914,0,0,0,0,0,2.809622,2.66914,0,0,3.002801,7.922753,0,2.809622,-2.809622,8.189719,58.49788,0.1909794,2.936054,0,0,7.922753
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,5.038577,5.038577,5,0,1.53,5.038577,0,0,0,0,0,0.04060744,0.03857706,0,0,6.124603,5.113132,0,0.04060744,-0.04060744,8.146915,58.19213,0.1909794,5.542435,0,5,5.113132
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.561303,1.561303,5,0,1.53,1.561303,0,0,0,0,0,0,0,3.438697,3.266762,6.169723,5.072524,3.266762,0,3.266762,11.24604,80.32868,0.1920482,1.717434,0,5,5.072524
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2668984,0.2668984,0,0,0,0.2668984,0,0,0,0,0,0.2809457,0.2668984,0,0,2.902961,8.012609,0,0.2809457,-0.2809457,10.94989,78.21338,0.1920482,0.2935883,0,0,8.012609
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.5330372,0.5330372,0,0,0,0.5330372,0,0,0,0,0,0.5610918,0.5330372,0,0,3.215122,7.731664,0,0.5610918,-0.5610918,10.35845,73.9888,0.1920482,0.5863409,0,0,7.731664
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2692493,0.2692493,0,0,0,0.2692493,0,0,0,0,0,0.2834203,0.2692493,0,0,3.838558,7.170572,0,0.2834203,-0.2834203,10.0597,71.85487,0.1920482,0.2961743,0,0,7.170572
