Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.4305639,0.4305639,0,0,0,0.4305639,0,0,5.551115E-17,0,0,0.4532251,0.4305639,0,0,4.153469,6.887152,0,0.4532251,-0.4532251,9.58196,68.44244,0.1920482,0.4736202,0,0,6.887152
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657053,6.433927,0,0,0,9.58196,68.44244,0.1920482,0,0,0,6.433927
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.295083,0.295083,0,0,0,0.295083,0,0,0,0,0,0.3106136,0.295083,0,0,4.657053,6.433927,0,0.3106136,-0.3106136,9.254544,66.10376,0.1920482,0.3245912,0,0,6.433927
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.392401,0.392401,0,0,0,0.392401,0,0,5.551115E-17,0,0,0.4130537,0.392401,0,0,5.002179,6.123313,0,0.4130537,-0.4130537,8.819147,62.99379,0.1920482,0.4316412,0,0,6.123313
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.461128,5.710259,0,0,0,8.819147,62.99379,0.1920482,0,0,0,5.710259
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2257669,0.2257669,0,0,0,0.2257669,0,0,2.775558E-17,0,0,0.2376494,0.2257669,0,0,5.461128,5.710259,0,0.2376494,-0.2376494,8.568643,61.20447,0.1920482,0.2483436,0,0,5.710259
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,5.725183,5.47261,0.5468875,0,0.5468875,9.087466,64.91034,0.1917808,0,0.43751,0,6.019497
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.72554,2.72554,0,0,0,2.72554,52.86179,0,0,0,1.440769,2.868989,2.72554,0,0,5.178295,5.964809,0,1.42822,-1.42822,7.58199,54.15696,0.1917808,2.998094,1.152615,0,7.405578
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,4.900401,4.900401,5,0,1.53,4.900401,66.75423,0,0,0,3.271225,0,0,0.09959888,0.09461894,6.765206,4.536589,3.365844,0,3.365844,10.77511,76.96492,0.1926073,5.390441,2.61698,5,7.807814
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.337526,2.337526,1.635185,0,0.6114054,2.337526,177.0534,0,0,0,4.138669,0.7393067,0.7023414,0,0,3.399362,7.565848,3.399362,0,3.399362,14.00003,100,0.1912608,2.571279,3.310935,5,11.70452
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.166696,2.166696,0,0,0,2.166696,218.9612,2.463491,0,0,4.744223,2.280732,2.166696,0,0,0,10.62527,0,0,0,14.00003,100,0.1912608,2.383365,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,4.027544,4.027544,1.25,0,0.50625,4.027544,126.6224,2.176044,0,0,5.099774,2.923731,2.777544,0,0,0,10.62527,0,0,0,14.00003,100,0.1912608,4.430299,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.019149,2.019149,0,0,0,2.019149,227.9592,2.477414,0,0,4.602834,2.12542,2.019149,0,0,0,10.62527,0,0,0,14.00003,100,0.1912608,2.221064,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,5.254915,5.254915,1.934893,0,0.6932257,5.254915,66.5046,0,0,0,3.494761,3.494761,3.320023,0,0,0,10.62527,0,0,0,14.00003,100,0.1912608,5.780407,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.64861,2.64861,0,0,0,2.64861,121.4282,0.4281478,0,0,3.216159,2.788011,2.64861,0,0,0,10.62527,0,0,0,14.00003,100,0.1912608,2.913471,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912608,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,3.397225,3.397225,2.12534,0,0.7452179,3.397225,39.4094,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.1912608,3.736948,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.218732,3.218732,3.081737,0,1.006314,3.218732,4.480177,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.1912608,3.540605,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.508971,1.508971,0,0,0,1.508971,0,0,2.220446E-16,0,0,1.588391,1.508971,0,0,0,10.62527,0,1.588391,-1.588391,12.32572,88.04066,0.1912608,1.659868,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,5.901549,5.901549,5,0,1.53,5.901549,0,0,0,0,0,0.9489986,0.9015487,0,0,1.764879,9.036883,0,0.9489986,-0.9489986,11.32539,80.89545,0.1912608,6.491704,0,5,9.036883
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,4.703436,4.703436,5,0,1.53,4.703436,0,0,0,0,0,0,0,0.2965643,0.2817361,2.819322,8.087885,0.2817361,0,0.2817361,11.59266,82.80457,0.1913511,5.173779,0,5,8.087885
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.6473672,0.6473672,0,0,0,0.6473672,0,0,1.110223E-16,0,0,0.6814392,0.6473672,0,0,2.537585,8.341447,0,0.6814392,-0.6814392,10.87436,77.67387,0.1913511,0.712104,0,0,8.341447
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29474,7.660008,0,0,0,10.87436,77.67387,0.1913511,0,0,0,7.660008
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29474,7.660008,0,0,0,10.87436,77.67387,0.1913511,0,0,0,7.660008
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29474,7.660008,0,0,0,10.87436,77.67387,0.1913511,0,0,0,7.660008
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29474,7.660008,0,0,0,10.87436,77.67387,0.1913511,0,0,0,7.660008
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.6557867,0.6557867,0,0,0,0.6557867,0,0,1.110223E-16,0,0,0.6903018,0.6557867,0,0,3.29474,7.660008,0,0.6903018,-0.6903018,10.14672,72.47643,0.1913511,0.7213653,0,0,7.660008
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.07463492,0.07463492,0,0,0,0.07463492,0,0,1.387779E-17,0,0,0.07856308,0.07463492,0,0,4.061742,6.969707,0,0.07856308,-0.07856308,10.06391,71.88492,0.1913511,0.08209842,0,0,6.969707
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.8232642,0.8232642,0,0,0,0.8232642,0,0,1.110223E-16,0,0,0.866594,0.8232642,0,0,4.149035,6.891143,0,0.866594,-0.866594,9.150438,65.36014,0.1913511,0.9055907,0,0,6.891143
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.111917,6.024549,0,0,0,9.150438,65.36014,0.1913511,0,0,0,6.024549
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.764331,1.764331,0,0,0,1.764331,17.71862,0,2.220446E-16,0,0.3126151,1.85719,1.764331,0,0,5.111917,6.024549,0,1.544575,-1.544575,7.522313,53.7307,0.1913511,1.940764,0.2500921,0,6.337164
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.543563,2.543563,0,0,0,2.543563,20.5289,0,0,0,0.5221654,2.677434,2.543563,0,0,6.828111,4.479974,0,2.155269,-2.155269,5.25046,37.50321,0.1913511,2.797919,0.4177323,0,5.00214
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,0,0,0,0,0,0,0,0.4011046,0,0,0,0,9.222855,2.324705,0.4011046,0,0.4011046,5.630981,40.22121,0.1911593,0,0.3208837,0,2.72581
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,4.08213,4.08213,5,0,1.53,4.08213,11.37743,0,0,0,0.4644416,0,0,0.9178695,0.871976,8.82175,2.685699,1.336418,0,1.336418,6.898818,49.27718,0.1915498,4.490344,0.3715533,5,3.150141
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7426248,0,0,3.505263,3.33,7.485332,3.888475,4.072625,0,4.072625,10.76245,76.87448,0.191313,0,0.5940998,5,4.6311
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,2.853661,0,0.9440494,0,0,0,0,0,0.70173,0,0,2.853661,2.710978,3.412708,7.553837,3.412708,0,3.412708,14.00003,100,0.1909061,0,0.561384,5,8.255568
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.255516,1.255516,0,0,0,1.255516,110.9209,0.07103409,0,0,1.39263,1.321596,1.255516,0,0,0,10.62527,0,0,0,14.00003,100,0.1909061,1.381067,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.4663852,0.4663852,0,0,0,0.4663852,224.2297,0.5548421,0,0,1.045774,0.4909317,0.4663852,0,0,0,10.62527,0,0,0,14.00003,100,0.1909061,0.5130237,0.8366191,0,11.67105
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.569978,1.569978,0,0,0,1.569978,54.15831,0,0,0,0.8502734,1.652608,1.569978,0,0,0,10.62527,0,0.8023347,-0.8023347,13.15429,93.95905,0.1909061,1.726975,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,0.891483,9.82294,0.2040009,0,0.2040009,13.34783,95.34142,0.1908109,0,0.1632007,0,10.02694
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,0.6874821,10.00654,0.2602541,0,0.2602541,13.59472,97.10498,0.1906896,0,0.2082033,0,10.26679
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.071706,2.071706,0,0,0,2.071706,8.608643,0,4.440892E-16,0,0.1783458,2.180743,2.071706,0,0,0.4272279,10.24077,0,2.002398,-2.002398,11.48401,82.02849,0.1906896,2.278877,0.1426766,0,10.41912
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.458827,4.458827,5,0,1.53,4.458827,0,0,0,0,0,0,0,0.5411736,0.5141149,2.652114,8.238371,0.5141149,0,0.5141149,11.97174,85.51228,0.1908509,4.904709,0,5,8.238371
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.183654,2.183654,0,0,0,2.183654,0,0,4.440892E-16,0,0,2.298583,2.183654,0,0,2.138,8.701075,0,2.298583,-2.298583,9.548824,68.20576,0.1908509,2.402019,0,0,8.701075
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.297347,2.297347,0,0,0,2.297347,0,0,0,0,0,2.41826,2.297347,0,0,4.69198,6.402492,0,2.41826,-2.41826,6.999754,49.99815,0.1908509,2.527082,0,0,6.402492
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.05162391,0.05162391,0,0,0,0.05162391,0,0,6.938894E-18,0,0,0.05434096,0.05162391,0,0,7.378936,3.984232,0,0.05434096,-0.05434096,6.942474,49.589,0.1908509,0.0567863,0,0,3.984232
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.396085,0.396085,0,0,0,0.396085,0,0,0,0,0,0.4169316,0.396085,0,0,7.439315,3.929891,0,0.4169316,-0.4169316,6.50299,46.44983,0.1908509,0.4356935,0,0,3.929891
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.5841269,0.5841269,0,0,0,0.5841269,0,0,1.110223E-16,0,0,0.6148704,0.5841269,0,0,7.902572,3.512959,0,0.6148704,-0.6148704,5.854859,41.82034,0.1908509,0.6425396,0,0,3.512959
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.6223493,0.6223493,0,0,0,0.6223493,0,0,1.110223E-16,0,0,0.6551046,0.6223493,0,0,8.585762,2.898089,0,0.6551046,-0.6551046,5.164319,36.88792,0.1908509,0.6845843,0,0,2.898089
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.04907678,0.04907678,0,0,0,0.04907678,0,0,6.938894E-18,0,0,0.05165977,0.04907678,0,0,9.313656,2.242984,0,0.05165977,-0.05165977,5.109864,36.49896,0.1908509,0.05398446,0,0,2.242984
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.4836583,0.4836583,0,0,0,0.4836583,0,0,5.551115E-17,0,0,0.509114,0.4836583,0,0,9.371056,2.191324,0,0.509114,-0.509114,4.573211,32.66573,0.1908509,0.5320241,0,0,2.191324
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.430308,0.430308,0,0,0,0.430308,0,0,0,0,0,0.4529558,0.430308,0,0,9.936738,1.68221,0,0.4529558,-0.4529558,4.095754,29.25533,0.1908509,0.4733388,0,0,1.68221
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.5182346,0.5182346,0,0,0,0.5182346,0,0,1.110223E-16,0,0,0.5455101,0.5182346,0,0,10.44002,1.229255,0,0.5455101,-0.5455101,3.520736,25.14806,0.1908509,0.570058,0,0,1.229255
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.226005,1.226005,4.731268,0,1.456636,1.226005,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.04614,0.6837445,3.33,0,3.33,6.679851,47.71313,0.1918682,1.348605,0,5,0.6837445
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,3.509044,3.509044,5,0,1.53,3.509044,16.2103,0,0,0,0.5688267,0,0,1.490956,1.416408,7.716144,3.680744,1.985235,0,1.985235,8.56321,61.16566,0.1924347,3.859949,0.4550614,5,4.249571
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.9461099,0.9461099,4.451373,0,1.380225,0.9461099,112.3881,0,0,0,1.063315,0,0,3.505263,3.33,5.730909,5.467456,4.393315,0,4.393315,12.73107,90.93607,0.1927341,1.040721,0.8506519,5,6.530771
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.120559,1.120559,0,0,0,1.120559,130.4722,0,0,0,1.462017,1.179535,1.120559,0,0,1.337595,9.421439,0.2824817,0,0.2824817,12.99906,92.85024,0.1926044,1.232615,1.169614,0,10.88346
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.8646476,0.8646476,0,0,0,0.8646476,190.3505,0,0,0,1.645861,0.9101554,0.8646476,0,0,1.055113,9.675673,0.7357054,0,0.7357054,13.69701,97.8356,0.1922676,0.9511123,1.316689,0,11.32153
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.019662,0,0,1.33907,0,0,0,0,0.3194075,10.33781,0.3194075,0,0.3194075,14.00003,100,0.1921218,0,1.071256,0,11.67688
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,5.310999,5.310999,3.50964,0,1.123132,5.310999,35.70266,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.1921218,5.842099,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.229836,1.229836,0,0,0,1.229836,198.7341,1.149539,0,0,2.444103,1.294564,1.229836,0,0,0,10.62527,0,0,0,14.00003,100,0.1921218,1.352819,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.7492883,0.7492883,0,0,0,0.7492883,362.1742,1.925004,0,0,2.713729,0.7887246,0.7492883,0,0,0,10.62527,0,0,0,14.00003,100,0.1921218,0.8242172,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921218,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,3.785123,3.785123,2.921046,0,0.9624456,3.785123,24.02973,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.1921218,4.163636,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921218,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921218,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921218,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.397132,2.397132,0,0,0,2.397132,0,0,4.440892E-16,0,0,2.523297,2.397132,0,0,0,10.62527,0,2.523297,-2.523297,11.34024,81.00155,0.1921218,2.636845,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.458651,0.458651,0,0,0,0.458651,0,0,5.551115E-17,0,0,0.4827905,0.458651,0,0,2.803663,8.101977,0,0.4827905,-0.4827905,10.83133,77.36652,0.1921218,0.5045161,0,0,8.101977
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.9169564,0.9169564,0,0,0,0.9169564,0,0,0,0,0,0.9652173,0.9169564,0,0,3.340097,7.619187,0,0.9652173,-0.9652173,9.813906,70.09918,0.1921218,1.008652,0,0,7.619187
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.8522376,0.8522376,0,0,0,0.8522376,0,0,1.110223E-16,0,0,0.8970922,0.8522376,0,0,4.412561,6.653969,0,0.8970922,-0.8970922,8.868287,63.34478,0.1921218,0.9374614,0,0,6.653969
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3570658,0.3570658,0,0,0,0.3570658,0,0,5.551115E-17,0,0,0.3758588,0.3570658,0,0,5.40933,5.756877,0,0.3758588,-0.3758588,8.472097,60.51486,0.1921218,0.3927724,0,0,5.756877
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.3367215,0.3367215,0,0,0,0.3367215,0,0,5.551115E-17,0,0,0.3544437,0.3367215,0,0,5.826951,5.381019,0,0.3544437,-0.3544437,8.09848,57.84618,0.1921218,0.3703937,0,0,5.381019
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1208738,0.1208738,0,0,0,0.1208738,0,0,2.775558E-17,0,0,0.1272356,0.1208738,0,0,6.220777,5.026575,0,0.1272356,-0.1272356,7.964363,56.88819,0.1921218,0.1329612,0,0,5.026575
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.36215,4.899339,0,0,0,7.964363,56.88819,0.1921218,0,0,0,4.899339
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.9311982,0.9311982,0,0,0,0.9311982,0,0,1.110223E-16,0,0,0.9802086,0.9311982,0,0,6.36215,4.899339,0,0.9802086,-0.9802086,6.931132,49.50799,0.1921218,1.024318,0,0,4.899339
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.451271,3.919131,0,0,0,6.931132,49.50799,0.1921218,0,0,0,3.919131
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.3530339,0.3530339,0,0,0,0.3530339,0,0,0,0,0,0.3716146,0.3530339,0,0,7.451271,3.919131,0,0.3716146,-0.3716146,6.539416,46.71002,0.1921218,0.3883373,0,0,3.919131
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,7.864176,3.547516,0.6293008,0,0.6293008,7.136423,50.97435,0.191835,0,0.5034406,0,4.176816
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,7.234875,4.113887,1.711286,0,1.711286,8.759892,62.57053,0.1910596,0,1.369029,0,5.825172
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.690826,2.690826,0,0,0,2.690826,106.0435,0,0,0,2.853448,2.832449,2.690826,0,0,5.523589,5.654044,0.02099902,0,0.02099902,8.779813,62.71282,0.1910502,2.959909,2.282758,0,8.507492
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,5.377366,5.377366,5,0,1.53,5.377366,69.8923,0,0,0,3.758365,0.3972273,0.377366,0,0,5.50259,5.672943,3.361137,0,3.361137,11.96847,85.48888,0.1916441,5.915102,3.006692,5,9.431308
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.649686,1.649686,0,0,0,1.649686,265.7391,0.5058962,0,0,4.38386,1.736511,1.649686,0,0,2.141453,8.697967,2.141453,0,2.141453,14.00003,100,0.1906873,1.814654,3.507088,0,13.08183
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906873,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.5078697,0.5078697,0,0,0,0.5078697,986.0797,4.4734,0,0,5.007999,0.5345997,0.5078697,0,0,0,10.62527,0,0,0,14.00003,100,0.1906873,0.5586566,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906873,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1115231,0.1115231,0,0,0,0.1115231,3058.668,3.293729,0,0,3.411122,0.1173928,0.1115231,0,0,0,10.62527,0,0,0,14.00003,100,0.1906873,0.1226754,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.342677,2.342677,0,0,0,2.342677,81.63916,0,0,0,1.912542,2.465976,2.342677,0,0,0,10.62527,0,0.553434,-0.553434,13.41666,95.83308,0.1906873,2.576945,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.257816,1.257816,0,0,0,1.257816,101.9097,0,0,0,1.281837,1.324017,1.257816,0,0,0.6149266,10.07184,0,0.04218017,-0.04218017,13.3722,95.5155,0.1906873,1.383598,1.025469,0,11.35368
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,4.829091,4.829091,5,0,1.53,4.829091,3.655644,0,0,0,0.1765344,0,0,0.170909,0.1623636,0.6617935,10.02966,0.338898,0,0.338898,13.6937,97.81197,0.190776,5.312,0.1412275,5,10.20619
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.06681,1.06681,0,0,0,1.06681,0,0,2.220446E-16,0,0,1.122958,1.06681,0,0,0.3228955,10.33467,0,1.122958,-1.122958,12.51,89.35697,0.190776,1.173491,0,0,10.33467
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.570626,9.21171,0,0,0,12.51,89.35697,0.190776,0,0,0,9.21171
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.880774,1.880774,0,0,0,1.880774,0,0,2.220446E-16,0,0,1.979762,1.880774,0,0,1.570626,9.21171,0,1.979762,-1.979762,10.42315,74.45091,0.190776,2.068851,0,0,9.21171
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.770362,7.231948,0,0,0,10.42315,74.45091,0.190776,0,0,0,7.231948
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2064475,0.2064475,0,0,0,0.2064475,0,0,2.775558E-17,0,0,0.2173131,0.2064475,0,0,3.770362,7.231948,0,0.2173131,-0.2173131,10.19408,72.81471,0.190776,0.2270922,0,0,7.231948
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.05618703,0.05618703,0,0,0,0.05618703,0,0,6.938894E-18,0,0,0.05914424,0.05618703,0,0,4.011821,7.014635,0,0.05914424,-0.05914424,10.13174,72.3694,0.190776,0.06180573,0,0,7.014635
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.6022011,0.6022011,0,0,0,0.6022011,0,0,0,0,0,0.6338959,0.6022011,0,0,4.077537,6.955491,0,0.6338959,-0.6338959,9.463552,67.59666,0.190776,0.6624212,0,0,6.955491
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.6255878,0.6255878,0,0,0,0.6255878,0,0,1.110223E-16,0,0,0.6585134,0.6255878,0,0,4.781866,6.321595,0,0.6585134,-0.6585134,8.769418,62.63857,0.190776,0.6881465,0,0,6.321595
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.08951797,0.08951797,0,0,0,0.08951797,0,0,1.387779E-17,0,0,0.09422944,0.08951797,0,0,5.513547,5.663082,0,0.09422944,-0.09422944,8.670092,61.9291,0.190776,0.09846977,0,0,5.663082
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.6089581,0.6089581,0,0,0,0.6089581,0,0,0,0,0,0.6410085,0.6089581,0,0,5.618247,5.568852,0,0.6410085,-0.6410085,7.994409,57.10281,0.190776,0.6698539,0,0,5.568852
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.7489204,0.7489204,0,0,0,0.7489204,0,0,1.110223E-16,0,0,0.7883373,0.7489204,0,0,6.330478,4.927844,0,0.7883373,-0.7883373,7.163428,51.16724,0.190776,0.8238125,0,0,4.927844
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.4087094,0.4087094,0,0,0,0.4087094,0,0,5.551115E-17,0,0,0.4302204,0.4087094,0,0,7.206409,4.139506,0,0.4302204,-0.4302204,6.709936,47.92802,0.190776,0.4495803,0,0,4.139506
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,7.684432,3.709286,0.3232105,0,0.3232105,7.016561,50.11819,0.1906325,0,0.2585684,0,4.032496
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.179958,2.179958,0,0,0,2.179958,57.37468,0,0,0,1.250744,2.294692,2.179958,0,0,7.361221,4.000175,0,1.043948,-1.043948,5.916142,42.25808,0.1906325,2.397953,1.000595,0,5.250919
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.710616,2.710616,0,0,0,2.710616,109.3834,0,0,0,2.964963,2.85328,2.710616,0,0,8.521164,2.956227,0.111684,0,0.111684,6.022095,43.01488,0.1905829,2.981677,2.371971,0,5.921191
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.338251,2.338251,0,0,0,2.338251,167.6641,0,0,0,3.920407,2.461317,2.338251,0,0,8.409479,3.056743,1.45909,0,1.45909,7.40631,52.90211,0.1899379,2.572076,3.136325,0,6.977149
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1146729,0.1146729,0,0,0,0.1146729,3954.981,0,0,0,4.535292,0.1207083,0.1146729,0,0,6.950389,4.369924,4.414584,0,4.414584,11.59435,82.81664,0.1880128,0.1261402,3.628234,0,8.905216
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.479846,1.479846,0,0,0,1.479846,317.0146,0.5977905,0,0,4.691329,1.557733,1.479846,0,0,2.535806,8.343049,2.535806,0,2.535806,14.00003,100,0.1869245,1.627831,3.753063,0,13.03438
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.7583507,0.7583507,0,0,0,0.7583507,596.7836,3.727449,0,0,4.525713,0.7982639,0.7583507,0,0,0,10.62527,0,0,0,14.00003,100,0.1869245,0.8341858,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.727085,2.727085,0,0,0,2.727085,175.6553,1.919653,0,0,4.790268,2.870615,2.727085,0,0,0,10.62527,0,0,0,14.00003,100,0.1869245,2.999793,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.981859,2.981859,0,0,0,2.981859,95.04971,0,0,0,2.834248,3.138799,2.981859,0,0,0,10.62527,0,0.3045506,-0.3045506,13.679,97.70697,0.1869245,3.280045,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.258845,2.258845,0,0,0,2.258845,92.60307,0,0,0,2.091759,2.377731,2.258845,0,0,0.3383895,10.32072,0,0.2859718,-0.2859718,13.37756,95.55383,0.1869245,2.484729,1.673407,0,12.41248
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001921681,0.001921681,0,0,0,0.001921681,26955.3,0,0,0,0.5179948,0.002022822,0.001921681,0,0,0.6561359,10.03475,0.515972,0,0.515972,13.86706,99.05021,0.1867046,0.002113848,0.4143958,0,10.55275
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.004547325,0,0,0.1447113,0,0,0,0,0.140164,10.49913,0.140164,0,0.140164,14.00003,100,0.1866449,0,0.115769,0,10.64384
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.314169,0.314169,0,0,0,0.314169,0,0,5.551115E-17,0,0,0.3307042,0.314169,0,0,0,10.62527,0,0.3307042,-0.3307042,13.65143,97.51006,0.1866449,0.3455859,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.167933,3.167933,3.554722,0,1.135439,3.167933,0,5.551115E-17,0,0,0,0,0,0.3867885,0.3674491,0.3674491,10.29457,0.3674491,0,0.3674491,14.00003,100,0.1867559,3.484727,0,5,10.29457
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.050648,2.050648,0,0,0,2.050648,0,0,4.440892E-16,0,0,2.158577,2.050648,0,0,0,10.62527,0,2.158577,-2.158577,11.72469,83.7476,0.1867559,2.255713,0,0,10.62527
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2427247,0.2427247,0,0,0,0.2427247,0,0,0,0,0,0.2554997,0.2427247,0,0,2.398419,8.466698,0,0.2554997,-0.2554997,11.45537,81.82389,0.1867559,0.2669972,0,0,8.466698
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.7020411,0.7020411,0,0,0,0.7020411,0,0,0,0,0,0.7389907,0.7020411,0,0,2.682307,8.211198,0,0.7389907,-0.7389907,10.6764,76.25987,0.1867559,0.7722452,0,0,8.211198
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.511744,0.511744,0,0,0,0.511744,0,0,1.110223E-16,0,0,0.5386779,0.511744,0,0,3.503408,7.472207,0,0.5386779,-0.5386779,10.10859,72.20405,0.1867559,0.5629184,0,0,7.472207
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.2666456,0.2666456,0,0,0,0.2666456,0,0,5.551115E-17,0,0,0.2806796,0.2666456,0,0,4.101939,6.933529,0,0.2806796,-0.2806796,9.812725,70.09075,0.1867559,0.2933102,0,0,6.933529
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.7011471,0.7011471,0,0,0,0.7011471,0,0,1.110223E-16,0,0,0.7380495,0.7011471,0,0,4.413805,6.65285,0,0.7380495,-0.7380495,9.034752,64.53381,0.1867559,0.7712618,0,0,6.65285
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.8433354,0.8433354,0,0,0,0.8433354,0,0,0,0,0,0.8877214,0.8433354,0,0,5.23386,5.9148,0,0.8877214,-0.8877214,8.099011,57.84997,0.1867559,0.9276689,0,0,5.9148
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.566159,0.566159,0,0,0,0.566159,0,0,0,0,0,0.5959568,0.566159,0,0,6.220217,5.027079,0,0.5959568,-0.5959568,7.470818,53.36288,0.1867559,0.6227748,0,0,5.027079
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.983982,0.983982,0,0,0,0.983982,0,0,1.110223E-16,0,0,1.035771,0.983982,0,0,6.882391,4.431122,0,1.035771,-1.035771,6.37902,45.56434,0.1867559,1.08238,0,0,4.431122
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.033248,3.395351,0,0,0,6.37902,45.56434,0.1867559,0,0,0,3.395351
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.282705,2.282705,0,0,0,2.282705,9.007961,0,0,0,0.2056252,2.402848,2.282705,0,0,8.033248,3.395351,0,2.197222,-2.197222,4.062944,29.02097,0.1867559,2.510976,0.1645002,0,3.600976
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,10.47461,1.198129,0.9971289,0,0.9971289,5.008904,35.77781,0.1863328,0,0.7977031,0,2.195258
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,0,0,0,0,0,0,0,1.638784,0,0,0,0,9.477477,2.095545,1.638784,0,1.638784,6.563591,46.8827,0.1856416,0,1.311028,0,3.734329
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.9077011,0.9077011,0,0,0,0.9077011,305.7131,0,0,0,2.774961,0.9554749,0.9077011,0,0,7.838693,3.570451,1.819486,0,1.819486,8.289707,59.21208,0.18488,0.9984713,2.219969,0,6.345412
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.310234,0.310234,0,0,0,0.310234,1228.957,0,0,0,3.812644,0.3265622,0.310234,0,0,6.019207,5.207988,3.486082,0,3.486082,11.5969,82.8348,0.1834384,0.3412575,3.050115,0,9.020632
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.058789,2.058789,0,0,0,2.058789,203.1735,0,0,0,4.182914,2.167146,2.058789,0,0,2.533125,8.345462,2.015767,0,2.015767,13.50922,96.49423,0.1826149,2.264668,3.346331,0,12.52838
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,3.843941,0,0,4.361298,0,0,0,0,0.5173575,10.15965,0.5173575,0,0.5173575,14.00003,100,0.1824048,0,3.489038,0,14.52095
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,4.232306,4.232306,1.25,0,0.50625,4.232306,81.69335,0.3182429,0,0,3.457513,3.13927,2.982306,0,0,0,10.62527,0,0,0,14.00003,100,0.1824048,4.655537,2.76601,5,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.043497,1.043497,0,0,0,1.043497,190.4176,0.8885835,0,0,1.987001,1.098417,1.043497,0,0,0,10.62527,0,0,0,14.00003,100,0.1824048,1.147846,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.121212,2.121212,0,0,0,2.121212,64.72005,0,0,0,1.37285,2.232855,2.121212,0,0,0,10.62527,0,0.8600053,-0.8600053,13.0935,93.52483,0.1824048,2.333333,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,4.386394,4.386394,4.775492,0,1.468709,4.386394,12.44723,5.551115E-17,0,0,0.5459847,0,0,0.3890978,0.3696429,0.9555614,9.765269,0.9156277,0,0.9156277,13.96214,99.7294,0.1826453,4.825033,0.4367878,5,10.31125
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0.2110469,0,0,0.2509806,0,0,0,0,0.03993373,10.58933,0.03993373,0,0.03993373,14.00003,100,0.1826291,0,0.2007845,0,10.84031
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1826291,0,0,0,10.62527
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.69381,2.69381,0,0,0,2.69381,0,0,4.440892E-16,0,0,2.835589,2.69381,0,0,0,10.62527,0,2.835589,-2.835589,11.01105,78.65024,0.1826291,2.96319,0,0,10.62527
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,5.142981,5.142981,5,0,1.53,5.142981,0,0,0,0,0,0.1505064,0.1429811,0,0,3.150654,7.789685,0,0.1505064,-0.1505064,10.85241,77.51704,0.1826291,5.657279,0,5,7.789685
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.117834,1.117834,4.610343,0,1.423624,1.117834,0,0,0,0,0,0,0,3.492509,3.317884,3.317884,7.639179,3.317884,0,3.317884,14.00003,100,0.1835399,1.229618,0,5,7.639179
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.5917622,0.5917622,0,0,0,0.5917622,0,0,1.110223E-16,0,0,0.6229076,0.5917622,0,0,0,10.62527,0,0.6229076,-0.6229076,13.34343,95.30999,0.1835399,0.6509385,0,0,10.62527
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3181238,0.3181238,0,0,0,0.3181238,0,0,0,0,0,0.3348672,0.3181238,0,0,0.6921195,10.00237,0,0.3348672,-0.3348672,12.99045,92.7887,0.1835399,0.3499362,0,0,10.00237
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.064194,9.6675,0,0,0,12.99045,92.7887,0.1835399,0,0,0,9.6675
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2705875,0.2705875,0,0,0,0.2705875,0,0,5.551115E-17,0,0,0.284829,0.2705875,0,0,1.064194,9.6675,0,0.284829,-0.284829,12.69021,90.64417,0.1835399,0.2976463,0,0,9.6675
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2229727,0.2229727,0,0,0,0.2229727,0,0,2.775558E-17,0,0,0.2347081,0.2229727,0,0,1.380671,9.38267,0,0.2347081,-0.2347081,12.4428,88.877,0.1835399,0.24527,0,0,9.38267
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.5292477,0.5292477,0,0,0,0.5292477,0,0,1.110223E-16,0,0,0.5571029,0.5292477,0,0,1.641458,9.147963,0,0.5571029,-0.5571029,11.85557,84.68245,0.1835399,0.5821725,0,0,9.147963
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2659476,0.2659476,0,0,0,0.2659476,0,0,0,0,0,0.2799448,0.2659476,0,0,2.260461,8.590859,0,0.2799448,-0.2799448,11.56048,82.57468,0.1835399,0.2925423,0,0,8.590859
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01315342,0.01315342,0,0,0,0.01315342,0,0,1.734723E-18,0,0,0.0138457,0.01315342,0,0,2.571511,8.310915,0,0.0138457,-0.0138457,11.54588,82.47044,0.1835399,0.01446876,0,0,8.310915
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,3.622983,3.622983,5,0,1.53,3.622983,12.2607,0,0,0,0.4442029,0,0,1.377017,1.308167,2.586895,8.297069,1.75237,0,1.75237,13.20833,94.34501,0.1840317,3.985281,0.3553623,5,8.741272
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.773441,0.773441,0,0,0,0.773441,74.62725,0,1.110223E-16,0,0.5771977,0.8141484,0.773441,0,0,0.8345252,9.874202,0,0.2369507,-0.2369507,12.95856,92.56096,0.1840317,0.8507851,0.4617582,0,10.4514
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.185966,1.185966,0,0,0,1.185966,129.3336,0,0,0,1.533853,1.248385,1.185966,0,0,1.097804,9.637251,0.2854676,0,0.2854676,13.22938,94.49537,0.1839164,1.304562,1.227082,0,11.1711
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.052655,2.052655,0,0,0,2.052655,92.19045,0,0,0,1.892352,2.16069,2.052655,0,0,0.8123361,9.894172,0,0.2683375,-0.2683375,12.94653,92.475,0.1839164,2.257921,1.513882,0,11.78652
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,1.378499,0,0,2.488988,0,0,0,0,1.110489,9.625834,1.110489,0,1.110489,14.00003,100,0.1834695,0,1.99119,0,12.11482
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.941828,1.941828,0,0,0,1.941828,143.9938,0.7520819,0,0,2.796111,2.044029,1.941828,0,0,0,10.62527,0,0,0,14.00003,100,0.1834695,2.13601,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.982522,0.982522,0,0,0,0.982522,290.2878,1.817907,0,0,2.852141,1.034234,0.982522,0,0,0,10.62527,0,0,0,14.00003,100,0.1834695,1.080774,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1834695,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.4385905,0.4385905,0,0,0,0.4385905,515.6236,1.799802,0,0,2.261476,0.4616742,0.4385905,0,0,0,10.62527,0,0,0,14.00003,100,0.1834695,0.4824495,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.298018,2.298018,0,0,0,2.298018,41.763,0,0,0,0.9597214,2.418967,2.298018,0,0,0,10.62527,0,1.459245,-1.459245,12.46185,89.01302,0.1834695,2.52782,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,1.621384,9.166029,0.366004,0,0.366004,12.80907,91.49317,0.1833227,0,0.2928032,0,9.532033
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,7.123649,7.123649,5,0,1.53,7.123649,3.157281,0,0,0,0.2249136,2.23542,2.123649,0,0,1.25538,9.495432,0,2.010507,-2.010507,10.68981,76.35564,0.1833227,7.836014,0.1799309,5,9.720345
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.478472,4.478472,5,0,1.53,4.478472,0,0,0,0,0,0,0,0.5215284,0.4954519,3.489276,7.484926,0.4954519,0,0.4954519,11.15984,79.71296,0.1834699,4.926319,0,5,7.484926
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.157806,1.157806,4.3092,0,1.341412,1.157806,0,4.440892E-16,0,0,0,0,0,3.151394,2.993824,2.993824,7.930832,2.993824,0,2.993824,14.00003,100,0.1842916,1.273587,0,5,7.930832
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842916,0,0,0,10.62527
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842916,0,0,0,10.62527
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842916,0,0,0,10.62527
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.5029385,0.5029385,0,0,0,0.5029385,0,0,0,0,0,0.5294089,0.5029385,0,0,0,10.62527,0,0.5294089,-0.5294089,13.44198,96.01396,0.1842916,0.5532323,0,0,10.62527
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.3705434,0.3705434,0,0,0,0.3705434,0,0,5.551115E-17,0,0,0.3900457,0.3705434,0,0,0.5882322,10.09587,0,0.3900457,-0.3900457,13.03084,93.07722,0.1842916,0.4075977,0,0,10.09587
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.735498,0.735498,0,0,0,0.735498,0,0,1.110223E-16,0,0,0.7742084,0.735498,0,0,1.021616,9.705819,0,0.7742084,-0.7742084,12.21475,87.24805,0.1842916,0.8090478,0,0,9.705819
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.624561,0.624561,0,0,0,0.624561,0,0,1.110223E-16,0,0,0.6574327,0.624561,0,0,1.881848,8.931611,0,0.6574327,-0.6574327,11.52176,82.29809,0.1842916,0.6870171,0,0,8.931611
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.116185,1.116185,0,0,0,1.116185,0,0,2.220446E-16,0,0,1.174931,1.116185,0,0,2.612329,8.274179,0,1.174931,-1.174931,10.28327,73.45177,0.1842916,1.227803,0,0,8.274179
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.4927143,0.4927143,0,0,0,0.4927143,0,0,5.551115E-17,0,0,0.5186467,0.4927143,0,0,3.917808,7.099247,0,0.5186467,-0.5186467,9.736567,69.54677,0.1842916,0.5419858,0,0,7.099247
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.5739159,0.5739159,0,0,0,0.5739159,0,0,0,0,0,0.604122,0.5739159,0,0,4.494082,6.5806,0,0.604122,-0.604122,9.099767,64.99821,0.1842916,0.6313075,0,0,6.5806
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.387712,2.387712,0,0,0,2.387712,21.67261,0,4.440892E-16,0,0.5174796,2.513381,2.387712,0,0,5.165329,5.976479,0,1.995902,-1.995902,6.995902,49.97063,0.1842916,2.626483,0.4139837,0,6.493958
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.576723,2.576723,0,0,0,2.576723,51.26265,0,0,0,1.320896,2.71234,2.576723,0,0,7.382997,3.980577,0,1.391444,-1.391444,5.529191,39.49414,0.1842916,2.834395,1.056717,0,5.301473
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.254149,2.254149,0,0,0,2.254149,122.9126,0,0,0,2.770632,2.372788,2.254149,0,0,8.929046,2.589133,0.3978439,0,0.3978439,5.90662,42.19005,0.1841326,2.479564,2.216506,0,5.359765
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.056161,3.056161,4.862322,0,1.492414,3.056161,111.0706,0,0,0,3.394497,0,0,1.806161,1.715853,8.531201,2.947192,5.11035,0,5.11035,10.75472,76.8193,0.1844644,3.361777,2.715598,5,6.34169
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.183596,1.183596,1.25,0,0.50625,1.183596,392.1287,1.286771,0,0,4.641218,0,0,0,0,3.420852,7.546508,3.420852,0,3.420852,14.00003,100,0.1831212,1.301955,3.712975,5,12.18773
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.931884,2.931884,0,0,0,2.931884,173.5856,2.003134,0,0,5.089328,3.086194,2.931884,0,0,0,10.62527,0,0,0,14.00003,100,0.1831212,3.225072,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,3.263441,3.263441,1.25,0,0.50625,3.263441,147.2222,2.685098,0,0,4.804509,2.119411,2.013441,0,0,0,10.62527,0,0,0,14.00003,100,0.1831212,3.589785,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.573083,1.573083,0,0,0,1.573083,289.516,2.89845,0,0,4.554327,1.655877,1.573083,0,0,0,10.62527,0,0,0,14.00003,100,0.1831212,1.730392,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831212,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831212,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831212,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.24158,3.24158,3.155908,0,1.026563,3.24158,2.781981,0,4.440892E-16,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.1831212,3.565737,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.66771,2.66771,0,0,0,2.66771,0,0,4.440892E-16,0,0,2.808116,2.66771,0,0,0,10.62527,0,2.808116,-2.808116,11.04001,78.85709,0.1831212,2.934481,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.991147,2.991147,0,0,0,2.991147,0,0,4.440892E-16,0,0,3.148575,2.991147,0,0,3.120129,7.817158,0,3.148575,-3.148575,7.721124,55.15078,0.1831212,3.290261,0,0,7.817158
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.379414,2.379414,0,0,0,2.379414,0,0,4.440892E-16,0,0,2.504646,2.379414,0,0,6.618546,4.668583,0,2.504646,-2.504646,5.080995,36.29275,0.1831212,2.617355,0,0,4.668583
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.4852458,0.4852458,0,0,0,0.4852458,0,0,5.551115E-17,0,0,0.5107851,0.4852458,0,0,9.401486,2.163937,0,0.5107851,-0.5107851,4.542581,32.44694,0.1831212,0.5337704,0,0,2.163937
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.969025,1.653152,0,0,0,4.542581,32.44694,0.1831212,0,0,0,1.653152
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.7181371,0.7181371,0,0,0,0.7181371,0,0,0,0,0,0.7559338,0.7181371,0,0,9.969025,1.653152,0,0.7559338,-0.7559338,3.745756,26.75535,0.1831212,0.7899508,0,0,1.653152
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.605803,0.605803,0,0,0,0.605803,0,0,0,0,0,0.6376874,0.605803,0,0,10.80895,0.8972179,0,0.6376874,-0.6376874,3.073575,21.95406,0.1831212,0.6663833,0,0,0.8972179
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3224004,0.3224004,3.827664,0,1.209952,0.3224004,0,0,0,0,0,0,0,3.505263,3.33,11.51749,0.2595305,3.33,0,3.33,6.23269,44.51913,0.183485,0.3546405,0,5,0.2595305
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2287447,0.2287447,3.734008,0,1.184384,0.2287447,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.187493,3.256531,3.33,0,3.33,9.391806,67.08419,0.183784,0.2516191,0,5,3.256531
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.5121413,0.5121413,4.017405,0,1.261751,0.5121413,0,0,0,0,0,0,0,3.505263,3.33,4.857493,6.253531,3.33,0,3.33,12.55092,89.64925,0.1842581,0.5633554,0,5,6.253531
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.553283,1.553283,0,0,0,1.553283,0,0,0,0,0,1.635034,1.553283,0,0,1.527493,9.25053,0,1.635034,-1.635034,10.82744,77.33872,0.1842581,1.708611,0,0,9.25053
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.5363388,0.5363388,0,0,0,0.5363388,0,0,0,0,0,0.5645671,0.5363388,0,0,3.344198,7.615496,0,0.5645671,-0.5645671,10.23234,73.08797,0.1842581,0.5899727,0,0,7.615496
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1631729,0.1631729,0,0,0,0.1631729,518.2203,0,0,0,0.8455951,0.1717609,0.1631729,0,0,3.971495,7.050929,0.6738341,0,0.6738341,10.87159,77.65408,0.1839997,0.1794902,0.6764761,0,7.896524
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.25543,0.25543,0,0,0,0.25543,721.8763,0,0,0,1.843888,0.2688737,0.25543,0,0,3.297661,7.65738,1.575015,0,1.575015,12.36578,88.32684,0.1833984,0.280973,1.475111,0,9.501268
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,1.32769,0,0,3.050336,0,0,0,0,1.722646,9.074893,1.722646,0,1.722646,14.00003,100,0.1827454,0,2.440269,0,12.12523
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1827454,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.258991,2.258991,0,0,0,2.258991,169.0264,1.440407,0,0,3.818293,2.377886,2.258991,0,0,0,10.62527,0,0,0,14.00003,100,0.1827454,2.484891,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,3.665288,3.665288,1.25,0,0.50625,3.665288,129.6647,2.210178,0,0,4.752586,2.542408,2.415288,0,0,0,10.62527,0,0,0,14.00003,100,0.1827454,4.031817,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.95858,2.95858,0,0,0,2.95858,166.509,1.812008,0,0,4.926303,3.114295,2.95858,0,0,0,10.62527,0,0,0,14.00003,100,0.1827454,3.254439,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,7.170591,7.170591,3.840591,0,1.213481,7.170591,59.56923,0.7662024,0,0,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1827454,7.88765,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1827454,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.180115,1.180115,0,0,0,1.180115,197.2234,1.085237,0,0,2.327463,1.242226,1.180115,0,0,0,10.62527,0,0,0,14.00003,100,0.1827454,1.298127,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1827454,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.9345411,0.9345411,0,0,0,0.9345411,20.99029,0,1.110223E-16,0,0.1961629,0.9837275,0.9345411,0,0,0,10.62527,0,0.7875646,-0.7875646,13.16986,94.07025,0.1827454,1.027995,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,3.745922,3.745922,4.66705,0,1.439105,3.745922,0,1.110223E-16,0,0,0,0,0,0.9211282,0.8750718,0.8750718,9.837709,0.8750718,0,0.8750718,14.00003,100,0.1829919,4.120514,0,5,9.837709
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.399894,1.399894,0,0,0,1.399894,0,0,2.220446E-16,0,0,1.473573,1.399894,0,0,0,10.62527,0,1.473573,-1.473573,12.44675,88.90515,0.1829919,1.539884,0,0,10.62527
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.128851,2.128851,0,0,0,2.128851,0,0,0,0,0,2.240896,2.128851,0,0,1.637303,9.151701,0,2.240896,-2.240896,10.08463,72.03295,0.1829919,2.341737,0,0,9.151701
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.8227591,0.8227591,0,0,0,0.8227591,0,0,1.110223E-16,0,0,0.8660622,0.8227591,0,0,4.127188,6.910805,0,0.8660622,-0.8660622,9.171724,65.51218,0.1829919,0.905035,0,0,6.910805
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2666676,0.2666676,0,0,0,0.2666676,0,0,0,0,0,0.2807028,0.2666676,0,0,5.089479,6.044743,0,0.2807028,-0.2807028,8.875837,63.39871,0.1829919,0.2933344,0,0,6.044743
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.585318,0.585318,0,0,0,0.585318,0,0,1.110223E-16,0,0,0.6161242,0.585318,0,0,5.401371,5.76404,0,0.6161242,-0.6161242,8.226385,58.75978,0.1829919,0.6438498,0,0,5.76404
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.06039038,0.06039038,0,0,0,0.06039038,0,0,6.938894E-18,0,0,0.06356882,0.06039038,0,0,6.085954,5.147916,0,0.06356882,-0.06356882,8.159378,58.28115,0.1829919,0.06642942,0,0,5.147916
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.6611633,0.6611633,0,0,0,0.6611633,0,0,0,0,0,0.6959614,0.6611633,0,0,6.156586,5.084347,0,0.6959614,-0.6959614,7.42577,53.04111,0.1829919,0.7272797,0,0,5.084347
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.929876,4.388386,0,0,0,7.42577,53.04111,0.1829919,0,0,0,4.388386
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.7508103,0.7508103,0,0,0,0.7508103,0,0,1.110223E-16,0,0,0.7903267,0.7508103,0,0,6.929876,4.388386,0,0.7903267,-0.7903267,6.592693,47.09057,0.1829919,0.8258914,0,0,4.388386
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.6777308,0.6777308,0,0,0,0.6777308,0,0,0,0,0,0.7134008,0.6777308,0,0,7.808017,3.598059,0,0.7134008,-0.7134008,5.840702,41.71922,0.1829919,0.7455038,0,0,3.598059
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.081885,1.081885,0,0,0,1.081885,0,0,0,0,0,1.138826,1.081885,0,0,8.600684,2.884658,0,1.138826,-1.138826,4.640274,33.14475,0.1829919,1.190073,0,0,2.884658
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1643941,0.1643941,0,0,0,0.1643941,472.9504,0,0,0,0.7775025,0.1730464,0.1643941,0,0,9.866047,1.745832,0.6044561,0,0.6044561,5.213711,37.24072,0.182764,0.1808335,0.6220021,0,2.523334
