Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.150315,3.150315,5,0,1.53,3.150315,66.9229,0,0,0,2.108282,0,0,1.849685,1.757201,9.261591,2.289842,3.865483,0,3.865483,8.880831,63.43438,0.1836452,3.465346,1.686626,5,4.398125
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.997296,1.997296,4.000524,0,1.257143,1.997296,164.5949,0,0,0,3.287447,0,0,2.003228,1.903067,5.396108,5.768777,5.190514,0,5.190514,13.80498,98.60683,0.1834047,2.197026,2.629957,5,9.056224
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.852612,2.852612,0,0,0,2.852612,144.8081,0.9224687,0,0,4.130813,3.00275,2.852612,0,0,0.2055945,10.44024,0.2055945,0,0.2055945,14.00003,100,0.1833285,3.137873,3.30465,0,14.57105
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,7.382608,7.382608,4.052608,0,1.271362,7.382608,66.88274,1.432427,0,0,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1833285,8.120869,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.265907,2.265907,0,0,0,2.265907,231.7543,2.866173,0,0,5.251338,2.385165,2.265907,0,0,0,10.62527,0,0,0,14.00003,100,0.1833285,2.492498,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,7.018806,7.018806,3.688806,0,1.172044,7.018806,63.6937,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1833285,7.720686,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.568003,1.568003,0,0,0,1.568003,271.0018,2.598786,0,0,4.249315,1.650529,1.568003,0,0,0,10.62527,0,0,0,14.00003,100,0.1833285,1.724803,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.6126997,0.6126997,0,0,0,0.6126997,594.5217,2.997685,0,0,3.642632,0.6449471,0.6126997,0,0,0,10.62527,0,0,0,14.00003,100,0.1833285,0.6739697,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.140981,1.140981,0,0,0,1.140981,208.0791,1.173111,0,0,2.374144,1.201033,1.140981,0,0,0,10.62527,0,0,0,14.00003,100,0.1833285,1.255079,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.222956,1.222956,0,0,0,1.222956,86.43466,0,2.220446E-16,0,1.057058,1.287323,1.222956,0,0,0,10.62527,0,0.2302643,-0.2302643,13.75731,98.26629,0.1833285,1.345252,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,4.022662,4.022662,4.147988,0,1.297401,4.022662,3.080721,0,0,0,0.123927,0,0,0.1253261,0.1190598,0.2558492,10.39501,0.2429868,0,0.2429868,13.98783,99.91284,0.1833874,4.424928,0.09914158,5,10.51894
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.559409,2.559409,0,0,0,2.559409,0,0,4.440892E-16,0,0,2.694115,2.559409,0,0,0.01286242,10.6137,0,2.694115,-2.694115,11.14798,79.62827,0.1833874,2.81535,0,0,10.6137
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,4.125566,4.125566,5,0,1.53,4.125566,0,0,0,0,0,0,0,0.8744344,0.8307127,3.006323,7.919583,0.8307127,0,0.8307127,11.93606,85.25742,0.1836153,4.538122,0,5,7.919583
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.192423,2.192423,0,0,0,2.192423,0,0,0,0,0,2.307814,2.192423,0,0,2.175611,8.667225,0,2.307814,-2.307814,9.503413,67.88139,0.1836153,2.411665,0,0,8.667225
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2716427,0.2716427,0,0,0,0.2716427,0,0,5.551115E-17,0,0,0.2859397,0.2716427,0,0,4.739848,6.359411,0,0.2859397,-0.2859397,9.202006,65.72849,0.1836153,0.2988069,0,0,6.359411
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.306168,1.306168,0,0,0,1.306168,0,0,2.220446E-16,0,0,1.374913,1.306168,0,0,5.057559,6.073471,0,1.374913,-1.374913,7.75272,55.37646,0.1836153,1.436784,0,0,6.073471
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.4728438,0.4728438,0,0,0,0.4728438,0,0,5.551115E-17,0,0,0.4977303,0.4728438,0,0,6.58524,4.698558,0,0.4977303,-0.4977303,7.228066,51.62894,0.1836153,0.5201282,0,0,4.698558
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.5021188,0.5021188,0,0,0,0.5021188,0,0,0,0,0,0.5285461,0.5021188,0,0,7.138274,4.200828,0,0.5285461,-0.5285461,6.67093,47.64941,0.1836153,0.5523307,0,0,4.200828
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.8849987,0.8849987,0,0,0,0.8849987,0,0,1.110223E-16,0,0,0.9315776,0.8849987,0,0,7.725547,3.672282,0,0.9315776,-0.9315776,5.688961,40.63536,0.1836153,0.9734986,0,0,3.672282
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.3094479,0.3094479,0,0,0,0.3094479,0,0,5.551115E-17,0,0,0.3257347,0.3094479,0,0,8.760633,2.740704,0,0.3257347,-0.3257347,5.345607,38.18283,0.1836153,0.3403927,0,0,2.740704
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.8432611,0.8432611,0,0,0,0.8432611,0,0,1.110223E-16,0,0,0.8876433,0.8432611,0,0,9.122561,2.414969,0,0.8876433,-0.8876433,4.409948,31.49957,0.1836153,0.9275872,0,0,2.414969
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1572473,0.1572473,0,0,0,0.1572473,0,0,2.775558E-17,0,0,0.1655235,0.1572473,0,0,10.10883,1.527326,0,0.1655235,-0.1655235,4.235471,30.25331,0.1836153,0.1729721,0,0,1.527326
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.4945033,0.4945033,0,0,0,0.4945033,0,0,5.551115E-17,0,0,0.5205298,0.4945033,0,0,10.29275,1.361802,0,0.5205298,-0.5205298,3.686785,26.33413,0.1836153,0.5439537,0,0,1.361802
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,3.481501,3.481501,5,0,1.53,3.481501,23.45425,0,0,0,0.8165601,0,0,1.518499,1.442574,10.87111,0.8412727,2.259134,0,2.259134,5.829987,41.64268,0.1841799,3.829652,0.6532481,5,1.657833
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,8.611979,2.874493,5.177453,0,5.177453,10.74175,76.72663,0.1836442,0,1.477962,5,4.721946
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.978351,1.978351,2.209125,0,0.7680912,1.978351,161.3266,0,0,0,3.191606,0,0,0.2307745,0.2192358,3.434526,7.534201,3.410841,0,3.410841,13.97756,99.83951,0.1829818,2.176186,2.553285,5,10.72581
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.512836,1.512836,0,0,0,1.512836,274.3908,2.534939,0,0,4.151082,1.592459,1.512836,0,0,0.02368475,10.60396,0.02368475,0,0.02368475,14.00003,100,0.1829732,1.664119,3.320866,0,14.75504
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.8961892,0.8961892,0,0,0,0.8961892,556.7869,4.046507,0,0,4.989864,0.9433571,0.8961892,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,0.9858081,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.335072,2.335072,0,0,0,2.335072,218.3704,2.641136,0,0,5.099106,2.45797,2.335072,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,2.568579,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,3.284644,3.284644,1.25,0,0.50625,3.284644,144.658,2.609771,0,0,4.751501,2.14173,2.034644,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,3.613108,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.431821,1.431821,0,0,0,1.431821,304.9814,2.859608,0,0,4.366788,1.50718,1.431821,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,1.575003,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.185636,1.185636,0,0,0,1.185636,295.5758,2.256414,0,0,3.504452,1.248037,1.185636,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,1.304199,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.393396,2.393396,0,0,0,2.393396,106.0976,0.01997208,0,0,2.539336,2.519364,2.393396,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,2.632736,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,3.311243,3.311243,3.021125,0,0.9897671,3.311243,9.222752,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,3.642368,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,3.824238,3.824238,3.824238,0,1.209017,3.824238,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1829732,4.206662,0,5,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.876326,2.876326,0,0,0,2.876326,0,0,4.440892E-16,0,0,3.027712,2.876326,0,0,0,10.62527,0,3.027712,-3.027712,10.80854,77.2037,0.1829732,3.163959,0,0,10.62527
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,4.081099,4.081099,5,0,1.53,4.081099,0,0,0,0,0,0,0,0.9189014,0.8729563,3.364124,7.597562,0.8729563,0,0.8729563,11.6367,83.11911,0.1832078,4.489208,0,5,7.597562
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.6900034,0.6900034,0,0,0,0.6900034,0,0,0,0,0,0.7263194,0.6900034,0,0,2.491168,8.383224,0,0.7263194,-0.7263194,10.87109,77.6505,0.1832078,0.7590037,0,0,8.383224
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.2722004,0.2722004,0,0,0,0.2722004,0,0,5.551115E-17,0,0,0.2865268,0.2722004,0,0,3.298189,7.656904,0,0.2865268,-0.2865268,10.56907,75.49317,0.1832078,0.2994205,0,0,7.656904
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.4268048,0.4268048,0,0,0,0.4268048,0,0,0,0,0,0.4492682,0.4268048,0,0,3.616552,7.370377,0,0.4492682,-0.4492682,10.0955,72.11053,0.1832078,0.4694853,0,0,7.370377
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.3058788,0.3058788,0,0,0,0.3058788,0,0,5.551115E-17,0,0,0.3219777,0.3058788,0,0,4.115739,6.921109,0,0.3219777,-0.3219777,9.756101,69.68629,0.1832078,0.3364667,0,0,6.921109
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.2951946,0.2951946,0,0,0,0.2951946,0,0,0,0,0,0.3107311,0.2951946,0,0,4.473492,6.599131,0,0.3107311,-0.3107311,9.428561,67.34673,0.1832078,0.324714,0,0,6.599131
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.04326,1.04326,0,0,0,1.04326,0,0,0,0,0,1.098168,1.04326,0,0,4.818749,6.2884,0,1.098168,-1.098168,8.27099,59.07839,0.1832078,1.147586,0,0,6.2884
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02314702,0.02314702,0,0,0,0.02314702,0,0,3.469447E-18,0,0,0.02436529,0.02314702,0,0,6.038936,5.190232,0,0.02436529,-0.02436529,8.245307,58.89494,0.1832078,0.02546172,0,0,5.190232
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1146705,0.1146705,0,0,0,0.1146705,0,0,1.387779E-17,0,0,0.1207058,0.1146705,0,0,6.066008,5.165867,0,0.1207058,-0.1207058,8.118073,57.98611,0.1832078,0.1261375,0,0,5.165867
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.5308275,0.5308275,0,0,0,0.5308275,0,0,0,0,0,0.5587658,0.5308275,0,0,6.200126,5.045161,0,0.5587658,-0.5587658,7.529081,53.77905,0.1832078,0.5839102,0,0,5.045161
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.3055279,0.3055279,0,0,0,0.3055279,172.3735,0,0,0,0.526649,0.3216083,0.3055279,0,0,6.820977,4.486395,0.2050407,0,0.2050407,7.7236,55.16846,0.1831338,0.3360807,0.4213192,0,5.013044
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.776294,1.776294,0,0,0,1.776294,96.88735,0,0,0,1.721004,1.869783,1.776294,0,0,6.615936,4.670932,0,0.1487789,-0.1487789,7.566773,54.04827,0.1831338,1.953923,1.376803,0,6.391936
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,6.781246,4.522153,2.984949,0,2.984949,10.39854,74.27517,0.182063,0,2.387959,0,7.507102
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.825546,1.825546,0,0,0,1.825546,178.7171,0,0,0,3.262564,1.921628,1.825546,0,0,3.796297,7.208607,1.340936,0,1.340936,11.67067,83.36176,0.181586,2.008101,2.610051,0,10.47117
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.6672618,0.6672618,0,0,0,0.6672618,698.6982,1.504405,0,0,4.662147,0.7023808,0.6672618,0,0,2.45536,8.41545,2.45536,0,2.45536,14.00003,100,0.1807191,0.733988,3.729717,0,13.0776
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.13688,1.13688,0,0,0,1.13688,419.135,3.568345,0,0,4.76506,1.196715,1.13688,0,0,0,10.62527,0,0,0,14.00003,100,0.1807191,1.250568,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1807191,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.920824,1.920824,0,0,0,1.920824,225.0246,2.300407,0,0,4.322327,2.02192,1.920824,0,0,0,10.62527,0,0,0,14.00003,100,0.1807191,2.112906,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,3.995889,3.995889,1.25,0,0.50625,3.995889,83.15881,0.4325245,0,0,3.322934,2.890409,2.745889,0,0,0,10.62527,0,0,0,14.00003,100,0.1807191,4.395478,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.5209709,0.5209709,0,0,0,0.5209709,373.5884,1.397896,0,0,1.946287,0.5483904,0.5209709,0,0,0,10.62527,0,0,0,14.00003,100,0.1807191,0.573068,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.386344,1.386344,0,0,0,1.386344,91.84915,0,2.220446E-16,0,1.273346,1.45931,1.386344,0,0,0,10.62527,0,0.1859643,-0.1859643,13.804,98.59983,0.1807191,1.524979,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,3.443182,3.443182,3.477464,0,1.114348,3.443182,4.952978,0,0,0,0.17054,0,0,0.03428264,0.03256851,0.206627,10.43931,0.2031085,0,0.2031085,13.99669,99.97616,0.1807635,3.7875,0.136432,5,10.60985
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.193579,2.193579,0,0,0,2.193579,0,0,4.440892E-16,0,0,2.309031,2.193579,0,0,0.003518482,10.62211,0,2.309031,-2.309031,11.56276,82.59096,0.1807635,2.412937,0,0,10.62211
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.569108,8.313077,0,0,0,11.56276,82.59096,0.1807635,0,0,0,8.313077
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,3.927469,3.927469,5,0,1.53,3.927469,0,2.220446E-16,0,0,0,0,0,1.072531,1.018904,2.569108,8.313077,1.018904,0,1.018904,12.52938,89.49535,0.1810373,4.320216,0,5,8.313077
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.0151407,0.0151407,0,0,0,0.0151407,0,0,3.469447E-18,0,0,0.01593758,0.0151407,0,0,1.550204,9.23009,0,0.01593758,-0.01593758,12.51258,89.37536,0.1810373,0.01665477,0,0,9.23009
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1622028,0.1622028,0,0,0,0.1622028,0,0,0,0,0,0.1707398,0.1622028,0,0,1.567913,9.214152,0,0.1707398,-0.1707398,12.3326,88.08982,0.1810373,0.1784231,0,0,9.214152
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.307606,0.307606,0,0,0,0.307606,0,0,0,0,0,0.3237958,0.307606,0,0,1.757624,9.043413,0,0.3237958,-0.3237958,11.99129,85.65189,0.1810373,0.3383666,0,0,9.043413
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.8907681,0.8907681,0,0,0,0.8907681,0,0,1.110223E-16,0,0,0.9376506,0.8907681,0,0,2.117397,8.719617,0,0.9376506,-0.9376506,11.00292,78.59212,0.1810373,0.9798449,0,0,8.719617
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.7034857,0.7034857,0,0,0,0.7034857,0,0,1.110223E-16,0,0,0.7405112,0.7034857,0,0,3.159231,7.781966,0,0.7405112,-0.7405112,10.22235,73.01665,0.1810373,0.7738342,0,0,7.781966
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.621676,1.621676,0,0,0,1.621676,0,0,2.220446E-16,0,0,1.707027,1.621676,0,0,3.982021,7.041455,0,1.707027,-1.707027,8.422986,60.16407,0.1810373,1.783844,0,0,7.041455
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.8945312,0.8945312,0,0,0,0.8945312,0,0,1.110223E-16,0,0,0.9416118,0.8945312,0,0,5.878718,5.334428,0,0.9416118,-0.9416118,7.43044,53.07447,0.1810373,0.9839844,0,0,5.334428
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.924953,4.392816,0,0,0,7.43044,53.07447,0.1810373,0,0,0,4.392816
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.9874795,0.9874795,0,0,0,0.9874795,0,0,1.110223E-16,0,0,1.039452,0.9874795,0,0,6.924953,4.392816,0,1.039452,-1.039452,6.334762,45.24821,0.1810373,1.086227,0,0,4.392816
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.074102,2.074102,0,0,0,2.074102,41.77446,0,0,0,0.866445,2.183265,2.074102,0,0,8.0799,3.353364,0,1.31682,-1.31682,4.946711,35.33358,0.1810373,2.281512,0.693156,0,4.219809
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.143197,2.143197,4.822787,0,1.481621,2.143197,101.1226,0,0,0,2.167255,0,0,2.67959,2.54561,9.543034,2.036544,4.712866,0,4.712866,9.417728,67.26936,0.1814804,2.357516,1.733804,5,4.203799
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.551607,2.551607,4.180936,0,1.306396,2.551607,122.0833,0,0,0,3.115085,0,0,1.629329,1.547862,4.830168,6.278123,4.662948,0,4.662948,13.84139,98.86687,0.181562,2.806768,2.492068,5,9.393209
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.492215,2.492215,0,0,0,2.492215,171.5942,1.485893,0,0,4.276498,2.623384,2.492215,0,0,0.1672206,10.47478,0.1672206,0,0.1672206,14.00003,100,0.1815042,2.741437,3.421198,0,14.75127
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.671096,2.671096,0,0,0,2.671096,182.0802,2.051857,0,0,4.863536,2.81168,2.671096,0,0,0,10.62527,0,0,0,14.00003,100,0.1815042,2.938205,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1815042,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.599932,1.599932,0,0,0,1.599932,255.4226,2.40245,0,0,4.086589,1.684139,1.599932,0,0,0,10.62527,0,0,0,14.00003,100,0.1815042,1.759925,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.381482,1.381482,0,0,0,1.381482,273.3509,2.322103,0,0,3.776295,1.454192,1.381482,0,0,0,10.62527,0,0,0,14.00003,100,0.1815042,1.519631,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.706066,1.706066,0,0,0,1.706066,192.9222,1.495521,0,0,3.29138,1.795859,1.706066,0,0,0,10.62527,0,0,0,14.00003,100,0.1815042,1.876673,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,4.286875,4.286875,2.053913,0,0.7257181,4.286875,54.82985,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.1815042,4.715563,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1815042,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.536466,2.536466,0,0,0,2.536466,8.607868,0,4.440892E-16,0,0.2183357,2.669964,2.536466,0,0,0,10.62527,0,2.451629,-2.451629,11.41578,81.54115,0.1815042,2.790113,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.724032,8.173646,0,0,0,11.41578,81.54115,0.1815042,0,0,0,8.173646
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.724032,8.173646,0,0,0,11.41578,81.54115,0.1815042,0,0,0,8.173646
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.262725,2.262725,0,0,0,2.262725,0,0,0,0,0,2.381816,2.262725,0,0,2.724032,8.173646,0,2.381816,-2.381816,8.90513,63.60795,0.1815042,2.488997,0,0,8.173646
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.08650819,0.08650819,0,0,0,0.08650819,0,0,1.387779E-17,0,0,0.09106125,0.08650819,0,0,5.370493,5.79183,0,0.09106125,-0.09106125,8.809143,62.92233,0.1815042,0.09515901,0,0,5.79183
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.355024,1.355024,0,0,0,1.355024,0,0,2.220446E-16,0,0,1.426342,1.355024,0,0,5.471673,5.700769,0,1.426342,-1.426342,7.305647,52.18309,0.1815042,1.490527,0,0,5.700769
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.056497,4.274427,0,0,0,7.305647,52.18309,0.1815042,0,0,0,4.274427
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2546591,0.2546591,0,0,0,0.2546591,0,0,0,0,0,0.2680622,0.2546591,0,0,7.056497,4.274427,0,0.2680622,-0.2680622,7.023085,50.16479,0.1815042,0.280125,0,0,4.274427
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.421226,0.421226,0,0,0,0.421226,0,0,5.551115E-17,0,0,0.4433958,0.421226,0,0,7.354343,4.006365,0,0.4433958,-0.4433958,6.555705,46.82637,0.1815042,0.4633486,0,0,4.006365
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2289169,0.2289169,0,0,0,0.2289169,0,0,2.775558E-17,0,0,0.2409651,0.2289169,0,0,7.847005,3.562969,0,0.2409651,-0.2409651,6.301705,45.01209,0.1815042,0.2518086,0,0,3.562969
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.114744,3.322004,0,0,0,6.301705,45.01209,0.1815042,0,0,0,3.322004
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.895926,0.895926,0,0,0,0.895926,0,0,1.110223E-16,0,0,0.94308,0.895926,0,0,8.114744,3.322004,0,0.94308,-0.94308,5.307612,37.91144,0.1815042,0.9855186,0,0,3.322004
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.6611713,0.6611713,0,0,0,0.6611713,0,0,0,0,0,0.6959697,0.6611713,0,0,9.162611,2.378924,0,0.6959697,-0.6959697,4.573995,32.67133,0.1815042,0.7272884,0,0,2.378924
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.634719,2.634719,5,0,1.53,2.634719,21.13537,0,0,0,0.5568578,0,0,2.365281,2.247016,9.935911,1.682954,2.803874,0,2.803874,7.233984,51.67121,0.1822033,2.898191,0.4454863,5,2.239812
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.102283,2.102283,4.659132,0,1.436943,2.102283,77.19915,0,0,0,1.622945,0,0,2.556849,2.429007,7.132037,4.206441,4.051951,0,4.051951,11.078,79.12843,0.1827594,2.312511,1.298356,5,5.829386
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,4.04885,4.04885,4.484266,0,1.389205,4.04885,64.75302,0,0,0,2.621753,0,0,0.4354159,0.4136451,3.080085,7.853198,3.035398,0,3.035398,13.95763,99.69718,0.1833816,4.453735,2.097402,5,10.47495
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,3.312948,0,0,3.357635,0,0,0,0,0.04468742,10.58506,0.04468742,0,0.04468742,14.00003,100,0.1833663,0,2.686108,0,13.94269
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.300237,1.300237,0,0,0,1.300237,327.9097,2.894932,0,0,4.263602,1.36867,1.300237,0,0,0,10.62527,0,0,0,14.00003,100,0.1833663,1.43026,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.012145,1.012145,0,0,0,1.012145,487.9777,3.873625,0,0,4.939041,1.065415,1.012145,0,0,0,10.62527,0,0,0,14.00003,100,0.1833663,1.113359,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.674453,2.674453,0,0,0,2.674453,175.8622,1.888138,0,0,4.703351,2.815214,2.674453,0,0,0,10.62527,0,0,0,14.00003,100,0.1833663,2.941898,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.331469,2.331469,0,0,0,2.331469,183.3179,1.819821,0,0,4.273999,2.454178,2.331469,0,0,0,10.62527,0,0,0,14.00003,100,0.1833663,2.564616,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,3.801458,3.801458,1.25,0,0.50625,3.801458,73.62492,0.1130749,0,0,2.79882,2.685745,2.551458,0,0,0,10.62527,0,0,0,14.00003,100,0.1833663,4.181603,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.185687,2.185687,0,0,0,2.185687,98.48422,0,0,0,2.152557,2.300723,2.185687,0,0,0,10.62527,0,0.1481663,-0.1481663,13.84385,98.88442,0.1833663,2.404256,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.051518,2.051518,0,0,0,2.051518,39.56023,0,4.440892E-16,0,0.8115852,2.159492,2.051518,0,0,0.1646293,10.47711,0,1.347907,-1.347907,12.42303,88.73574,0.1833663,2.25667,0.6492682,0,11.28869
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,4.888555,4.888555,5,0,1.53,4.888555,3.244282,0,0,0,0.1585985,0,0,0.1114452,0.105873,1.662304,9.129201,0.2644714,0,0.2644714,12.67393,90.52788,0.1834242,5.37741,0.1268788,5,9.287799
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.397832,9.367225,0,0,0,12.67393,90.52788,0.1834242,0,0,0,9.367225
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.397832,9.367225,0,0,0,12.67393,90.52788,0.1834242,0,0,0,9.367225
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2208263,0.2208263,0,0,0,0.2208263,0,0,2.775558E-17,0,0,0.2324487,0.2208263,0,0,1.397832,9.367225,0,0.2324487,-0.2324487,12.42891,88.77772,0.1834242,0.2429089,0,0,9.367225
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2122087,0.2122087,0,0,0,0.2122087,0,0,2.775558E-17,0,0,0.2233776,0.2122087,0,0,1.656109,9.134776,0,0.2233776,-0.2233776,12.19344,87.09586,0.1834242,0.2334296,0,0,9.134776
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2468141,0.2468141,0,0,0,0.2468141,0,0,0,0,0,0.2598043,0.2468141,0,0,1.904306,8.911399,0,0.2598043,-0.2598043,11.91959,85.13973,0.1834242,0.2714955,0,0,8.911399
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1287002,0.1287002,0,0,0,0.1287002,0,0,0,0,0,0.1354739,0.1287002,0,0,2.192977,8.651594,0,0.1354739,-0.1354739,11.77678,84.11972,0.1834242,0.1415702,0,0,8.651594
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.792839,0.792839,0,0,0,0.792839,0,0,1.110223E-16,0,0,0.8345674,0.792839,0,0,2.343504,8.516121,0,0.8345674,-0.8345674,10.89707,77.83608,0.1834242,0.8721229,0,0,8.516121
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.09662226,0.09662226,0,0,0,0.09662226,0,0,1.387779E-17,0,0,0.1017076,0.09662226,0,0,3.270801,7.681553,0,0.1017076,-0.1017076,10.78986,77.0703,0.1834242,0.1062845,0,0,7.681553
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.7580544,0.7580544,0,0,0,0.7580544,0,0,1.110223E-16,0,0,0.7979519,0.7580544,0,0,3.38381,7.579845,0,0.7979519,-0.7979519,9.94875,71.06236,0.1834242,0.8338598,0,0,7.579845
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.5675061,0.5675061,0,0,0,0.5675061,0,0,1.110223E-16,0,0,0.5973749,0.5675061,0,0,4.270423,6.781894,0,0.5973749,-0.5973749,9.31906,66.56458,0.1834242,0.6242567,0,0,6.781894
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.4686779,0.4686779,0,0,0,0.4686779,0,0,0,0,0,0.4933451,0.4686779,0,0,4.934173,6.184519,0,0.4933451,-0.4933451,8.799029,62.85008,0.1834242,0.5155457,0,0,6.184519
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3168218,0.3168218,0,0,0,0.3168218,0,0,5.551115E-17,0,0,0.3334967,0.3168218,0,0,5.482334,5.691174,0,0.3334967,-0.3334967,8.447493,60.33912,0.1834242,0.348504,0,0,5.691174
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,5.198674,5.198674,5,0,1.53,5.198674,6.922813,0,0,0,0.3598945,0.2091304,0.1986739,0,0,5.852886,5.357677,0.1507641,0,0.1507641,8.59052,61.36074,0.1834537,5.718541,0.2879156,5,5.717571
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.856714,1.856714,4.890281,0,1.500047,1.856714,87.15249,0,0,0,1.618172,0,0,3.033568,2.881889,5.702122,5.493364,4.500062,0,4.500062,12.85965,91.85448,0.1839698,2.042385,1.294538,5,7.111537
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.379975,1.379975,0,0,0,1.379975,137.734,0,0,0,1.900695,1.452606,1.379975,0,0,1.20206,9.54342,0.4480897,0,0.4480897,13.28475,94.89087,0.1838173,1.517973,1.520556,0,11.44412
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,5.364174,5.364174,2.458899,0,0.8362794,5.364174,71.06696,0,0,0,3.812155,3.058184,2.905275,0,0,0.7539706,9.946701,0.7539706,0,0.7539706,14.00003,100,0.1837992,5.900591,3.049724,5,13.75886
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,3.979697,3.979697,1.25,0,0.50625,3.979697,90.04,0.7099542,0,0,3.583319,2.873365,2.729697,0,0,0,10.62527,0,0,0,14.00003,100,0.1837992,4.377666,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.790071,1.790071,0,0,0,1.790071,166.5641,1.09733,0,0,2.981615,1.884285,1.790071,0,0,0,10.62527,0,0,0,14.00003,100,0.1837992,1.969078,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.47878,1.47878,0,0,0,1.47878,213.8397,1.605608,0,0,3.162219,1.556611,1.47878,0,0,0,10.62527,0,0,0,14.00003,100,0.1837992,1.626658,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1338737,0.1338737,0,0,0,0.1338737,2710.545,3.487788,0,0,3.628708,0.1409197,0.1338737,0,0,0,10.62527,0,0,0,14.00003,100,0.1837992,0.1472611,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.3748408,0.3748408,0,0,0,0.3748408,304.8389,0.7480912,0,0,1.14266,0.3945693,0.3748408,0,0,0,10.62527,0,0,0,14.00003,100,0.1837992,0.4123249,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.323317,1.323317,0,0,0,1.323317,63.14058,0,0,0,0.8355499,1.392965,1.323317,0,0,0,10.62527,0,0.5574152,-0.5574152,13.41246,95.8031,0.1837992,1.455649,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.272048,1.272048,0,0,0,1.272048,78.23656,0,0,0,0.9952061,1.338997,1.272048,0,0,0.6193502,10.06786,0,0.3437912,-0.3437912,13.05007,93.21462,0.1837992,1.399252,0.7961649,0,11.06307
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.941143,2.941143,0,0,0,2.941143,8.037607,0,0,0,0.2363975,3.09594,2.941143,0,0,1.001341,9.724068,0,2.859542,-2.859542,10.03585,71.6845,0.1837992,3.235257,0.189118,0,9.960465
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.708892,3.708892,5,0,1.53,3.708892,0,0,0,0,0,0,0,1.291108,1.226553,4.17861,6.864525,1.226553,0,1.226553,11.19946,79.99599,0.1841057,4.079781,0,5,6.864525
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,3.107429,0,1.013328,0,0,0,0,0,0,0,0,3.107429,2.952057,2.952057,7.968423,2.952057,0,2.952057,14.00003,100,0.1841422,0,0,5,7.968423
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1841422,0,0,0,10.62527
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.3294747,0.3294747,0,0,0,0.3294747,0,0,5.551115E-17,0,0,0.3468155,0.3294747,0,0,0,10.62527,0,0.3468155,-0.3468155,13.63445,97.38875,0.1841422,0.3624222,0,0,10.62527
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3853506,10.27846,0,0,0,13.63445,97.38875,0.1841422,0,0,0,10.27846
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.9423288,0.9423288,0,0,0,0.9423288,0,0,1.110223E-16,0,0,0.9919251,0.9423288,0,0,0.3853506,10.27846,0,0.9919251,-0.9919251,12.58887,89.92033,0.1841422,1.036562,0,0,10.27846
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.3300826,0.3300826,0,0,0,0.3300826,0,0,0,0,0,0.3474554,0.3300826,0,0,1.487489,9.286533,0,0.3474554,-0.3474554,12.22262,87.30427,0.1841422,0.3630908,0,0,9.286533
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.7576033,0.7576033,0,0,0,0.7576033,0,0,0,0,0,0.7974772,0.7576033,0,0,1.873551,8.939078,0,0.7974772,-0.7974772,11.38201,81.29989,0.1841422,0.8333637,0,0,8.939078
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.8391981,0.8391981,0,0,0,0.8391981,0,0,1.110223E-16,0,0,0.8833665,0.8391981,0,0,2.759637,8.141601,0,0.8833665,-0.8833665,10.45086,74.64883,0.1841422,0.9231179,0,0,8.141601
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.7054781,0.7054781,0,0,0,0.7054781,0,0,1.110223E-16,0,0,0.7426085,0.7054781,0,0,3.741155,7.258235,0,0.7426085,-0.7426085,9.668078,69.05756,0.1841422,0.7760259,0,0,7.258235
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.566276,6.515626,0,0,0,9.668078,69.05756,0.1841422,0,0,0,6.515626
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.8769085,0.8769085,0,0,0,0.8769085,0,0,1.110223E-16,0,0,0.9230615,0.8769085,0,0,4.566276,6.515626,0,0.9230615,-0.9230615,8.695086,62.10764,0.1841422,0.9645994,0,0,6.515626
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.799439,2.799439,0,0,0,2.799439,21.12594,0,4.440892E-16,0,0.5914078,2.946778,2.799439,0,0,5.5919,5.592565,0,2.35537,-2.35537,6.212308,44.37354,0.1841422,3.079383,0.4731262,0,6.183972
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,8.208978,3.237194,1.38222,0,1.38222,7.523597,53.73987,0.1836766,0,1.105776,0,4.619414
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.885519,1.885519,0,0,0,1.885519,142.3066,0,0,0,2.683217,1.984756,1.885519,0,0,6.826757,4.481193,0.6984608,0,0.6984608,8.186215,58.47285,0.1834423,2.07407,2.146574,0,7.16441
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,0,0,0,3.948247,0,0,0,0,6.128296,5.109807,3.948247,0,3.948247,11.93185,85.22734,0.1821285,0,3.158598,0,9.058054
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,2.060885,0,0,4.240934,0,0,0,0,2.180049,8.66323,2.180049,0,2.180049,14.00003,100,0.1814112,0,3.392747,0,12.90416
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1814112,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.958388,1.958388,0,0,0,1.958388,172.7797,1.322235,0,0,3.383697,2.061461,1.958388,0,0,0,10.62527,0,0,0,14.00003,100,0.1814112,2.154227,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,4.733663,4.733663,1.534751,0,0.5839871,4.733663,71.13467,0,0,0,3.367276,3.367276,3.198912,0,0,0,10.62527,0,0,0,14.00003,100,0.1814112,5.207029,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1814112,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1814112,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.457464,1.457464,0,0,0,1.457464,60.20943,0,0,0,0.8775309,1.534173,1.457464,0,0,0,10.62527,0,0.656642,-0.656642,13.30787,95.056,0.1814112,1.603211,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.101192,1.101192,0,0,0,1.101192,20.57632,0,2.220446E-16,0,0.2265848,1.15915,1.101192,0,0,0.7296023,9.968632,0,0.9325647,-0.9325647,12.32486,88.03452,0.1814112,1.211311,0.1812679,0,10.19522
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,4.854909,4.854909,5,0,1.53,4.854909,0,0,0,0,0,0,0,0.1450904,0.1378359,1.765785,9.036067,0.1378359,0,0.1378359,12.45562,88.96854,0.1814455,5.340401,0,5,9.036067
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,4.197672,4.197672,5,0,1.53,4.197672,0,1.110223E-16,0,0,0,0,0,0.8023275,0.7622111,1.627949,9.16012,0.7622111,0,0.7622111,13.17872,94.1335,0.1816351,4.61744,0,5,9.16012
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.365243,2.365243,0,0,0,2.365243,0,0,0,0,0,2.489729,2.365243,0,0,0.8657383,9.846109,0,2.489729,-2.489729,10.55431,75.38779,0.1816351,2.601767,0,0,9.846109
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2214581,0.2214581,0,0,0,0.2214581,0,0,2.775558E-17,0,0,0.2331138,0.2214581,0,0,3.632104,7.35638,0,0.2331138,-0.2331138,10.30859,73.63262,0.1816351,0.2436039,0,0,7.35638
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.011031,1.011031,0,0,0,1.011031,0,0,0,0,0,1.064244,1.011031,0,0,3.89112,7.123266,0,1.064244,-1.064244,9.186776,65.6197,0.1816351,1.112134,0,0,7.123266
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.073613,6.059023,0,0,0,9.186776,65.6197,0.1816351,0,0,0,6.059023
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.31783,1.31783,0,0,0,1.31783,0,0,2.220446E-16,0,0,1.387189,1.31783,0,0,5.073613,6.059023,0,1.387189,-1.387189,7.724551,55.17525,0.1816351,1.449613,0,0,6.059023
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.5479556,0.5479556,0,0,0,0.5479556,0,0,0,0,0,0.5767954,0.5479556,0,0,6.614934,4.671834,0,0.5767954,-0.5767954,7.116555,50.83244,0.1816351,0.6027512,0,0,4.671834
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.26634,0.26634,0,0,0,0.26634,0,0,0,0,0,0.2803578,0.26634,0,0,7.255817,4.095038,0,0.2803578,-0.2803578,6.821032,48.72156,0.1816351,0.292974,0,0,4.095038
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2822397,0.2822397,0,0,0,0.2822397,0,0,5.551115E-17,0,0,0.2970944,0.2822397,0,0,7.567326,3.814681,0,0.2970944,-0.2970944,6.507867,46.48467,0.1816351,0.3104637,0,0,3.814681
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.897431,3.517586,0,0,0,6.507867,46.48467,0.1816351,0,0,0,3.517586
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.7167285,0.7167285,0,0,0,0.7167285,0,0,0,0,0,0.754451,0.7167285,0,0,7.897431,3.517586,0,0.754451,-0.754451,5.712605,40.80424,0.1816351,0.7884014,0,0,3.517586
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,8.73571,2.763135,0.820172,0,0.820172,6.490689,46.36197,0.1813668,0,0.6561376,0,3.583307
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.796665,2.796665,0,0,0,2.796665,68.73131,0,0,0,1.922185,2.943858,2.796665,0,0,7.915538,3.50129,0,1.021673,-1.021673,5.413751,38.66957,0.1813668,3.076332,1.537748,0,5.423474
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.609194,1.609194,0,0,0,1.609194,180.1482,0,0,0,2.898934,1.693888,1.609194,0,0,9.050731,2.479616,1.205046,0,1.205046,6.556957,46.83532,0.180974,1.770113,2.319147,0,5.37855
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.687141,0.687141,0,0,0,0.687141,450.7119,0,0,0,3.097027,0.7233063,0.687141,0,0,7.845685,3.564157,2.37372,0,2.37372,8.808867,62.92035,0.1802052,0.7558551,2.477621,0,6.661184
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,0,0,0,3.699055,0,0,0,0,5.471965,5.700506,3.699055,0,3.699055,12.3181,87.98624,0.1790202,0,2.959244,0,9.399561
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.819761,1.819761,0,0,0,1.819761,181.2307,0,0,0,3.297966,1.915537,1.819761,0,0,1.77291,9.029655,1.382428,0,1.382428,13.62958,97.35398,0.1785813,2.001737,2.638372,0,12.32762
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.560266,0,0,2.950748,0,0,0,0,0.3904817,10.27384,0.3904817,0,0.3904817,14.00003,100,0.1784577,0,2.360599,0,13.22459
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.089784,2.089784,0,0,0,2.089784,181.6779,1.596903,0,0,3.796676,2.199773,2.089784,0,0,0,10.62527,0,0,0,14.00003,100,0.1784577,2.298763,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1784577,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.965635,2.965635,0,0,0,2.965635,80.62085,0,0,0,2.39092,3.121721,2.965635,0,0,0,10.62527,0,0.7308008,-0.7308008,13.2297,94.49764,0.1784577,3.262198,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,4.800352,4.800352,4.552595,0,1.407858,4.800352,22.34832,0,0,0,1.072798,0.2607971,0.2477572,0,0,0.8120009,9.894473,0.8120009,0,0.8120009,14.00003,100,0.1786153,5.280387,0.8582384,5,10.96727
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.256974,2.256974,0,0,0,2.256974,6.06249,0,4.440892E-16,0,0.1368288,2.375762,2.256974,0,0,0,10.62527,0,2.238933,-2.238933,11.63999,83.14259,0.1786153,2.482671,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.5921172,0.5921172,0,0,0,0.5921172,0,0,0,0,0,0.6232813,0.5921172,0,0,2.487703,8.386341,0,0.6232813,-0.6232813,10.98299,78.44977,0.1786153,0.6513289,0,0,8.386341
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.159282,2.159282,0,0,0,2.159282,0,0,0,0,0,2.272929,2.159282,0,0,3.180238,7.76306,0,2.272929,-2.272929,8.587112,61.33639,0.1786153,2.375211,0,0,7.76306
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.139393,2.139393,0,0,0,2.139393,0,0,4.440892E-16,0,0,2.251993,2.139393,0,0,5.705714,5.490131,0,2.251993,-2.251993,6.213303,44.38065,0.1786153,2.353333,0,0,5.490131
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.7348564,0.7348564,0,0,0,0.7348564,0,0,1.110223E-16,0,0,0.7735331,0.7348564,0,0,8.207929,3.238138,0,0.7735331,-0.7735331,5.397928,38.55655,0.1786153,0.8083421,0,0,3.238138
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.06741,2.464605,0,0,0,5.397928,38.55655,0.1786153,0,0,0,2.464605
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.3865797,0.3865797,0,0,0,0.3865797,0,0,5.551115E-17,0,0,0.406926,0.3865797,0,0,9.06741,2.464605,0,0.406926,-0.406926,4.96899,35.49271,0.1786153,0.4252377,0,0,2.464605
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.5615332,0.5615332,0,0,0,0.5615332,0,0,0,0,0,0.5910875,0.5615332,0,0,9.51955,2.057679,0,0.5910875,-0.5910875,4.345929,31.04229,0.1786153,0.6176865,0,0,2.057679
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17631,1.466592,0,0,0,4.345929,31.04229,0.1786153,0,0,0,1.466592
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17631,1.466592,0,0,0,4.345929,31.04229,0.1786153,0,0,0,1.466592
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.5817012,0.5817012,0,0,0,0.5817012,0,0,0,0,0,0.6123171,0.5817012,0,0,10.17631,1.466592,0,0.6123171,-0.6123171,3.70049,26.43202,0.1786153,0.6398714,0,0,1.466592
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85667,0.8542746,0,0,0,3.70049,26.43202,0.1786153,0,0,0,0.8542746
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.7020139,0.7020139,0,0,0,0.7020139,0,0,0,0,0,0.738962,0.7020139,0,0,10.85667,0.8542746,0,0.738962,-0.738962,2.921556,20.86821,0.1786153,0.7722153,0,0,0.8542746
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.309569,0.309569,3.814832,0,1.206449,0.309569,238.2697,0,0,0,0.7376091,0,0,3.505263,3.33,11.67774,0.1153126,4.067609,0,4.067609,6.780428,48.43154,0.1787058,0.3405259,0.5900873,5,0.8529217
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,3.500817,3.500817,5,0,1.53,3.500817,44.54137,0,0,0,1.559312,0,0,1.499183,1.424224,7.610126,3.776161,2.983536,0,2.983536,9.610859,68.64886,0.1793541,3.850898,1.247449,5,5.335473
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.305289,2.305289,4.461689,0,1.383041,2.305289,102.2299,0,0,0,2.356696,0,0,2.1564,2.04858,4.62659,6.461343,4.405275,0,4.405275,13.79007,98.50031,0.1796734,2.535818,1.885357,5,8.818039
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.516299,1.516299,0,0,0,1.516299,232.2533,1.704235,0,0,3.521653,1.596104,1.516299,0,0,0.2213147,10.42609,0.2213147,0,0.2213147,14.00003,100,0.1796044,1.667928,2.817322,0,13.94774
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.091956,2.091956,0,0,0,2.091956,221.0536,2.422285,0,0,4.624343,2.202059,2.091956,0,0,0,10.62527,0,0,0,14.00003,100,0.1796044,2.301151,3.699475,0,15.24962
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1796044,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.22232,3.22232,1.25,0,0.50625,3.22232,125.1175,1.955561,0,0,4.031687,2.076126,1.97232,0,0,0,10.62527,0,0,0,14.00003,100,0.1796044,3.544552,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1796044,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.453611,2.453611,0,0,0,2.453611,115.6272,0.2542937,0,0,2.837042,2.582748,2.453611,0,0,0,10.62527,0,0,0,14.00003,100,0.1796044,2.698972,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.278491,2.278491,0,0,0,2.278491,77.25787,0,0,0,1.760314,2.398412,2.278491,0,0,0,10.62527,0,0.638098,-0.638098,13.32741,95.19563,0.1796044,2.506341,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,3.904859,3.904859,3.451674,0,1.107307,3.904859,30.37331,0,0,0,1.186035,0.4770371,0.4531853,0,0,0.7089978,9.987176,0.7089978,0,0.7089978,14.00003,100,0.1797377,4.295345,0.9488279,5,11.17321
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.654573,0.654573,0,0,0,0.654573,42.29503,0,0,0,0.2768518,0.6890242,0.654573,0,0,0,10.62527,0,0.4121723,-0.4121723,13.56556,96.89667,0.1797377,0.7200302,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,7.425572,7.425572,5,0,1.53,7.425572,0,0,0,0,0,2.553233,2.425572,0,0,0.4579693,10.2131,0,2.553233,-2.553233,10.87422,77.67281,0.1797377,8.168129,0,5,10.2131
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,5.559436,5.559436,5,0,1.53,5.559436,0,0,0,0,0,0.5888796,0.5594356,0,0,3.294895,7.659868,0,0.5888796,-0.5888796,10.25348,73.23901,0.1797377,6.115379,0,5,7.659868
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,3.802113,3.802113,5,0,1.53,3.802113,0,0,0,0,0,0,0,1.197888,1.137993,3.949206,7.070989,1.137993,0,1.137993,11.33308,80.95039,0.1800122,4.182324,0,5,7.070989
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.55318,0.55318,0,0,0,0.55318,0,0,1.110223E-16,0,0,0.5822947,0.55318,0,0,2.811213,8.095182,0,0.5822947,-0.5822947,10.71929,76.56617,0.1800122,0.608498,0,0,8.095182
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.174201,1.174201,0,0,0,1.174201,0,0,2.220446E-16,0,0,1.236001,1.174201,0,0,3.458207,7.512888,0,1.236001,-1.236001,9.416425,67.26005,0.1800122,1.291621,0,0,7.512888
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.419888,0.419888,0,0,0,0.419888,0,0,5.551115E-17,0,0,0.4419874,0.419888,0,0,4.831542,6.276886,0,0.4419874,-0.4419874,8.950529,63.93222,0.1800122,0.4618769,0,0,6.276886
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.322639,5.834899,0,0,0,8.950529,63.93222,0.1800122,0,0,0,5.834899
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.322639,5.834899,0,0,0,8.950529,63.93222,0.1800122,0,0,0,5.834899
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.4584575,0.4584575,0,0,0,0.4584575,0,0,0,0,0,0.4825868,0.4584575,0,0,5.322639,5.834899,0,0.4825868,-0.4825868,8.441838,60.29873,0.1800122,0.5043032,0,0,5.834899
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1624373,0.1624373,0,0,0,0.1624373,0,0,0,0,0,0.1709867,0.1624373,0,0,5.858846,5.352313,0,0.1709867,-0.1709867,8.261602,59.01133,0.1800122,0.1786811,0,0,5.352313
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.623893,0.623893,0,0,0,0.623893,0,0,1.110223E-16,0,0,0.6567295,0.623893,0,0,6.048831,5.181326,0,0.6567295,-0.6567295,7.569349,54.06667,0.1800122,0.6862823,0,0,5.181326
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3334364,0.3334364,0,0,0,0.3334364,0,0,5.551115E-17,0,0,0.3509857,0.3334364,0,0,6.778531,4.524596,0,0.3509857,-0.3509857,7.199378,51.42402,0.1800122,0.36678,0,0,4.524596
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.540952,1.540952,0,0,0,1.540952,29.805,0,0,0,0.4592808,1.622055,1.540952,0,0,7.168515,4.173611,0,1.162774,-1.162774,5.973706,42.66924,0.1800122,1.695047,0.3674246,0,4.632891
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,8.460486,3.010836,1.492481,0,1.492481,7.389597,52.78273,0.1795491,0,1.193985,0,4.503317
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,6.968006,4.354069,1.725708,0,1.725708,9.026748,64.47664,0.1790165,0,1.380566,0,6.079777
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.03075516,0.03075516,0,0,0,0.03075516,8147.173,0,0,0,2.505676,0.03237385,0.03075516,0,0,5.242298,5.907206,2.473302,0,2.473302,11.37313,81.23647,0.1782588,0.03383068,2.004541,0,8.412882
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.3900976,0.3900976,0,0,0,0.3900976,527.4712,0,0,0,2.057652,0.4106291,0.3900976,0,0,2.768996,8.133178,1.647024,0,1.647024,12.93563,92.39719,0.1777577,0.4291074,1.646122,0,10.19083
