Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,4.888014,4.888014,2.157838,0,0.7540898,4.888014,81.74776,0,0,0,3.995842,2.87387,2.730176,0,0,1.121972,9.615499,1.121972,0,1.121972,14.00003,100,0.1777279,5.376816,3.196673,5,13.61134
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777279,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.577158,1.577158,0,0,0,1.577158,275.118,2.678879,0,0,4.339045,1.660166,1.577158,0,0,0,10.62527,0,0,0,14.00003,100,0.1777279,1.734873,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777279,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,3.790769,3.790769,2.212476,0,0.769006,3.790769,43.82649,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.1777279,4.169846,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.640598,1.640598,0,0,0,1.640598,44.93354,0,2.220446E-16,0,0.7371787,1.726945,1.640598,0,0,0,10.62527,0,0.9897663,-0.9897663,12.95672,92.54784,0.1777279,1.804658,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.09974,9.635508,0.2132304,0,0.2132304,13.15901,93.99274,0.1776634,0,0.1705843,0,9.848739
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,4.632786,4.632786,5,0,1.53,4.632786,0,0,0,0,0,0,0,0.367214,0.3488533,0.8865099,9.827415,0.3488533,0,0.3488533,13.48996,96.35668,0.1777475,5.096065,0,5,9.827415
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.299894,3.299894,3.865848,0,1.220376,3.299894,0,1.110223E-16,0,0,0,0,0,0.5659543,0.5376566,0.5376566,10.14138,0.5376566,0,0.5376566,14.00003,100,0.1778769,3.629883,0,5,10.14138
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,5.132543,5.132543,5,0,1.53,5.132543,0,0,0,0,0,0.1395187,0.1325427,0,0,0,10.62527,0,0.1395187,-0.1395187,13.85296,98.94953,0.1778769,5.645797,0,5,10.62527
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1550207,10.48576,0,0,0,13.85296,98.94953,0.1778769,0,0,0,10.48576
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.7249482,0.7249482,0,0,0,0.7249482,0,0,0,0,0,0.7631034,0.7249482,0,0,0.1550207,10.48576,0,0.7631034,-0.7631034,13.04858,93.20396,0.1778769,0.7974431,0,0,10.48576
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.07117242,0.07117242,0,0,0,0.07117242,0,0,1.387779E-17,0,0,0.07491833,0.07117242,0,0,1.002913,9.722652,0,0.07491833,-0.07491833,12.96961,92.63988,0.1778769,0.07828966,0,0,9.722652
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.086156,9.647734,0,0,0,12.96961,92.63988,0.1778769,0,0,0,9.647734
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.086156,9.647734,0,0,0,12.96961,92.63988,0.1778769,0,0,0,9.647734
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.3490969,0.3490969,0,0,0,0.3490969,0,0,0,0,0,0.3674704,0.3490969,0,0,1.086156,9.647734,0,0.3674704,-0.3674704,12.58226,89.87312,0.1778769,0.3840066,0,0,9.647734
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.276285,1.276285,0,0,0,1.276285,0,0,2.220446E-16,0,0,1.343458,1.276285,0,0,1.494456,9.280263,0,1.343458,-1.343458,11.16613,79.75793,0.1778769,1.403913,0,0,9.280263
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.3251038,0.3251038,0,0,0,0.3251038,0,0,5.551115E-17,0,0,0.3422145,0.3251038,0,0,2.987187,7.936806,0,0.3422145,-0.3422145,10.80541,77.18133,0.1778769,0.3576142,0,0,7.936806
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.6866034,0.6866034,0,0,0,0.6866034,0,0,1.110223E-16,0,0,0.7227404,0.6866034,0,0,3.367426,7.594591,0,0.7227404,-0.7227404,10.04357,71.73965,0.1778769,0.7552637,0,0,7.594591
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.136346,2.136346,0,0,0,2.136346,33.98557,0,0,0,0.7260494,2.248785,2.136346,0,0,4.170471,6.87185,0,1.522736,-1.522736,8.438467,60.27465,0.1778769,2.349981,0.5808395,0,7.5979
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.36382,2.36382,0,0,0,2.36382,88.41611,0,4.440892E-16,0,2.089998,2.488232,2.36382,0,0,5.8624,5.349114,0,0.3982339,-0.3982339,8.018692,57.27626,0.1778769,2.600202,1.671998,0,7.439112
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.835659,2.835659,0,0,0,2.835659,109.6796,0,0,0,3.11014,2.984904,2.835659,0,0,6.304882,4.950881,0.125236,0,0.125236,8.137501,58.12489,0.177839,3.119225,2.488112,0,8.061021
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.314826,2.314826,0,0,0,2.314826,176.4628,0,0,0,4.084806,2.436658,2.314826,0,0,6.179646,5.063593,1.648148,0,1.648148,9.701072,69.29323,0.1773422,2.546308,3.267845,0,9.148399
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,3.444977,3.444977,3.30619,0,1.06759,3.444977,135.78,0,0,0,4.677589,0.1460909,0.1387864,0,0,4.531498,6.546926,4.531498,0,4.531498,14.00003,100,0.1770395,3.789474,3.742071,5,11.22451
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.5813048,0.5813048,0,0,0,0.5813048,905.8564,4.653887,0,0,5.265787,0.6118997,0.5813048,0,0,0,10.62527,0,0,0,14.00003,100,0.1770395,0.6394352,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1770395,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1770395,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.4796569,0.4796569,0,0,0,0.4796569,711.6352,2.908505,0,0,3.413407,0.504902,0.4796569,0,0,0,10.62527,0,0,0,14.00003,100,0.1770395,0.5276226,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.846866,1.846866,0,0,0,1.846866,154.0555,0.901129,0,0,2.845199,1.94407,1.846866,0,0,0,10.62527,0,0,0,14.00003,100,0.1770395,2.031553,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.233543,3.233543,1.848218,0,0.6695636,3.233543,45.09717,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.1770395,3.556897,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,3.349929,3.349929,3.020138,0,0.9894977,3.349929,10.36287,0,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.1770395,3.684922,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.843726,1.843726,0,0,0,1.843726,0,0,2.220446E-16,0,0,1.940764,1.843726,0,0,0,10.62527,0,1.940764,-1.940764,11.95428,85.38757,0.1770395,2.028099,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,6.78029,6.78029,5,0,1.53,6.78029,0,0,0,0,0,1.87399,1.78029,0,0,2.156405,8.684509,0,1.87399,-1.87399,9.978924,71.27789,0.1770395,7.458319,0,5,8.684509
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.947194,1.947194,5,0,1.53,1.947194,0,0,0,0,0,0,0,3.052806,2.900165,4.238616,6.81052,2.900165,0,2.900165,12.73026,90.93027,0.1777302,2.141914,0,5,6.81052
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.155647,0.155647,0,0,0,0.155647,0,0,2.775558E-17,0,0,0.1638389,0.155647,0,0,1.33845,9.420669,0,0.1638389,-0.1638389,12.55756,89.69669,0.1777302,0.1712117,0,0,9.420669
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.5608698,0.5608698,0,0,0,0.5608698,0,0,0,0,0,0.5903893,0.5608698,0,0,1.520494,9.25683,0,0.5903893,-0.5903893,11.93524,85.25152,0.1777302,0.6169568,0,0,9.25683
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.8310079,0.8310079,0,0,0,0.8310079,0,0,1.110223E-16,0,0,0.8747451,0.8310079,0,0,2.176482,8.666441,0,0.8747451,-0.8747451,11.01317,78.66537,0.1777302,0.9141086,0,0,8.666441
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.078833,1.078833,0,0,0,1.078833,0,0,0,0,0,1.135614,1.078833,0,0,3.148421,7.791696,0,1.135614,-1.135614,9.816132,70.11509,0.1777302,1.186717,0,0,7.791696
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.5430151,0.5430151,0,0,0,0.5430151,0,0,1.110223E-16,0,0,0.5715948,0.5430151,0,0,4.410214,6.656082,0,0.5715948,-0.5715948,9.213617,65.81142,0.1777302,0.5973166,0,0,6.656082
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.04532,6.084487,0,0,0,9.213617,65.81142,0.1777302,0,0,0,6.084487
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.7444122,0.7444122,0,0,0,0.7444122,0,0,0,0,0,0.7835917,0.7444122,0,0,5.04532,6.084487,0,0.7835917,-0.7835917,8.38764,59.91159,0.1777302,0.8188534,0,0,6.084487
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.9964874,0.9964874,0,0,0,0.9964874,0,0,0,0,0,1.048934,0.9964874,0,0,5.915977,5.300895,0,1.048934,-1.048934,7.281966,52.01394,0.1777302,1.096136,0,0,5.300895
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.081459,4.251961,0,0,0,7.281966,52.01394,0.1777302,0,0,0,4.251961
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,7.081459,4.251961,0.714718,0,0.714718,7.960007,56.85708,0.1775178,0,0.5717744,0,4.966679
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,6.366741,4.895207,1.047965,0,1.047965,8.954194,63.9584,0.1772073,0,0.8383723,0,5.943172
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,4.460948,4.460948,5,0,1.53,4.460948,61.44752,0,0,0,2.741142,0,0,0.5390517,0.5120991,5.318776,5.838376,3.253241,0,3.253241,12.04049,86.00333,0.177833,4.907043,2.192914,5,8.579518
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,0.9653654,0,0,3.0309,0,0,0,0,2.065535,8.766294,2.065535,0,2.065535,14.00003,100,0.1772253,0,2.42472,0,11.79719
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.29812,1.29812,0,0,0,1.29812,260.7083,2.017864,0,0,3.384306,1.366442,1.29812,0,0,0,10.62527,0,0,0,14.00003,100,0.1772253,1.427932,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.683924,2.683924,0,0,0,2.683924,110.5654,0.1423093,0,0,2.967493,2.825183,2.683924,0,0,0,10.62527,0,0,0,14.00003,100,0.1772253,2.952317,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.423848,1.423848,0,0,0,1.423848,273.1718,2.390764,0,0,3.889552,1.498788,1.423848,0,0,0,10.62527,0,0,0,14.00003,100,0.1772253,1.566233,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.932512,1.932512,0,0,0,1.932512,190.9523,1.655952,0,0,3.690175,2.034223,1.932512,0,0,0,10.62527,0,0,0,14.00003,100,0.1772253,2.125763,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1772253,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.62857,1.62857,0,0,0,1.62857,134.7201,0.4797264,0,0,2.19401,1.714284,1.62857,0,0,0,10.62527,0,0,0,14.00003,100,0.1772253,1.791427,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,4.914647,4.914647,3.410676,0,1.096114,4.914647,32.21244,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.1772253,5.406111,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.8322242,0.8322242,0,0,0,0.8322242,49.81391,0,0,0,0.4145634,0.8760254,0.8322242,0,0,0,10.62527,0,0.4614621,-0.4614621,13.5136,96.52555,0.1772253,0.9154466,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,5.265155,5.265155,5,0,1.53,5.265155,0,0,0,0,0,0.2791107,0.2651551,0,0,0.5127356,10.16381,0,0.2791107,-0.2791107,13.2194,94.42406,0.1772253,5.791671,0,5,10.16381
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2512638,0.2512638,0,0,0,0.2512638,0,0,5.551115E-17,0,0,0.2644883,0.2512638,0,0,0.8228586,9.884702,0,0.2644883,-0.2644883,12.9406,92.43268,0.1772253,0.2763902,0,0,9.884702
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.135724,3.135724,4.311234,0,1.341967,3.135724,0,0,0,0,0,0,0,1.17551,1.116734,1.116734,9.620214,1.116734,0,1.116734,14.00003,100,0.1774873,3.449296,0,5,9.620214
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.925678,0.925678,0,0,0,0.925678,0,0,1.110223E-16,0,0,0.9743979,0.925678,0,0,0,10.62527,0,0.9743979,-0.9743979,12.97292,92.66354,0.1774873,1.018246,0,0,10.62527
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.082664,9.650876,0,0,0,12.97292,92.66354,0.1774873,0,0,0,9.650876
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.5338267,0.5338267,0,0,0,0.5338267,0,0,0,0,0,0.5619228,0.5338267,0,0,1.082664,9.650876,0,0.5619228,-0.5619228,12.3806,88.43271,0.1774873,0.5872094,0,0,9.650876
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2324558,0.2324558,0,0,0,0.2324558,0,0,2.775558E-17,0,0,0.2446904,0.2324558,0,0,1.707023,9.088953,0,0.2446904,-0.2446904,12.12268,86.59038,0.1774873,0.2557014,0,0,9.088953
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.7361899,0.7361899,0,0,0,0.7361899,0,0,1.110223E-16,0,0,0.7749367,0.7361899,0,0,1.978901,8.844263,0,0.7749367,-0.7749367,11.30582,80.75571,0.1774873,0.8098089,0,0,8.844263
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.09505171,0.09505171,0,0,0,0.09505171,0,0,1.387779E-17,0,0,0.1000544,0.09505171,0,0,2.839942,8.069326,0,0.1000544,-0.1000544,11.20036,80.00238,0.1774873,0.1045569,0,0,8.069326
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.7766134,0.7766134,0,0,0,0.7766134,0,0,0,0,0,0.8174878,0.7766134,0,0,2.951114,7.969272,0,0.8174878,-0.8174878,10.33865,73.84734,0.1774873,0.8542747,0,0,7.969272
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.08154,1.08154,0,0,0,1.08154,0,0,2.220446E-16,0,0,1.138463,1.08154,0,0,3.859433,7.151784,0,1.138463,-1.138463,9.138602,65.2756,0.1774873,1.189694,0,0,7.151784
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2205762,0.2205762,0,0,0,0.2205762,0,0,0,0,0,0.2321855,0.2205762,0,0,5.124393,6.013321,0,0.2321855,-0.2321855,8.893857,63.52742,0.1774873,0.2426338,0,0,6.013321
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1639631,0.1639631,0,0,0,0.1639631,273.8351,0,0,0,0.4489886,0.1725928,0.1639631,0,0,5.382377,5.781136,0.2763958,0,0.2763958,9.15607,65.40037,0.1774063,0.1803595,0.3591909,0,6.230124
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,3.291627,3.291627,5,0,1.53,3.291627,21.50167,0,0,0,0.7077547,0,0,1.708373,1.622954,5.105981,6.029891,2.330709,0,2.330709,11.36717,81.19394,0.1779139,3.62079,0.5662038,5,6.737646
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,0,0,0,0,0,0,0,1.327939,0,0,0,0,2.775272,8.127529,1.327939,0,1.327939,12.62697,90.19244,0.1775262,0,1.062351,0,9.455468
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,1.058746,0,0,2.506079,0,0,0,0,1.447333,9.322675,1.447333,0,1.447333,14.00003,100,0.1771057,0,2.004863,0,11.82875
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.715897,1.715897,0,0,0,1.715897,111.1233,0.1005535,0,0,1.906761,1.806207,1.715897,0,0,0,10.62527,0,0,0,14.00003,100,0.1771057,1.887487,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.917576,1.917576,0,0,0,1.917576,108.3363,0.05892884,0,0,2.07743,2.018502,1.917576,0,0,0,10.62527,0,0,0,14.00003,100,0.1771057,2.109334,1.661944,0,12.7027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,3.858661,3.858661,1.962484,0,0.7007582,3.858661,51.72715,2.220446E-16,0,0,1.995975,1.995975,1.896177,0,0,0,10.62527,0,0,0,14.00003,100,0.1771057,4.244527,1.59678,5,12.62125
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771057,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.327322,2.327322,0,0,0,2.327322,90.08503,0,4.440892E-16,0,2.096568,2.449812,2.327322,0,0,0,10.62527,0,0.353244,-0.353244,13.62768,97.34035,0.1771057,2.560054,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.482429,2.482429,0,0,0,2.482429,40.46394,0,0,0,1.004489,2.613084,2.482429,0,0,0.3924933,10.27203,0,1.608595,-1.608595,11.93207,85.22889,0.1771057,2.730672,0.803591,0,11.27652
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,3.283816,3.283816,4.783149,0,1.4708,3.283816,18.3194,0,0,0,0.6015753,0,0,1.499333,1.424367,2.179821,8.663435,2.025942,0,2.025942,13.85405,98.95727,0.1775451,3.612197,0.4812602,5,9.265011
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,4.893591,4.893591,4.796043,0,1.47432,4.893591,5.242794,0,0,0,0.2565609,0.1026819,0.09754785,0,0,0.153879,10.48678,0.153879,0,0.153879,14.00003,100,0.1775728,5.38295,0.2052487,5,10.74334
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1775728,0,0,0,10.62527
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.881906,1.881906,0,0,0,1.881906,0,0,2.220446E-16,0,0,1.980953,1.881906,0,0,0,10.62527,0,1.980953,-1.980953,11.91192,85.08497,0.1775728,2.070096,0,0,10.62527
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.633212,2.633212,0,0,0,2.633212,0,0,4.440892E-16,0,0,2.771802,2.633212,0,0,2.201059,8.64432,0,2.771802,-2.771802,8.990184,64.21547,0.1775728,2.896533,0,0,8.64432
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.8187428,0.8187428,0,0,0,0.8187428,0,0,0,0,0,0.8618345,0.8187428,0,0,5.280839,5.872519,0,0.8618345,-0.8618345,8.081731,57.72653,0.1775728,0.9006171,0,0,5.872519
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.5146927,0.5146927,0,0,0,0.5146927,0,0,1.110223E-16,0,0,0.5417818,0.5146927,0,0,6.238433,5.010684,0,0.5417818,-0.5417818,7.510643,53.64734,0.1775728,0.566162,0,0,5.010684
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.08219818,0.08219818,0,0,0,0.08219818,0,0,1.387779E-17,0,0,0.0865244,0.08219818,0,0,6.840413,4.468903,0,0.0865244,-0.0865244,7.419438,52.99588,0.1775728,0.090418,0,0,4.468903
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.936551,4.382378,0,0,0,7.419438,52.99588,0.1775728,0,0,0,4.382378
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.936551,4.382378,0,0,0,7.419438,52.99588,0.1775728,0,0,0,4.382378
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.175927,1.175927,0,0,0,1.175927,0,0,0,0,0,1.237818,1.175927,0,0,6.936551,4.382378,0,1.237818,-1.237818,6.114663,43.67608,0.1775728,1.29352,0,0,4.382378
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.3755084,0.3755084,0,0,0,0.3755084,0,0,5.551115E-17,0,0,0.395272,0.3755084,0,0,8.311904,3.14456,0,0.395272,-0.395272,5.69801,40.69999,0.1775728,0.4130592,0,0,3.14456
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.751096,2.749288,0,0,0,5.69801,40.69999,0.1775728,0,0,0,2.749288
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.751096,2.749288,0,0,0,5.69801,40.69999,0.1775728,0,0,0,2.749288
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.41724,2.41724,0,0,0,2.41724,12.71364,0,0,0,0.3073192,2.544463,2.41724,0,0,8.751096,2.749288,0,2.237144,-2.237144,3.339853,23.85605,0.1775728,2.658964,0.2458554,0,3.056607
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.7185376,0.7185376,4.223801,0,1.318098,0.7185376,99.1265,0,0,0,0.7122612,0,0,3.505263,3.33,11.23681,0.5121446,4.042261,0,4.042261,7.174679,51.2476,0.1778714,0.7903914,0.569809,5,1.224406
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.7945969,0.7945969,4.29986,0,1.338862,0.7945969,285.6282,0,0,0,2.269593,0,0,3.505263,3.33,7.19455,4.15018,5.599593,0,5.599593,12.48692,89.1921,0.1777576,0.8740565,1.815674,5,6.419772
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.957588,1.957588,0,0,0,1.957588,140.5306,0,0,0,2.75101,2.060619,1.957588,0,0,1.594957,9.189813,0.6903907,0,0.6903907,13.14188,93.87039,0.1775607,2.153347,2.200808,0,11.94082
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.8214466,0.8214466,0,0,0,0.8214466,454.6224,1.965234,0,0,3.73448,0.8646806,0.8214466,0,0,0.9045662,9.811165,0.9045662,0,0.9045662,14.00003,100,0.1773035,0.9035913,2.987584,0,13.54564
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.266858,1.266858,0,0,0,1.266858,310.8282,2.604217,0,0,3.937751,1.333534,1.266858,0,0,0,10.62527,0,0,0,14.00003,100,0.1773035,1.393544,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773035,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.023117,2.023117,0,0,0,2.023117,196.1885,1.839526,0,0,3.969123,2.129596,2.023117,0,0,0,10.62527,0,0,0,14.00003,100,0.1773035,2.225428,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.3946551,0.3946551,0,0,0,0.3946551,780.0459,2.663064,0,0,3.078491,0.4154264,0.3946551,0,0,0,10.62527,0,0,0,14.00003,100,0.1773035,0.4341206,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,3.782086,3.782086,1.759162,0,0.6452511,3.782086,56.3021,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.1773035,4.160295,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.912344,1.912344,0,0,0,1.912344,66.16548,0,0,0,1.265312,2.012994,1.912344,0,0,0,10.62527,0,0.7476822,-0.7476822,13.2119,94.37054,0.1773035,2.103579,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.963647,2.963647,0,0,0,2.963647,8.868117,0,4.440892E-16,0,0.2628196,3.119628,2.963647,0,0,0.830758,9.877592,0,2.856808,-2.856808,10.20056,72.86101,0.1773035,3.260011,0.2102557,0,10.14041
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,5.857992,5.857992,5,0,1.53,5.857992,0,0,0,0,0,0.9031491,0.8579916,0,0,4.00499,7.020784,0,0.9031491,-0.9031491,9.248559,66.061,0.1773035,6.443791,0,5,7.020784
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.008488,6.117635,3.33,0,3.33,12.40767,88.62607,0.1774527,0,0,5,6.117635
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,4.955157,4.955157,5,0,1.53,4.955157,0,0,0,0,0,0,0,0.044843,0.04260085,1.678488,9.114635,0.04260085,0,0.04260085,12.44809,88.91474,0.1774624,5.450673,0,5,9.114635
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2802001,0.2802001,0,0,0,0.2802001,0,0,0,0,0,0.2949475,0.2802001,0,0,1.635888,9.152975,0,0.2949475,-0.2949475,12.13719,86.69402,0.1774624,0.3082201,0,0,9.152975
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.6602172,0.6602172,0,0,0,0.6602172,0,0,0,0,0,0.6949655,0.6602172,0,0,1.963607,8.858027,0,0.6949655,-0.6949655,11.40463,81.46147,0.1774624,0.7262389,0,0,8.858027
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.3918022,0.3918022,0,0,0,0.3918022,0,0,5.551115E-17,0,0,0.4124234,0.3918022,0,0,2.735791,8.163062,0,0.4124234,-0.4124234,10.9699,78.35625,0.1774624,0.4309824,0,0,8.163062
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.5360689,0.5360689,0,0,0,0.5360689,0,0,0,0,0,0.5642831,0.5360689,0,0,3.194039,7.750639,0,0.5642831,-0.5642831,10.37509,74.10764,0.1774624,0.5896758,0,0,7.750639
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.4024756,0.4024756,0,0,0,0.4024756,0,0,0,0,0,0.4236585,0.4024756,0,0,3.82102,7.186356,0,0.4236585,-0.4236585,9.928514,70.91782,0.1774624,0.4427232,0,0,7.186356
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.275743,1.275743,0,0,0,1.275743,0,0,2.220446E-16,0,0,1.342888,1.275743,0,0,4.291752,6.762697,0,1.342888,-1.342888,8.512987,60.80693,0.1774624,1.403318,0,0,6.762697
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.783849,5.41981,0,0,0,8.512987,60.80693,0.1774624,0,0,0,5.41981
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.5251076,0.5251076,0,0,0,0.5251076,0,0,0,0,0,0.5527448,0.5251076,0,0,5.783849,5.41981,0,0.5527448,-0.5527448,7.930343,56.64519,0.1774624,0.5776183,0,0,5.41981
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3175537,0.3175537,0,0,0,0.3175537,0,0,5.551115E-17,0,0,0.3342671,0.3175537,0,0,6.39801,4.867065,0,0.3342671,-0.3342671,7.577994,54.12842,0.1774624,0.3493091,0,0,4.867065
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2672681,0.2672681,0,0,0,0.2672681,127.9312,0,0,0,0.3419193,0.2813348,0.2672681,0,0,6.769418,4.532798,0.0605845,0,0.0605845,7.635469,54.53896,0.1774452,0.2939949,0.2735355,0,4.874717
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,3.858095,3.858095,5,0,1.53,3.858095,20.21086,0,0,0,0.7797542,0,0,1.141905,1.08481,6.708834,4.587324,1.864564,0,1.864564,9.40435,67.1738,0.1778267,4.243905,0.6238034,5,5.367078
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.137564,3.137564,5,0,1.53,3.137564,63.28792,0,0,0,1.985699,0,0,1.862436,1.769314,4.84427,6.265431,3.755013,0,3.755013,12.96667,92.61887,0.1785678,3.451321,1.58856,5,8.251131
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.374661,1.374661,0,0,0,1.374661,184.3507,0,0,0,2.534198,1.447011,1.374661,0,0,1.089257,9.644943,1.087186,0,1.087186,13.99806,99.98597,0.1782618,1.512127,2.027358,0,12.17914
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.408358,0,0,1.410429,0,0,0,0,0.002070408,10.62341,0.002070408,0,0.002070408,14.00003,100,0.1782613,0,1.128343,0,12.03384
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.7528385,0.7528385,0,0,0,0.7528385,304.5652,1.500422,0,0,2.292884,0.7924616,0.7528385,0,0,0,10.62527,0,0,0,14.00003,100,0.1782613,0.8281223,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,3.487851,3.487851,1.841955,0,0.6678536,3.487851,49.67307,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.1782613,3.836636,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1782613,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.069223,2.069223,0,0,0,2.069223,34.64883,0,0,0,0.7169616,2.178129,2.069223,0,0,0,10.62527,0,1.461168,-1.461168,12.45982,88.99855,0.1782613,2.276145,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.62352,9.164106,0.5497258,0,0.5497258,12.98134,92.72366,0.1781069,0,0.4397806,0,9.713832
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.20081,2.20081,0,0,0,2.20081,7.733465,0,4.440892E-16,0,0.1701989,2.316642,2.20081,0,0,1.073794,9.658859,0,2.146443,-2.146443,10.71879,76.56261,0.1781069,2.420891,0.1361591,0,9.829059
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,3.458731,7.512416,0.1370576,0,0.1370576,10.84881,77.49136,0.1780685,0,0.1096461,0,7.649474
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.034028,4.034028,5,0,1.53,4.034028,0,0,0,0,0,0,0,0.9659718,0.9176732,3.321674,7.635768,0.9176732,0,0.9176732,11.71939,83.70979,0.1782723,4.437431,0,5,7.635768
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.09921,1.09921,0,0,0,1.09921,0,0,0,0,0,1.157063,1.09921,0,0,2.404,8.461674,0,1.157063,-1.157063,10.49974,74.998,0.1782723,1.209131,0,0,8.461674
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.095237,1.095237,0,0,0,1.095237,0,0,2.220446E-16,0,0,1.152881,1.095237,0,0,3.689626,7.304611,0,1.152881,-1.152881,9.284497,66.31771,0.1782723,1.204761,0,0,7.304611
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.970605,6.15173,0,0,0,9.284497,66.31771,0.1782723,0,0,0,6.15173
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.9882085,0.9882085,0,0,0,0.9882085,0,0,2.220446E-16,0,0,1.040219,0.9882085,0,0,4.970605,6.15173,0,1.040219,-1.040219,8.18801,58.48567,0.1782723,1.087029,0,0,6.15173
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.3480706,0.3480706,0,0,0,0.3480706,0,0,0,0,0,0.36639,0.3480706,0,0,6.126405,5.11151,0,0.36639,-0.36639,7.801801,55.72704,0.1782723,0.3828776,0,0,5.11151
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.598353,1.598353,0,0,0,1.598353,0,0,0,0,0,1.682477,1.598353,0,0,6.533505,4.74512,0,1.682477,-1.682477,6.028315,43.0593,0.1782723,1.758189,0,0,4.74512
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.4102466,0.4102466,0,0,0,0.4102466,0,0,0,0,0,0.4318386,0.4102466,0,0,8.402924,3.062643,0,0.4318386,-0.4318386,5.573116,39.8079,0.1782723,0.4512713,0,0,3.062643
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.8300629,0.8300629,0,0,0,0.8300629,0,0,1.110223E-16,0,0,0.8737503,0.8300629,0,0,8.882745,2.630804,0,0.8737503,-0.8737503,4.652103,33.22924,0.1782723,0.9130691,0,0,2.630804
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.7292284,0.7292284,0,0,0,0.7292284,0,0,1.110223E-16,0,0,0.7676088,0.7292284,0,0,9.853579,1.757054,0,0.7676088,-0.7676088,3.842972,27.44975,0.1782723,0.8021512,0,0,1.757054
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.4863444,0.4863444,0,0,0,0.4863444,0,0,5.551115E-17,0,0,0.5119415,0.4863444,0,0,10.70648,0.9894449,0,0.5119415,-0.5119415,3.303338,23.59523,0.1782723,0.5349789,0,0,0.9894449
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.552697,1.552697,5,0,1.53,1.552697,0,0,0,0,0,0,0,3.447303,3.274938,11.2753,0.4775034,3.274938,0,3.274938,6.410217,45.78717,0.1789946,1.707966,0,5,0.4775034
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.782819,1.782819,4.979734,0,1.524467,1.782819,44.69915,0,0,0,0.7969049,0,0,3.196915,3.037069,8.000362,3.424948,3.833974,0,3.833974,10.04744,71.76732,0.1796866,1.961101,0.6375239,5,4.221853
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.04049,1.04049,3.317215,0,1.0706,1.04049,192.5535,0,0,0,2.0035,0,0,2.276725,2.162889,4.166389,6.875525,4.166389,0,4.166389,14.00003,100,0.1794987,1.144539,1.6028,5,8.879025
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.354746,2.354746,0,0,0,2.354746,125.3241,0.4723831,0,0,2.951063,2.47868,2.354746,0,0,0,10.62527,0,0,0,14.00003,100,0.1794987,2.590221,2.360851,0,13.57634
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.534125,2.534125,0,0,0,2.534125,133.8316,0.7239608,0,0,3.39146,2.6675,2.534125,0,0,0,10.62527,0,0,0,14.00003,100,0.1794987,2.787537,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.113846,1.113846,0,0,0,1.113846,370.874,2.958497,0,0,4.130967,1.17247,1.113846,0,0,0,10.62527,0,0,0,14.00003,100,0.1794987,1.225231,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.509554,2.509554,0,0,0,2.509554,167.8384,1.57036,0,0,4.211996,2.641636,2.509554,0,0,0,10.62527,0,0,0,14.00003,100,0.1794987,2.760509,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,4.061716,4.061716,1.25,0,0.50625,4.061716,106.3534,1.360071,0,0,4.319772,2.959701,2.811716,0,0,0,10.62527,0,0,0,14.00003,100,0.1794987,4.467888,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,4.73739,4.73739,1.40739,0,0.5492175,4.73739,89.93273,0.7552012,0,0,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1794987,5.211129,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.6378241,0.6378241,0,0,0,0.6378241,598.5969,3.146601,0,0,3.817995,0.6713938,0.6378241,0,0,0,10.62527,0,0,0,14.00003,100,0.1794987,0.7016065,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,3.617741,3.617741,1.25,0,0.50625,3.617741,72.3026,0.1233621,0,0,2.615721,2.492359,2.367741,0,0,0,10.62527,0,0,0,14.00003,100,0.1794987,3.979515,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.489442,1.489442,0,0,0,1.489442,86.06033,0,0,0,1.281819,1.567834,1.489442,0,0,0,10.62527,0,0.2860151,-0.2860151,13.69854,97.84653,0.1794987,1.638386,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.983691,1.983691,0,0,0,1.983691,16.73789,0,2.220446E-16,0,0.332028,2.088096,1.983691,0,0,0.3177945,10.33926,0,1.756068,-1.756068,11.84748,84.62471,0.1794987,2.18206,0.2656224,0,10.67129
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,4.230837,4.230837,5,0,1.53,4.230837,0,0,0,0,0,0,0,0.7691625,0.7307044,2.268981,8.583191,0.7307044,0,0.7307044,12.54069,89.57618,0.1796564,4.653921,0,5,8.583191
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.587914,2.587914,0,0,0,2.587914,0,0,4.440892E-16,0,0,2.724119,2.587914,0,0,1.538277,9.240825,0,2.724119,-2.724119,9.669216,69.06569,0.1796564,2.846705,0,0,9.240825
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,5.212914,5.212914,5,0,1.53,5.212914,0,0,0,0,0,0.2241203,0.2129143,0,0,4.565076,6.516706,0,0.2241203,-0.2241203,9.432973,67.37824,0.1796564,5.734206,0,5,6.516706
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.6944588,0.6944588,4.199722,0,1.311524,0.6944588,0,0,0,0,0,0,0,3.505263,3.33,4.814099,6.292585,3.33,0,3.33,12.59209,89.94331,0.1801115,0.7639047,0,5,6.292585
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.484099,9.289585,0,0,0,12.59209,89.94331,0.1801115,0,0,0,9.289585
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3100026,0.3100026,0,0,0,0.3100026,0,0,5.551115E-17,0,0,0.3263185,0.3100026,0,0,1.484099,9.289585,0,0.3263185,-0.3263185,12.24812,87.48638,0.1801115,0.3410028,0,0,9.289585
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.35796,1.35796,0,0,0,1.35796,0,0,0,0,0,1.429431,1.35796,0,0,1.846675,8.963266,0,1.429431,-1.429431,10.74137,76.72388,0.1801115,1.493756,0,0,8.963266
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.96292,0.96292,0,0,0,0.96292,0,0,0,0,0,1.0136,0.96292,0,0,3.434932,7.533835,0,1.0136,-1.0136,9.672937,69.09227,0.1801115,1.059212,0,0,7.533835
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.7135531,0.7135531,0,0,0,0.7135531,0,0,1.110223E-16,0,0,0.7511085,0.7135531,0,0,4.561154,6.520236,0,0.7511085,-0.7511085,8.881199,63.43701,0.1801115,0.7849084,0,0,6.520236
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.4918627,0.4918627,0,0,0,0.4918627,0,0,5.551115E-17,0,0,0.5177502,0.4918627,0,0,5.395719,5.769127,0,0.5177502,-0.5177502,8.335443,59.53876,0.1801115,0.5410489,0,0,5.769127
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.5502068,0.5502068,0,0,0,0.5502068,0,0,0,0,0,0.579165,0.5502068,0,0,5.970997,5.251377,0,0.579165,-0.579165,7.724949,55.1781,0.1801115,0.6052275,0,0,5.251377
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1269583,0.1269583,0,0,0,0.1269583,0,0,0,0,0,0.1336403,0.1269583,0,0,6.614514,4.672212,0,0.1336403,-0.1336403,7.58408,54.17189,0.1801115,0.1396541,0,0,4.672212
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2727386,0.2727386,0,0,0,0.2727386,247.2888,0,0,0,0.6744521,0.2870933,0.2727386,0,0,6.763003,4.538571,0.3873588,0,0.3873588,7.951561,56.79675,0.1800044,0.3000124,0.5395617,0,5.213024
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.43236,1.43236,0,0,0,1.43236,112.5172,0,0,0,1.611652,1.507747,1.43236,0,0,6.375644,4.887194,0.1039044,0,0.1039044,8.050133,57.50084,0.1799758,1.575596,1.289321,0,6.498846
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,6.27174,4.980708,2.734682,0,2.734682,10.64448,76.03185,0.179224,0,2.187746,0,7.715391
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.14187,3.14187,2.585781,0,0.8709183,3.14187,131.2089,4.440892E-16,0,0,4.122414,0.5853562,0.5560884,0,0,3.537058,7.441922,3.537058,0,3.537058,14.00003,100,0.1788765,3.456057,3.297931,5,11.56434
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1788765,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.183441,2.183441,0,0,0,2.183441,175.388,1.531136,0,0,3.829495,2.298359,2.183441,0,0,0,10.62527,0,0,0,14.00003,100,0.1788765,2.401785,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,4.326907,4.326907,1.25,0,0.50625,4.326907,108.3197,1.448045,0,0,4.686893,3.238849,3.076907,0,0,0,10.62527,0,0,0,14.00003,100,0.1788765,4.759597,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.008436,3.008436,0,0,0,3.008436,127.177,0.6592635,0,0,3.826039,3.166775,3.008436,0,0,0,10.62527,0,0,0,14.00003,100,0.1788765,3.30928,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.44596,2.44596,0,0,0,2.44596,113.0254,0.1898611,0,0,2.764556,2.574695,2.44596,0,0,0,10.62527,0,0,0,14.00003,100,0.1788765,2.690556,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.678627,1.678627,0,0,0,1.678627,115.1462,0.1658988,0,0,1.932874,1.766976,1.678627,0,0,0,10.62527,0,0,0,14.00003,100,0.1788765,1.84649,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,3.618447,3.618447,2.42997,0,0.8283818,3.618447,34.57362,2.220446E-16,0,0,1.251028,1.251028,1.188476,0,0,0,10.62527,0,0,0,14.00003,100,0.1788765,3.980291,1.000822,5,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,6.202793,6.202793,5,0,1.53,6.202793,3.004758,0,0,0,0.1863789,1.266098,1.202793,0,0,0,10.62527,0,1.079719,-1.079719,12.8619,91.87056,0.1788765,6.823072,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.788773,2.788773,0,0,0,2.788773,0,0,4.440892E-16,0,0,2.93555,2.788773,0,0,1.199687,9.545555,0,2.93555,-2.93555,9.767563,69.76817,0.1788765,3.06765,0,0,9.545555
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.503797,0.503797,0,0,0,0.503797,0,0,0,0,0,0.5303126,0.503797,0,0,4.46141,6.610005,0,0.5303126,-0.5303126,9.208564,65.77533,0.1788765,0.5541767,0,0,6.610005
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01653029,0.01653029,0,0,0,0.01653029,0,0,0,0,0,0.01740031,0.01653029,0,0,5.050646,6.079692,0,0.01740031,-0.01740031,9.190223,65.64432,0.1788765,0.01818332,0,0,6.079692
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2945298,0.2945298,0,0,0,0.2945298,0,0,5.551115E-17,0,0,0.3100313,0.2945298,0,0,5.06998,6.062292,0,0.3100313,-0.3100313,8.86342,63.31002,0.1788765,0.3239827,0,0,6.062292
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.611084,0.611084,0,0,0,0.611084,0,0,1.110223E-16,0,0,0.6432464,0.611084,0,0,5.414459,5.752261,0,0.6432464,-0.6432464,8.18538,58.46688,0.1788765,0.6721925,0,0,5.752261
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.5540933,0.5540933,0,0,0,0.5540933,0,0,1.110223E-16,0,0,0.5832561,0.5540933,0,0,6.129178,5.109015,0,0.5832561,-0.5832561,7.570574,54.07542,0.1788765,0.6095026,0,0,5.109015
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.04769281,0.04769281,0,0,0,0.04769281,0,0,0,0,0,0.05020296,0.04769281,0,0,6.77724,4.525758,0,0.05020296,-0.05020296,7.517655,53.69743,0.1788765,0.05246209,0,0,4.525758
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.833021,4.475555,0,0,0,7.517655,53.69743,0.1788765,0,0,0,4.475555
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.03358,1.03358,0,0,0,1.03358,0,0,0,0,0,1.087979,1.03358,0,0,6.833021,4.475555,0,1.087979,-1.087979,6.370824,45.50579,0.1788765,1.136939,0,0,4.475555
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.041887,3.387576,0,0,0,6.370824,45.50579,0.1788765,0,0,0,3.387576
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.241498,1.241498,0,0,0,1.241498,0,0,2.220446E-16,0,0,1.30684,1.241498,0,0,8.041887,3.387576,0,1.30684,-1.30684,4.993294,35.66632,0.1788765,1.365648,0,0,3.387576
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.493931,2.080736,0,0,0,4.993294,35.66632,0.1788765,0,0,0,2.080736
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.248616,1.248616,0,0,0,1.248616,53.126,0,0,0,0.6633394,1.314332,1.248616,0,0,9.493931,2.080736,0,0.6509927,-0.6509927,4.307087,30.76485,0.1788765,1.373477,0.5306715,0,2.744076
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.683352,1.683352,4.716818,0,1.452691,1.683352,93.96857,0,0,0,1.581822,0,0,3.033466,2.881793,10.21726,1.429744,4.463615,0,4.463615,8.541644,61.01162,0.1792585,1.851688,1.265458,5,3.011565
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,3.752592,3.752592,5,0,1.53,3.752592,82.28989,0,0,0,3.088004,0,0,1.247408,1.185037,5.753642,5.446997,4.273041,0,4.273041,12.59541,89.96701,0.1798155,4.127851,2.470403,5,8.535001
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,4.714321,4.714321,2.798376,0,0.9289565,4.714321,74.1864,0,0,0,3.497385,2.016784,1.915945,0,0,1.4806,9.292734,1.4806,0,1.4806,14.00003,100,0.1800555,5.185753,2.797908,5,12.79012
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,4.871992,4.871992,1.541992,0,0.5859637,4.871992,74.95541,0.1465581,0,0,3.651821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1800555,5.359191,2.921457,5,14.2771
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,4.222681,4.222681,1.25,0,0.50625,4.222681,103.0609,1.222797,0,0,4.351934,3.129137,2.972681,0,0,0,10.62527,0,0,0,14.00003,100,0.1800555,4.644948,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1800555,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.9801365,0.9801365,0,0,0,0.9801365,388.4376,2.775496,0,0,3.807218,1.031723,0.9801365,0,0,0,10.62527,0,0,0,14.00003,100,0.1800555,1.07815,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1800555,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.8843694,0.8843694,0,0,0,0.8843694,283.4999,1.576271,0,0,2.507186,0.9309152,0.8843694,0,0,0,10.62527,0,0,0,14.00003,100,0.1800555,0.9728063,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.9692167,0.9692167,0,0,0,0.9692167,117.9536,0.122998,0,0,1.143226,1.020228,0.9692167,0,0,0,10.62527,0,0,0,14.00003,100,0.1800555,1.066138,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,3.061801,3.061801,2.880028,0,0.9512478,3.061801,6.249252,0,0,0,0.1913397,0.1913397,0.1817727,0,0,0,10.62527,0,0,0,14.00003,100,0.1800555,3.367981,0.1530717,5,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4465877,0.4465877,0,0,0,0.4465877,0,0,5.551115E-17,0,0,0.4700923,0.4465877,0,0,0,10.62527,0,0.4700923,-0.4700923,13.50451,96.46057,0.1800555,0.4912465,0,0,10.62527
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,6.671699,6.671699,5,0,1.53,6.671699,0,0,0,0,0,1.759683,1.671699,0,0,0.5223248,10.15518,0,1.759683,-1.759683,11.64964,83.21153,0.1800555,7.338869,0,5,10.15518
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.2509632,0.2509632,0,0,0,0.2509632,0,0,5.551115E-17,0,0,0.2641717,0.2509632,0,0,2.477528,8.395498,0,0.2641717,-0.2641717,11.37118,81.22253,0.1800555,0.2760595,0,0,8.395498
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.7336953,0.7336953,0,0,0,0.7336953,0,0,0,0,0,0.7723108,0.7336953,0,0,2.771053,8.131327,0,0.7723108,-0.7723108,10.55709,75.40763,0.1800555,0.8070648,0,0,8.131327
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.5263641,0.5263641,0,0,0,0.5263641,0,0,1.110223E-16,0,0,0.5540676,0.5263641,0,0,3.629176,7.359016,0,0.5540676,-0.5540676,9.973051,71.23594,0.1800555,0.5790006,0,0,7.359016
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.7058786,0.7058786,0,0,0,0.7058786,0,0,0,0,0,0.7430301,0.7058786,0,0,4.244806,6.804949,0,0.7430301,-0.7430301,9.189829,65.6415,0.1800555,0.7764664,0,0,6.804949
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.070395,6.061919,0,0,0,9.189829,65.6415,0.1800555,0,0,0,6.061919
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.05675743,0.05675743,0,0,0,0.05675743,0,0,0,0,0,0.05974466,0.05675743,0,0,5.070395,6.061919,0,0.05974466,-0.05974466,9.126852,65.19167,0.1800555,0.06243318,0,0,6.061919
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.136778,6.002174,0,0,0,9.126852,65.19167,0.1800555,0,0,0,6.002174
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.7194017,0.7194017,0,0,0,0.7194017,0,0,1.110223E-16,0,0,0.7572649,0.7194017,0,0,5.136778,6.002174,0,0.7572649,-0.7572649,8.328625,59.49006,0.1800555,0.7913418,0,0,6.002174
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.6635031,0.6635031,0,0,0,0.6635031,0,0,1.110223E-16,0,0,0.6984243,0.6635031,0,0,5.978184,5.244909,0,0.6984243,-0.6984243,7.592421,54.23147,0.1800555,0.7298535,0,0,5.244909
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.443107,0.443107,0,0,0,0.443107,0,0,5.551115E-17,0,0,0.4664285,0.443107,0,0,6.75421,4.546484,0,0.4664285,-0.4664285,7.100762,50.71963,0.1800555,0.4874177,0,0,4.546484
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2423198,0.2423198,0,0,0,0.2423198,313.5728,0,0,0,0.7598488,0.2550734,0.2423198,0,0,7.272464,4.080056,0.5047754,0,0.5047754,7.579634,54.14014,0.1799197,0.2665517,0.6078791,0,4.839905
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.580244,3.580244,5,0,1.53,3.580244,57.25206,0,0,0,2.049763,0,0,1.419756,1.348768,6.767689,4.534354,3.398532,0,3.398532,10.80376,77.16959,0.1805293,3.938268,1.639811,5,6.584117
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.4668867,0.4668867,1.25,0,0.50625,0.4668867,687.1498,0.6136965,0,0,3.208211,0,0,0.1694168,0.160946,3.369157,7.593032,3.369157,0,3.369157,14.00003,100,0.1796291,0.5135754,2.566569,5,10.80124
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,3.489487,3.489487,1.25,0,0.50625,3.489487,113.3228,1.597029,0,0,3.954384,2.357355,2.239487,0,0,0,10.62527,0,0,0,14.00003,100,0.1796291,3.838436,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.723273,1.723273,0,0,0,1.723273,255.0409,2.581079,0,0,4.39505,1.813971,1.723273,0,0,0,10.62527,0,0,0,14.00003,100,0.1796291,1.8956,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,4.174263,4.174263,1.25,0,0.50625,4.174263,104.097,1.267112,0,0,4.345284,3.078172,2.924264,0,0,0,10.62527,0,0,0,14.00003,100,0.1796291,4.59169,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.701064,2.701064,0,0,0,2.701064,185.2453,2.160368,0,0,5.003592,2.843225,2.701064,0,0,0,10.62527,0,0,0,14.00003,100,0.1796291,2.97117,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.217863,3.217863,1.25,0,0.50625,3.217863,115.5162,1.645718,0,0,3.717153,2.071435,1.967863,0,0,0,10.62527,0,0,0,14.00003,100,0.1796291,3.539649,2.973722,5,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,6.354642,6.354642,3.273695,0,1.058719,6.354642,51.03517,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.1796291,6.990106,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.485123,1.485123,0,0,0,1.485123,126.6201,0.3171771,0,0,1.880464,1.563287,1.485123,0,0,0,10.62527,0,0,0,14.00003,100,0.1796291,1.633635,1.504371,0,12.50574
