Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.814413,2.814413,0,0,0,2.814413,36.67295,0,4.440892E-16,0,1.032128,2.96254,2.814413,0,0,0,10.62527,0,1.930412,-1.930412,11.96519,85.46551,0.1796291,3.095855,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,2.144902,8.694862,0.1632217,0,0.1632217,12.12004,86.57155,0.1795858,0,0.1305773,0,8.858084
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.358328,3.358328,5,0,1.53,3.358328,0,0,0,0,0,0,0,1.641672,1.559589,1.981681,8.841762,1.559589,0,1.559589,13.5996,97.13978,0.1799074,3.694161,0,5,8.841762
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.422092,10.24539,0,0,0,13.5996,97.13978,0.1799074,0,0,0,10.24539
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.178488,2.178488,0,0,0,2.178488,0,0,0,0,0,2.293145,2.178488,0,0,0.422092,10.24539,0,2.293145,-2.293145,11.18241,79.87419,0.1799074,2.396336,0,0,10.24539
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.161917,1.161917,0,0,0,1.161917,0,0,0,0,0,1.22307,1.161917,0,0,2.970031,7.952247,0,1.22307,-1.22307,9.89318,70.66544,0.1799074,1.278108,0,0,7.952247
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1433041,0.1433041,0,0,0,0.1433041,0,0,2.775558E-17,0,0,0.1508464,0.1433041,0,0,4.328998,6.729177,0,0.1508464,-0.1508464,9.734174,69.52968,0.1799074,0.1576345,0,0,6.729177
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.152417,1.152417,0,0,0,1.152417,0,0,0,0,0,1.213071,1.152417,0,0,4.496605,6.57833,0,1.213071,-1.213071,8.455485,60.39621,0.1799074,1.267659,0,0,6.57833
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.4334457,0.4334457,0,0,0,0.4334457,0,0,5.551115E-17,0,0,0.4562586,0.4334457,0,0,5.844461,5.365259,0,0.4562586,-0.4562586,7.974547,56.96093,0.1799074,0.4767902,0,0,5.365259
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.8985504,0.8985504,0,0,0,0.8985504,0,0,1.110223E-16,0,0,0.9458425,0.8985504,0,0,6.351415,4.909001,0,0.9458425,-0.9458425,6.977541,49.83948,0.1799074,0.9884055,0,0,4.909001
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4169371,0.4169371,0,0,0,0.4169371,0,0,5.551115E-17,0,0,0.4388812,0.4169371,0,0,7.402351,3.963158,0,0.4388812,-0.4388812,6.51492,46.53505,0.1799074,0.4586309,0,0,3.963158
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.141466,1.141466,0,0,0,1.141466,0,0,0,0,0,1.201543,1.141466,0,0,7.889997,3.524277,0,1.201543,-1.201543,5.248383,37.48837,0.1799074,1.255612,0,0,3.524277
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.5139327,0.5139327,0,0,0,0.5139327,0,0,0,0,0,0.5409818,0.5139327,0,0,9.225044,2.322734,0,0.5409818,-0.5409818,4.678138,33.4152,0.1799074,0.565326,0,0,2.322734
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.6275258,0.6275258,0,0,0,0.6275258,0,0,1.110223E-16,0,0,0.6605535,0.6275258,0,0,9.826135,1.781753,0,0.6605535,-0.6605535,3.981853,28.44175,0.1799074,0.6902784,0,0,1.781753
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.83805,2.83805,5,0,1.53,2.83805,32.16355,0,0,0,0.9128176,0,0,2.16195,2.053852,10.56008,1.121199,2.96667,0,2.96667,6.796283,48.54478,0.1804734,3.121855,0.7302541,5,2.034017
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,0,2.359156,0,0,3.505263,3.33,7.593413,3.791202,5.689156,0,5.689156,12.19349,87.09618,0.179974,0,1.887325,5,6.150358
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,3.068121,3.068121,1.518718,0,0.5796099,3.068121,115.2239,0,0,0,3.535209,1.630951,1.549404,0,0,1.904258,8.911442,1.904258,0,1.904258,14.00003,100,0.1795943,3.374934,2.828167,5,12.44665
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.312078,1.312078,0,0,0,1.312078,311.5873,2.707135,0,0,4.08827,1.381135,1.312078,0,0,0,10.62527,0,0,0,14.00003,100,0.1795943,1.443286,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,4.013006,4.013006,1.25,0,0.50625,4.013006,116.3792,1.761878,0,0,4.670305,2.908428,2.763006,0,0,0,10.62527,0,0,0,14.00003,100,0.1795943,4.414307,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,3.676415,3.676415,1.25,0,0.50625,3.676415,133.0907,2.338846,0,0,4.892967,2.554121,2.426415,0,0,0,10.62527,0,0,0,14.00003,100,0.1795943,4.044057,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.605146,2.605146,0,0,0,2.605146,168.6749,1.651968,0,0,4.394227,2.742259,2.605146,0,0,0,10.62527,0,0,0,14.00003,100,0.1795943,2.865661,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.4989982,0.4989982,0,0,0,0.4989982,877.5929,3.853911,0,0,4.379172,0.5252612,0.4989982,0,0,0,10.62527,0,0,0,14.00003,100,0.1795943,0.548898,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.973254,1.973254,0,0,0,1.973254,202.5086,1.918899,0,0,3.996008,2.07711,1.973254,0,0,0,10.62527,0,0,0,14.00003,100,0.1795943,2.170579,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,3.904806,3.904806,1.477883,0,0.5684621,3.904806,65.42337,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.1795943,4.295287,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.917636,2.917636,0,0,0,2.917636,50.8156,0,4.440892E-16,0,1.482614,3.071196,2.917636,0,0,0,10.62527,0,1.588582,-1.588582,12.32552,88.03922,0.1795943,3.2094,1.186091,0,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,4.397728,4.397728,5,0,1.53,4.397728,6.567253,0,0,0,0.2888099,0,0,0.602272,0.5721584,1.765091,9.036693,0.8609684,0,0.8609684,13.1423,93.8734,0.1797559,4.837501,0.2310479,5,9.325502
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9041226,9.811563,0,0,0,13.1423,93.8734,0.1797559,0,0,0,9.811563
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.262049,1.262049,0,0,0,1.262049,0,0,2.220446E-16,0,0,1.328473,1.262049,0,0,0.9041226,9.811563,0,1.328473,-1.328473,11.74197,83.87104,0.1797559,1.388254,0,0,9.811563
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380203,8.483091,0,0,0,11.74197,83.87104,0.1797559,0,0,0,8.483091
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380203,8.483091,0,0,0,11.74197,83.87104,0.1797559,0,0,0,8.483091
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.4837472,0.4837472,0,0,0,0.4837472,0,0,0,0,0,0.5092076,0.4837472,0,0,2.380203,8.483091,0,0.5092076,-0.5092076,11.20522,80.0371,0.1797559,0.532122,0,0,8.483091
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.5330294,0.5330294,0,0,0,0.5330294,0,0,0,0,0,0.5610837,0.5330294,0,0,2.94599,7.973884,0,0.5610837,-0.5610837,10.61378,75.81258,0.1797559,0.5863324,0,0,7.973884
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.289118,0.289118,0,0,0,0.289118,0,0,5.551115E-17,0,0,0.3043347,0.289118,0,0,3.569416,7.4128,0,0.3043347,-0.3043347,10.29299,73.52118,0.1797559,0.3180298,0,0,7.4128
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.6646121,0.6646121,0,0,0,0.6646121,0,0,1.110223E-16,0,0,0.6995916,0.6646121,0,0,3.907566,7.108465,0,0.6995916,-0.6995916,9.555552,68.2538,0.1797559,0.7310733,0,0,7.108465
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.68489,6.408874,0,0,0,9.555552,68.2538,0.1797559,0,0,0,6.408874
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.7367868,0.7367868,0,0,0,0.7367868,0,0,1.110223E-16,0,0,0.7755651,0.7367868,0,0,4.68489,6.408874,0,0.7755651,-0.7755651,8.738034,62.4144,0.1797559,0.8104656,0,0,6.408874
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3214362,0.3214362,0,0,0,0.3214362,0,0,0,0,0,0.3383539,0.3214362,0,0,5.546628,5.633308,0,0.3383539,-0.3383539,8.381377,59.86686,0.1797559,0.3535798,0,0,5.633308
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1804128,0.1804128,0,0,0,0.1804128,0,0,2.775558E-17,0,0,0.1899082,0.1804128,0,0,5.922577,5.294954,0,0.1899082,-0.1899082,8.181197,58.437,0.1797559,0.1984541,0,0,5.294954
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.184157,2.184157,0,0,0,2.184157,30.10011,0,0,0,0.6574336,2.299113,2.184157,0,0,6.133586,5.105046,0,1.641679,-1.641679,6.450715,46.07644,0.1797559,2.402573,0.5259469,0,5.76248
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.133576,1.133576,0,0,0,1.133576,182.8486,0,0,0,2.072728,1.193238,1.133576,0,0,7.957675,3.463367,0.8794901,0,0.8794901,7.285073,52.03613,0.1795267,1.246933,1.658182,0,5.536095
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.790236,2.790236,0,0,0,2.790236,100.4952,0,0,0,2.804054,2.93709,2.790236,0,0,7.078185,4.254908,0,0.1330362,-0.1330362,7.14484,51.03447,0.1795267,3.069259,2.243243,0,7.058962
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.041365,1.041365,0,0,0,1.041365,334.7849,0,0,0,3.486332,1.096173,1.041365,0,0,7.226002,4.121872,2.390158,0,2.390158,9.412344,67.23089,0.1789067,1.145501,2.789065,0,7.608204
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0,0,0,4.273168,0,0,0,0,4.835844,6.273015,4.273168,0,4.273168,13.46623,96.18714,0.1778089,0,3.418535,0,10.54618
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.197217,3.197217,1.25,0,0.50625,3.197217,156.8408,2.402163,0,0,5.014541,2.049702,1.947217,0,0,0.5626758,10.11887,0.5626758,0,0.5626758,14.00003,100,0.1776654,3.516938,4.011632,5,15.13341
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,3.113394,3.113394,1.25,0,0.50625,3.113394,151.2536,2.747653,0,0,4.709121,1.961468,1.863394,0,0,0,10.62527,0,0,0,14.00003,100,0.1776654,3.424734,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.6452388,0.6452388,0,0,0,0.6452388,429.6921,2.093342,0,0,2.77254,0.6791987,0.6452388,0,0,0,10.62527,0,0,0,14.00003,100,0.1776654,0.7097626,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.5330013,0.5330013,0,0,0,0.5330013,209.6246,0.5562478,0,0,1.117302,0.561054,0.5330013,0,0,0,10.62527,0,0,0,14.00003,100,0.1776654,0.5863014,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.428872,2.428872,0,0,0,2.428872,44.76371,0,0,0,1.087253,2.556707,2.428872,0,0,0,10.62527,0,1.469454,-1.469454,12.45109,88.93616,0.1776654,2.671759,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,4.278318,4.278318,5,0,1.53,4.278318,14.96697,0,0,0,0.6403347,0,0,0.721682,0.6855978,1.632727,9.15582,1.325933,0,1.325933,13.70898,97.92107,0.1779058,4.70615,0.5122678,5,9.796155
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1111685,0.1111685,0,0,0,0.1111685,107.0168,0,0,0,0.118969,0.1170195,0.1111685,0,0,0.3067941,10.34916,0.001949448,0,0.001949448,13.71083,97.93428,0.1779053,0.1222854,0.09517518,0,10.46813
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3048446,10.35091,0,0,0,13.71083,97.93428,0.1779053,0,0,0,10.35091
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1206058,0.1206058,0,0,0,0.1206058,0,0,1.387779E-17,0,0,0.1269535,0.1206058,0,0,0.3048446,10.35091,0,0.1269535,-0.1269535,13.57701,96.97842,0.1779053,0.1326664,0,0,10.35091
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,4.617625,4.617625,5,0,1.53,4.617625,0,0,0,0,0,0,0,0.3823751,0.3632563,0.4459041,10.22396,0.3632563,0,0.3632563,13.92162,99.43996,0.1779788,5.079387,0,5,10.22396
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08264773,10.55089,0,0,0,13.92162,99.43996,0.1779788,0,0,0,10.55089
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1979666,0.1979666,0,0,0,0.1979666,0,0,2.775558E-17,0,0,0.2083859,0.1979666,0,0,0.08264773,10.55089,0,0.2083859,-0.2083859,13.70196,97.87097,0.1779788,0.2177633,0,0,10.55089
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2264223,0.2264223,0,0,0,0.2264223,0,0,0,0,0,0.2383393,0.2264223,0,0,0.3141876,10.34251,0,0.2383393,-0.2383393,13.45073,96.07646,0.1779788,0.2490646,0,0,10.34251
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.3518321,0.3518321,0,0,0,0.3518321,0,0,5.551115E-17,0,0,0.3703496,0.3518321,0,0,0.5790091,10.10417,0,0.3703496,-0.3703496,13.06035,93.28802,0.1779788,0.3870153,0,0,10.10417
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.5008887,0.5008887,0,0,0,0.5008887,0,0,0,0,0,0.5272513,0.5008887,0,0,0.9905086,9.733816,0,0.5272513,-0.5272513,12.50458,89.31823,0.1779788,0.5509776,0,0,9.733816
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.576343,9.206565,0,0,0,12.50458,89.31823,0.1779788,0,0,0,9.206565
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2296005,0.2296005,0,0,0,0.2296005,0,0,2.775558E-17,0,0,0.2416848,0.2296005,0,0,1.576343,9.206565,0,0.2416848,-0.2416848,12.24982,87.49854,0.1779788,0.2525606,0,0,9.206565
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2623684,0.2623684,0,0,0,0.2623684,0,0,0,0,0,0.2761773,0.2623684,0,0,1.844882,8.96488,0,0.2761773,-0.2761773,11.9587,85.41914,0.1779788,0.2886053,0,0,8.96488
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.05278005,0.05278005,0,0,0,0.05278005,0,0,6.938894E-18,0,0,0.05555795,0.05278005,0,0,2.151746,8.688704,0,0.05555795,-0.05555795,11.90014,85.00082,0.1779788,0.05805806,0,0,8.688704
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.604237,1.604237,0,0,0,1.604237,16.43633,0,2.220446E-16,0,0.2636775,1.68867,1.604237,0,0,2.213477,8.633145,0,1.424993,-1.424993,10.39807,74.27175,0.1779788,1.76466,0.210942,0,8.896823
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.763769,2.763769,0,0,0,2.763769,26.4614,0,0,0,0.7313321,2.90923,2.763769,0,0,3.796802,7.208153,0,2.177898,-2.177898,8.102359,57.87388,0.1779788,3.040146,0.5850657,0,7.939485
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.086925,1.086925,0,0,0,1.086925,153.0443,0,0,0,1.663477,1.144132,1.086925,0,0,6.216689,5.030254,0.5193456,0,0.5193456,8.595054,61.39312,0.1778466,1.195618,1.330782,0,6.693731
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.805277,2.805277,0,0,0,2.805277,94.82834,0,0,0,2.660197,2.952923,2.805277,0,0,5.697343,5.497665,0,0.2927257,-0.2927257,8.286493,59.18912,0.1778466,3.085805,2.128158,0,8.157863
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.401421,1.401421,0,0,0,1.401421,166.0682,0,0,0,2.327316,1.475181,1.401421,0,0,6.022594,5.204939,0.852135,0,0.852135,9.0949,64.96344,0.1776301,1.541564,1.861852,0,7.532255
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.352594,1.352594,0,0,0,1.352594,230.4635,0,0,0,3.117235,1.423783,1.352594,0,0,5.170459,5.971861,1.693452,0,1.693452,10.70145,76.43877,0.1772014,1.487853,2.493788,0,9.089096
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.73058,1.73058,0,0,0,1.73058,177.8104,0,0,0,3.077151,1.821663,1.73058,0,0,3.477007,7.495968,1.255489,0,1.255489,11.89251,84.94633,0.1768849,1.903638,2.461721,0,10.57312
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.09438271,0.09438271,0,0,0,0.09438271,2680.619,0.2091724,0,0,2.530041,0.09935023,0.09438271,0,0,2.221518,8.625908,2.221518,0,2.221518,14.00003,100,0.1763277,0.103821,2.024033,0,11.15595
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.186607,2.186607,0,0,0,2.186607,133.7369,0.6226091,0,0,2.9243,2.301692,2.186607,0,0,0,10.62527,0,0,0,14.00003,100,0.1763277,2.405267,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763277,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,3.288331,3.288331,2.959749,0,0.9730114,3.288331,10.51828,0,4.440892E-16,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.1763277,3.617164,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,3.732101,3.732101,3.602583,0,1.148505,3.732101,3.653022,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.1763277,4.105311,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.3562009,0.3562009,0,0,0,0.3562009,0,0,5.551115E-17,0,0,0.3749484,0.3562009,0,0,0,10.62527,0,0.3749484,-0.3749484,13.6048,97.17693,0.1763277,0.391821,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.168148,2.168148,0,0,0,2.168148,0,0,4.440892E-16,0,0,2.282261,2.168148,0,0,0.4166093,10.25033,0,2.282261,-2.282261,11.19908,79.99329,0.1763277,2.384963,0,0,10.25033
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,6.980547,6.980547,5,0,1.53,6.980547,0,0,0,0,0,2.084786,1.980547,0,0,2.952455,7.968065,0,2.084786,-2.084786,9.001526,64.29649,0.1763277,7.678602,0,5,7.968065
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.9199564,0.9199564,4.42522,0,1.373085,0.9199564,0,0,0,0,0,0,0,3.505263,3.33,5.268884,5.883279,3.33,0,3.33,12.16064,86.86155,0.1768583,1.011952,0,5,5.883279
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.8764517,0.8764517,0,0,0,0.8764517,0,0,1.110223E-16,0,0,0.9225808,0.8764517,0,0,1.938884,8.880279,0,0.9225808,-0.9225808,11.18816,79.91524,0.1768583,0.9640969,0,0,8.880279
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.9571425,0.9571425,0,0,0,0.9571425,0,0,2.220446E-16,0,0,1.007518,0.9571425,0,0,2.963974,7.957698,0,1.007518,-1.007518,10.12614,72.32941,0.1768583,1.052857,0,0,7.957698
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.7938007,0.7938007,0,0,0,0.7938007,0,0,1.110223E-16,0,0,0.8355797,0.7938007,0,0,4.083438,6.95018,0,0.8355797,-0.8355797,9.245359,66.03815,0.1768583,0.8731807,0,0,6.95018
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.4853244,0.4853244,0,0,0,0.4853244,0,0,5.551115E-17,0,0,0.5108678,0.4853244,0,0,5.01186,6.1146,0,0.5108678,-0.5108678,8.706858,62.19172,0.1768583,0.5338569,0,0,6.1146
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.103824,1.103824,0,0,0,1.103824,0,0,2.220446E-16,0,0,1.16192,1.103824,0,0,5.579491,5.603732,0,1.16192,-1.16192,7.482086,53.44337,0.1768583,1.214207,0,0,5.603732
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.8679063,0.8679063,0,0,0,0.8679063,0,0,1.110223E-16,0,0,0.9135856,0.8679063,0,0,6.870514,4.441812,0,0.9135856,-0.9135856,6.519083,46.56478,0.1768583,0.954697,0,0,4.441812
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3127687,0.3127687,0,0,0,0.3127687,0,0,5.551115E-17,0,0,0.3292302,0.3127687,0,0,7.885609,3.528226,0,0.3292302,-0.3292302,6.172043,44.08594,0.1768583,0.3440456,0,0,3.528226
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.092843,1.092843,0,0,0,1.092843,0,0,2.220446E-16,0,0,1.150361,1.092843,0,0,8.25142,3.198996,0,1.150361,-1.150361,4.959456,35.42462,0.1768583,1.202127,0,0,3.198996
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,3.86659,3.86659,5,0,1.53,3.86659,22.95501,0,0,0,0.887576,0,0,1.13341,1.076739,9.529599,2.048635,1.964316,0,1.964316,6.82297,48.7354,0.1772133,4.253249,0.7100608,5,2.936211
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.504374,2.504374,5,0,1.53,2.504374,91.0124,-4.440892E-16,0,0,2.27929,0,0,2.495626,2.370845,7.565284,3.816519,4.650136,0,4.650136,11.23448,80.24609,0.1776516,2.754811,1.823432,5,6.095809
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,5.143686,5.143686,4.970062,0,1.521827,5.143686,60.22744,0,0,0,3.09791,0.1827622,0.1736241,0,0,2.915148,8.001641,2.915148,0,2.915148,14.00003,100,0.1781002,5.658055,2.478328,5,11.09955
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.880283,1.880283,0,0,0,1.880283,214.0185,2.044908,0,0,4.024153,1.979245,1.880283,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,2.068311,3.219323,0,14.64943
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,4.653436,4.653436,1.323436,0,0.5262979,4.653436,87.50611,0.5667773,0,0,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,5.118779,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,3.391855,3.391855,1.25,0,0.50625,3.391855,148.3898,2.778584,0,0,5.033168,2.254585,2.141855,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,3.731041,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.080396,1.080396,0,0,0,1.080396,446.1379,3.682796,0,0,4.820054,1.137259,1.080396,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,1.188435,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.184919,2.184919,0,0,0,2.184919,199.6648,2.062599,0,0,4.362514,2.299914,2.184919,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,2.40341,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.03379695,0.03379695,0,0,0,0.03379695,3715.25,1.220065,0,0,1.255641,0.03557573,0.03379695,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,0.03717664,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1781002,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.164907,2.164907,0,0,0,2.164907,0,0,0,0,0,2.27885,2.164907,0,0,0,10.62527,0,2.27885,-2.27885,11.59791,82.84205,0.1781002,2.381398,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,6.05373,6.05373,5,0,1.53,6.05373,0,0,0,0,0,1.10919,1.05373,0,0,2.532055,8.346425,0,1.10919,-1.10919,10.42872,74.49072,0.1781002,6.659103,0,5,8.346425
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.664822,2.664822,5,0,1.53,2.664822,0,0,0,0,0,0,0,2.335178,2.218419,3.764488,7.237235,2.218419,0,2.218419,12.5333,89.52338,0.1785351,2.931304,0,5,7.237235
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1975611,0.1975611,0,0,0,0.1975611,0,0,0,0,0,0.2079591,0.1975611,0,0,1.546069,9.233812,0,0.2079591,-0.2079591,12.31409,87.95761,0.1785351,0.2173172,0,0,9.233812
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1284363,0.1284363,0,0,0,0.1284363,0,0,2.775558E-17,0,0,0.1351961,0.1284363,0,0,1.777135,9.025853,0,0.1351961,-0.1351961,12.17158,86.93969,0.1785351,0.1412799,0,0,9.025853
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.495298,0.495298,0,0,0,0.495298,0,0,5.551115E-17,0,0,0.5213663,0.495298,0,0,1.927352,8.890657,0,0.5213663,-0.5213663,11.62201,83.01421,0.1785351,0.5448278,0,0,8.890657
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.173123,1.173123,0,0,0,1.173123,0,0,2.220446E-16,0,0,1.234866,1.173123,0,0,2.506648,8.36929,0,1.234866,-1.234866,10.32035,73.71663,0.1785351,1.290435,0,0,8.36929
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.5056053,0.5056053,0,0,0,0.5056053,0,0,0,0,0,0.5322161,0.5056053,0,0,3.878722,7.134424,0,0.5322161,-0.5322161,9.759344,69.70947,0.1785351,0.5561659,0,0,7.134424
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.3432496,0.3432496,0,0,0,0.3432496,0,0,5.551115E-17,0,0,0.3613153,0.3432496,0,0,4.470073,6.602208,0,0.3613153,-0.3613153,9.378485,66.98904,0.1785351,0.3775745,0,0,6.602208
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.615529,0.615529,0,0,0,0.615529,0,0,0,0,0,0.6479253,0.615529,0,0,4.871535,6.240893,0,0.6479253,-0.6479253,8.695511,62.11067,0.1785351,0.6770819,0,0,6.240893
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.016727,1.016727,0,0,0,1.016727,0,0,2.220446E-16,0,0,1.070239,1.016727,0,0,5.591452,5.592968,0,1.070239,-1.070239,7.56738,54.05261,0.1785351,1.1184,0,0,5.592968
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.780606,4.522728,0,0,0,7.56738,54.05261,0.1785351,0,0,0,4.522728
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.017033,1.017033,0,0,0,1.017033,66.76944,0,0,0,0.679067,1.070561,1.017033,0,0,6.780606,4.522728,0,0.3914937,-0.3914937,7.154709,51.10497,0.1785351,1.118736,0.5432536,0,5.201796
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,3.881905,3.881905,5,0,1.53,3.881905,51.12464,0,0,0,1.98461,0,0,1.118095,1.06219,7.215599,4.131235,3.0468,0,3.0468,10.04516,71.75098,0.1790426,4.270096,1.587688,5,6.115845
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.245857,2.245857,2.970961,0,0.9760723,2.245857,151.6362,0,0,0,3.405532,0,0,0.7251037,0.6888485,4.168799,6.873355,4.09438,0,4.09438,13.92943,99.49572,0.1787525,2.470443,2.724426,5,10.27889
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,4.620869,4.620869,1.290869,0,0.5174073,4.620869,90.51142,0.6027328,0,0,4.182415,3.505263,3.33,0,0,0.07441854,10.5583,0.07441854,0,0.07441854,14.00003,100,0.1787342,5.082956,3.345932,5,14.74071
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,4.536147,4.536147,1.25,0,0.50625,4.536147,89.23349,0.5886604,0,0,4.047762,3.459102,3.286147,0,0,0,10.62527,0,0,0,14.00003,100,0.1787342,4.989761,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.008536,2.008536,0,0,0,2.008536,232.0053,2.545661,0,0,4.65991,2.114248,2.008536,0,0,0,10.62527,0,0,0,14.00003,100,0.1787342,2.209389,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.8313228,0.8313228,0,0,0,0.8313228,498.8017,3.271576,0,0,4.146653,0.8750767,0.8313228,0,0,0,10.62527,0,0,0,14.00003,100,0.1787342,0.9144551,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,3.34332,3.34332,1.25,0,0.50625,3.34332,79.53812,0.455719,0,0,2.659214,2.203495,2.09332,0,0,0,10.62527,0,0,0,14.00003,100,0.1787342,3.677652,2.127371,5,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2769122,0.2769122,0,0,0,0.2769122,763.3309,1.822269,0,0,2.113756,0.2914865,0.2769122,0,0,0,10.62527,0,0,0,14.00003,100,0.1787342,0.3046034,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.270759,2.270759,0,0,0,2.270759,65.68403,0,0,0,1.491526,2.390272,2.270759,0,0,0,10.62527,0,0.8987466,-0.8987466,13.05267,93.23314,0.1787342,2.497835,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.4185252,0.4185252,0,0,0,0.4185252,99.35937,5.551115E-17,0,0,0.4158439,0.4405528,0.4185252,0,0,0.9986073,9.726527,0,0.02470886,-0.02470886,13.02662,93.0471,0.1787342,0.4603777,0.3326752,0,10.14237
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.155664,1.155664,0,0,0,1.155664,11.16682,0,2.220446E-16,0,0.1290509,1.216488,1.155664,0,0,1.026062,9.701818,0,1.087438,-1.087438,11.88036,84.85955,0.1787342,1.27123,0.1032407,0,9.83087
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.903494,1.903494,0,0,0,1.903494,0,0,2.220446E-16,0,0,2.003678,1.903494,0,0,2.234326,8.614381,0,2.003678,-2.003678,9.768299,69.77342,0.1787342,2.093843,0,0,8.614381
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.133198,1.133198,0,0,0,1.133198,0,0,2.220446E-16,0,0,1.19284,1.133198,0,0,4.460634,6.610703,0,1.19284,-1.19284,8.510935,60.79227,0.1787342,1.246518,0,0,6.610703
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.786012,5.417863,0,0,0,8.510935,60.79227,0.1787342,0,0,0,5.417863
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.786012,5.417863,0,0,0,8.510935,60.79227,0.1787342,0,0,0,5.417863
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.7223707,0.7223707,0,0,0,0.7223707,0,0,1.110223E-16,0,0,0.7603903,0.7223707,0,0,5.786012,5.417863,0,0.7603903,-0.7603903,7.709413,55.06713,0.1787342,0.7946078,0,0,5.417863
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.7231972,0.7231972,0,0,0,0.7231972,0,0,1.110223E-16,0,0,0.7612602,0.7231972,0,0,6.63089,4.657473,0,0.7612602,-0.7612602,6.906974,49.33543,0.1787342,0.7955169,0,0,4.657473
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.476735,3.896213,0,0,0,6.906974,49.33543,0.1787342,0,0,0,3.896213
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.5219297,0.5219297,0,0,0,0.5219297,0,0,0,0,0,0.5493997,0.5219297,0,0,7.476735,3.896213,0,0.5493997,-0.5493997,6.327856,45.19888,0.1787342,0.5741227,0,0,3.896213
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.8229188,0.8229188,0,0,0,0.8229188,0,0,1.110223E-16,0,0,0.8662303,0.8229188,0,0,8.087179,3.346813,0,0.8662303,-0.8662303,5.414769,38.67685,0.1787342,0.9052107,0,0,3.346813
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3139009,0.3139009,0,0,0,0.3139009,0,0,5.551115E-17,0,0,0.330422,0.3139009,0,0,9.049657,2.480583,0,0.330422,-0.330422,5.066474,36.18903,0.1787342,0.345291,0,0,2.480583
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.145126,1.145126,0,0,0,1.145126,0,0,2.220446E-16,0,0,1.205396,1.145126,0,0,9.416793,2.150161,0,1.205396,-1.205396,3.795875,27.11334,0.1787342,1.259639,0,0,2.150161
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.264919,1.264919,4.770182,0,1.46726,1.264919,0,0,0,0,0,0,0,3.505263,3.33,10.75612,0.9447649,3.33,0,3.33,6.954991,49.67841,0.1793747,1.391411,0,5,0.9447649
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.941815,2.941815,5,0,1.53,2.941815,11.84916,0,0,0,0.3485804,0,0,2.058185,1.955275,7.426121,3.941765,2.303856,0,2.303856,9.14062,65.29002,0.1797996,3.235997,0.2788643,5,4.290345
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.863385,2.863385,5,0,1.53,2.863385,48.12344,0,0,0,1.37796,0,0,2.136615,2.029784,5.122266,6.015235,3.407743,0,3.407743,12.37349,88.38189,0.1803868,3.149724,1.102368,5,7.393195
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.479306,2.479306,0,0,0,2.479306,64.36681,0,4.440892E-16,0,1.59585,2.609796,2.479306,0,0,1.714522,9.082204,0,1.013945,-1.013945,11.3047,80.74767,0.1803868,2.727237,1.27668,0,10.67805
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.587135,1.587135,0,0,0,1.587135,219.4057,0,0,0,3.482264,1.670668,1.587135,0,0,2.841128,8.068258,1.811595,0,1.811595,13.02333,93.02358,0.1799442,1.745848,2.785811,0,11.55052
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,3.294308,3.294308,1.980704,0,0.7057323,3.294308,73.2255,0,0,0,2.412274,1.382741,1.313604,0,0,1.029533,9.698694,1.029533,0,1.029533,14.00003,100,0.1799934,3.623739,1.929819,5,12.11097
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.443725,1.443725,0,0,0,1.443725,229.553,1.794403,0,0,3.314114,1.519711,1.443725,0,0,0,10.62527,0,0,0,14.00003,100,0.1799934,1.588098,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,3.465525,3.465525,1.25,0,0.50625,3.465525,110.1392,1.484769,0,0,3.8169,2.332131,2.215525,0,0,0,10.62527,0,0,0,14.00003,100,0.1799934,3.812077,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.383761,2.383761,0,0,0,2.383761,99.88819,0,0,0,2.381096,2.509223,2.383761,0,0,0,10.62527,0,0.1281264,-0.1281264,13.86497,99.03531,0.1799934,2.622137,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.951729,1.951729,0,0,0,1.951729,73.20416,0,2.220446E-16,0,1.428747,2.054451,1.951729,0,0,0.1423626,10.49715,0,0.6257046,-0.6257046,13.20542,94.32424,0.1799934,2.146902,1.142998,0,11.92589
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.2917898,0.2917898,0,0,0,0.2917898,417.2845,0.07285666,0,0,1.217594,0.3071472,0.2917898,0,0,0.83759,9.871443,0.83759,0,0.83759,14.00003,100,0.1797898,0.3209688,0.9740751,0,11.08904
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.8996775,0.8996775,0,0,0,0.8996775,78.65629,1.110223E-16,0,0,0.7076529,0.9470289,0.8996775,0,0,0,10.62527,0,0.239376,-0.239376,13.7477,98.19769,0.1797898,0.9896452,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,0.2659733,10.3859,0.2456798,0,0.2456798,13.98078,99.86249,0.1797301,0,0.1965438,0,10.63158
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,5.824636,5.824636,5,0,1.53,5.824636,0,0,0,0,0,0.8680375,0.8246356,0,0,0.02029353,10.60701,0,0.8680375,-0.8680375,13.06578,93.32684,0.1797301,6.407099,0,5,10.60701
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,4.520399,4.520399,5,0,1.53,4.520399,0,0,0,0,0,0,0,0.4796008,0.4556208,0.9847797,9.738973,0.4556208,0,0.4556208,13.49802,96.41426,0.1798159,4.972439,0,5,9.738973
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.7893575,0.7893575,0,0,0,0.7893575,0,0,1.110223E-16,0,0,0.8309026,0.7893575,0,0,0.5291588,10.14903,0,0.8309026,-0.8309026,12.62218,90.15822,0.1798159,0.8682933,0,0,10.14903
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.452384,9.318129,0,0,0,12.62218,90.15822,0.1798159,0,0,0,9.318129
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.5476493,0.5476493,0,0,0,0.5476493,0,0,1.110223E-16,0,0,0.576473,0.5476493,0,0,1.452384,9.318129,0,0.576473,-0.576473,12.01452,85.81783,0.1798159,0.6024143,0,0,9.318129
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.7138044,0.7138044,0,0,0,0.7138044,0,0,0,0,0,0.751373,0.7138044,0,0,2.09291,8.741655,0,0.751373,-0.751373,11.2225,80.16058,0.1798159,0.7851848,0,0,8.741655
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.7839528,0.7839528,0,0,0,0.7839528,0,0,1.110223E-16,0,0,0.8252135,0.7839528,0,0,2.927768,7.990283,0,0.8252135,-0.8252135,10.35265,73.94736,0.1798159,0.8623481,0,0,7.990283
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.4288158,0.4288158,0,0,0,0.4288158,0,0,5.551115E-17,0,0,0.4513851,0.4288158,0,0,3.844672,7.165069,0,0.4513851,-0.4513851,9.87685,70.54879,0.1798159,0.4716974,0,0,7.165069
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.242064,0.242064,0,0,0,0.242064,0,0,0,0,0,0.2548042,0.242064,0,0,4.346211,6.713684,0,0.2548042,-0.2548042,9.608263,68.63031,0.1798159,0.2662704,0,0,6.713684
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629327,6.45888,0,0,0,9.608263,68.63031,0.1798159,0,0,0,6.45888
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629327,6.45888,0,0,0,9.608263,68.63031,0.1798159,0,0,0,6.45888
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0007978813,0.0007978813,0,0,0,0.0007978813,0,0,0,0,0,0.0008398751,0.0007978813,0,0,4.629327,6.45888,0,0.0008398751,-0.0008398751,9.607377,68.62399,0.1798159,0.0008776695,0,0,6.45888
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.457112,1.457112,0,0,0,1.457112,66.66653,0,2.220446E-16,0,0.9714057,1.533802,1.457112,0,0,4.63026,6.45804,0,0.562396,-0.562396,9.01456,64.38959,0.1798159,1.602823,0.7771246,0,7.429446
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.9489162,0.9489162,0,0,0,0.9489162,221.2179,0,0,0,2.099173,0.9988592,0.9489162,0,0,5.255145,5.895644,1.100314,0,1.100314,10.05841,71.84563,0.1795493,1.043808,1.679338,0,7.994817
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,4.154831,6.885926,3.258318,0,3.258318,13.14952,93.92496,0.1787643,0,2.606655,0,10.14424
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.674355,2.674355,0,0,0,2.674355,122.2154,0,0,0,3.268472,2.81511,2.674355,0,0,0.8965127,9.818413,0.4533623,0,0.4533623,13.57962,96.99708,0.1786556,2.94179,2.614778,0,13.08689
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,2.692819,0,0,3.13597,0,0,0,0,0.4431504,10.22644,0.4431504,0,0.4431504,14.00003,100,0.1785495,0,2.508776,0,13.36241
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.279187,2.279187,0,0,0,2.279187,164.6264,1.352999,0,0,3.752144,2.399144,2.279187,0,0,0,10.62527,0,0,0,14.00003,100,0.1785495,2.507106,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,3.113498,3.113498,1.25,0,0.50625,3.113498,167.3658,3.249353,0,0,5.21093,1.961577,1.863498,0,0,0,10.62527,0,0,0,14.00003,100,0.1785495,3.424848,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.596279,1.596279,0,0,0,1.596279,304.6105,3.18214,0,0,4.862434,1.680294,1.596279,0,0,0,10.62527,0,0,0,14.00003,100,0.1785495,1.755907,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.7350699,0.7350699,0,0,0,0.7350699,414.6031,2.273865,0,0,3.047622,0.7737578,0.7350699,0,0,0,10.62527,0,0,0,14.00003,100,0.1785495,0.8085769,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.703846,2.703846,0,0,0,2.703846,83.22203,0,0,0,2.250195,2.846153,2.703846,0,0,0,10.62527,0,0.5959582,-0.5959582,13.37183,95.5129,0.1785495,2.97423,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.7728902,0.7728902,0,0,0,0.7728902,152.3892,0,0,0,1.177801,0.8135687,0.7728902,0,0,0.6621758,10.02932,0.3642325,0,0.3642325,13.71737,97.98105,0.1784624,0.8501792,0.942241,0,11.20712
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.9945989,0.9945989,0,0,0,0.9945989,28.3767,0,1.110223E-16,0,0.2822343,1.046946,0.9945989,0,0,0.2979432,10.35713,0,0.7647118,-0.7647118,12.9113,92.22337,0.1784624,1.094059,0.2257875,0,10.63936
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.147623,9.592414,0,0,0,12.9113,92.22337,0.1784624,0,0,0,9.592414
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.563256,1.563256,0,0,0,1.563256,0,0,2.220446E-16,0,0,1.645532,1.563256,0,0,1.147623,9.592414,0,1.645532,-1.645532,11.17675,79.83379,0.1784624,1.719581,0,0,9.592414
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.158815,2.158815,0,0,0,2.158815,0,0,0,0,0,2.272436,2.158815,0,0,2.975992,7.946881,0,2.272436,-2.272436,8.781396,62.72413,0.1784624,2.374696,0,0,7.946881
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.21701,1.21701,0,0,0,1.21701,0,0,2.220446E-16,0,0,1.281064,1.21701,0,0,5.500922,5.674445,0,1.281064,-1.281064,7.431036,53.07872,0.1784624,1.338711,0,0,5.674445
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2237706,0.2237706,0,0,0,0.2237706,0,0,2.775558E-17,0,0,0.235548,0.2237706,0,0,6.924325,4.393381,0,0.235548,-0.235548,7.182746,51.30523,0.1784624,0.2461477,0,0,4.393381
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.186046,4.157833,0,0,0,7.182746,51.30523,0.1784624,0,0,0,4.157833
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.6467451,0.6467451,0,0,0,0.6467451,0,0,0,0,0,0.6807843,0.6467451,0,0,7.186046,4.157833,0,0.6807843,-0.6807843,6.465137,46.17946,0.1784624,0.7114196,0,0,4.157833
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.942472,3.477049,0,0,0,6.465137,46.17946,0.1784624,0,0,0,3.477049
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.07635,1.07635,0,0,0,1.07635,0,0,2.220446E-16,0,0,1.133,1.07635,0,0,7.942472,3.477049,0,1.133,-1.133,5.27085,37.64885,0.1784624,1.183985,0,0,3.477049
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.4796556,0.4796556,0,0,0,0.4796556,0,0,5.551115E-17,0,0,0.5049006,0.4796556,0,0,9.201362,2.344049,0,0.5049006,-0.5049006,4.738638,33.84735,0.1784624,0.5276212,0,0,2.344049
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2306629,0.2306629,0,0,0,0.2306629,0,0,2.775558E-17,0,0,0.242803,0.2306629,0,0,9.762362,1.839148,0,0.242803,-0.242803,4.482701,32.01923,0.1784624,0.2537292,0,0,1.839148
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.080962,1.080962,0,0,0,1.080962,0,0,0,0,0,1.137855,1.080962,0,0,10.03214,1.596345,0,1.137855,-1.137855,3.283297,23.45207,0.1784624,1.189058,0,0,1.596345
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.8015525,0.8015525,4.306816,0,1.340761,0.8015525,39.54766,4.440892E-16,0,0,0.3169953,0,0,3.505263,3.33,11.29643,0.4584901,3.646995,0,3.646995,6.74314,48.16519,0.1788308,0.8817078,0.2535962,5,0.7754854
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,4.266286,4.266286,5,0,1.53,4.266286,27.03541,0,0,0,1.153408,0,0,0.733714,0.6970283,7.649431,3.740786,1.850436,0,1.850436,8.498618,60.70429,0.1791287,4.692914,0.9227264,5,4.894194
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.6749984,0.6749984,4.180262,0,1.306211,0.6749984,345.1534,4.440892E-16,0,0,2.32978,0,0,3.505263,3.33,5.798995,5.406178,5.65978,0,5.65978,13.86796,99.05664,0.1789637,0.7424983,1.863824,5,7.735959
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.137671,2.137671,0,0,0,2.137671,106.1694,0,0,0,2.269551,2.25018,2.137671,0,0,0.1392151,10.49998,0.01937189,0,0.01937189,13.88633,99.1879,0.1789592,2.351438,1.815641,0,12.76953
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,3.48824,3.48824,1.835052,0,0.6659693,3.48824,53.3232,8.326673E-17,0,0,1.860041,1.740198,1.653188,0,0,0.1198432,10.51742,0.1198432,0,0.1198432,14.00003,100,0.1789764,3.837064,1.488033,5,12.37746
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.283531,1.283531,0,0,0,1.283531,207.9408,1.317899,0,0,2.668984,1.351085,1.283531,0,0,0,10.62527,0,0,0,14.00003,100,0.1789764,1.411884,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.7580901,0.7580901,0,0,0,0.7580901,390.8246,2.164813,0,0,2.962803,0.7979896,0.7580901,0,0,0,10.62527,0,0,0,14.00003,100,0.1789764,0.8338991,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,3.929213,3.929213,1.25,0,0.50625,3.929213,106.7901,1.375785,0,0,4.196009,2.820224,2.679213,0,0,0,10.62527,0,0,0,14.00003,100,0.1789764,4.322134,3.356807,5,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.051,3.051,1.25,0,0.50625,3.051,114.2399,1.589671,0,0,3.48546,1.895789,1.801,0,0,0,10.62527,0,0,0,14.00003,100,0.1789764,3.3561,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.521219,2.521219,0,0,0,2.521219,90.78547,0,0,0,2.2889,2.653915,2.521219,0,0,0,10.62527,0,0.3650142,-0.3650142,13.61527,97.25173,0.1789764,2.773341,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.844334,2.844334,0,0,0,2.844334,45.0293,0,0,0,1.280784,2.994036,2.844334,0,0,0.4055713,10.26026,0,1.713252,-1.713252,11.80934,84.35228,0.1789764,3.128767,1.024627,0,11.54104
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,5.832542,5.832542,5,0,1.53,5.832542,3.403375,0,0,0,0.1985033,0.8763602,0.8325422,0,0,2.309185,8.547009,0,0.677857,-0.677857,11.09482,79.24855,0.1789764,6.415796,0.1588026,5,8.745511
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.482073,3.482073,5,0,1.53,3.482073,0,0,0,0,0,0,0,1.517927,1.442031,3.062359,7.869151,1.442031,0,1.442031,12.46285,89.02018,0.1792429,3.83028,0,5,7.869151
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.8470848,0.8470848,0,0,0,0.8470848,0,0,0,0,0,0.8916681,0.8470848,0,0,1.620328,9.166979,0,0.8916681,-0.8916681,11.52295,82.30661,0.1792429,0.9317932,0,0,9.166979
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.70958,3.70958,5,0,1.53,3.70958,0,0,0,0,0,0,0,1.29042,1.225899,2.611071,8.275311,1.225899,0,1.225899,12.68594,90.61366,0.1794687,4.080538,0,5,8.275311
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.4888559,0.4888559,0,0,0,0.4888559,0,0,5.551115E-17,0,0,0.5145852,0.4888559,0,0,1.385172,9.378619,0,0.5145852,-0.5145852,12.14352,86.73924,0.1794687,0.5377415,0,0,9.378619
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.253714,1.253714,0,0,0,1.253714,0,0,2.220446E-16,0,0,1.319699,1.253714,0,0,1.956933,8.864035,0,1.319699,-1.319699,10.75243,76.80294,0.1794687,1.379085,0,0,8.864035
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.5156449,0.5156449,0,0,0,0.5156449,0,0,0,0,0,0.5427841,0.5156449,0,0,3.423265,7.544335,0,0.5427841,-0.5427841,10.18029,72.7162,0.1794687,0.5672094,0,0,7.544335
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2889252,0.2889252,0,0,0,0.2889252,0,0,5.551115E-17,0,0,0.3041318,0.2889252,0,0,4.026359,7.001551,0,0.3041318,-0.3041318,9.859706,70.42633,0.1794687,0.3178177,0,0,7.001551
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.6610008,0.6610008,0,0,0,0.6610008,0,0,1.110223E-16,0,0,0.6957903,0.6610008,0,0,4.364283,6.69742,0,0.6957903,-0.6957903,9.126278,65.18757,0.1794687,0.7271008,0,0,6.69742
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.137383,6.001629,0,0,0,9.126278,65.18757,0.1794687,0,0,0,6.001629
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.137383,6.001629,0,0,0,9.126278,65.18757,0.1794687,0,0,0,6.001629
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.128677,1.128677,0,0,0,1.128677,0,0,0,0,0,1.188081,1.128677,0,0,5.137383,6.001629,0,1.188081,-1.188081,7.873931,56.24225,0.1794687,1.241545,0,0,6.001629
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.5367941,0.5367941,0,0,0,0.5367941,0,0,1.110223E-16,0,0,0.5650464,0.5367941,0,0,6.457473,4.813548,0,0.5650464,-0.5650464,7.27832,51.98789,0.1794687,0.5904735,0,0,4.813548
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,3.115572,3.115572,5,0,1.53,3.115572,20.12201,-2.220446E-16,0,0,0.6269155,0,0,1.884428,1.790207,7.085303,4.248502,2.417122,0,2.417122,9.571404,68.36703,0.1798861,3.427129,0.5015324,5,4.875417
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1835307,0.1835307,3.125258,0,1.018195,0.1835307,1020.832,0,0,0,1.87354,0,0,2.941727,2.794641,4.66818,6.423912,4.66818,0,4.66818,14.00003,100,0.1795332,0.2018838,1.498832,5,8.297452
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,3.77598,3.77598,1.25,0,0.50625,3.77598,82.41418,0.4530164,0,0,3.111943,2.658927,2.52598,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,4.153579,2.489555,5,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.13942,1.13942,0,0,0,1.13942,316.7559,2.409791,0,0,3.60918,1.199389,1.13942,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,1.253362,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,4.153762,4.153762,1.25,0,0.50625,4.153762,115.6083,1.745502,0,0,4.802094,3.056592,2.903762,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,4.569139,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.052325,3.052325,1.25,0,0.50625,3.052325,158.2822,2.934102,0,0,4.831286,1.897184,1.802325,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,3.357557,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.89946,1.89946,0,0,0,1.89946,259.0553,2.92122,0,0,4.920651,1.999431,1.89946,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,2.089406,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.805446,2.805446,0,0,0,2.805446,140.4846,0.9881189,0,0,3.941221,2.953102,2.805446,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,3.085991,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.247169,2.247169,0,0,0,2.247169,112.3039,0.1582166,0,0,2.523658,2.365442,2.247169,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,2.471887,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.95558,1.95558,0,0,0,1.95558,131.1066,0.5053896,0,0,2.563895,2.058506,1.95558,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,2.151138,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,4.605328,4.605328,3.580016,0,1.142344,4.605328,23.43538,0,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,5.065861,0.8634209,5,11.70455
