Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,3.281546,3.281546,3.109532,0,1.013902,3.281546,5.517725,2.775558E-17,0,0,0.1810667,0.1810667,0.1720133,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,3.6097,0.1448533,5,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,0,0,0,10.62527
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.275384,3.275384,3.275384,0,1.05918,3.275384,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,3.602922,0,5,10.62527
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.057506,3.057506,3.057506,0,0.9996991,3.057506,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1795332,3.363256,0,5,10.62527
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.359787,1.359787,0,0,0,1.359787,0,0,2.220446E-16,0,0,1.431355,1.359787,0,0,0,10.62527,0,1.431355,-1.431355,12.49125,89.22302,0.1795332,1.495766,0,0,10.62527
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.5024837,0.5024837,0,0,0,0.5024837,0,0,0,0,0,0.5289302,0.5024837,0,0,1.590394,9.193919,0,0.5289302,-0.5289302,11.93371,85.24059,0.1795332,0.5527321,0,0,9.193919
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.8431574,0.8431574,0,0,0,0.8431574,0,0,1.110223E-16,0,0,0.8875341,0.8431574,0,0,2.178094,8.664989,0,0.8875341,-0.8875341,10.99816,78.55815,0.1795332,0.9274731,0,0,8.664989
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.4265866,0.4265866,0,0,0,0.4265866,0,0,5.551115E-17,0,0,0.4490385,0.4265866,0,0,3.164243,7.777455,0,0.4490385,-0.4490385,10.52483,75.17725,0.1795332,0.4692453,0,0,7.777455
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.3668056,0.3668056,0,0,0,0.3668056,0,0,5.551115E-17,0,0,0.3861111,0.3668056,0,0,3.663175,7.328417,0,0.3861111,-0.3861111,10.11784,72.27013,0.1795332,0.4034861,0,0,7.328417
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.138017,1.138017,0,0,0,1.138017,0,0,0,0,0,1.197913,1.138017,0,0,4.092187,6.942306,0,1.197913,-1.197913,8.855127,63.25078,0.1795332,1.251819,0,0,6.942306
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1538367,0.1538367,0,0,0,0.1538367,0,0,0,0,0,0.1619334,0.1538367,0,0,5.423202,5.744393,0,0.1619334,-0.1619334,8.684435,62.03155,0.1795332,0.1692204,0,0,5.744393
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.994477,1.994477,0,0,0,1.994477,0,0,4.440892E-16,0,0,2.099449,1.994477,0,0,5.603127,5.582459,0,2.099449,-2.099449,6.471421,46.22434,0.1795332,2.193924,0,0,5.582459
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.5357085,0.5357085,0,0,0,0.5357085,0,0,1.110223E-16,0,0,0.5639037,0.5357085,0,0,7.935849,3.48301,0,0.5639037,-0.5639037,5.877014,41.97859,0.1795332,0.5892794,0,0,3.48301
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.351621,1.351621,0,0,0,1.351621,42.46685,0,2.220446E-16,0,0.5739906,1.422759,1.351621,0,0,8.562408,2.919106,0,0.8487679,-0.8487679,4.982334,35.58803,0.1795332,1.486783,0.4591925,0,3.493097
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,5.650764,5.650764,5,0,1.53,5.650764,21.55523,0,0,0,1.218035,0.6850155,0.6507647,0,0,9.505484,2.070339,0.5330196,0,0.5330196,5.488001,39.19993,0.1796086,6.215841,0.9744281,5,3.288374
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.3414529,0.3414529,3.846716,0,1.215153,0.3414529,475.0271,0,0,0,1.621994,0,0,3.505263,3.33,8.972465,2.550056,4.951993,0,4.951993,10.18587,72.7561,0.179477,0.3755981,1.297595,5,4.17205
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.707787,2.707787,3.651665,0,1.161905,2.707787,111.7856,0,0,0,3.026915,0,0,0.9438784,0.8966845,4.020471,7.006851,3.923599,0,3.923599,13.90813,99.34357,0.1795083,2.978565,2.421532,5,10.03376
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,3.283562,3.283562,1.25,0,0.50625,3.283562,130.0737,2.033589,0,0,4.271052,2.140592,2.033562,0,0,0.09687173,10.53809,0.09687173,0,0.09687173,14.00003,100,0.1794859,3.611918,3.416842,5,14.80914
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.342362,2.342362,0,0,0,2.342362,168.0903,1.471638,0,0,3.937282,2.465644,2.342362,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,2.576598,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.513026,1.513026,0,0,0,1.513026,282.1073,2.675698,0,0,4.268357,1.592659,1.513026,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,1.664329,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.0435,2.0435,0,0,0,2.0435,139.2729,0.6949893,0,0,2.846042,2.151053,2.0435,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,2.24785,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.846084,1.846084,0,0,0,1.846084,143.646,0.708579,0,0,2.651826,1.943247,1.846084,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,2.030693,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,3.254867,3.254867,2.592446,0,0.8727377,3.254867,21.42286,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,3.580354,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,4.032629,4.032629,3.82171,0,1.208327,4.032629,5.505602,1.387779E-16,0,0,0.2220205,0.2220205,0.2109195,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,4.435893,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.440408,4.440408,4.440408,0,1.377231,4.440408,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,4.884449,0,5,10.62527
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.193094,3.193094,3.193094,0,1.036715,3.193094,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,3.512403,0,5,10.62527
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1794859,0,0,0,10.62527
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.8204285,0.8204285,0,0,0,0.8204285,0,0,0,0,0,0.863609,0.8204285,0,0,0,10.62527,0,0.863609,-0.863609,13.0897,93.4977,0.1794859,0.9024714,0,0,10.62527
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.4515153,0.4515153,0,0,0,0.4515153,0,0,5.551115E-17,0,0,0.4752793,0.4515153,0,0,0.9595655,9.761665,0,0.4752793,-0.4752793,12.58872,89.91922,0.1794859,0.4966669,0,0,9.761665
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.7005524,0.7005524,0,0,0,0.7005524,0,0,1.110223E-16,0,0,0.7374236,0.7005524,0,0,1.487654,9.286386,0,0.7374236,-0.7374236,11.8114,84.367,0.1794859,0.7706077,0,0,9.286386
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.038286,1.038286,0,0,0,1.038286,0,0,0,0,0,1.092933,1.038286,0,0,2.307013,8.548963,0,1.092933,-1.092933,10.65935,76.13807,0.1794859,1.142115,0,0,8.548963
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.095232,1.095232,0,0,0,1.095232,0,0,2.220446E-16,0,0,1.152876,1.095232,0,0,3.521383,7.456029,0,1.152876,-1.152876,9.444113,67.45781,0.1794859,1.204756,0,0,7.456029
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.107692,1.107692,0,0,0,1.107692,0,0,0,0,0,1.165992,1.107692,0,0,4.802357,6.303153,0,1.165992,-1.165992,8.215049,58.67881,0.1794859,1.218461,0,0,6.303153
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.6183075,0.6183075,0,0,0,0.6183075,0,0,1.110223E-16,0,0,0.65085,0.6183075,0,0,6.097903,5.137161,0,0.65085,-0.65085,7.528993,53.77842,0.1794859,0.6801383,0,0,5.137161
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.289158,0.289158,0,0,0,0.289158,0,0,5.551115E-17,0,0,0.3043768,0.289158,0,0,6.82107,4.486311,0,0.3043768,-0.3043768,7.208152,51.48669,0.1794859,0.3180737,0,0,4.486311
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.155569,1.155569,0,0,0,1.155569,0,0,2.220446E-16,0,0,1.216388,1.155569,0,0,7.159266,4.181935,0,1.216388,-1.216388,5.925966,42.32824,0.1794859,1.271126,0,0,4.181935
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.683008,0.683008,0,0,0,0.683008,87.22642,0,1.110223E-16,0,0.5957634,0.7189558,0.683008,0,0,8.510809,2.965546,0,0.1231924,-0.1231924,5.79611,41.4007,0.1794859,0.7513087,0.4766107,0,3.56131
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.4471554,0.4471554,0,0,0,0.4471554,395.0637,0,0,0,1.766549,0.4706899,0.4471554,0,0,8.647689,2.842354,1.295859,0,1.295859,7.025469,50.18182,0.1791871,0.491871,1.413239,0,4.608902
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,0,0,0,3.090283,0,0,0,0,7.35183,4.008626,3.090283,0,3.090283,9.95717,71.1225,0.1784785,0,2.472227,0,7.09891
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.354654,1.354654,0,0,0,1.354654,235.1994,0,0,0,3.186139,1.425952,1.354654,0,0,4.261547,6.789882,1.760187,0,1.760187,11.62703,83.05005,0.1780774,1.49012,2.548911,0,9.976021
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,1.696885,0,0,4.198245,0,0,0,0,2.50136,8.37405,2.50136,0,2.50136,14.00003,100,0.1775105,0,3.358596,0,12.5723
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.377405,1.377405,0,0,0,1.377405,376.9074,3.741641,0,0,5.19154,1.4499,1.377405,0,0,0,10.62527,0,0,0,14.00003,100,0.1775105,1.515145,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.95435,1.95435,0,0,0,1.95435,260.8553,3.040816,0,0,5.098026,2.057211,1.95435,0,0,0,10.62527,0,0,0,14.00003,100,0.1775105,2.149785,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1775105,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,3.764457,3.764457,1.25,0,0.50625,3.764457,78.78127,0.3188903,0,0,2.965687,2.646797,2.514457,0,0,0,10.62527,0,0,0,14.00003,100,0.1775105,4.140903,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.341452,2.341452,0,0,0,2.341452,69.58601,0,0,0,1.629323,2.464686,2.341452,0,0,0,10.62527,0,0.8353631,-0.8353631,13.11948,93.71037,0.1775105,2.575597,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,4.143032,4.143032,4.390498,0,1.363606,4.143032,16.11598,0,0,0,0.6676903,0,0,0.2474664,0.235093,0.9281812,9.789911,0.9027833,0,0.9027833,13.97593,99.8279,0.1776468,4.557334,0.5341523,5,10.4576
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.464363,2.464363,0,0,0,2.464363,8.862072,0,0,0,0.2183936,2.594066,2.464363,0,0,0.02539786,10.60242,0,2.375673,-2.375673,11.47176,81.94094,0.1776468,2.710799,0.1747149,0,10.82081
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,4.244858,4.244858,5,0,1.53,4.244858,0,0,0,0,0,0,0,0.7551416,0.7173845,2.665034,8.226744,0.7173845,0,0.7173845,12.15233,86.80215,0.1777758,4.669344,0,5,8.226744
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.008064,3.008064,0,0,0,3.008064,0,0,4.440892E-16,0,0,3.166384,3.008064,0,0,1.94765,8.87239,0,3.166384,-3.166384,8.814664,62.96176,0.1777758,3.308871,0,0,8.87239
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.115484,0.115484,0,0,0,0.115484,0,0,1.387779E-17,0,0,0.1215621,0.115484,0,0,5.465854,5.706006,0,0.1215621,-0.1215621,8.686526,62.04649,0.1777758,0.1270324,0,0,5.706006
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.9529048,0.9529048,0,0,0,0.9529048,0,0,1.110223E-16,0,0,1.003058,0.9529048,0,0,5.600923,5.584444,0,1.003058,-1.003058,7.629211,54.49426,0.1777758,1.048195,0,0,5.584444
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.6839042,0.6839042,0,0,0,0.6839042,0,0,1.110223E-16,0,0,0.7198992,0.6839042,0,0,6.715431,4.581386,0,0.7198992,-0.7198992,6.87037,49.07397,0.1777758,0.7522947,0,0,4.581386
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.515319,3.861487,0,0,0,6.87037,49.07397,0.1777758,0,0,0,3.861487
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.515319,3.861487,0,0,0,6.87037,49.07397,0.1777758,0,0,0,3.861487
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.6686754,0.6686754,0,0,0,0.6686754,0,0,1.110223E-16,0,0,0.7038689,0.6686754,0,0,7.515319,3.861487,0,0.7038689,-0.7038689,6.128428,43.77439,0.1777758,0.735543,0,0,3.861487
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.28316,0.28316,0,0,0,0.28316,0,0,5.551115E-17,0,0,0.2980632,0.28316,0,0,8.297396,3.157618,0,0.2980632,-0.2980632,5.814241,41.53021,0.1777758,0.311476,0,0,3.157618
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1890756,0.1890756,0,0,0,0.1890756,0,0,0,0,0,0.1990269,0.1890756,0,0,8.628577,2.859555,0,0.1990269,-0.1990269,5.604448,40.0317,0.1777758,0.2079831,0,0,2.859555
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1488329,0.1488329,0,0,0,0.1488329,0,0,2.775558E-17,0,0,0.1566662,0.1488329,0,0,8.849718,2.660528,0,0.1566662,-0.1566662,5.439308,38.85212,0.1777758,0.1637162,0,0,2.660528
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.023791,2.503862,0,0,0,5.439308,38.85212,0.1777758,0,0,0,2.503862
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.103889,1.103889,0,0,0,1.103889,73.20763,0,2.220446E-16,0,0.8081311,1.161989,1.103889,0,0,9.023791,2.503862,0,0.3538575,-0.3538575,5.066309,36.18785,0.1777758,1.214278,0.6465049,0,3.311993
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.958191,1.958191,0,0,0,1.958191,80.22932,0,2.220446E-16,0,1.571043,2.061254,1.958191,0,0,9.416966,2.150004,0,0.4902102,-0.4902102,4.549582,32.49695,0.1777758,2.15401,1.256835,0,3.721048
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,3.858748,3.858748,5,0,1.53,3.858748,82.81953,0,0,0,3.195797,0,0,1.141252,1.084189,9.961644,1.659794,4.279986,0,4.279986,8.609934,61.4994,0.1782516,4.244623,2.556638,5,4.855591
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.7564045,0.7564045,3.275709,0,1.059269,0.7564045,434.7302,0,0,0,3.288319,0,0,2.519305,2.393339,5.681658,5.511782,5.681658,0,5.681658,14.00003,100,0.177752,0.832045,2.630655,5,8.8001
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.691154,2.691154,0,0,0,2.691154,155.364,1.348292,0,0,4.181085,2.832793,2.691154,0,0,0,10.62527,0,0,0,14.00003,100,0.177752,2.960269,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.5119686,0.5119686,0,0,0,0.5119686,773.2147,3.419702,0,0,3.958616,0.5389143,0.5119686,0,0,0,10.62527,0,0,0,14.00003,100,0.177752,0.5631655,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.177752,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1880864,0.1880864,0,0,0,0.1880864,2071.716,3.69863,0,0,3.896616,0.1979856,0.1880864,0,0,0,10.62527,0,0,0,14.00003,100,0.177752,0.206895,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,3.529708,3.529708,1.355585,0,0.5350746,3.529708,64.83683,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.177752,3.882679,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02210717,0.02210717,0,0,0,0.02210717,4881.778,1.055952,0,0,1.079223,0.02327071,0.02210717,0,0,0,10.62527,0,0,0,14.00003,100,0.177752,0.02431789,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,4.303481,4.303481,3.666974,0,1.166084,4.303481,15.56896,0,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.177752,4.733829,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,5.212416,5.212416,5,0,1.53,5.212416,3.213848,0,0,0,0.1675191,0.2235955,0.2124157,0,0,0,10.62527,0,0.05607639,-0.05607639,13.94092,99.57779,0.177752,5.733657,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0623071,10.5692,0,0,0,13.94092,99.57779,0.177752,0,0,0,10.5692
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.741289,2.741289,0,0,0,2.741289,0,0,4.440892E-16,0,0,2.885568,2.741289,0,0,0.0623071,10.5692,0,2.885568,-2.885568,10.89926,77.85172,0.177752,3.015418,0,0,10.5692
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.819062,2.819062,0,0,0,2.819062,0,0,4.440892E-16,0,0,2.967433,2.819062,0,0,3.268493,7.68363,0,2.967433,-2.967433,7.771314,55.50927,0.177752,3.100968,0,0,7.68363
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.383464,0.383464,0,0,0,0.383464,0,0,0,0,0,0.4036463,0.383464,0,0,6.565641,4.716197,0,0.4036463,-0.4036463,7.345833,52.47013,0.177752,0.4218104,0,0,4.716197
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.014137,4.312551,0,0,0,7.345833,52.47013,0.177752,0,0,0,4.312551
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.403651,1.403651,0,0,0,1.403651,0,0,2.220446E-16,0,0,1.477528,1.403651,0,0,7.014137,4.312551,0,1.477528,-1.477528,5.788382,41.3455,0.177752,1.544016,0,0,4.312551
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2903121,0.2903121,0,0,0,0.2903121,0,0,5.551115E-17,0,0,0.3055916,0.2903121,0,0,8.655835,2.835023,0,0.3055916,-0.3055916,5.46626,39.04464,0.177752,0.3193432,0,0,2.835023
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.4017933,0.4017933,0,0,0,0.4017933,0,0,0,0,0,0.4229403,0.4017933,0,0,8.995381,2.529431,0,0.4229403,-0.4229403,5.020442,35.86023,0.177752,0.4419726,0,0,2.529431
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.8525481,0.8525481,0,0,0,0.8525481,0,0,1.110223E-16,0,0,0.8974191,0.8525481,0,0,9.465315,2.106491,0,0.8974191,-0.8974191,4.074479,29.10336,0.177752,0.937803,0,0,2.106491
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.8820003,0.8820003,0,0,0,0.8820003,0,0,1.110223E-16,0,0,0.9284213,0.8820003,0,0,10.46245,1.209072,0,0.9284213,-0.9284213,3.095837,22.11308,0.177752,0.9702003,0,0,1.209072
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.482038,0.482038,3.987301,0,1.253533,0.482038,0,0,0,0,0,0,0,3.505263,3.33,11.49403,0.2806505,3.33,0,3.33,6.254952,44.67814,0.1780498,0.5302417,0,5,0.2806505
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.5376723,0.5376723,4.042935,0,1.268721,0.5376723,0,0,0,0,0,0,0,3.505263,3.33,8.164026,3.27765,3.33,0,3.33,9.414068,67.24321,0.1783661,0.5914396,0,5,3.27765
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.9188544,0.9188544,4.424118,0,1.372784,0.9188544,107.7775,0,0,0,0.9903187,0,0,3.505263,3.33,4.834026,6.274651,4.320319,0,4.320319,13.51268,96.51897,0.1786039,1.01074,0.792255,5,7.264969
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.288582,2.288582,0,0,0,2.288582,95.32397,0,0,0,2.181567,2.409033,2.288582,0,0,0.5137076,10.16294,0,0.2274664,-0.2274664,13.27291,94.80632,0.1786039,2.51744,1.745253,0,12.3445
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.7191474,0.7191474,0,0,0,0.7191474,472.2515,1.872739,0,0,3.396184,0.7569973,0.7191474,0,0,0.7664481,9.935471,0.7664481,0,0.7664481,14.00003,100,0.1784347,0.7910622,2.716947,0,13.33166
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.871518,1.871518,0,0,0,1.871518,209.4274,1.949451,0,0,3.91947,1.970019,1.871518,0,0,0,10.62527,0,0,0,14.00003,100,0.1784347,2.05867,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,3.369898,3.369898,1.25,0,0.50625,3.369898,152.4552,2.906111,0,0,5.137583,2.231471,2.119898,0,0,0,10.62527,0,0,0,14.00003,100,0.1784347,3.706887,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.610663,2.610663,0,0,0,2.610663,192.1109,2.267303,0,0,5.01537,2.748067,2.610663,0,0,0,10.62527,0,0,0,14.00003,100,0.1784347,2.87173,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.98913,1.98913,0,0,0,1.98913,210.8374,2.100009,0,0,4.19383,2.093821,1.98913,0,0,0,10.62527,0,0,0,14.00003,100,0.1784347,2.188043,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.147464,2.147464,0,0,0,2.147464,151.2786,0.9881644,0,0,3.248653,2.260489,2.147464,0,0,0,10.62527,0,0,0,14.00003,100,0.1784347,2.362211,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.107236,2.107236,0,0,0,2.107236,60.66418,0,0,0,1.278338,2.218143,2.107236,0,0,0,10.62527,0,0.9398057,-0.9398057,13.00939,92.924,0.1784347,2.31796,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.708414,2.708414,0,0,0,2.708414,60.70857,0,0,0,1.64424,2.850962,2.708414,0,0,1.044229,9.685469,0,1.206723,-1.206723,11.73739,83.83832,0.1784347,2.979255,1.315392,0,11.32971
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.007472,1.007472,0,0,0,1.007472,69.72581,0,0,0,0.7024681,1.060497,1.007472,0,0,2.385031,8.478745,0,0.3580289,-0.3580289,11.35999,81.14265,0.1784347,1.108219,0.5619745,0,9.181214
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,4.320791,4.320791,5,0,1.53,4.320791,3.116013,0,0,0,0.1346364,0,0,0.6792094,0.6452489,2.782841,8.120717,0.7798854,0,0.7798854,12.09986,86.42738,0.1785652,4.75287,0.1077091,5,8.255353
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.865724,2.865724,0,0,0,2.865724,0,0,4.440892E-16,0,0,3.016551,2.865724,0,0,2.002956,8.822614,0,3.016551,-3.016551,8.920133,63.71511,0.1785652,3.152296,0,0,8.822614
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.503083,3.503083,5,0,1.53,3.503083,0,0,0,0,0,0,0,1.496917,1.422071,5.35468,5.806062,1.422071,0,1.422071,10.26923,73.35148,0.1788118,3.853391,0,5,5.806062
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,3.763097,3.763097,5,0,1.53,3.763097,0,0,0,0,0,0,0,1.236903,1.175058,3.932609,7.085926,1.175058,0,1.175058,11.38399,81.31402,0.179015,4.139407,0,5,7.085926
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.08085097,0.08085097,0,0,0,0.08085097,0,0,0,0,0,0.08510628,0.08085097,0,0,2.757551,8.143478,0,0.08510628,-0.08510628,11.29428,80.67323,0.179015,0.08893606,0,0,8.143478
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.201604,0.201604,0,0,0,0.201604,0,0,2.775558E-17,0,0,0.2122148,0.201604,0,0,2.852113,8.058372,0,0.2122148,-0.2122148,11.07058,79.07542,0.179015,0.2217644,0,0,8.058372
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.06947779,0.06947779,0,0,0,0.06947779,0,0,1.387779E-17,0,0,0.07313451,0.06947779,0,0,3.087908,7.846158,0,0.07313451,-0.07313451,10.99349,78.52478,0.179015,0.07642557,0,0,7.846158
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.291554,1.291554,0,0,0,1.291554,0,0,2.220446E-16,0,0,1.359531,1.291554,0,0,3.169168,7.773023,0,1.359531,-1.359531,9.56042,68.28857,0.179015,1.42071,0,0,7.773023
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.9634624,0.9634624,0,0,0,0.9634624,0,0,0,0,0,1.014171,0.9634624,0,0,4.679758,6.413492,0,1.014171,-1.014171,8.49139,60.65266,0.179015,1.059809,0,0,6.413492
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.258723,0.258723,0,0,0,0.258723,0,0,0,0,0,0.27234,0.258723,0,0,5.806614,5.399321,0,0.27234,-0.27234,8.204318,58.60216,0.179015,0.2845953,0,0,5.399321
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.744716,0.744716,0,0,0,0.744716,0,0,1.110223E-16,0,0,0.7839116,0.744716,0,0,6.109214,5.126981,0,0.7839116,-0.7839116,7.378003,52.69992,0.179015,0.8191876,0,0,5.126981
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.078492,1.078492,0,0,0,1.078492,0,0,0,0,0,1.135254,1.078492,0,0,6.980227,4.34307,0,1.135254,-1.135254,6.18134,44.15234,0.179015,1.186341,0,0,4.34307
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.235205,0.235205,0,0,0,0.235205,0,0,2.775558E-17,0,0,0.2475842,0.235205,0,0,8.241621,3.207815,0,0.2475842,-0.2475842,5.920363,42.28822,0.179015,0.2587255,0,0,3.207815
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,8.516714,2.960231,0.9676514,0,0.9676514,6.838358,48.84531,0.1788021,0,0.7741211,0,3.927882
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.506587,1.506587,0,0,0,1.506587,141.0983,0,0,0,2.125769,1.585881,1.506587,0,0,7.549063,3.831117,0.539888,0,0.539888,7.350541,52.50376,0.1786835,1.657246,1.700615,0,5.956886
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,7.009175,4.317017,3.489241,0,3.489241,10.66072,76.14788,0.1779208,0,2.791393,0,7.806257
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,0.7878186,0,0,4.307753,0,0,0,0,3.519934,7.457333,3.519934,0,3.519934,14.00003,100,0.1771579,0,3.446203,0,11.76509
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771579,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771579,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,5.38983,5.38983,2.05983,0,0.7273335,5.38983,86.98085,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1771579,5.928813,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.342696,1.342696,0,0,0,1.342696,302.7188,2.651228,0,0,4.064592,1.413364,1.342696,0,0,0,10.62527,0,0,0,14.00003,100,0.1771579,1.476965,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.9592624,0.9592624,0,0,0,0.9592624,350.0984,2.348612,0,0,3.358362,1.00975,0.9592624,0,0,0,10.62527,0,0,0,14.00003,100,0.1771579,1.055189,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.299161,2.299161,0,0,0,2.299161,95.85604,4.440892E-16,0,0,2.203885,2.42017,2.299161,0,0,0,10.62527,0,0.2162848,-0.2162848,13.77204,98.37154,0.1771579,2.529077,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.143232,1.143232,0,0,0,1.143232,83.46728,0,0,0,0.9542248,1.203402,1.143232,0,0,0.2403164,10.40899,0,0.2491775,-0.2491775,13.50939,96.49543,0.1771579,1.257555,0.7633798,0,11.36321
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.252023,0.252023,0,0,0,0.252023,63.26453,0,0,0,0.1594412,0.2652874,0.252023,0,0,0.5171803,10.15981,0,0.1058462,-0.1058462,13.39782,95.69849,0.1771579,0.2772253,0.127553,0,10.31925
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,6.098181,6.098181,5,0,1.53,6.098181,0,0,0,0,0,1.15598,1.098181,0,0,0.6347872,10.05397,0,1.15598,-1.15598,12.17931,86.99487,0.1771579,6.707999,0,5,10.05397
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,4.702446,4.702446,5,0,1.53,4.702446,0,0,0,0,0,0,0,0.2975546,0.2826769,1.91921,8.897985,0.2826769,0,0.2826769,12.44748,88.91037,0.1772068,5.17269,0,5,8.897985
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.5789688,0.5789688,0,0,0,0.5789688,0,0,0,0,0,0.6094408,0.5789688,0,0,1.636533,9.152395,0,0.6094408,-0.6094408,11.80507,84.32176,0.1772068,0.6368656,0,0,9.152395
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.7141442,0.7141442,0,0,0,0.7141442,0,0,1.110223E-16,0,0,0.7517307,0.7141442,0,0,2.313689,8.542954,0,0.7517307,-0.7517307,11.01268,78.66181,0.1772068,0.7855586,0,0,8.542954
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.462292,0.462292,0,0,0,0.462292,0,0,5.551115E-17,0,0,0.4866232,0.462292,0,0,3.148945,7.791224,0,0.4866232,-0.4866232,10.49973,74.99792,0.1772068,0.5085213,0,0,7.791224
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.3955099,0.3955099,0,0,0,0.3955099,0,0,5.551115E-17,0,0,0.4163262,0.3955099,0,0,3.689638,7.3046,0,0.4163262,-0.4163262,10.06088,71.86331,0.1772068,0.4350609,0,0,7.3046
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1394445,0.1394445,0,0,0,0.1394445,0,0,0,0,0,0.1467836,0.1394445,0,0,4.152223,6.888274,0,0.1467836,-0.1467836,9.90616,70.75815,0.1772068,0.1533889,0,0,6.888274
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.530488,0.530488,0,0,0,0.530488,0,0,0,0,0,0.5584084,0.530488,0,0,4.315315,6.74149,0,0.5584084,-0.5584084,9.317546,66.55377,0.1772068,0.5835367,0,0,6.74149
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.5157524,0.5157524,0,0,0,0.5157524,0,0,0,0,0,0.5428973,0.5157524,0,0,4.935769,6.183082,0,0.5428973,-0.5428973,8.745282,62.46618,0.1772068,0.5673276,0,0,6.183082
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2383351,0.2383351,0,0,0,0.2383351,0,0,2.775558E-17,0,0,0.250879,0.2383351,0,0,5.538989,5.640185,0,0.250879,-0.250879,8.480832,60.57726,0.1772068,0.2621686,0,0,5.640185
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.7529368,0.7529368,0,0,0,0.7529368,0,0,1.110223E-16,0,0,0.7925651,0.7529368,0,0,5.817743,5.389306,0,0.7925651,-0.7925651,7.645396,54.60986,0.1772068,0.8282306,0,0,5.389306
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.32531,0.32531,0,0,0,0.32531,0,0,5.551115E-17,0,0,0.3424316,0.32531,0,0,6.698371,4.596741,0,0.3424316,-0.3424316,7.284441,52.03162,0.1772068,0.357841,0,0,4.596741
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.8358513,0.8358513,0,0,0,0.8358513,103.1844,0,0,0,0.8624685,0.8798434,0.8358513,0,0,7.07885,4.254309,0,0.01737494,-0.01737494,7.266126,51.9008,0.1772068,0.9194363,0.6899748,0,5.116777
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.163872,2.163872,0,0,0,2.163872,104.4939,4.440892E-16,0,0,2.261115,2.27776,2.163872,0,0,7.098156,4.236934,0,0.01664498,-0.01664498,7.248581,51.77547,0.1772068,2.380259,1.808892,0,6.498049
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.263551,1.263551,0,0,0,1.263551,254.843,0,0,0,3.22007,1.330053,1.263551,0,0,7.11665,4.220289,1.890017,0,1.890017,9.041609,64.58279,0.1767999,1.389906,2.576056,0,7.44036
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.522797,2.522797,0,0,0,2.522797,169.4406,0,0,0,4.274643,2.655576,2.522797,0,0,5.226633,5.921305,1.619067,0,1.619067,10.57759,75.55406,0.1764528,2.775077,3.419714,0,10.19595
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.469044,1.469044,0,0,0,1.469044,304.1491,0,0,0,4.468083,1.546362,1.469044,0,0,3.607566,7.378465,2.921721,0,2.921721,13.34938,95.35251,0.1758299,1.615948,3.574466,0,11.84655
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,4.928972,4.928972,1.602561,0,0.6024991,4.928972,84.95342,0,0,0,4.18733,3.501485,3.326411,0,0,0.685845,10.00801,0.685845,0,0.685845,14.00003,100,0.1756857,5.421869,3.349864,5,14.19534
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.7149087,0.7149087,0,0,0,0.7149087,695.1616,4.217235,0,0,4.96977,0.7525355,0.7149087,0,0,0,10.62527,0,0,0,14.00003,100,0.1756857,0.7863996,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.500694,2.500694,0,0,0,2.500694,179.7954,1.863822,0,0,4.496131,2.632309,2.500694,0,0,0,10.62527,0,0,0,14.00003,100,0.1756857,2.750763,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,3.083185,3.083185,1.25,0,0.50625,3.083185,104.4792,1.291619,0,0,3.221287,1.929668,1.833185,0,0,0,10.62527,0,0,0,14.00003,100,0.1756857,3.391503,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.6853,2.6853,0,0,0,2.6853,89.68933,0,0,0,2.408427,2.826631,2.6853,0,0,0,10.62527,0,0.4182038,-0.4182038,13.5592,96.85125,0.1756857,2.95383,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,3.480464,3.480464,2.523908,0,0.8540269,3.480464,42.28091,0,0,0,1.471572,1.006901,0.956556,0,0,0.4646709,10.20707,0.4646709,0,0.4646709,14.00003,100,0.1757488,3.82851,1.177258,5,11.67864
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,3.594343,3.594343,3.418668,0,1.098296,3.594343,5.144785,0,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.1757488,3.953777,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,9.418084,8.33,5,0,1.53,8.33,0,0,1.088084,2.029893,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1757488,10.35989,0,5,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,7.309106,7.309106,5,0,1.53,7.309106,0,0,8.881784E-16,0,0,2.430638,2.309106,0,0,3.894737,7.120011,0,2.430638,-2.430638,7.743039,55.30731,0.1757488,8.040017,0,5,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.022199,4.022199,5,0,1.53,4.022199,0,0,0,0,0,0,0,0.9778007,0.9289106,6.595446,4.689373,0.9289106,0,0.9289106,8.624281,61.60188,0.1759094,4.424419,0,5,4.689373
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.8772506,0.8772506,4.382514,0,1.361426,0.8772506,0,0,0,0,0,0,0,3.505263,3.33,5.666535,5.525393,3.33,0,3.33,11.7834,84.16695,0.1763469,0.9649757,0,5,5.525393
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.5211866,0.5211866,0,0,0,0.5211866,0,0,0,0,0,0.5486175,0.5211866,0,0,2.336535,8.522392,0,0.5486175,-0.5486175,11.2051,80.03629,0.1763469,0.5733053,0,0,8.522392
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.8987325,0.8987325,0,0,0,0.8987325,0,0,1.110223E-16,0,0,0.9460343,0.8987325,0,0,2.94611,7.973775,0,0.9460343,-0.9460343,10.20789,72.91339,0.1763469,0.9886058,0,0,7.973775
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.3065458,0.3065458,0,0,0,0.3065458,0,0,5.551115E-17,0,0,0.3226798,0.3065458,0,0,3.997259,7.027741,0,0.3226798,-0.3226798,9.867761,70.48386,0.1763469,0.3372003,0,0,7.027741
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.5825329,0.5825329,0,0,0,0.5825329,0,0,0,0,0,0.6131925,0.5825329,0,0,4.355793,6.705061,0,0.6131925,-0.6131925,9.221398,65.867,0.1763469,0.6407862,0,0,6.705061
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.7213821,0.7213821,0,0,0,0.7213821,0,0,1.110223E-16,0,0,0.7593496,0.7213821,0,0,5.037117,6.091868,0,0.7593496,-0.7593496,8.420974,60.14969,0.1763469,0.7935204,0,0,6.091868
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1880258,0.1880258,0,0,0,0.1880258,0,0,2.775558E-17,0,0,0.1979219,0.1880258,0,0,5.880839,5.332519,0,0.1979219,-0.1979219,8.212346,58.6595,0.1763469,0.2068284,0,0,5.332519
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.4820952,0.4820952,0,0,0,0.4820952,0,0,5.551115E-17,0,0,0.5074687,0.4820952,0,0,6.100752,5.134597,0,0.5074687,-0.5074687,7.677427,54.83865,0.1763469,0.5303048,0,0,5.134597
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.08348815,0.08348815,0,0,0,0.08348815,0,0,1.387779E-17,0,0,0.08788227,0.08348815,0,0,6.664607,4.627128,0,0.08788227,-0.08788227,7.584791,54.17697,0.1763469,0.09183697,0,0,4.627128
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.134609,1.134609,0,0,0,1.134609,60.33624,0,0,0,0.6845803,1.194325,1.134609,0,0,6.762254,4.539246,0,0.5097448,-0.5097448,7.047473,50.33899,0.1763469,1.24807,0.5476642,0,5.223826
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.464813,2.464813,0,0,0,2.464813,76.68974,0,4.440892E-16,0,1.890259,2.59454,2.464813,0,0,7.328637,4.029501,0,0.7042813,-0.7042813,6.305095,45.0363,0.1763469,2.711295,1.512207,0,5.91976
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.829219,2.829219,0,0,0,2.829219,91.81186,0,0,0,2.597559,2.978126,2.829219,0,0,8.111172,3.32522,0,0.3805667,-0.3805667,5.903943,42.17094,0.1763469,3.112141,2.078047,0,5.922779
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.5477958,0.5477958,0,0,0,0.5477958,557.3284,0,0,0,3.053022,0.5766272,0.5477958,0,0,8.534023,2.944653,2.476395,0,2.476395,8.253257,58.95172,0.1758242,0.6025754,2.442417,0,5.997675
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.417645,1.417645,0,0,0,1.417645,214.128,0,0,0,3.035573,1.492257,1.417645,0,0,6.057629,5.173409,1.543316,0,1.543316,9.717375,69.40968,0.1755001,1.559409,2.428459,0,8.208982
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.808562,2.808562,0,0,0,2.808562,46.1212,0,0,0,1.295343,2.956381,2.808562,0,0,4.514313,6.562393,0,1.661039,-1.661039,7.966486,56.90336,0.1755001,3.089418,1.036274,0,7.857735
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,0,0,0,3.363263,0,0,0,0,6.359911,4.901354,3.363263,0,3.363263,11.15716,79.69382,0.1747978,0,2.690611,0,8.264617
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.366605,1.366605,0,0,0,1.366605,182.499,0,0,0,2.49404,1.438531,1.366605,0,0,2.996648,7.928291,1.055509,0,1.055509,12.1585,86.84627,0.1745785,1.503265,1.995232,0,10.42233
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.3746721,0.3746721,0,0,0,0.3746721,654.0545,0.1150295,0,0,2.45056,0.3943917,0.3746721,0,0,1.941139,8.878249,1.941139,0,1.941139,14.00003,100,0.1741767,0.4121394,1.960448,0,11.32881
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1741767,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.9843097,0.9843097,0,0,0,0.9843097,82.46288,0,0,0,0.81169,1.036115,0.9843097,0,0,0,10.62527,0,0.2244254,-0.2244254,13.76346,98.31025,0.1741767,1.082741,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,3.719234,3.719234,3.746644,0,1.187834,3.719234,5.928883,0,0,0,0.220509,0,0,0.0274099,0.0260394,0.2493615,10.40085,0.2465484,0,0.2465484,13.99736,99.98093,0.174211,4.091157,0.1764072,5,10.62136
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.922767,1.922767,0,0,0,1.922767,0,0,2.220446E-16,0,0,2.023965,1.922767,0,0,0.002813121,10.62274,0,2.023965,-2.023965,11.86391,84.74207,0.174211,2.115044,0,0,10.62274
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.8000364,0.8000364,0,0,0,0.8000364,0,0,1.110223E-16,0,0,0.8421436,0.8000364,0,0,2.251663,8.598777,0,0.8421436,-0.8421436,10.97622,78.40138,0.174211,0.88004,0,0,8.598777
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,7.54024,7.54024,5,0,1.53,7.54024,0,0,0,0,0,2.673937,2.54024,0,0,3.187379,7.756633,0,2.673937,-2.673937,8.157638,58.26873,0.174211,8.294264,0,5,7.756633
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.15842,5.082696,3.33,0,3.33,11.31675,80.83379,0.1743338,0,0,5,5.082696
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.6647949,0.6647949,0,0,0,0.6647949,0,0,1.110223E-16,0,0,0.6997841,0.6647949,0,0,2.82842,8.079697,0,0.6997841,-0.6997841,10.57912,75.56496,0.1743338,0.7312744,0,0,8.079697
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.605958,7.379912,0,0,0,10.57912,75.56496,0.1743338,0,0,0,7.379912
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1513157,0.1513157,0,0,0,0.1513157,0,0,0,0,0,0.1592797,0.1513157,0,0,3.605958,7.379912,0,0.1592797,-0.1592797,10.41122,74.36572,0.1743338,0.1664473,0,0,7.379912
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.6503972,0.6503972,0,0,0,0.6503972,0,0,1.110223E-16,0,0,0.6846286,0.6503972,0,0,3.782935,7.220633,0,0.6846286,-0.6846286,9.689559,69.211,0.1743338,0.7154369,0,0,7.220633
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.9452156,0.9452156,0,0,0,0.9452156,0,0,0,0,0,0.9949638,0.9452156,0,0,4.543633,6.536004,0,0.9949638,-0.9949638,8.640775,61.7197,0.1743338,1.039737,0,0,6.536004
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2004889,0.2004889,0,0,0,0.2004889,0,0,0,0,0,0.211041,0.2004889,0,0,5.649149,5.54104,0,0.211041,-0.211041,8.418318,60.13072,0.1743338,0.2205378,0,0,5.54104
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.5579549,0.5579549,0,0,0,0.5579549,0,0,1.110223E-16,0,0,0.5873209,0.5579549,0,0,5.883639,5.329999,0,0.5873209,-0.5873209,7.799227,55.70866,0.1743338,0.6137504,0,0,5.329999
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.05759231,0.05759231,0,0,0,0.05759231,0,0,6.938894E-18,0,0,0.06062349,0.05759231,0,0,6.536218,4.742678,0,0.06062349,-0.06062349,7.735325,55.25221,0.1743338,0.06335154,0,0,4.742678
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,6.603577,4.682055,0.4453749,0,0.4453749,8.157845,58.2702,0.1742421,0,0.3562999,0,5.127429
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.510264,1.510264,0,0,0,1.510264,25.10057,0,2.220446E-16,0,0.3790849,1.589751,1.510264,0,0,6.158202,5.082892,0,1.210666,-1.210666,6.88169,49.15483,0.1742421,1.66129,0.3032679,0,5.461977
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,7.503387,3.872226,0.9492265,0,0.9492265,7.782205,55.58707,0.1740472,0,0.7593812,0,4.821452
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,4.662439,4.662439,5,0,1.53,4.662439,41.77515,0,0,0,1.947741,0,0,0.3375611,0.320683,6.554161,4.72653,2.268424,0,2.268424,9.934221,70.95858,0.1743632,5.128683,1.558192,5,6.67427
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,4.544182,4.544182,5,0,1.53,4.544182,44.52391,0,0,0,2.023247,0,0,0.4558181,0.4330272,4.285737,6.768111,2.456275,0,2.456275,12.26445,87.60302,0.1747067,4.9986,1.618598,5,8.791358
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.199485,3.199485,3.250233,0,1.052314,3.199485,55.5103,0,0,0,1.776044,0,0,0.05074788,0.04821049,1.829462,8.978758,1.824254,0,1.824254,13.99509,99.96471,0.1749505,3.519433,1.420835,5,10.7548
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,5.616898,5.616898,2.723608,0,0.9085449,5.616898,54.31427,5.464379E-16,0,0,3.050777,3.045569,2.89329,0,0,0.005208335,10.62059,0.005208335,0,0.005208335,14.00003,100,0.1749512,6.178588,2.440622,5,13.67136
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.14109,1.14109,0,0,0,1.14109,158.469,0.607127,0,0,1.808274,1.201147,1.14109,0,0,0,10.62527,0,0,0,14.00003,100,0.1749512,1.255199,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.235951,2.235951,0,0,0,2.235951,57.95472,0,4.440892E-16,0,1.295839,2.353633,2.235951,0,0,0,10.62527,0,1.057794,-1.057794,12.88502,92.03564,0.1749512,2.459546,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.7261592,0.7261592,0,0,0,0.7261592,51.11405,0,0,0,0.3711694,0.7643781,0.7261592,0,0,1.175326,9.56748,0,0.3932087,-0.3932087,12.47054,89.07509,0.1749512,0.7987751,0.2969355,0,9.93865
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.872877,2.872877,0,0,0,2.872877,14.54081,0,4.440892E-16,0,0.4177396,3.024081,2.872877,0,0,1.612225,9.174272,0,2.606342,-2.606342,9.723212,69.45138,0.1749512,3.160165,0.3341917,0,9.592011
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.281877,2.281877,0,0,0,2.281877,9.219703,0,4.440892E-16,0,0.2103823,2.401976,2.281877,0,0,4.50816,6.56793,0,2.191594,-2.191594,7.413069,52.95039,0.1749512,2.510065,0.1683058,0,6.778313
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.13334,1.13334,0,0,0,1.13334,0,0,0,0,0,1.19299,1.13334,0,0,6.943264,4.376337,0,1.19299,-1.19299,6.155548,43.96811,0.1749512,1.246674,0,0,4.376337
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.182679,3.182679,5,0,1.53,3.182679,0,0,0,0,0,0,0,1.817321,1.726454,8.268808,3.183347,1.726454,0,1.726454,7.793406,55.66708,0.1752421,3.500947,0,5,3.183347
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.283103,2.283103,5,0,1.53,2.283103,0,0,0,0,0,0,0,2.716897,2.581053,6.542354,4.737156,2.581053,0,2.581053,10.24201,73.15705,0.1756748,2.511413,0,5,4.737156
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.7121608,0.7121608,4.217424,0,1.316357,0.7121608,0,0,0,0,0,0,0,3.505263,3.33,3.961301,7.060103,3.33,0,3.33,13.40112,95.72211,0.1760401,0.7833769,0,5,7.060103
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.417993,1.417993,0,0,0,1.417993,0,0,0,0,0,1.492625,1.417993,0,0,0.6313009,10.0571,0,1.492625,-1.492625,11.82776,84.48383,0.1760401,1.559793,0,0,10.0571
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.5495605,0.5495605,0,0,0,0.5495605,0,0,0,0,0,0.5784847,0.5495605,0,0,2.289773,8.564479,0,0.5784847,-0.5784847,11.21798,80.12829,0.1760401,0.6045166,0,0,8.564479
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.346566,0.346566,0,0,0,0.346566,0,0,5.551115E-17,0,0,0.3648063,0.346566,0,0,2.932534,7.985994,0,0.3648063,-0.3648063,10.83344,77.38158,0.1760401,0.3812226,0,0,7.985994
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.4340208,0.4340208,0,0,0,0.4340208,0,0,5.551115E-17,0,0,0.456864,0.4340208,0,0,3.337874,7.621188,0,0.456864,-0.456864,10.35187,73.94175,0.1760401,0.4774229,0,0,7.621188
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.8455,7.164324,0,0,0,10.35187,73.94175,0.1760401,0,0,0,7.164324
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.05453644,0.05453644,0,0,0,0.05453644,0,0,6.938894E-18,0,0,0.05740678,0.05453644,0,0,3.8455,7.164324,0,0.05740678,-0.05740678,10.29135,73.50952,0.1760401,0.05999009,0,0,7.164324
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.909286,7.106917,0,0,0,10.29135,73.50952,0.1760401,0,0,0,7.106917
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.4852936,0.4852936,0,0,0,0.4852936,0,0,5.551115E-17,0,0,0.5108353,0.4852936,0,0,3.909286,7.106917,0,0.5108353,-0.5108353,9.752886,69.66333,0.1760401,0.5338229,0,0,7.106917
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2194196,0.2194196,0,0,0,0.2194196,272.7662,0,0,0,0.5985027,0.230968,0.2194196,0,0,4.476881,6.596082,0.3675346,0,0.3675346,10.10156,72.15385,0.1759652,0.2413616,0.4788021,0,7.194584
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,4.109346,6.926863,1.137739,0,1.137739,11.18091,79.86352,0.1757335,0,0.9101915,0,8.064602
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2668218,0.2668218,0,0,0,0.2668218,532.0059,0,0,0,1.419508,0.280865,0.2668218,0,0,2.971607,7.950828,1.138643,0,1.138643,12.26113,87.57929,0.1755022,0.2935039,1.135606,0,9.370336
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.918014,1.918014,0,0,0,1.918014,131.4115,0,0,0,2.52049,2.018962,1.918014,0,0,1.832964,8.975607,0.5015286,0,0.5015286,12.73692,90.9778,0.1754006,2.109815,2.016392,0,11.4961
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.906862,2.906862,0,0,0,2.906862,110.7941,0,0,0,3.220632,3.059855,2.906862,0,0,1.331436,9.426982,0.1607773,0,0.1607773,12.88944,92.06728,0.175368,3.197549,2.576506,0,12.64761
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.478437,1.478437,0,0,0,1.478437,229.4378,0.6651864,0,0,3.392094,1.55625,1.478437,0,0,1.170658,9.571682,1.170658,0,1.170658,14.00003,100,0.1751312,1.626281,2.713675,0,12.96378
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1751312,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,3.340787,3.340787,1.773106,0,0.649058,3.340787,49.39526,0,0,0,1.65019,1.65019,1.567681,0,0,0,10.62527,0,0,0,14.00003,100,0.1751312,3.674865,1.320152,5,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,4.767894,4.767894,3.401565,0,1.093627,4.767894,30.16513,0,0,0,1.438242,1.438242,1.36633,0,0,0,10.62527,0,0,0,14.00003,100,0.1751312,5.244684,1.150593,5,12.06352
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,4.477627,4.477627,2.469773,0,0.8392479,4.477627,47.20203,0,0,0,2.113531,2.113531,2.007854,0,0,0,10.62527,0,0,0,14.00003,100,0.1751312,4.925389,1.690824,5,12.7388
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1751312,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1751312,0,0.1631732,0,10.82924
