Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.761622,2.761622,0,0,0,2.761622,0,0,0,0,0,2.906971,2.761622,0,0,0,10.62527,0,2.906971,-2.906971,10.93581,78.11279,0.1751312,3.037784,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,4.838013,4.838013,5,0,1.53,4.838013,0,0,0,0,0,0,0,0.1619875,0.1538881,3.229968,7.718304,0.1538881,0,0.1538881,11.0818,79.15558,0.1751568,5.321814,0,5,7.718304
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,4.901424,4.901424,5,0,1.53,4.901424,0,0,0,0,0,0,0,0.09857547,0.09364669,3.076079,7.856803,0.09364669,0,0.09364669,11.17064,79.79015,0.1751724,5.391567,0,5,7.856803
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.3975735,0.3975735,3.536976,0,1.130594,0.3975735,0,0,0,0,0,0,0,3.139403,2.982433,2.982433,7.941085,2.982433,0,2.982433,14.00003,100,0.1753692,0.4373308,0,5,7.941085
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1753692,0,0,0,10.62527
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.9789208,0.9789208,0,0,0,0.9789208,0,0,1.110223E-16,0,0,1.030443,0.9789208,0,0,0,10.62527,0,1.030443,-1.030443,12.91385,92.24157,0.1753692,1.076813,0,0,10.62527
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.987987,0.987987,0,0,0,0.987987,0,0,2.220446E-16,0,0,1.039986,0.987987,0,0,1.144937,9.594831,0,1.039986,-1.039986,11.8176,84.41129,0.1753692,1.086786,0,0,9.594831
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.300477,8.554845,0,0,0,11.8176,84.41129,0.1753692,0,0,0,8.554845
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.4890195,0.4890195,0,0,0,0.4890195,0,0,1.110223E-16,0,0,0.5147573,0.4890195,0,0,2.300477,8.554845,0,0.5147573,-0.5147573,11.275,80.53557,0.1753692,0.5379214,0,0,8.554845
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.093101,1.093101,0,0,0,1.093101,0,0,0,0,0,1.150633,1.093101,0,0,2.87243,8.040088,0,1.150633,-1.150633,10.06213,71.8722,0.1753692,1.202411,0,0,8.040088
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1818736,0.1818736,0,0,0,0.1818736,0,0,2.775558E-17,0,0,0.1914459,0.1818736,0,0,4.15091,6.889455,0,0.1914459,-0.1914459,9.860327,70.43076,0.1753692,0.2000609,0,0,6.889455
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.4291236,0.4291236,0,0,0,0.4291236,0,0,5.551115E-17,0,0,0.451709,0.4291236,0,0,4.363628,6.698009,0,0.451709,-0.451709,9.384184,67.02975,0.1753692,0.4720359,0,0,6.698009
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,3.976999,3.976999,5,0,1.53,3.976999,19.31615,0,0,0,0.7682031,0,0,1.023001,0.9718512,4.865527,6.2463,1.740054,0,1.740054,11.03494,78.82087,0.1756289,4.374699,0.6145625,5,7.014503
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.5574285,0.5574285,1.972096,0,0.7033823,0.5574285,319.5995,0,0,0,1.781539,0,0,1.414668,1.343934,3.125473,7.812348,3.125473,0,3.125473,14.00003,100,0.175252,0.6131713,1.425231,5,9.593887
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,5.787088,5.787088,2.457088,0,0.8357852,5.787088,60.72559,0.008980413,0,0,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.175252,6.365798,2.811395,5,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.195203,1.195203,0,0,0,1.195203,303.8868,2.373955,0,0,3.632063,1.258108,1.195203,0,0,0,10.62527,0,0,0,14.00003,100,0.175252,1.314723,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,3.954589,3.954589,2.691517,0,0.899784,3.954589,33.62043,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.175252,4.350048,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.922449,2.922449,0,0,0,2.922449,107.4141,0.06286033,0,0,3.139122,3.076262,2.922449,0,0,0,10.62527,0,0,0,14.00003,100,0.175252,3.214694,2.511298,0,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.265997,2.265997,0,0,0,2.265997,181.4782,1.727032,0,0,4.112292,2.38526,2.265997,0,0,0,10.62527,0,0,0,14.00003,100,0.175252,2.492597,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.9275655,0.9275655,0,0,0,0.9275655,337.5061,2.154205,0,0,3.13059,0.9763848,0.9275655,0,0,0,10.62527,0,0,0,14.00003,100,0.175252,1.020322,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.508463,2.508463,0,0,0,2.508463,102.7916,4.440892E-16,0,0,2.578489,2.640487,2.508463,0,0,0,10.62527,0,0.06199855,-0.06199855,13.93468,99.5332,0.175252,2.759309,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.204757,2.204757,0,0,0,2.204757,46.69424,0,0,0,1.029495,2.320797,2.204757,0,0,0.06888728,10.56328,0,1.291303,-1.291303,12.57352,89.8107,0.175252,2.425233,0.8235957,0,11.59277
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,3.982887,3.982887,4.556261,0,1.408859,3.982887,22.59961,0,0,0,0.900117,0,0,0.5733734,0.5447047,1.503668,9.271973,1.444822,0,1.444822,13.9442,99.60124,0.1754574,4.381176,0.7200935,5,10.17209
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,4.514836,4.514836,4.419204,0,1.371443,4.514836,3.533054,8.326673E-17,0,0,0.1595116,0.1006654,0.09563214,0,0,0.05884622,10.57231,0.05884622,0,0.05884622,14.00003,100,0.175465,4.96632,0.1276093,5,10.73182
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.654614,3.654614,3.654614,0,1.16271,3.654614,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175465,4.020075,0,5,10.62527
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,6.805662,6.805662,5,0,1.53,6.805662,0,0,0,0,0,1.900697,1.805662,0,0,0,10.62527,0,1.900697,-1.900697,11.99652,85.68924,0.175465,7.486228,0,5,10.62527
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.201588,3.201588,5,0,1.53,3.201588,0,0,0,0,0,0,0,1.798412,1.708492,2.111885,8.724578,1.708492,0,1.708492,13.61734,97.26649,0.1757448,3.521747,0,5,8.724578
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2326844,0.2326844,0,0,0,0.2326844,0,0,2.775558E-17,0,0,0.2449309,0.2326844,0,0,0.4033935,10.26222,0,0.2449309,-0.2449309,13.35916,95.42235,0.1757448,0.2559528,0,0,10.26222
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.8656456,0.8656456,0,0,0,0.8656456,0,0,1.110223E-16,0,0,0.9112059,0.8656456,0,0,0.675539,10.01729,0,0.9112059,-0.9112059,12.39866,88.56168,0.1757448,0.9522101,0,0,10.01729
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.68799,9.106083,0,0,0,12.39866,88.56168,0.1757448,0,0,0,9.106083
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.4709992,0.4709992,0,0,0,0.4709992,0,0,5.551115E-17,0,0,0.4957886,0.4709992,0,0,1.68799,9.106083,0,0.4957886,-0.4957886,11.87605,84.82878,0.1757448,0.5180991,0,0,9.106083
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.238866,8.610294,0,0,0,11.87605,84.82878,0.1757448,0,0,0,8.610294
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.5014864,0.5014864,0,0,0,0.5014864,0,0,1.110223E-16,0,0,0.5278804,0.5014864,0,0,2.238866,8.610294,0,0.5278804,-0.5278804,11.31962,80.85426,0.1757448,0.551635,0,0,8.610294
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.8254,8.082415,0,0,0,11.31962,80.85426,0.1757448,0,0,0,8.082415
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0004119611,0.0004119611,0,0,0,0.0004119611,0,0,5.421011E-20,0,0,0.0004336432,0.0004119611,0,0,2.8254,8.082415,0,0.0004336432,-0.0004336432,11.31916,80.85099,0.1757448,0.0004531572,0,0,8.082415
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2490659,0.2490659,0,0,0,0.2490659,0,0,2.775558E-17,0,0,0.2621746,0.2490659,0,0,2.825882,8.081981,0,0.2621746,-0.2621746,11.0428,78.87702,0.1757448,0.2739725,0,0,8.081981
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.6342143,0.6342143,0,0,0,0.6342143,40.39939,0,1.110223E-16,0,0.2562188,0.6675941,0.6342143,0,0,3.117187,7.819806,0,0.4113753,-0.4113753,10.60918,75.77969,0.1757448,0.6976358,0.204975,0,8.076025
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,3.57427,7.408431,1.28358,0,1.28358,11.82689,84.47761,0.1754883,0,1.026864,0,8.692011
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0,0,0,1.972497,0,0,0,0,2.29069,8.563653,1.972497,0,1.972497,13.69816,97.84383,0.1750957,0,1.577998,0,10.53615
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.8721465,0.8721465,0,0,0,0.8721465,296.2989,1.347918,0,0,2.58416,0.918049,0.8721465,0,0,0.3181934,10.3389,0.3181934,0,0.3181934,14.00003,100,0.1750325,0.9593612,2.067328,0,12.92306
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.085701,1.085701,0,0,0,1.085701,228.6723,1.339855,0,0,2.482698,1.142843,1.085701,0,0,0,10.62527,0,0,0,14.00003,100,0.1750325,1.194271,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750325,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.685349,1.685349,0,0,0,1.685349,142.9472,0.6351072,0,0,2.409158,1.774051,1.685349,0,0,0,10.62527,0,0,0,14.00003,100,0.1750325,1.853883,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,5.347505,5.347505,2.495856,0,0.8463686,5.347505,56.1334,0,0,0,3.001736,3.001736,2.851649,0,0,0,10.62527,0,0,0,14.00003,100,0.1750325,5.882256,2.401389,5,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.714477,2.714477,0,0,0,2.714477,55.97127,0,4.440892E-16,0,1.519327,2.857344,2.714477,0,0,0,10.62527,0,1.338017,-1.338017,12.58963,89.92578,0.1750325,2.985925,1.215462,0,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,5.59076,5.59076,5,0,1.53,5.59076,29.49816,0,0,0,1.649172,0.6218529,0.5907603,0,0,1.486686,9.287257,1.027319,0,1.027319,13.56423,96.88719,0.1751642,6.149836,1.319337,5,10.93643
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.06878,2.06878,0,0,0,2.06878,30.5833,0,4.440892E-16,0,0.6327012,2.177663,2.06878,0,0,0.4593669,10.21184,0,1.544962,-1.544962,11.9357,85.25484,0.1751642,2.275658,0.5061609,0,10.84455
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,4.913923,4.913923,5,0,1.53,4.913923,3.529969,0,0,0,0.17346,0,0,0.08607713,0.08177327,2.175992,8.666882,0.2552332,0,0.2552332,12.17784,86.98438,0.1751997,5.405315,0.138768,5,8.840342
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.284815,2.284815,0,0,0,2.284815,0,0,0,0,0,2.405069,2.284815,0,0,1.920758,8.896592,0,2.405069,-2.405069,9.642672,68.87609,0.1751997,2.513297,0,0,8.896592
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.382041,2.382041,0,0,0,2.382041,0,0,0,0,0,2.507412,2.382041,0,0,4.593057,6.491523,0,2.507412,-2.507412,6.999628,49.99724,0.1751997,2.620245,0,0,6.491523
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.4361115,0.4361115,0,0,0,0.4361115,0,0,5.551115E-17,0,0,0.4590648,0.4361115,0,0,7.37907,3.984111,0,0.4590648,-0.4590648,6.515731,46.54084,0.1751997,0.4797227,0,0,3.984111
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.9271829,0.9271829,0,0,0,0.9271829,0,0,1.110223E-16,0,0,0.975982,0.9271829,0,0,7.889142,3.525046,0,0.975982,-0.975982,5.486955,39.19246,0.1751997,1.019901,0,0,3.525046
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2341285,0.2341285,0,0,0,0.2341285,0,0,2.775558E-17,0,0,0.246451,0.2341285,0,0,8.973566,2.549064,0,0.246451,-0.246451,5.227173,37.33688,0.1751997,0.2575413,0,0,2.549064
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.034784,1.034784,0,0,0,1.034784,0,0,0,0,0,1.089246,1.034784,0,0,9.247401,2.302613,0,1.089246,-1.089246,4.079007,29.13571,0.1751997,1.138262,0,0,2.302613
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.104826,1.104826,4.610089,0,1.423554,1.104826,0,0,0,0,0,0,0,3.505263,3.33,10.45767,1.213367,3.33,0,3.33,7.238122,51.70077,0.1756913,1.215309,0,5,1.213367
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.21468,1.21468,4.719943,0,1.453544,1.21468,0,0,0,0,0,0,0,3.505263,3.33,7.127675,4.210367,3.33,0,3.33,10.39724,74.26583,0.1762166,1.336148,0,5,4.210367
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.5958169,0.5958169,4.10108,0,1.284595,0.5958169,0,0,0,0,0,0,0,3.505263,3.33,3.797674,7.207367,3.33,0,3.33,13.55635,96.8309,0.1765278,0.6553985,0,5,7.207367
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1262205,0.1262205,0,0,0,0.1262205,0,0,0,0,0,0.1328637,0.1262205,0,0,0.4676745,10.20437,0,0.1328637,-0.1328637,13.4163,95.83054,0.1765278,0.1388426,0,0,10.20437
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2236636,0.2236636,0,0,0,0.2236636,0,0,0,0,0,0.2354354,0.2236636,0,0,0.6153008,10.0715,0,0.2354354,-0.2354354,13.16813,94.05789,0.1765278,0.2460299,0,0,10.0715
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.643499,0.643499,0,0,0,0.643499,0,0,1.110223E-16,0,0,0.6773673,0.643499,0,0,0.8768957,9.836068,0,0.6773673,-0.6773673,12.45412,88.95785,0.1765278,0.7078489,0,0,9.836068
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.142271,3.142271,4.549553,0,1.407028,3.142271,4.715594,0,0,0,0.1481768,0,0,1.407282,1.336918,1.629526,9.158701,1.485095,0,1.485095,13.86301,99.02129,0.1767597,3.456498,0.1185414,5,9.306877
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,4.204822,4.204822,4.037264,0,1.267173,4.204822,7.629515,0,0,0,0.3208075,0.1763759,0.1675571,0,0,0.1444316,10.49529,0.1444316,0,0.1444316,14.00003,100,0.1767776,4.625304,0.256646,5,10.81609
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.070995,1.070995,0,0,0,1.070995,87.18408,0,0,0,0.9337372,1.127363,1.070995,0,0,0,10.62527,0,0.193626,-0.193626,13.79593,98.54214,0.1767776,1.178095,0.7469898,0,11.55901
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.883279,1.883279,0,0,0,1.883279,31.55618,0,2.220446E-16,0,0.5942909,1.982399,1.883279,0,0,0.21514,10.43165,0,1.388108,-1.388108,12.33273,88.09078,0.1767776,2.071607,0.4754328,0,11.02594
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,3.434767,3.434767,3.17955,0,1.033017,3.434767,58.98891,0,0,0,2.026132,0.2686493,0.2552168,0,0,1.757482,9.04354,1.757482,0,1.757482,14.00003,100,0.176996,3.778244,1.620905,5,11.06967
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.03421,2.03421,0,0,0,2.03421,31.05239,0,0,0,0.6316707,2.141274,2.03421,0,0,0,10.62527,0,1.509603,-1.509603,12.40877,88.63387,0.176996,2.237631,0.5053366,0,11.25694
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,1.677337,9.115671,0.2275216,0,0.2275216,12.62461,90.17563,0.1769511,0,0.1820173,0,9.343193
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.367522,2.367522,0,0,0,2.367522,12.44263,0,0,0,0.2945819,2.492128,2.367522,0,0,1.449815,9.32044,0,2.197546,-2.197546,10.3082,73.62982,0.1769511,2.604274,0.2356656,0,9.615023
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.084364,1.084364,0,0,0,1.084364,12.59565,0,0,0,0.1365827,1.141436,1.084364,0,0,3.891533,7.122894,0,1.004853,-1.004853,9.248987,66.06406,0.1769511,1.192801,0.1092662,0,7.259477
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,3.277853,3.277853,5,0,1.53,3.277853,9.265038,0,0,0,0.3036943,0,0,1.722147,1.636039,5.008037,6.118041,1.939734,0,1.939734,11.08918,79.20827,0.1772478,3.605639,0.2429555,5,6.421735
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,2.803161,0,0.9302629,0,0,0,0,0,0.4053006,0,0,2.803161,2.663002,3.068303,7.863801,3.068303,0,3.068303,14.00003,100,0.1771671,0,0.3242405,5,8.269102
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.904807,2.904807,0,0,0,2.904807,5.781727,0,0,0,0.167948,3.057691,2.904807,0,0,0,10.62527,0,2.889743,-2.889743,10.95397,78.24249,0.1771671,3.195287,0.1343584,0,10.79322
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.5984257,0.5984257,0,0,0,0.5984257,0,0,1.110223E-16,0,0,0.6299219,0.5984257,0,0,3.210826,7.735531,0,0.6299219,-0.6299219,10.28998,73.49968,0.1771671,0.6582683,0,0,7.735531
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.655715,1.655715,0,0,0,1.655715,0,0,2.220446E-16,0,0,1.742858,1.655715,0,0,3.910739,7.105609,0,1.742858,-1.742858,8.452842,60.37732,0.1771671,1.821287,0,0,7.105609
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.137687,4.137687,5,0,1.53,4.137687,0,0,0,0,0,0,0,0.8623129,0.8191973,5.847248,5.362751,0.8191973,0,0.8191973,9.23,65.92844,0.1772961,4.551456,0,5,5.362751
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.3297115,0.3297115,3.834975,0,1.211948,0.3297115,0,0,0,0,0,0,0,3.505263,3.33,5.028051,6.100029,3.33,0,3.33,12.38912,88.49351,0.1775099,0.3626827,0,5,6.100029
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.4315372,0.4315372,0,0,0,0.4315372,0,0,5.551115E-17,0,0,0.4542496,0.4315372,0,0,1.698051,9.097029,0,0.4542496,-0.4542496,11.91029,85.07336,0.1775099,0.4746909,0,0,9.097029
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202773,8.642778,0,0,0,11.91029,85.07336,0.1775099,0,0,0,8.642778
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.16708,1.16708,0,0,0,1.16708,0,0,0,0,0,1.228506,1.16708,0,0,2.202773,8.642778,0,1.228506,-1.228506,10.61534,75.82368,0.1775099,1.283788,0,0,8.642778
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.339621,0.339621,0,0,0,0.339621,0,0,5.551115E-17,0,0,0.3574958,0.339621,0,0,3.567779,7.414273,0,0.3574958,-0.3574958,10.2385,73.13201,0.1775099,0.3735831,0,0,7.414273
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.6527017,0.6527017,0,0,0,0.6527017,0,0,1.110223E-16,0,0,0.6870545,0.6527017,0,0,3.964996,7.056777,0,0.6870545,-0.6870545,9.514283,67.95903,0.1775099,0.7179719,0,0,7.056777
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.3599286,0.3599286,0,0,0,0.3599286,0,0,5.551115E-17,0,0,0.3788722,0.3599286,0,0,4.72839,6.369723,0,0.3788722,-0.3788722,9.114917,65.10641,0.1775099,0.3959215,0,0,6.369723
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.5050725,0.5050725,0,0,0,0.5050725,0,0,0,0,0,0.5316553,0.5050725,0,0,5.149359,5.990851,0,0.5316553,-0.5316553,8.554502,61.10347,0.1775099,0.5555797,0,0,5.990851
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.740088,5.459196,0,0,0,8.554502,61.10347,0.1775099,0,0,0,5.459196
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,5.475508,5.475508,5,0,1.53,5.475508,18.92143,0,0,0,1.036044,0.5005348,0.475508,0,0,5.740088,5.459196,0.5355095,0,0.5355095,9.062531,64.73224,0.1775753,6.023059,0.8288354,5,6.49524
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,6.80976,6.80976,5,0,1.53,6.80976,34.75266,0,0,0,2.366573,1.905011,1.80976,0,0,5.204578,5.941154,0.461562,0,0.461562,9.500408,67.85992,0.1776316,7.490736,1.893258,5,8.307727
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.5374886,0.5374886,2.470488,0,0.8394433,0.5374886,540.7866,0,0,0,2.906666,0,0,1.933,1.83635,4.743016,6.35656,4.743016,0,4.743016,14.00003,100,0.1771136,0.5912375,2.325333,5,9.263227
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,4.535661,4.535661,1.25,0,0.50625,4.535661,94.9549,0.8482417,0,0,4.306832,3.458591,3.285661,0,0,0,10.62527,0,0,0,14.00003,100,0.1771136,4.989227,3.445466,5,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.869705,1.869705,0,0,0,1.869705,247.3038,2.655741,0,0,4.623852,1.968111,1.869705,0,0,0,10.62527,0,0,0,14.00003,100,0.1771136,2.056676,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,4.074625,4.074625,1.25,0,0.50625,4.074625,106.2146,1.354556,0,0,4.327845,2.973289,2.824625,0,0,0,10.62527,0,0,0,14.00003,100,0.1771136,4.482087,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,6.5129,6.5129,3.1829,0,1.033932,6.5129,72.13972,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1771136,7.16419,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.35976,1.35976,0,0,0,1.35976,335.2495,3.127263,0,0,4.558589,1.431327,1.35976,0,0,0,10.62527,0,0,0,14.00003,100,0.1771136,1.495736,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.618338,1.618338,0,0,0,1.618338,229.7194,2.014122,0,0,3.717637,1.703514,1.618338,0,0,0,10.62527,0,0,0,14.00003,100,0.1771136,1.780172,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,3.946305,3.946305,1.734181,0,0.6384314,3.946305,59.00587,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.1771136,4.340936,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.7253551,0.7253551,0,0,0,0.7253551,145.204,0.2897132,0,0,1.053245,0.7635316,0.7253551,0,0,0,10.62527,0,0,0,14.00003,100,0.1771136,0.7978905,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.437832,1.437832,0,0,0,1.437832,8.80289,0,0,0,0.1265708,1.513508,1.437832,0,0,0,10.62527,0,1.386937,-1.386937,12.53807,89.55745,0.1771136,1.581615,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,5.172309,5.172309,5,0,1.53,5.172309,0,0,0,0,0,0.181378,0.1723091,0,0,1.541041,9.238338,0,0.181378,-0.181378,12.34688,88.19182,0.1771136,5.68954,0,5,9.238338
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,5.261313,5.261313,5,0,1.53,5.261313,0,0,0,0,0,0.2750665,0.2613132,0,0,1.742572,9.056959,0,0.2750665,-0.2750665,12.05693,86.12078,0.1771136,5.787445,0,5,9.056959
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.465654,3.465654,5,0,1.53,3.465654,0,0,0,0,0,0,0,1.534346,1.457628,2.048202,8.781893,1.457628,0,1.457628,13.43976,95.9981,0.1773405,3.81222,0,5,8.781893
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.167124,1.167124,0,0,0,1.167124,0,0,0,0,0,1.228551,1.167124,0,0,0.5905732,10.09376,0,1.228551,-1.228551,12.14475,86.74807,0.1773405,1.283836,0,0,10.09376
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.8781151,0.8781151,0,0,0,0.8781151,0,0,1.110223E-16,0,0,0.9243317,0.8781151,0,0,1.95563,8.865208,0,0.9243317,-0.9243317,11.17042,79.78858,0.1773405,0.9659266,0,0,8.865208
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.8505614,0.8505614,0,0,0,0.8505614,0,0,1.110223E-16,0,0,0.8953278,0.8505614,0,0,2.982665,7.940876,0,0.8953278,-0.8953278,10.22667,73.04746,0.1773405,0.9356176,0,0,7.940876
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.04305552,0.04305552,0,0,0,0.04305552,0,0,6.938894E-18,0,0,0.0453216,0.04305552,0,0,3.977474,7.045548,0,0.0453216,-0.0453216,10.17889,72.70622,0.1773405,0.04736108,0,0,7.045548
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.575963,0.575963,0,0,0,0.575963,0,0,0,0,0,0.6062768,0.575963,0,0,4.027831,7.000226,0,0.6062768,-0.6062768,9.53982,68.14143,0.1773405,0.6335593,0,0,7.000226
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2422562,0.2422562,0,0,0,0.2422562,0,0,5.551115E-17,0,0,0.2550065,0.2422562,0,0,4.701472,6.39395,0,0.2550065,-0.2550065,9.27102,66.22144,0.1773405,0.2664818,0,0,6.39395
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.127216,1.127216,0,0,0,1.127216,0,0,2.220446E-16,0,0,1.186543,1.127216,0,0,4.984813,6.138943,0,1.186543,-1.186543,8.020293,57.28769,0.1773405,1.239938,0,0,6.138943
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.180723,1.180723,0,0,0,1.180723,0,0,0,0,0,1.242866,1.180723,0,0,6.303194,4.9524,0,1.242866,-1.242866,6.710197,47.92988,0.1773405,1.298795,0,0,4.9524
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.684156,3.709533,0,0,0,6.710197,47.92988,0.1773405,0,0,0,3.709533
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1700527,0.1700527,0,0,0,0.1700527,562.8143,0,0,0,0.9570809,0.1790028,0.1700527,0,0,7.684156,3.709533,0.7780781,0,0.7780781,7.448347,53.20237,0.1771895,0.187058,0.7656648,0,4.666615
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.434638,2.434638,0,0,0,2.434638,82.18947,0,0,0,2.001016,2.562777,2.434638,0,0,6.906078,4.409804,0,0.5617608,-0.5617608,6.856199,48.97275,0.1771895,2.678102,1.600813,0,6.41082
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,0,0,0,0,0,0,0,3.341414,0,0,0,0,7.530257,3.848043,3.341414,0,3.341414,10.02614,71.61516,0.1765441,0,2.673131,0,7.189456
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.038466,3.038466,3.119824,0,1.016712,3.038466,135.0419,0,0,0,4.103203,0,0,0.08135795,0.07729005,4.188843,6.855315,4.180493,0,4.180493,13.99211,99.94342,0.1763587,3.342313,3.282563,5,10.95852
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.266164,1.266164,0,0,0,1.266164,387.502,3.565256,0,0,4.90641,1.332804,1.266164,0,0,0.008349895,10.61776,0.008349895,0,0.008349895,14.00003,100,0.1763571,1.39278,3.925128,0,15.52417
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763571,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,3.281852,3.281852,1.25,0,0.50625,3.281852,138.4007,2.403316,0,0,4.542107,2.138792,2.031852,0,0,0,10.62527,0,0,0,14.00003,100,0.1763571,3.610037,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,3.732665,3.732665,1.25,0,0.50625,3.732665,114.1181,1.646316,0,0,4.259648,2.613332,2.482665,0,0,0,10.62527,0,0,0,14.00003,100,0.1763571,4.105932,3.407718,5,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.018385,2.018385,0,0,0,2.018385,162.4175,1.153595,0,0,3.27821,2.124616,2.018385,0,0,0,10.62527,0,0,0,14.00003,100,0.1763571,2.220223,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763571,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763571,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.596342,2.596342,0,0,0,2.596342,7.886096,0,0,0,0.20475,2.732991,2.596342,0,0,0,10.62527,0,2.528241,-2.528241,11.33503,80.96432,0.1763571,2.855976,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,3.811731,3.811731,5,0,1.53,3.811731,0,0,0,0,0,0,0,1.188269,1.128855,2.809157,8.097034,1.128855,0,1.128855,12.40595,88.61378,0.176532,4.192904,0,5,8.097034
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,6.158106,6.158106,5,0,1.53,6.158106,0,0,0,0,0,1.21906,1.158107,0,0,1.680302,9.113003,0,1.21906,-1.21906,11.12095,79.43521,0.176532,6.773917,0,5,9.113003
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,3.855995,3.855995,5,0,1.53,3.855995,0,0,0,0,0,0,0,1.144005,1.086805,3.034812,7.893943,1.086805,0,1.086805,12.15199,86.79973,0.1767,4.241594,0,5,7.893943
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948007,8.872067,0,0,0,12.15199,86.79973,0.1767,0,0,0,8.872067
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.357677,1.357677,0,0,0,1.357677,0,0,2.220446E-16,0,0,1.429134,1.357677,0,0,1.948007,8.872067,0,1.429134,-1.429134,10.64555,76.03947,0.1767,1.493445,0,0,8.872067
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.4951338,0.4951338,0,0,0,0.4951338,0,0,1.110223E-16,0,0,0.5211935,0.4951338,0,0,3.535933,7.442934,0,0.5211935,-0.5211935,10.09616,72.11529,0.1767,0.5446472,0,0,7.442934
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.5118402,0.5118402,0,0,0,0.5118402,0,0,0,0,0,0.5387791,0.5118402,0,0,4.115037,6.921741,0,0.5387791,-0.5387791,9.528237,68.0587,0.1767,0.5630242,0,0,6.921741
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.9973816,0.9973816,0,0,0,0.9973816,0,0,0,0,0,1.049875,0.9973816,0,0,4.713681,6.382961,0,1.049875,-1.049875,8.421572,60.15396,0.1767,1.09712,0,0,6.382961
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.880209,5.333086,0,0,0,8.421572,60.15396,0.1767,0,0,0,5.333086
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.880209,5.333086,0,0,0,8.421572,60.15396,0.1767,0,0,0,5.333086
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.4664908,0.4664908,0,0,0,0.4664908,0,0,5.551115E-17,0,0,0.491043,0.4664908,0,0,5.880209,5.333086,0,0.491043,-0.491043,7.903967,56.45679,0.1767,0.5131399,0,0,5.333086
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.4840698,0.4840698,0,0,0,0.4840698,0,0,0,0,0,0.5095472,0.4840698,0,0,6.425812,4.842043,0,0.5095472,-0.5095472,7.366857,52.6203,0.1767,0.5324768,0,0,4.842043
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.046702,2.046702,0,0,0,2.046702,50.48078,0,4.440892E-16,0,1.033191,2.154423,2.046702,0,0,6.991976,4.332496,0,1.121232,-1.121232,6.184975,44.1783,0.1767,2.251372,0.8265528,0,5.365687
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,6.38817,6.38817,5,0,1.53,6.38817,37.91859,0,0,0,2.422304,1.461231,1.38817,0,0,8.237789,3.211264,0.9610726,0,0.9610726,7.096728,50.69081,0.1768158,7.026987,1.937843,5,5.633568
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.675198,2.675198,5,0,1.53,2.675198,130.0637,0,0,0,3.479463,0,0,2.324802,2.208562,7.276717,4.076229,5.688025,0,5.688025,12.49286,89.23455,0.1769574,2.942718,2.78357,5,7.555692
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.176487,1.176487,0,0,0,1.176487,330.6829,1.063342,0,0,3.890441,1.238407,1.176487,0,0,1.588692,9.195451,1.588692,0,1.588692,14.00003,100,0.1766558,1.294136,3.112353,0,13.08589
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,3.939603,3.939603,1.25,0,0.50625,3.939603,108.0272,1.424682,0,0,4.255842,2.831161,2.689603,0,0,0,10.62527,0,0,0,14.00003,100,0.1766558,4.333563,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.7224494,0.7224494,0,0,0,0.7224494,582.2149,3.445735,0,0,4.206208,0.760473,0.7224494,0,0,0,10.62527,0,0,0,14.00003,100,0.1766558,0.7946943,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,7.555434,7.555434,4.225434,0,1.318543,7.555434,51.43219,0.3806623,0,0,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1766558,8.310977,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.7752245,0.7752245,0,0,0,0.7752245,533.1985,3.31746,0,0,4.133485,0.8160258,0.7752245,0,0,0,10.62527,0,0,0,14.00003,100,0.1766558,0.852747,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766558,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.013601,2.013601,0,0,0,2.013601,107.0748,0.03647946,0,0,2.15606,2.11958,2.013601,0,0,0,10.62527,0,0,0,14.00003,100,0.1766558,2.214961,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.532324,2.532324,0,0,0,2.532324,53.68283,0,0,0,1.359423,2.665604,2.532324,0,0,0,10.62527,0,1.306181,-1.306181,12.62319,90.16548,0.1766558,2.785557,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,5.241779,5.241779,5,0,1.53,5.241779,3.382372,0,0,0,0.1772965,0.2545044,0.2417792,0,0,1.451312,9.319093,0,0.0772079,-0.0772079,12.54181,89.58416,0.1766558,5.765957,0.1418372,5,9.496389
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537099,9.241885,0,0,0,12.54181,89.58416,0.1766558,0,0,0,9.241885
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.956865,2.956865,0,0,0,2.956865,0,0,0,0,0,3.11249,2.956865,0,0,1.537099,9.241885,0,3.11249,-3.11249,9.260956,66.14955,0.1766558,3.252552,0,0,9.241885
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.477227,3.477227,5,0,1.53,3.477227,0,0,0,0,0,0,0,1.522773,1.446634,4.995421,6.129395,1.446634,0,1.446634,10.63335,75.95237,0.1768769,3.82495,0,5,6.129395
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.6583917,0.6583917,4.163655,0,1.301678,0.6583917,0,0,0,0,0,0,0,3.505263,3.33,3.548787,7.431366,3.33,0,3.33,13.79247,98.51744,0.1771916,0.7242309,0,5,7.431366
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.9580052,0.9580052,0,0,0,0.9580052,0,0,1.110223E-16,0,0,1.008427,0.9580052,0,0,0.2187866,10.42837,0,1.008427,-1.008427,12.72949,90.92477,0.1771916,1.053806,0,0,10.42837
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2566567,0.2566567,0,0,0,0.2566567,0,0,0,0,0,0.270165,0.2566567,0,0,1.339261,9.41994,0,0.270165,-0.270165,12.44471,88.89064,0.1771916,0.2823224,0,0,9.41994
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.8510848,0.8510848,0,0,0,0.8510848,0,0,0,0,0,0.8958787,0.8510848,0,0,1.639444,9.149775,0,0.8958787,-0.8958787,11.50038,82.14538,0.1771916,0.9361932,0,0,9.149775
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.9027959,0.9027959,0,0,0,0.9027959,0,0,1.110223E-16,0,0,0.9503115,0.9027959,0,0,2.634865,8.253896,0,0.9503115,-0.9503115,10.49866,74.99027,0.1771916,0.9930755,0,0,8.253896
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.690766,7.303585,0,0,0,10.49866,74.99027,0.1771916,0,0,0,7.303585
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.792241,0.792241,0,0,0,0.792241,0,0,1.110223E-16,0,0,0.8339379,0.792241,0,0,3.690766,7.303585,0,0.8339379,-0.8339379,9.619612,68.71138,0.1771916,0.8714651,0,0,7.303585
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.5850357,0.5850357,0,0,0,0.5850357,0,0,1.110223E-16,0,0,0.615827,0.5850357,0,0,4.617364,6.469646,0,0.615827,-0.615827,8.970473,64.07468,0.1771916,0.6435392,0,0,6.469646
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.0843632,0.0843632,0,0,0,0.0843632,0,0,0,0,0,0.08880337,0.0843632,0,0,5.301616,5.853819,0,0.08880337,-0.08880337,8.876866,63.40606,0.1771916,0.09279952,0,0,5.853819
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,3.284562,3.284562,5,0,1.53,3.284562,24.99003,0,0,0,0.820813,0,0,1.715438,1.629666,5.400287,5.765016,2.450479,0,2.450479,11.20159,80.01123,0.1775351,3.613019,0.6566504,5,6.585829
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.395907,2.395907,0,0,0,2.395907,80.49204,0,0,0,1.928515,2.522007,2.395907,0,0,2.949808,7.970447,0,0.5934929,-0.5934929,10.576,75.54269,0.1775351,2.635498,1.542812,0,9.898962
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,3.733912,3.733912,4.048784,0,1.270318,3.733912,87.78462,0,0,0,3.277801,0,0,0.3148717,0.2991281,3.609244,7.376954,3.576929,0,3.576929,13.96937,99.78102,0.1777621,4.107303,2.62224,5,10.65475
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,3.658661,3.658661,1.25,0,0.50625,3.658661,108.1992,1.390894,0,0,3.958642,2.535432,2.408661,0,0,0.03231578,10.59619,0.03231578,0,0.03231578,14.00003,100,0.177756,4.024527,3.166914,5,14.55483
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,3.458453,3.458453,1.25,0,0.50625,3.458453,132.2589,2.249425,0,0,4.574112,2.324687,2.208453,0,0,0,10.62527,0,0,0,14.00003,100,0.177756,3.804298,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.08886541,0.08886541,0,0,0,0.08886541,4262.167,3.69405,0,0,3.787592,0.09354255,0.08886541,0,0,0,10.62527,0,0,0,14.00003,100,0.177756,0.09775196,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.616758,2.616758,0,0,0,2.616758,130.1755,0.6518953,0,0,3.406377,2.754482,2.616758,0,0,0,10.62527,0,0,0,14.00003,100,0.177756,2.878433,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,4.917692,4.917692,1.587692,0,0.5984398,4.917692,89.12526,0.8776423,0,0,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.177756,5.409461,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,3.997343,3.997343,1.25,0,0.50625,3.997343,81.4745,0.3648751,0,0,3.256815,2.89194,2.747343,0,0,0,10.62527,0,0,0,14.00003,100,0.177756,4.397078,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.468511,2.468511,0,0,0,2.468511,73.56281,0,0,0,1.815906,2.598432,2.468511,0,0,0,10.62527,0,0.7825264,-0.7825264,13.17517,94.10819,0.177756,2.715362,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.164001,2.164001,0,0,0,2.164001,37.91121,0,4.440892E-16,0,0.8203991,2.277896,2.164001,0,0,0.8694738,9.842748,0,1.457497,-1.457497,11.63884,83.13438,0.177756,2.380402,0.6563193,0,10.66315
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,8.821087,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,0.4910868,1.373195,0.165456,3.505263,3.33,0,0,2.488915,8.38525,0,3.339807,-3.339807,8.11837,57.98824,0.177756,9.703196,0.1323648,5,8.550707
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,5.589126,5.589126,5,0,1.53,5.589126,0,0,0,0,0,0.6201323,0.5891257,0,0,6.199812,5.045444,0,0.6201323,-0.6201323,7.464693,53.31913,0.177756,6.148038,0,5,5.045444
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.39742,4.39742,5,0,1.53,4.39742,0,0,0,0,0,0,0,0.6025795,0.5724506,6.888848,4.425311,0.5724506,0,0.5724506,8.007768,57.19822,0.1778419,4.837162,0,5,4.425311
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.316397,4.940516,3.33,0,3.33,11.16688,79.76329,0.1779389,0,0,5,4.940516
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.501824,0.501824,3.6454,0,1.160194,0.501824,0,0,0,0,0,0,0,3.143576,2.986397,2.986397,7.937517,2.986397,0,2.986397,14.00003,100,0.1781445,0.5520064,0,5,7.937517
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2603875,0.2603875,0,0,0,0.2603875,0,0,5.551115E-17,0,0,0.2740921,0.2603875,0,0,0,10.62527,0,0.2740921,-0.2740921,13.71111,97.9363,0.1781445,0.2864262,0,0,10.62527
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.6028541,0.6028541,0,0,0,0.6028541,0,0,0,0,0,0.6345833,0.6028541,0,0,0.3045468,10.35118,0,0.6345833,-0.6345833,13.0422,93.15839,0.1781445,0.6631395,0,0,10.35118
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.7490458,0.7490458,0,0,0,0.7490458,0,0,1.110223E-16,0,0,0.7884694,0.7490458,0,0,1.009639,9.716599,0,0.7884694,-0.7884694,12.21108,87.22182,0.1781445,0.8239505,0,0,9.716599
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.885716,8.928129,0,0,0,12.21108,87.22182,0.1781445,0,0,0,8.928129
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.7383612,0.7383612,0,0,0,0.7383612,0,0,0,0,0,0.7772223,0.7383612,0,0,1.885716,8.928129,0,0.7772223,-0.7772223,11.39182,81.36995,0.1781445,0.8121973,0,0,8.928129
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.4604121,0.4604121,0,0,0,0.4604121,0,0,5.551115E-17,0,0,0.4846443,0.4604121,0,0,2.749297,8.150908,0,0.4846443,-0.4846443,10.88096,77.72096,0.1781445,0.5064533,0,0,8.150908
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.3363105,0.3363105,0,0,0,0.3363105,0,0,5.551115E-17,0,0,0.3540111,0.3363105,0,0,3.287791,7.666263,0,0.3540111,-0.3540111,10.5078,75.05553,0.1781445,0.3699415,0,0,7.666263
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.667971,1.667971,0,0,0,1.667971,0,0,2.220446E-16,0,0,1.755759,1.667971,0,0,3.681136,7.312252,0,1.755759,-1.755759,8.657063,61.83604,0.1781445,1.834768,0,0,7.312252
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,3.482587,3.482587,5,0,1.53,3.482587,19.45293,0,0,0,0.6774654,0,0,1.517413,1.441542,5.631979,5.556492,2.119007,0,2.119007,10.66733,76.19506,0.1784365,3.830846,0.5419724,5,6.233958
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,3.681806,3.681806,5,0,1.53,3.681806,25.71317,0,0,0,0.9467092,0,0,1.318194,1.252284,3.512972,7.463599,2.198993,0,2.198993,12.75348,91.09609,0.1787303,4.049987,0.7573673,5,8.410309
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.144425,3.144425,2.842972,0,0.9411313,3.144425,51.87906,4.440892E-16,0,0,1.631298,0.317319,0.3014531,0,0,1.313979,9.442693,1.313979,0,1.313979,14.00003,100,0.1788809,3.458867,1.305038,5,11.07399
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.03535995,0.03535995,0,0,0,0.03535995,4438.004,1.532055,0,0,1.569276,0.037221,0.03535995,0,0,0,10.62527,0,0,0,14.00003,100,0.1788809,0.03889594,1.255421,0,12.19455
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.665549,1.665549,0,0,0,1.665549,153.6182,0.8053778,0,0,2.558588,1.75321,1.665549,0,0,0,10.62527,0,0,0,14.00003,100,0.1788809,1.832104,2.04687,0,13.18386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.9421429,0.9421429,0,0,0,0.9421429,338.34,2.195917,0,0,3.187646,0.9917294,0.9421429,0,0,0,10.62527,0,0,0,14.00003,100,0.1788809,1.036357,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.86968,2.86968,0,0,0,2.86968,129.5974,0.698314,0,0,3.71903,3.020716,2.86968,0,0,0,10.62527,0,0,0,14.00003,100,0.1788809,3.156648,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.6502804,0.6502804,0,0,0,0.6502804,431.7449,2.123047,0,0,2.807553,0.6845057,0.6502804,0,0,0,10.62527,0,0,0,14.00003,100,0.1788809,0.7153084,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.161708,2.161708,0,0,0,2.161708,34.44886,0,0,0,0.7446836,2.275482,2.161708,0,0,0,10.62527,0,1.530798,-1.530798,12.38643,88.47429,0.1788809,2.377878,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.013357,1.013357,0,0,0,1.013357,42.55564,0,0,0,0.4312407,1.066692,1.013357,0,0,1.700887,9.094476,0,0.6354513,-0.6354513,11.7166,83.68983,0.1788809,1.114693,0.3449925,0,9.525717
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.357522,2.357522,0,0,0,2.357522,21.96405,0,0,0,0.5178074,2.481602,2.357522,0,0,2.406944,8.459025,0,1.963795,-1.963795,9.64658,68.904,0.1788809,2.593274,0.4142459,0,8.976832
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,5.892351,5.892351,5,0,1.53,5.892351,2.956087,5.551115E-16,0,0,0.174183,0.9393168,0.892351,0,0,4.588938,6.49523,0,0.7651338,-0.7651338,8.840057,63.14314,0.1788809,6.481586,0.1393464,5,6.669413
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.439086,5.730096,3.33,0,3.33,11.99917,85.70821,0.1789731,0,0,5,5.730096
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.109086,8.727097,0,0,0,11.99917,85.70821,0.1789731,0,0,0,8.727097
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.134712,1.134712,0,0,0,1.134712,0,0,0,0,0,1.194434,1.134712,0,0,2.109086,8.727097,0,1.194434,-1.194434,10.74013,76.71505,0.1789731,1.248184,0,0,8.727097
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2102,0.2102,0,0,0,0.2102,0,0,2.775558E-17,0,0,0.2212632,0.2102,0,0,3.436235,7.532662,0,0.2212632,-0.2212632,10.5069,75.04911,0.1789731,0.23122,0,0,7.532662
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3088672,0.3088672,0,0,0,0.3088672,0,0,5.551115E-17,0,0,0.3251234,0.3088672,0,0,3.682083,7.311399,0,0.3251234,-0.3251234,10.16419,72.60119,0.1789731,0.339754,0,0,7.311399
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.043332,6.986276,0,0,0,10.16419,72.60119,0.1789731,0,0,0,6.986276
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.072127,1.072127,0,0,0,1.072127,0,0,0,0,0,1.128554,1.072127,0,0,4.043332,6.986276,0,1.128554,-1.128554,8.974586,64.10406,0.1789731,1.179339,0,0,6.986276
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.08165937,0.08165937,0,0,0,0.08165937,0,0,1.387779E-17,0,0,0.08595723,0.08165937,0,0,5.297281,5.857721,0,0.08595723,-0.08595723,8.883979,63.45687,0.1789731,0.0898253,0,0,5.857721
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.392789,5.771764,0,0,0,8.883979,63.45687,0.1789731,0,0,0,5.771764
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.053616,1.053616,0,0,0,1.053616,0,0,0,0,0,1.10907,1.053616,0,0,5.392789,5.771764,0,1.10907,-1.10907,7.714917,55.10644,0.1789731,1.158978,0,0,5.771764
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2926556,0.2926556,0,0,0,0.2926556,0,0,5.551115E-17,0,0,0.3080586,0.2926556,0,0,6.625088,4.662694,0,0.3080586,-0.3080586,7.390195,52.787,0.1789731,0.3219212,0,0,4.662694
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2819753,0.2819753,0,0,0,0.2819753,0,0,5.551115E-17,0,0,0.2968161,0.2819753,0,0,6.967376,4.354636,0,0.2968161,-0.2968161,7.077323,50.55221,0.1789731,0.3101728,0,0,4.354636
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.6900652,0.6900652,0,0,0,0.6900652,87.28203,0,1.110223E-16,0,0.6023029,0.7263844,0.6900652,0,0,7.297172,4.05782,0,0.1240815,-0.1240815,6.94653,49.61797,0.1789731,0.7590717,0.4818423,0,4.660123
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,7.43504,3.933738,1.476483,0,1.476483,8.347244,59.62305,0.1786979,0,1.181186,0,5.410221
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.4580912,0.4580912,0,0,0,0.4580912,458.9995,0,0,0,2.102637,0.4822013,0.4580912,0,0,5.958557,5.262573,1.620435,0,1.620435,9.884524,70.60361,0.1783968,0.5039003,1.682109,0,7.36521
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.122972,1.122972,0,0,0,1.122972,270.2506,0,0,0,3.03484,1.182076,1.122972,0,0,4.338121,6.720965,1.852763,0,1.852763,11.64221,83.15848,0.1780538,1.23527,2.427872,0,9.755804
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,1.34069,0,0,3.826049,0,0,0,0,2.485358,8.388452,2.485358,0,2.485358,14.00003,100,0.1775957,0,3.060839,0,12.2145
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.4084013,0.4084013,0,0,0,0.4084013,1022.208,3.744816,0,0,4.174712,0.4298961,0.4084013,0,0,0,10.62527,0,0,0,14.00003,100,0.1775957,0.4492415,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.18384,3.18384,1.25,0,0.50625,3.18384,76.89983,0.4127466,0,0,2.448368,2.035621,1.93384,0,0,0,10.62527,0,0,0,14.00003,100,0.1775957,3.502224,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,5.716561,5.716561,3.772522,0,1.194898,5.716561,35.79699,0,0,0,2.046357,2.046357,1.944039,0,0,0,10.62527,0,0,0,14.00003,100,0.1775957,6.288217,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.758346,0.758346,0,0,0,0.758346,350.2432,1.857796,0,0,2.656055,0.7982589,0.758346,0,0,0,10.62527,0,0,0,14.00003,100,0.1775957,0.8341805,2.124844,0,13.28133
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.850022,1.850022,0,0,0,1.850022,97.06515,0,0,0,1.795727,1.947392,1.850022,0,0,0,10.62527,0,0.151665,-0.151665,13.84016,98.85808,0.1775957,2.035024,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.248459,0.248459,0,0,0,0.248459,151.448,0,0,0,0.3762863,0.2615358,0.248459,0,0,0.1685167,10.47361,0.1147505,0,0.1147505,13.94902,99.63567,0.1775746,0.2733049,0.301029,0,10.8499
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.755457,2.755457,0,0,0,2.755457,5.292462,0,0,0,0.1458315,2.900481,2.755457,0,0,0.05376618,10.57688,0,2.75465,-2.75465,11.04537,78.89531,0.1775746,3.031003,0.1166652,0,10.72272
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,5.482858,5.482858,5,0,1.53,5.482858,0,0,0,0,0,0.5082718,0.4828582,0,0,3.114488,7.822235,0,0.5082718,-0.5082718,10.5096,75.06842,0.1775746,6.031144,0,5,7.822235
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.679235,7.313963,3.33,0,3.33,13.66871,97.63348,0.1776703,0,0,5,7.313963
