Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,4.207034,4.207034,4.574649,0,1.413879,4.207034,0,5.551115E-17,0,0,0,0,0,0.3676154,0.3492346,0.3492346,10.31096,0.3492346,0,0.3492346,14.00003,100,0.1777213,4.627737,0,5,10.31096
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.9063275,0.9063275,0,0,0,0.9063275,0,0,1.110223E-16,0,0,0.954029,0.9063275,0,0,0,10.62527,0,0.954029,-0.954029,12.99439,92.81691,0.1777213,0.9969603,0,0,10.62527
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.3489063,0.3489063,0,0,0,0.3489063,0,0,0,0,0,0.3672698,0.3489063,0,0,1.060032,9.671246,0,0.3672698,-0.3672698,12.60726,90.05165,0.1777213,0.3837969,0,0,9.671246
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.178875,0.178875,0,0,0,0.178875,0,0,0,0,0,0.1882895,0.178875,0,0,1.46811,9.303975,0,0.1882895,-0.1882895,12.40878,88.63398,0.1777213,0.1967625,0,0,9.303975
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.6002085,0.6002085,0,0,0,0.6002085,0,0,1.110223E-16,0,0,0.6317984,0.6002085,0,0,1.67732,9.115685,0,0.6317984,-0.6317984,11.74281,83.87704,0.1777213,0.6602293,0,0,9.115685
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.230045,1.230045,0,0,0,1.230045,0,0,0,0,0,1.294784,1.230045,0,0,2.379318,8.483888,0,1.294784,-1.294784,10.37799,74.12832,0.1777213,1.35305,0,0,8.483888
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.7757199,0.7757199,0,0,0,0.7757199,0,0,0,0,0,0.8165473,0.7757199,0,0,3.817968,7.189103,0,0.8165473,-0.8165473,9.517269,67.98036,0.1777213,0.8532919,0,0,7.189103
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.4408625,0.4408625,0,0,0,0.4408625,0,0,0,0,0,0.4640658,0.4408625,0,0,4.725243,6.372556,0,0.4640658,-0.4640658,9.028101,64.48631,0.1777213,0.4849487,0,0,6.372556
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.240871,5.90849,0,0,0,9.028101,64.48631,0.1777213,0,0,0,5.90849
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.026094,1.026094,0,0,0,1.026094,0,0,0,0,0,1.080099,1.026094,0,0,5.240871,5.90849,0,1.080099,-1.080099,7.889577,56.35401,0.1777213,1.128703,0,0,5.90849
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.351645,2.351645,0,0,0,2.351645,37.47438,0,0,0,0.8812644,2.475416,2.351645,0,0,6.440981,4.828392,0,1.594152,-1.594152,6.209194,44.3513,0.1777213,2.58681,0.7050115,0,5.709656
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,0,0,0,0,0,0,0,0,1.561833,0,0,0,0,8.21226,3.23424,1.561833,0,1.561833,7.690879,54.93474,0.1774356,0,1.249467,0,4.796073
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.4651695,0.4651695,0,0,0,0.4651695,687.0002,0,0,0,3.195715,0.4896521,0.4651695,0,0,6.650427,4.63989,2.706063,0,2.706063,10.25808,73.27182,0.1769427,0.5116864,2.556572,0,7.835605
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,0,0,0,3.937141,0,0,0,0,3.944364,7.075346,3.937141,0,3.937141,13.99318,99.95106,0.1762304,0,3.149713,0,11.01249
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.143648,2.143648,0,0,0,2.143648,177.6815,1.545172,0,0,3.808867,2.256472,2.143648,0,0,0.007222933,10.61877,0.007222933,0,0.007222933,14.00003,100,0.1762291,2.358013,3.047094,0,14.42764
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.39793,1.39793,0,0,0,1.39793,299.2689,2.712064,0,0,4.183568,1.471505,1.39793,0,0,0,10.62527,0,0,0,14.00003,100,0.1762291,1.537722,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.2544,1.2544,0,0,0,1.2544,369.0087,3.308425,0,0,4.628846,1.320421,1.2544,0,0,0,10.62527,0,0,0,14.00003,100,0.1762291,1.37984,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.06569769,0.06569769,0,0,0,0.06569769,5757.304,3.713261,0,0,3.782416,0.06915547,0.06569769,0,0,0,10.62527,0,0,0,14.00003,100,0.1762291,0.07226747,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762291,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.009202,2.009202,0,0,0,2.009202,98.19319,0,0,0,1.9729,2.11495,2.009202,0,0,0,10.62527,0,0.14205,-0.14205,13.85029,98.93047,0.1762291,2.210123,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.05029,1.05029,0,0,0,1.05029,75.64292,0,0,0,0.7944704,1.105569,1.05029,0,0,0.1578333,10.48322,0,0.3110985,-0.3110985,13.52237,96.58815,0.1762291,1.155319,0.6355763,0,11.27769
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,0.5034982,10.17213,0.1701587,0,0.1701587,13.68379,97.7412,0.1761985,0,0.1361269,0,10.34228
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3333396,10.32527,0,0,0,13.68379,97.7412,0.1761985,0,0,0,10.32527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.5050782,0.5050782,0,0,0,0.5050782,0,0,0,0,0,0.5316613,0.5050782,0,0,0.3333396,10.32527,0,0.5316613,-0.5316613,13.12337,93.7382,0.1761985,0.555586,0,0,10.32527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.04508142,0.04508142,0,0,0,0.04508142,0,0,6.938894E-18,0,0,0.04745413,0.04508142,0,0,0.9240743,9.793608,0,0.04745413,-0.04745413,13.07335,93.38091,0.1761985,0.04958956,0,0,9.793608
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.3943899,0.3943899,0,0,0,0.3943899,0,0,5.551115E-17,0,0,0.4151472,0.3943899,0,0,0.9768011,9.746153,0,0.4151472,-0.4151472,12.63575,90.25517,0.1761985,0.4338289,0,0,9.746153
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.14207,1.14207,0,0,0,1.14207,0,0,2.220446E-16,0,0,1.202179,1.14207,0,0,1.438076,9.331006,0,1.202179,-1.202179,11.36854,81.2037,0.1761985,1.256277,0,0,9.331006
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.77383,8.128827,0,0,0,11.36854,81.2037,0.1761985,0,0,0,8.128827
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1661405,0.1661405,0,0,0,0.1661405,0,0,2.775558E-17,0,0,0.1748847,0.1661405,0,0,2.77383,8.128827,0,0.1748847,-0.1748847,11.1842,79.88696,0.1761985,0.1827545,0,0,8.128827
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1855119,0.1855119,0,0,0,0.1855119,0,0,2.775558E-17,0,0,0.1952756,0.1855119,0,0,2.968146,7.953942,0,0.1952756,-0.1952756,10.97836,78.41669,0.1761985,0.204063,0,0,7.953942
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.4415056,0.4415056,0,0,0,0.4415056,0,0,5.551115E-17,0,0,0.4647427,0.4415056,0,0,3.185119,7.758667,0,0.4647427,-0.4647427,10.48848,74.91754,0.1761985,0.4856561,0,0,7.758667
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.5505193,0.5505193,0,0,0,0.5505193,0,0,1.110223E-16,0,0,0.5794941,0.5505193,0,0,3.7015,7.293924,0,0.5794941,-0.5794941,9.877636,70.55441,0.1761985,0.6055713,0,0,7.293924
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.6587994,0.6587994,0,0,0,0.6587994,0,0,1.110223E-16,0,0,0.6934731,0.6587994,0,0,4.345382,6.71443,0,0.6934731,-0.6934731,9.146651,65.33309,0.1761985,0.7246794,0,0,6.71443
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.212025,1.212025,0,0,0,1.212025,0,0,0,0,0,1.275816,1.212025,0,0,5.115908,6.020957,0,1.275816,-1.275816,7.801824,55.7272,0.1761985,1.333228,0,0,6.020957
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.641472,1.641472,0,0,0,1.641472,35.49031,0,0,0,0.5825636,1.727865,1.641472,0,0,6.533481,4.745141,0,1.145302,-1.145302,6.59457,47.10397,0.1761985,1.805619,0.4660508,0,5.327704
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.544005,2.544005,0,0,0,2.544005,56.46283,0,0,0,1.436418,2.677901,2.544005,0,0,7.806038,3.599839,0,1.241483,-1.241483,5.285932,37.75658,0.1761985,2.798406,1.149134,0,5.036257
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,4.616282,4.616282,5,0,1.53,4.616282,51.61086,0,0,0,2.382502,0,0,0.3837183,0.3645324,9.185464,2.358356,2.747035,0,2.747035,7.891998,56.3713,0.1765236,5.07791,1.906002,5,4.740859
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,3.495395,3.495395,5,0,1.53,3.495395,68.93095,0,0,0,2.409409,0,0,1.504605,1.429375,6.438429,4.830688,3.838784,0,3.838784,11.53379,82.38403,0.1769905,3.844934,1.927527,5,7.240097
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,2.599645,8.285593,2.598825,0,2.598825,13.99925,99.99445,0.1765247,0,2.079061,0,10.88442
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.029632,1.029632,0,0,0,1.029632,434.1198,3.385194,0,0,4.469837,1.083823,1.029632,0,0,0.0008197707,10.62454,0.0008197707,0,0.0008197707,14.00003,100,0.1765246,1.132595,3.57587,0,15.09437
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1765246,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.201866,1.201866,0,0,0,1.201866,332.2886,2.728541,0,0,3.993662,1.265122,1.201866,0,0,0,10.62527,0,0,0,14.00003,100,0.1765246,1.322052,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.719844,1.719844,0,0,0,1.719844,122.0035,0.2879086,0,0,2.098271,1.810362,1.719844,0,0,0,10.62527,0,0,0,14.00003,100,0.1765246,1.891829,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.979679,1.979679,0,0,0,1.979679,58.36901,0,2.220446E-16,0,1.155519,2.083873,1.979679,0,0,0,10.62527,0,0.9283535,-0.9283535,13.02146,93.01022,0.1765246,2.177647,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,4.274516,4.274516,4.277796,0,1.332838,4.274516,24.05072,0,0,0,1.028052,0,0,0.003279437,0.003115465,1.031504,9.69692,1.031167,0,1.031167,13.99971,99.99772,0.1766411,4.701968,0.8224415,5,10.72497
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,7.585722,7.585722,5,0,1.53,7.585722,2.30635,0,0,0.01429392,0.1749533,2.721812,2.585722,0,0,0.0003365738,10.62497,0,2.546859,-2.546859,11.31508,80.82186,0.1766411,8.344294,0.1399626,5,10.79992
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.384099,4.384099,5,0,1.53,4.384099,0,0,0,0,0,0,0,0.6159012,0.5851061,2.83018,8.078113,0.5851061,0,0.5851061,11.87016,84.78671,0.1767255,4.822509,0,5,8.078113
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,4.892079,4.892079,5,0,1.53,4.892079,0,0,0,0,0,0,0,0.1079208,0.1025248,2.245074,8.604708,0.1025248,0,0.1025248,11.96743,85.48145,0.1767403,5.381287,0,5,8.604708
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.611955,3.611955,5,0,1.53,3.611955,0,0,0,0,0,0,0,1.388045,1.318643,2.142549,8.69698,1.318643,0,1.318643,13.2184,94.41697,0.1769301,3.97315,0,5,8.69698
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.8917035,0.8917035,0,0,0,0.8917035,0,0,1.110223E-16,0,0,0.9386353,0.8917035,0,0,0.8239062,9.883759,0,0.9386353,-0.9386353,12.22899,87.34978,0.1769301,0.9808739,0,0,9.883759
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02684959,0.02684959,0,0,0,0.02684959,0,0,0,0,0,0.02826273,0.02684959,0,0,1.866834,8.945124,0,0.02826273,-0.02826273,12.1992,87.13699,0.1769301,0.02953455,0,0,8.945124
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4188779,0.4188779,0,0,0,0.4188779,0,0,5.551115E-17,0,0,0.4409241,0.4188779,0,0,1.898237,8.916861,0,0.4409241,-0.4409241,11.73443,83.81717,0.1769301,0.4607657,0,0,8.916861
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.4661581,0.4661581,0,0,0,0.4661581,0,0,5.551115E-17,0,0,0.4906927,0.4661581,0,0,2.388153,8.475937,0,0.4906927,-0.4906927,11.21719,80.12263,0.1769301,0.5127739,0,0,8.475937
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.5073708,0.5073708,0,0,0,0.5073708,0,0,1.110223E-16,0,0,0.5340745,0.5073708,0,0,2.933367,7.985244,0,0.5340745,-0.5340745,10.65423,76.10147,0.1769301,0.5581079,0,0,7.985244
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.7542626,0.7542626,0,0,0,0.7542626,0,0,1.110223E-16,0,0,0.7939606,0.7542626,0,0,3.526783,7.451169,0,0.7939606,-0.7939606,9.81732,70.12357,0.1769301,0.8296888,0,0,7.451169
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.408962,6.657208,0,0,0,9.81732,70.12357,0.1769301,0,0,0,6.657208
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.01449,1.01449,0,0,0,1.01449,0,0,0,0,0,1.067884,1.01449,0,0,4.408962,6.657208,0,1.067884,-1.067884,8.691671,62.08324,0.1769301,1.115939,0,0,6.657208
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.009907,1.009907,0,0,0,1.009907,0,0,0,0,0,1.06306,1.009907,0,0,5.595499,5.589325,0,1.06306,-1.06306,7.571107,54.07923,0.1769301,1.110898,0,0,5.589325
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.793308,1.793308,0,0,0,1.793308,47.44937,0,0,0,0.8509133,1.887692,1.793308,0,0,6.776677,4.526265,0,1.036779,-1.036779,6.478246,46.27309,0.1769301,1.972639,0.6807306,0,5.377178
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,7.928654,3.489486,2.1343,0,2.1343,8.50302,60.73574,0.1765497,0,1.70744,0,5.623785
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,3.713147,3.713147,5,0,1.53,3.713147,83.83982,0,0,0,3.113096,0,0,1.286853,1.22251,5.794354,5.410355,4.335606,0,4.335606,12.61614,90.11509,0.1769228,4.084462,2.490477,5,8.523451
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,4.17482,4.17482,1.815928,0,0.6607483,4.17482,94.41827,0,0,0,3.941792,2.483044,2.358892,0,0,1.458748,9.312401,1.458748,0,1.458748,14.00003,100,0.1768363,4.592302,3.153434,5,13.25419
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.5091764,0.5091764,0,0,0,0.5091764,701.476,3.035775,0,0,3.57175,0.5359751,0.5091764,0,0,0,10.62527,0,0,0,14.00003,100,0.1768363,0.560094,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.586118,1.586118,0,0,0,1.586118,223.5276,1.875814,0,0,3.545412,1.669598,1.586118,0,0,0,10.62527,0,0,0,14.00003,100,0.1768363,1.744729,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.149708,2.149708,0,0,0,2.149708,197.211,1.97661,0,0,4.23946,2.262851,2.149708,0,0,0,10.62527,0,0,0,14.00003,100,0.1768363,2.364679,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768363,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.2471,1.2471,0,0,0,1.2471,245.4127,1.747804,0,0,3.06054,1.312736,1.2471,0,0,0,10.62527,0,0,0,14.00003,100,0.1768363,1.371809,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768363,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,3.393656,3.393656,2.420684,0,0.8258467,3.393656,30.17928,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.1768363,3.733021,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.115543,1.115543,0,0,0,1.115543,15.23752,0,0,0,0.1699812,1.174256,1.115543,0,0,0,10.62527,0,1.004275,-1.004275,12.94143,92.4386,0.1768363,1.227097,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.115861,9.620999,0,0,0,12.94143,92.4386,0.1768363,0,0,0,9.620999
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.005399,5.005399,5,0,1.53,5.005399,0,0,0,0,0,0.00568362,0.005399439,0,0,1.115861,9.620999,0,0.00568362,-0.00568362,12.93544,92.39581,0.1768363,5.505939,0,5,9.620999
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.478193,4.478193,5,0,1.53,4.478193,0,0,0,0,0,0,0,0.5218074,0.495717,1.122176,9.615315,0.495717,0,0.495717,13.40572,95.75493,0.176907,4.926012,0,5,9.615315
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1327739,0.1327739,0,0,0,0.1327739,0,0,2.775558E-17,0,0,0.139762,0.1327739,0,0,0.6264589,10.06146,0,0.139762,-0.139762,13.2584,94.70263,0.176907,0.1460513,0,0,10.06146
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.6282983,0.6282983,0,0,0,0.6282983,0,0,1.110223E-16,0,0,0.6613667,0.6282983,0,0,0.78175,9.9217,0,0.6613667,-0.6613667,12.56125,89.72306,0.176907,0.6911282,0,0,9.9217
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1623291,0.1623291,0,0,0,0.1623291,0,0,2.775558E-17,0,0,0.1708727,0.1623291,0,0,1.516602,9.260332,0,0.1708727,-0.1708727,12.38114,88.43652,0.176907,0.178562,0,0,9.260332
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.393128,1.393128,0,0,0,1.393128,0,0,2.220446E-16,0,0,1.46645,1.393128,0,0,1.70646,9.089459,0,1.46645,-1.46645,10.83536,77.39529,0.176907,1.532441,0,0,9.089459
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.8546557,0.8546557,0,0,0,0.8546557,0,0,1.110223E-16,0,0,0.8996376,0.8546557,0,0,3.33585,7.62301,0,0.8996376,-0.8996376,9.887062,70.62173,0.176907,0.9401213,0,0,7.62301
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.4623426,0.4623426,0,0,0,0.4623426,0,0,0,0,0,0.4866764,0.4623426,0,0,4.335447,6.723372,0,0.4866764,-0.4866764,9.37406,66.95744,0.176907,0.5085769,0,0,6.723372
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.601745,0.601745,0,0,0,0.601745,0,0,0,0,0,0.6334158,0.601745,0,0,4.876198,6.236696,0,0.6334158,-0.6334158,8.706381,62.18831,0.176907,0.6619195,0,0,6.236696
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.6076842,0.6076842,0,0,0,0.6076842,0,0,0,0,0,0.6396676,0.6076842,0,0,5.579994,5.60328,0,0.6396676,-0.6396676,8.032112,57.37212,0.176907,0.6684526,0,0,5.60328
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.6962152,0.6962152,0,0,0,0.6962152,0,0,1.110223E-16,0,0,0.7328581,0.6962152,0,0,6.290736,4.963612,0,0.7328581,-0.7328581,7.259612,51.85427,0.176907,0.7658367,0,0,4.963612
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,3.747197,3.747197,5,0,1.53,3.747197,24.34628,0,0,0,0.9123029,0,0,1.252803,1.190163,7.105022,4.230754,2.102466,0,2.102466,9.254186,66.1012,0.1771777,4.121917,0.7298423,5,5.143057
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.375693,1.375693,4.494176,0,1.39191,1.375693,125.0237,4.440892E-16,0,0,1.719942,0,0,3.118484,2.962559,5.002557,6.122973,4.682502,0,4.682502,13.6964,97.83121,0.1773312,1.513262,1.375954,5,7.842916
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.362641,1.362641,0,0,0,1.362641,176.3812,0.6490285,0,0,2.403442,1.434358,1.362641,0,0,0.3200549,10.33722,0.3200549,0,0.3200549,14.00003,100,0.1772748,1.498904,1.922753,0,12.74067
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.04926023,0.04926023,0,0,0,0.04926023,4007.075,1.922041,0,0,1.973894,0.05185287,0.04926023,0,0,0,10.62527,0,0,0,14.00003,100,0.1772748,0.05418625,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.15994,1.15994,0,0,0,1.15994,147.7369,0.4926701,0,0,1.71366,1.22099,1.15994,0,0,0,10.62527,0,0,0,14.00003,100,0.1772748,1.275935,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.9994082,0.9994082,0,0,0,0.9994082,148.1732,0.4288464,0,0,1.480855,1.052009,0.9994082,0,0,0,10.62527,0,0,0,14.00003,100,0.1772748,1.099349,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,4.526868,4.526868,2.840492,0,0.9404542,4.526868,39.21327,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.1772748,4.979555,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.5740148,0.5740148,0,0,0,0.5740148,240.1222,0.7741111,0,0,1.378337,0.6042261,0.5740148,0,0,0,10.62527,0,0,0,14.00003,100,0.1772748,0.6314163,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1772748,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,3.069763,3.069763,1.405785,0,0.5487792,3.069763,57.05835,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.1772748,3.376739,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.555783,1.555783,0,0,0,1.555783,44.08608,0,0,0,0.6858837,1.637666,1.555783,0,0,0,10.62527,0,0.9517824,-0.9517824,12.99676,92.83382,0.1772748,1.711361,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.960933,2.960933,0,0,0,2.960933,3.825972,0,0,0,0.1132845,3.116772,2.960933,0,0,1.057536,9.673491,0,3.003488,-3.003488,9.830808,70.21991,0.1772748,3.257027,0.09062758,0,9.786777
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.394744,6.670004,0,0,0,9.830808,70.21991,0.1772748,0,0,0,6.670004
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.16855,4.16855,5,0,1.53,4.16855,0,0,0,0,0,0,0,0.8314503,0.7898778,4.394744,6.670004,0.7898778,0,0.7898778,10.58015,75.57236,0.1773862,4.585405,0,5,6.670004
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,5.61001,5.61001,5,0,1.53,5.61001,0,0,0,0,0,0.6421152,0.6100094,0,0,3.604867,7.380894,0,0.6421152,-0.6421152,9.903302,70.73773,0.1773862,6.17101,0,5,7.380894
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.9350169,0.9350169,4.44028,0,1.377196,0.9350169,0,0,0,0,0,0,0,3.505263,3.33,4.318328,6.738779,3.33,0,3.33,13.06242,93.3028,0.1777595,1.028519,0,5,6.738779
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.107703,1.107703,0,0,0,1.107703,0,0,2.220446E-16,0,0,1.166003,1.107703,0,0,0.9883279,9.735779,0,1.166003,-1.166003,11.83334,84.5237,0.1777595,1.218473,0,0,9.735779
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.5689536,0.5689536,0,0,0,0.5689536,0,0,0,0,0,0.5988985,0.5689536,0,0,2.283887,8.569776,0,0.5988985,-0.5988985,11.20205,80.01447,0.1777595,0.6258489,0,0,8.569776
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.7593588,0.7593588,0,0,0,0.7593588,0,0,1.110223E-16,0,0,0.799325,0.7593588,0,0,2.94933,7.970877,0,0.799325,-0.799325,10.35949,73.99618,0.1777595,0.8352947,0,0,7.970877
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.3511374,0.3511374,0,0,0,0.3511374,0,0,0,0,0,0.3696184,0.3511374,0,0,3.837469,7.171552,0,0.3696184,-0.3696184,9.969873,71.21324,0.1777595,0.3862512,0,0,7.171552
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.7106967,0.7106967,0,0,0,0.7106967,0,0,0,0,0,0.7481018,0.7106967,0,0,4.248156,6.801934,0,0.7481018,-0.7481018,9.181305,65.58062,0.1777595,0.7817664,0,0,6.801934
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.9725035,0.9725035,0,0,0,0.9725035,0,0,2.220446E-16,0,0,1.023688,0.9725035,0,0,5.07938,6.053832,0,1.023688,-1.023688,8.102243,57.87305,0.1777595,1.069754,0,0,6.053832
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.8474766,0.8474766,0,0,0,0.8474766,0,0,1.110223E-16,0,0,0.8920806,0.8474766,0,0,6.216811,5.030144,0,0.8920806,-0.8920806,7.161908,51.15638,0.1777595,0.9322242,0,0,5.030144
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2975885,0.2975885,0,0,0,0.2975885,0,0,0,0,0,0.313251,0.2975885,0,0,7.208012,4.138063,0,0.313251,-0.313251,6.831712,48.79784,0.1777595,0.3273473,0,0,4.138063
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.970715,2.970715,0,0,0,2.970715,21.3925,0,0,0,0.6355102,3.127069,2.970715,0,0,7.556068,3.824812,0,2.491558,-2.491558,4.205379,30.03836,0.1777595,3.267787,0.5084081,0,4.460323
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,4.63926,4.63926,5,0,1.53,4.63926,42.93441,-5.551115E-17,0,0,1.991839,0,0,0.3607398,0.3427028,10.32447,1.333254,2.334542,0,2.334542,6.42012,45.85791,0.1780246,5.103186,1.593471,5,3.325093
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.7964476,0.7964476,4.301711,0,1.339367,0.7964476,304.1984,0,0,0,2.422781,0,0,3.505263,3.33,7.989925,3.434342,5.752781,0,5.752781,11.87769,84.84045,0.1779279,0.8760923,1.938225,5,5.857122
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,4.598585,4.598585,3.319571,0,1.071243,4.598585,77.92561,0,0,0,3.583475,1.346331,1.279014,0,0,2.237144,8.611844,2.237144,0,2.237144,14.00003,100,0.1781475,5.058444,2.86678,5,12.19532
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.348872,2.348872,0,0,0,2.348872,156.8652,1.212065,0,0,3.684561,2.472497,2.348872,0,0,0,10.62527,0,0,0,14.00003,100,0.1781475,2.583759,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.368184,2.368184,0,0,0,2.368184,113.2907,0.1901075,0,0,2.682933,2.492825,2.368184,0,0,0,10.62527,0,0,0,14.00003,100,0.1781475,2.605002,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.757259,2.757259,0,0,0,2.757259,105.4986,0.006490918,0,0,2.908869,2.902378,2.757259,0,0,0,10.62527,0,0,0,14.00003,100,0.1781475,3.032985,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.420506,1.420506,0,0,0,1.420506,204.7621,1.413389,0,0,2.908659,1.49527,1.420506,0,0,0,10.62527,0,0,0,14.00003,100,0.1781475,1.562557,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.31351,1.31351,0,0,0,1.31351,227.9171,1.611071,0,0,2.993713,1.382642,1.31351,0,0,0,10.62527,0,0,0,14.00003,100,0.1781475,1.444861,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.168636,3.168636,1.716017,0,0.6334726,3.168636,48.25649,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.1781475,3.485499,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.5408265,0.5408265,0,0,0,0.5408265,132.4066,0.1467989,0,0,0.71609,0.5692911,0.5408265,0,0,0,10.62527,0,0,0,14.00003,100,0.1781475,0.5949091,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,6.691564,6.691564,5,0,1.53,6.691564,2.325258,2.220446E-16,0,0,0.1555961,1.780593,1.691563,0,0,0,10.62527,0,1.624997,-1.624997,12.28713,87.76505,0.1781475,7.36072,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,5.714202,5.714202,5,0,1.53,5.714202,0,0,0,0,0,0.7517921,0.7142025,0,0,1.805552,9.000278,0,0.7517921,-0.7517921,11.49467,82.10464,0.1781475,6.285623,0,5,9.000278
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.17592,2.17592,0,0,0,2.17592,0,0,4.440892E-16,0,0,2.290442,2.17592,0,0,2.640877,8.248485,0,2.290442,-2.290442,9.080334,64.8594,0.1781475,2.393512,0,0,8.248485
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.51142,1.51142,0,0,0,1.51142,0,0,2.220446E-16,0,0,1.590968,1.51142,0,0,5.185813,5.958043,0,1.590968,-1.590968,7.403306,52.88065,0.1781475,1.662562,0,0,5.958043
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.4638056,0.4638056,0,0,0,0.4638056,0,0,5.551115E-17,0,0,0.4882165,0.4638056,0,0,6.953556,4.367074,0,0.4882165,-0.4882165,6.88868,49.20476,0.1781475,0.5101862,0,0,4.367074
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.5558357,0.5558357,0,0,0,0.5558357,0,0,1.110223E-16,0,0,0.5850903,0.5558357,0,0,7.496018,3.878858,0,0.5850903,-0.5850903,6.271941,44.79949,0.1781475,0.6114193,0,0,3.878858
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2126448,0.2126448,0,0,0,0.2126448,0,0,2.775558E-17,0,0,0.2238367,0.2126448,0,0,8.146118,3.293767,0,0.2238367,-0.2238367,6.035997,43.11418,0.1781475,0.2339093,0,0,3.293767
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2232793,0.2232793,0,0,0,0.2232793,0,0,2.775558E-17,0,0,0.2350308,0.2232793,0,0,8.394826,3.069931,0,0.2350308,-0.2350308,5.788252,41.34458,0.1781475,0.2456072,0,0,3.069931
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2698653,0.2698653,0,0,0,0.2698653,0,0,0,0,0,0.2840688,0.2698653,0,0,8.655972,2.8349,0,0.2840688,-0.2840688,5.488818,39.20576,0.1781475,0.2968519,0,0,2.8349
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.5162583,0.5162583,0,0,0,0.5162583,0,0,1.110223E-16,0,0,0.5434298,0.5162583,0,0,8.971603,2.550831,0,0.5434298,-0.5434298,4.915993,35.11416,0.1781475,0.5678841,0,0,2.550831
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.5783424,0.5783424,0,0,0,0.5783424,0,0,0,0,0,0.6087815,0.5783424,0,0,9.575414,2.007401,0,0.6087815,-0.6087815,4.274281,30.53051,0.1781475,0.6361767,0,0,2.007401
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1881135,0.1881135,0,0,0,0.1881135,0,0,2.775558E-17,0,0,0.1980142,0.1881135,0,0,10.25184,1.39862,0,0.1980142,-0.1980142,4.065555,29.03962,0.1781475,0.2069249,0,0,1.39862
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47185,1.200606,0,0,0,4.065555,29.03962,0.1781475,0,0,0,1.200606
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.4645546,0.4645546,0,0,0,0.4645546,64.40807,0,5.551115E-17,0,0.2992106,0.4890048,0.4645546,0,0,10.47185,1.200606,0,0.1897942,-0.1897942,3.865494,27.61062,0.1781475,0.5110101,0.2393685,0,1.499816
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,10.68274,1.010811,0.2762353,0,0.2762353,4.127554,29.48247,0.1780993,0,0.2209882,0,1.287047
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.996399,1.996399,5,0,1.53,1.996399,13.27409,0,0,0,0.2650039,0,0,3.003601,2.853421,10.4065,1.259423,3.118424,0,3.118424,7.085951,50.61384,0.1785213,2.196039,0.2120031,5,1.524427
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,3.505263,0,1.121937,0,0,0,0,0,1.100411,0,0,3.505263,3.33,7.288076,4.066005,4.430411,0,4.430411,11.28901,80.63561,0.1784174,0,0.880329,5,5.166417
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.128315,2.128315,0,0,0,2.128315,16.40576,0,0,0,0.3491662,2.240332,2.128315,0,0,2.857665,8.053375,0,1.891165,-1.891165,9.295546,66.39662,0.1784174,2.341146,0.279333,0,8.402541
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,4.849104,4.849104,5,0,1.53,4.849104,10.01205,0,0,0,0.4854947,0,0,0.1508955,0.1433507,4.95896,6.16221,0.6288454,0,0.6288454,9.89212,70.65786,0.1784888,5.334015,0.3883958,5,6.647705
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,4.864495,4.864495,5,0,1.53,4.864495,30.89834,0,0,0,1.503048,0,0,0.1355051,0.1287299,4.330115,6.728171,1.631778,0,1.631778,11.44016,81.71527,0.1786664,5.350945,1.202438,5,8.231219
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.089271,1.089271,0,0,0,1.089271,270.3976,0,0,0,2.945362,1.146601,1.089271,0,0,2.698337,8.196771,1.798761,0,1.798761,13.14662,93.90421,0.178355,1.198198,2.35629,0,11.14213
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0.9971986,0,0,1.896775,0,0,0,0,0.8995759,9.815656,0.8995759,0,0.8995759,14.00003,100,0.1781998,0,1.51742,0,11.71243
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.2343,3.2343,2.874203,0,0.9496574,3.2343,11.71969,5.551115E-17,0,0,0.3790499,0.3790499,0.3600974,0,0,0,10.62527,0,0,0,14.00003,100,0.1781998,3.55773,0.3032399,5,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.06918,2.06918,0,0,0,2.06918,18.57213,0,4.440892E-16,0,0.3842909,2.178084,2.06918,0,0,0,10.62527,0,1.793794,-1.793794,12.1092,86.49414,0.1781998,2.276098,0.3074327,0,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,5.67053,5.67053,5,0,1.53,5.67053,2.567058,0,0,0,0.1455658,0.7058214,0.6705304,0,0,1.993104,8.831481,0,0.5602556,-0.5602556,11.51864,82.27585,0.1781998,6.237583,0.1164526,5,8.977046
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.246194,1.246194,0,0,0,1.246194,0,0,2.220446E-16,0,0,1.311784,1.246194,0,0,2.61561,8.271225,0,1.311784,-1.311784,10.1359,72.39915,0.1781998,1.370814,0,0,8.271225
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,5.270295,5.270295,5,0,1.53,5.270295,0,0,0,0,0,0.2845207,0.2702946,0,0,4.073148,6.959441,0,0.2845207,-0.2845207,9.83599,70.25693,0.1781998,5.797324,0,5,6.959441
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.34829,3.34829,5,0,1.53,3.34829,0,0,0,0,0,0,0,1.65171,1.569124,4.389282,6.674921,1.569124,0,1.569124,11.32459,80.88978,0.1784137,3.683119,0,5,6.674921
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.5069567,0.5069567,0,0,0,0.5069567,0,0,0,0,0,0.5336387,0.5069567,0,0,2.820157,8.087132,0,0.5336387,-0.5336387,10.76209,76.8719,0.1784137,0.5576524,0,0,8.087132
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2044983,0.2044983,0,0,0,0.2044983,0,0,2.775558E-17,0,0,0.2152614,0.2044983,0,0,3.413089,7.553494,0,0.2152614,-0.2152614,10.53518,75.25115,0.1784137,0.2249481,0,0,7.553494
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1778917,0.1778917,0,0,0,0.1778917,0,0,2.775558E-17,0,0,0.1872545,0.1778917,0,0,3.652268,7.338233,0,0.1872545,-0.1872545,10.3378,73.84127,0.1784137,0.1956809,0,0,7.338233
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2551754,0.2551754,0,0,0,0.2551754,0,0,0,0,0,0.2686056,0.2551754,0,0,3.860329,7.150978,0,0.2686056,-0.2686056,10.05466,71.81888,0.1784137,0.2806929,0,0,7.150978
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.15878,6.882372,0,0,0,10.05466,71.81888,0.1784137,0,0,0,6.882372
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2613289,0.2613289,0,0,0,0.2613289,0,0,0,0,0,0.2750831,0.2613289,0,0,4.15878,6.882372,0,0.2750831,-0.2750831,9.7647,69.74772,0.1784137,0.2874618,0,0,6.882372
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.08845365,0.08845365,0,0,0,0.08845365,0,0,1.387779E-17,0,0,0.0931091,0.08845365,0,0,4.464427,6.607289,0,0.0931091,-0.0931091,9.666554,69.04668,0.1784137,0.09729902,0,0,6.607289
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02003879,0.02003879,0,0,0,0.02003879,0,0,0,0,0,0.02109346,0.02003879,0,0,4.567882,6.51418,0,0.02109346,-0.02109346,9.64432,68.88786,0.1784137,0.02204267,0,0,6.51418
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.347148,0.347148,0,0,0,0.347148,0,0,5.551115E-17,0,0,0.365419,0.347148,0,0,4.591319,6.493087,0,0.365419,-0.365419,9.259134,66.13654,0.1784137,0.3818628,0,0,6.493087
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,4.99734,6.127668,0.828811,0,0.828811,10.04541,71.75282,0.1782709,0,0.6630488,0,6.956479
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.653098,1.653098,0,0,0,1.653098,90.15583,0,0,0,1.490365,1.740104,1.653098,0,0,4.168529,6.873598,0,0.249739,-0.249739,9.782166,69.87247,0.1782709,1.818408,1.192292,0,8.363962
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.99997,2.99997,0,0,0,2.99997,64.69489,0,4.440892E-16,0,1.940827,3.157863,2.99997,0,0,4.446017,6.623859,0,1.217036,-1.217036,8.499298,60.70915,0.1782709,3.299967,1.552662,0,8.564686
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,3.759773,3.759773,5,0,1.53,3.759773,64.11353,0,0,0,2.410524,0,0,1.240227,1.178215,5.798279,5.406823,3.588739,0,3.588739,11.90387,85.0275,0.1786857,4.135751,1.928419,5,7.817347
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.171584,1.171584,0,0,0,1.171584,313.7556,0.2331239,0,0,3.67591,1.233246,1.171584,0,0,2.20954,8.636688,2.20954,0,2.20954,14.00003,100,0.1783066,1.288742,2.940728,0,12.3126
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.6930829,0.6930829,0,0,0,0.6930829,591.9009,3.372803,0,0,4.102364,0.7295609,0.6930829,0,0,0,10.62527,0,0,0,14.00003,100,0.1783066,0.7623911,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.579683,2.579683,0,0,0,2.579683,137.8377,0.8403193,0,0,3.555775,2.715456,2.579683,0,0,0,10.62527,0,0,0,14.00003,100,0.1783066,2.837651,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.52736,1.52736,0,0,0,1.52736,154.4645,0.7514814,0,0,2.359229,1.607747,1.52736,0,0,0,10.62527,0,0,0,14.00003,100,0.1783066,1.680096,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.6857662,0.6857662,0,0,0,0.6857662,381.073,1.89141,0,0,2.61327,0.7218592,0.6857662,0,0,0,10.62527,0,0,0,14.00003,100,0.1783066,0.7543429,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.9488586,0.9488586,0,0,0,0.9488586,242.3799,1.301044,0,0,2.299843,0.9987985,0.9488586,0,0,0,10.62527,0,0,0,14.00003,100,0.1783066,1.043744,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,5.828497,5.828497,5,0,1.53,5.828497,8.567586,0,0,0,0.4993615,0.8721021,0.828497,0,0,0,10.62527,0,0.3727406,-0.3727406,13.60713,97.19356,0.1783066,6.411347,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.584072,2.584072,0,0,0,2.584072,5.651688,0,4.440892E-16,0,0.1460437,2.720076,2.584072,0,0,0.4141562,10.25253,0,2.574033,-2.574033,10.89386,77.8131,0.1783066,2.84248,0.116835,0,10.39858
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,4.849551,4.849551,5,0,1.53,4.849551,0,0,0,0,0,0,0,0.1504492,0.1429268,3.274192,7.678501,0.1429268,0,0.1429268,11.02945,78.78162,0.178326,5.334506,0,5,7.678501
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,3.296069,0,1.064827,0,0,0,0,0,0,0,0,3.296069,3.131265,3.131265,7.807135,3.131265,0,3.131265,14.00003,100,0.1783856,0,0,5,7.807135
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.183447,3.183447,3.183447,0,1.034081,3.183447,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1783856,3.501792,0,5,10.62527
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.087359,1.087359,0,0,0,1.087359,0,0,0,0,0,1.144589,1.087359,0,0,0,10.62527,0,1.144589,-1.144589,12.79353,91.38214,0.1783856,1.196095,0,0,10.62527
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.05984751,0.05984751,0,0,0,0.05984751,0,0,0,0,0,0.06299738,0.05984751,0,0,1.271765,9.480685,0,0.06299738,-0.06299738,12.72712,90.90782,0.1783856,0.06583226,0,0,9.480685
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.178773,1.178773,0,0,0,1.178773,0,0,0,0,0,1.240813,1.178773,0,0,1.341762,9.417688,0,1.240813,-1.240813,11.41919,81.56547,0.1783856,1.29665,0,0,9.417688
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2478424,0.2478424,0,0,0,0.2478424,0,0,2.775558E-17,0,0,0.2608868,0.2478424,0,0,2.720444,8.176875,0,0.2608868,-0.2608868,11.14419,79.6012,0.1783856,0.2726266,0,0,8.176875
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.7032174,0.7032174,0,0,0,0.7032174,0,0,0,0,0,0.7402289,0.7032174,0,0,3.010318,7.915988,0,0.7402289,-0.7402289,10.36392,74.02785,0.1783856,0.7735392,0,0,7.915988
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.333237,1.333237,0,0,0,1.333237,0,0,2.220446E-16,0,0,1.403408,1.333237,0,0,3.832794,7.175759,0,1.403408,-1.403408,8.884599,63.46129,0.1783856,1.466561,0,0,7.175759
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.016293,1.016293,0,0,0,1.016293,0,0,2.220446E-16,0,0,1.069782,1.016293,0,0,5.392137,5.772351,0,1.069782,-1.069782,7.756948,55.40667,0.1783856,1.117923,0,0,5.772351
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.6199784,0.6199784,0,0,0,0.6199784,0,0,0,0,0,0.6526088,0.6199784,0,0,6.580783,4.702569,0,0.6526088,-0.6526088,7.069038,50.49303,0.1783856,0.6819762,0,0,4.702569
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.5020103,0.5020103,0,0,0,0.5020103,0,0,0,0,0,0.528432,0.5020103,0,0,7.305904,4.04996,0,0.528432,-0.528432,6.512022,46.51435,0.1783856,0.5522114,0,0,4.04996
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.085998,2.085998,0,0,0,2.085998,47.83206,0,0,0,0.997776,2.195788,2.085998,0,0,7.893051,3.521528,0,1.198012,-1.198012,5.249207,37.49426,0.1783856,2.294598,0.7982208,0,4.519304
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,9.224175,2.323517,1.166914,0,1.166914,6.356239,45.40162,0.1781865,0,0.933531,0,3.490431
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0,0,0,0.9984542,0,0,0,0,8.057261,3.373739,0.9984542,0,0.9984542,7.303456,52.16744,0.1780166,0,0.7987634,0,4.372193
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,3.074002,3.074002,4.898003,0,1.502155,3.074002,116.3634,0,0,0,3.577012,0,0,1.824002,1.732802,7.058807,4.272348,5.309813,0,5.309813,12.34079,88.1483,0.1781699,3.381402,2.861609,5,7.84936
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.284714,2.284714,0,0,0,2.284714,161.4917,0,0,0,3.689621,2.404962,2.284714,0,0,1.748994,9.05118,1.28466,0,1.28466,13.55952,96.85354,0.1779526,2.513185,2.951697,0,12.7408
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,3.75697,3.75697,1.25,0,0.50625,3.75697,114.7968,1.209633,0,0,4.312882,2.638916,2.50697,0,0,0.4643336,10.20737,0.4643336,0,0.4643336,14.00003,100,0.1778743,4.132667,3.450306,5,14.52026
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.095911,2.095911,0,0,0,2.095911,132.0961,0.5623955,0,0,2.768617,2.206222,2.095911,0,0,0,10.62527,0,0,0,14.00003,100,0.1778743,2.305501,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,4.256299,4.256299,2.958896,0,0.9727787,4.256299,32.08625,0,0,0,1.365686,1.365686,1.297402,0,0,0,10.62527,0,0,0,14.00003,100,0.1778743,4.681928,1.092549,5,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.145383,2.145383,0,0,0,2.145383,33.26964,0,0,0,0.7137613,2.258298,2.145383,0,0,0,10.62527,0,1.544537,-1.544537,12.37194,88.37085,0.1778743,2.359921,0.571009,0,11.33904
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,3.923609,3.923609,3.780507,0,1.197078,3.923609,47.57827,4.440892E-16,0,0,1.866785,0.1506334,0.1431017,0,0,1.716152,9.080737,1.716152,0,1.716152,14.00003,100,0.1780535,4.31597,1.493428,5,10.94752
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.0507,1.0507,0,0,0,1.0507,82.42664,0,0,0,0.8660567,1.106,1.0507,0,0,0,10.62527,0,0.2399434,-0.2399434,13.74711,98.19341,0.1780535,1.15577,0.6928453,0,11.49133
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,7.573324,7.573324,5,0,1.53,7.573324,1.952964,0,8.881784E-16,0.0006566744,0.1479043,2.708762,2.573324,0,0,0.2666037,10.38533,0,2.560858,-2.560858,11.04772,78.91216,0.1780535,8.330657,0.1183235,5,10.53324
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,6.971425,6.971425,5,0,1.53,6.971425,0,0,0,0,0,2.075184,1.971425,0,0,3.112002,7.824473,0,2.075184,-2.075184,8.860289,63.28765,0.1780535,7.668567,0,5,7.824473
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,4.295668,4.295668,5,0,1.53,4.295668,0,0,0,0,0,0,0,0.7043322,0.6691155,5.417761,5.749289,0.6691155,0,0.6691155,9.495067,67.82177,0.178143,4.725235,0,5,5.749289
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.849317,2.849317,5,0,1.53,2.849317,0,0,0,0,0,0,0,2.150683,2.043149,4.748646,6.351493,2.043149,0,2.043149,11.43337,81.66676,0.1784155,3.134248,0,5,6.351493
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.7548631,0.7548631,0,0,0,0.7548631,0,0,1.110223E-16,0,0,0.7945928,0.7548631,0,0,2.705497,8.190327,0,0.7945928,-0.7945928,10.59579,75.68409,0.1784155,0.8303495,0,0,8.190327
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.7852267,0.7852267,0,0,0,0.7852267,0,0,0,0,0,0.8265544,0.7852267,0,0,3.588378,7.395734,0,0.8265544,-0.8265544,9.724529,69.46078,0.1784155,0.8637494,0,0,7.395734
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.3417752,0.3417752,0,0,0,0.3417752,0,0,0,0,0,0.3597634,0.3417752,0,0,4.506772,6.56918,0,0.3597634,-0.3597634,9.345305,66.75204,0.1784155,0.3759527,0,0,6.56918
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.4933094,0.4933094,0,0,0,0.4933094,0,0,5.551115E-17,0,0,0.519273,0.4933094,0,0,4.906509,6.209416,0,0.519273,-0.519273,8.797943,62.84233,0.1784155,0.5426403,0,0,6.209416
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.6770098,0.6770098,0,0,0,0.6770098,0,0,1.110223E-16,0,0,0.7126418,0.6770098,0,0,5.483479,5.690143,0,0.7126418,-0.7126418,8.046753,57.47669,0.1784155,0.7447107,0,0,5.690143
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.149423,0.149423,0,0,0,0.149423,0,0,2.775558E-17,0,0,0.1572873,0.149423,0,0,6.275303,4.977501,0,0.1572873,-0.1572873,7.880958,56.29244,0.1784155,0.1643652,0,0,4.977501
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.08060517,0.08060517,0,0,0,0.08060517,0,0,1.387779E-17,0,0,0.08484755,0.08060517,0,0,6.450067,4.820214,0,0.08484755,-0.08484755,7.79152,55.65361,0.1784155,0.08866569,0,0,4.820214
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.6942612,0.6942612,0,0,0,0.6942612,0,0,1.110223E-16,0,0,0.7308012,0.6942612,0,0,6.544342,4.735366,0,0.7308012,-0.7308012,7.021188,50.15125,0.1784155,0.7636873,0,0,4.735366
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.7758885,0.7758885,0,0,0,0.7758885,0,0,1.110223E-16,0,0,0.8167248,0.7758885,0,0,7.356343,4.004565,0,0.8167248,-0.8167248,6.160285,44.00195,0.1784155,0.8534774,0,0,4.004565
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1748776,0.1748776,0,0,0,0.1748776,505.1001,0,0,0,0.8833069,0.1840817,0.1748776,0,0,8.263815,3.187841,0.6992252,0,0.6992252,6.823628,48.7401,0.1782977,0.1923654,0.7066455,0,4.071147
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,4.35443,4.35443,5,0,1.53,4.35443,44.08902,0,0,0,1.919826,0,0,0.6455704,0.6132919,7.56459,3.817143,2.533118,0,2.533118,9.226754,65.90526,0.1785779,4.789873,1.53586,5,5.736969
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2296296,0.2296296,2.173142,0,0.7582677,0.2296296,1387.076,0,0,0,3.185136,0,0,1.943512,1.846337,5.031472,6.096949,5.031472,0,5.031472,14.00003,100,0.177998,0.2525925,2.548109,5,9.282084
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.530119,1.530119,0,0,0,1.530119,269.7893,2.517446,0,0,4.128098,1.610652,1.530119,0,0,0,10.62527,0,0,0,14.00003,100,0.177998,1.683131,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,3.110605,3.110605,1.25,0,0.50625,3.110605,135.3593,2.251963,0,0,4.210495,1.958532,1.860605,0,0,0,10.62527,0,0,0,14.00003,100,0.177998,3.421666,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1489408,0.1489408,0,0,0,0.1489408,2894.85,4.154831,0,0,4.311611,0.1567798,0.1489408,0,0,0,10.62527,0,0,0,14.00003,100,0.177998,0.1638348,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.396277,1.396277,0,0,0,1.396277,309.8618,2.856763,0,0,4.326528,1.469765,1.396277,0,0,0,10.62527,0,0,0,14.00003,100,0.177998,1.535904,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.7035777,0.7035777,0,0,0,0.7035777,519.5507,2.914834,0,0,3.655442,0.7406081,0.7035777,0,0,0,10.62527,0,0,0,14.00003,100,0.177998,0.7739355,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1830263,0.1830263,0,0,0,0.1830263,1782.708,3.070165,0,0,3.262824,0.1926593,0.1830263,0,0,0,10.62527,0,0,0,14.00003,100,0.177998,0.2013289,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1943394,0.1943394,0,0,0,0.1943394,1277.11,2.277362,0,0,2.481929,0.2045678,0.1943394,0,0,0,10.62527,0,0,0,14.00003,100,0.177998,0.2137734,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.3672609,0.3672609,0,0,0,0.3672609,356.2737,0.9218634,0,0,1.308454,0.3865904,0.3672609,0,0,0,10.62527,0,0,0,14.00003,100,0.177998,0.403987,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.187056,2.187056,0,0,0,2.187056,6.926845,0,0,0,0.151494,2.302164,2.187056,0,0,0,10.62527,0,2.15067,-2.15067,11.73302,83.80714,0.177998,2.405761,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,5.589277,5.589277,5,0,1.53,5.589277,0,0,0,0,0,0.620292,0.5892774,0,0,2.389633,8.474604,0,0.620292,-0.620292,11.07918,79.13683,0.177998,6.148205,0,5,8.474604
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,3.240891,0,1.049763,0,0,0,0,0,0,0,0,3.240891,3.078847,3.078847,7.854312,3.078847,0,3.078847,14.00003,100,0.1780502,0,0,5,7.854312
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,10.08337,8.33,5,0,1.53,8.33,0,0,1.753369,2.761705,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1780502,11.09171,0,5,10.62527
