Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1963399,0.1963399,3.701603,0,1.175538,0.1963399,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.1781907,0.2159739,0,5,7.120011
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.238054,0.238054,0,0,0,0.238054,0,0,0,0,0,0.2505832,0.238054,0,0,0.5647368,10.11701,0,0.2505832,-0.2505832,13.20013,94.28648,0.1781907,0.2618594,0,0,10.11701
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.202699,1.202699,0,0,0,1.202699,0,0,2.220446E-16,0,0,1.265999,1.202699,0,0,0.8431626,9.866427,0,1.265999,-1.265999,11.86565,84.7545,0.1781907,1.322969,0,0,9.866427
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2810885,0.2810885,0,0,0,0.2810885,0,0,0,0,0,0.2958826,0.2810885,0,0,2.249828,8.600429,0,0.2958826,-0.2958826,11.55377,82.52673,0.1781907,0.3091973,0,0,8.600429
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.9379135,0.9379135,0,0,0,0.9379135,0,0,0,0,0,0.9872774,0.9379135,0,0,2.578587,8.304546,0,0.9872774,-0.9872774,10.51308,75.09331,0.1781907,1.031705,0,0,8.304546
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.9862305,0.9862305,0,0,0,0.9862305,0,0,2.220446E-16,0,0,1.038137,0.9862305,0,0,3.675562,7.317269,0,1.038137,-1.038137,9.418791,67.27695,0.1781907,1.084854,0,0,7.317269
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.9663377,0.9663377,0,0,0,0.9663377,0,0,1.110223E-16,0,0,1.017198,0.9663377,0,0,4.829048,6.279131,0,1.017198,-1.017198,8.346571,59.61824,0.1781907,1.062971,0,0,6.279131
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.7686158,0.7686158,0,0,0,0.7686158,0,0,0,0,0,0.8090692,0.7686158,0,0,5.959267,5.261934,0,0.8090692,-0.8090692,7.493737,53.52658,0.1781907,0.8454773,0,0,5.261934
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.3490323,0.3490323,0,0,0,0.3490323,0,0,0,0,0,0.3674025,0.3490323,0,0,6.858233,4.452865,0,0.3674025,-0.3674025,7.106461,50.76033,0.1781907,0.3839356,0,0,4.452865
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.7136111,0.7136111,0,0,0,0.7136111,132.1779,0,0,0,0.9432364,0.7511696,0.7136111,0,0,7.266458,4.085462,0.1920668,0,0.1920668,7.288671,52.06183,0.1781588,0.7849722,0.7545891,0,5.028698
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.569113,1.569113,0,0,0,1.569113,111.1809,0,0,0,1.744554,1.651698,1.569113,0,0,7.074391,4.258322,0.09285569,0,0.09285569,7.376762,52.69105,0.1781434,1.726024,1.395643,0,6.002876
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,4.287543,4.287543,5,0,1.53,4.287543,56.18431,0,0,0,2.408926,0,0,0.7124571,0.6768342,6.981535,4.341892,3.085761,0,3.085761,10.30417,73.60107,0.1784784,4.716297,1.927141,5,6.750819
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,4.212852,4.212852,4.992168,0,1.527862,4.212852,73.00143,0,0,0,3.075442,0,0,0.7793161,0.7403502,3.895775,7.119077,3.815792,0,3.815792,13.92415,99.45802,0.1788872,4.634138,2.460354,5,10.19452
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,6.778339,6.778339,3.448339,0,1.106397,6.778339,58.84266,0.4033093,0,0,3.988555,3.505263,3.33,0,0,0.07998244,10.55329,0.07998244,0,0.07998244,14.00003,100,0.178874,7.456173,3.190844,5,14.54185
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.0261185,0.0261185,0,0,0,0.0261185,16198.76,4.203381,0,0,4.230874,0.02749316,0.0261185,0,0,0,10.62527,0,0,0,14.00003,100,0.178874,0.02873035,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.6175329,0.6175329,0,0,0,0.6175329,608.846,3.10979,0,0,3.759825,0.6500347,0.6175329,0,0,0,10.62527,0,0,0,14.00003,100,0.178874,0.6792862,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.742189,1.742189,0,0,0,1.742189,165.389,1.047505,0,0,2.881388,1.833883,1.742189,0,0,0,10.62527,0,0,0,14.00003,100,0.178874,1.916408,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.992393,2.992393,0,0,0,2.992393,96.20614,0,0,0,2.878866,3.149887,2.992393,0,0,0,10.62527,0,0.2710215,-0.2710215,13.71435,97.95942,0.178874,3.291632,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.038714,2.038714,0,0,0,2.038714,101.9694,0,0,0,2.078866,2.146015,2.038714,0,0,0.3011351,10.35425,0,0.06714939,-0.06714939,13.64356,97.45383,0.178874,2.242586,1.663093,0,12.43312
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1748447,0.1748447,0,0,0,0.1748447,604.3961,0.4969621,0,0,1.056755,0.1840471,0.1748447,0,0,0.3757455,10.2871,0.3757455,0,0.3757455,14.00003,100,0.1788118,0.1923292,0.8454037,0,11.34386
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,3.680221,3.680221,3.548186,0,1.133655,3.680221,3.776517,0,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.1788118,4.048243,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1788118,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,5.065839,5.065839,5,0,1.53,5.065839,0,0,0,0,0,0.06930475,0.06583951,0,0,0,10.62527,0,0.06930475,-0.06930475,13.92697,99.47819,0.1788118,5.572423,0,5,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,5.595238,5.595238,5,0,1.53,5.595238,0,0,0,0,0,0.6265664,0.5952381,0,0,0.07700527,10.55597,0,0.6265664,-0.6265664,13.26652,94.76064,0.1788118,6.154762,0,5,10.55597
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.5716243,0.5716243,0,0,0,0.5716243,0,0,0,0,0,0.6017098,0.5716243,0,0,0.7731902,9.929403,0,0.6017098,-0.6017098,12.63226,90.23023,0.1788118,0.6287867,0,0,9.929403
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.064046,1.064046,0,0,0,1.064046,0,0,0,0,0,1.120048,1.064046,0,0,1.441757,9.327693,0,1.120048,-1.120048,11.45162,81.79714,0.1788118,1.17045,0,0,9.327693
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686255,8.207645,0,0,0,11.45162,81.79714,0.1788118,0,0,0,8.207645
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.6405798,0.6405798,0,0,0,0.6405798,0,0,0,0,0,0.6742945,0.6405798,0,0,2.686255,8.207645,0,0.6742945,-0.6742945,10.74085,76.72024,0.1788118,0.7046377,0,0,8.207645
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.435471,7.53335,0,0,0,10.74085,76.72024,0.1788118,0,0,0,7.53335
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1451734,0.1451734,0,0,0,0.1451734,0,0,0,0,0,0.1528141,0.1451734,0,0,3.435471,7.53335,0,0.1528141,-0.1528141,10.57977,75.56966,0.1788118,0.1596907,0,0,7.53335
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1914504,0.1914504,0,0,0,0.1914504,0,0,2.775558E-17,0,0,0.2015267,0.1914504,0,0,3.605264,7.380537,0,0.2015267,-0.2015267,10.36735,74.05232,0.1788118,0.2105954,0,0,7.380537
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1927524,0.1927524,0,0,0,0.1927524,0,0,2.775558E-17,0,0,0.2028972,0.1927524,0,0,3.829183,7.17901,0,0.2028972,-0.2028972,10.15347,72.52467,0.1788118,0.2120276,0,0,7.17901
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.3671041,0.3671041,0,0,0,0.3671041,0,0,5.551115E-17,0,0,0.3864253,0.3671041,0,0,4.054624,6.976112,0,0.3864253,-0.3864253,9.746146,69.61519,0.1788118,0.4038145,0,0,6.976112
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,4.483985,6.589687,0.9155757,0,0.9155757,10.61474,75.8194,0.1786604,0,0.7324606,0,7.505263
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.155156,2.155156,0,0,0,2.155156,96.40111,0,0,0,2.077594,2.268585,2.155156,0,0,3.56841,7.413705,0,0.1909909,-0.1909909,10.41341,74.38139,0.1786604,2.370672,1.662075,0,9.4913
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.145644,1.145644,0,0,0,1.145644,235.687,0,0,0,2.700134,1.205941,1.145644,0,0,3.780622,7.222714,1.494193,0,1.494193,11.83093,84.50648,0.1784139,1.260208,2.160107,0,9.922848
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.317816,2.317816,0,0,0,2.317816,183.4046,0,0,0,4.25098,2.439806,2.317816,0,0,2.286429,8.567488,1.811174,0,1.811174,13.54916,96.77953,0.1781161,2.549598,3.400784,0,12.81847
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,3.293806,3.293806,1.25,0,0.50625,3.293806,137.4683,1.901307,0,0,4.527938,2.151375,2.043806,0,0,0.4752556,10.19754,0.4752556,0,0.4752556,14.00003,100,0.1780381,3.623187,3.62235,5,14.72548
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.003036,2.003036,0,0,0,2.003036,219.284,2.283878,0,0,4.392337,2.108459,2.003036,0,0,0,10.62527,0,0,0,14.00003,100,0.1780381,2.203339,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.551109,3.551109,1.25,0,0.50625,3.551109,110.6587,1.507389,0,0,3.929609,2.42222,2.301109,0,0,0,10.62527,0,0,0,14.00003,100,0.1780381,3.90622,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,4.355747,4.355747,1.327721,0,0.5274677,4.355747,73.1768,0,0,0,3.187396,3.187396,3.028026,0,0,0,10.62527,0,0,0,14.00003,100,0.1780381,4.791321,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1780381,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.345199,1.345199,0,0,0,1.345199,140.2861,0.4711287,0,0,1.887128,1.415999,1.345199,0,0,0,10.62527,0,0,0,14.00003,100,0.1780381,1.479719,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,4.618892,4.618892,3.610156,0,1.150573,4.618892,22.98879,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.1780381,5.080781,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,4.465123,4.465123,4.333372,0,1.34801,4.465123,3.105982,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.1780381,4.911635,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,7.619955,7.619955,5,0,1.53,7.619955,0,0,0,0.05195076,0,2.757848,2.619955,0,0,0,10.62527,0,2.757848,-2.757848,11.093,79.23557,0.1780381,8.38195,0,5,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.702229,2.702229,5,0,1.53,2.702229,0,0,0,0,0,0,0,2.297771,2.182882,3.064275,7.867426,2.182882,0,2.182882,13.16387,94.02742,0.1783216,2.972452,0,5,7.867426
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8813931,9.832021,0,0,0,13.16387,94.02742,0.1783216,0,0,0,9.832021
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0903827,0.0903827,0,0,0,0.0903827,0,0,1.387779E-17,0,0,0.09513968,0.0903827,0,0,0.8813931,9.832021,0,0.09513968,-0.09513968,13.06358,93.3111,0.1783216,0.09942097,0,0,9.832021
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.7906437,0.7906437,0,0,0,0.7906437,0,0,1.110223E-16,0,0,0.8322566,0.7906437,0,0,0.9871038,9.73688,0,0.8322566,-0.8322566,12.1863,87.04485,0.1783216,0.8697081,0,0,9.73688
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2269123,0.2269123,0,0,0,0.2269123,0,0,2.775558E-17,0,0,0.2388551,0.2269123,0,0,1.911833,8.904624,0,0.2388551,-0.2388551,11.93453,85.24646,0.1783216,0.2496036,0,0,8.904624
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.7852097,0.7852097,0,0,0,0.7852097,0,0,1.110223E-16,0,0,0.8265365,0.7852097,0,0,2.177228,8.665769,0,0.8265365,-0.8265365,11.06328,79.02328,0.1783216,0.8637306,0,0,8.665769
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.5623892,0.5623892,0,0,0,0.5623892,0,0,1.110223E-16,0,0,0.5919886,0.5623892,0,0,3.095602,7.839232,0,0.5919886,-0.5919886,10.43927,74.56608,0.1783216,0.6186281,0,0,7.839232
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.511534,1.511534,0,0,0,1.511534,0,0,2.220446E-16,0,0,1.591088,1.511534,0,0,3.753367,7.247244,0,1.591088,-1.591088,8.762117,62.58643,0.1783216,1.662687,0,0,7.247244
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.6293678,0.6293678,0,0,0,0.6293678,0,0,0,0,0,0.6624925,0.6293678,0,0,5.521243,5.656156,0,0.6624925,-0.6624925,8.063789,57.59838,0.1783216,0.6923046,0,0,5.656156
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.257345,4.993664,0,0,0,8.063789,57.59838,0.1783216,0,0,0,4.993664
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,6.257345,4.993664,0.02275572,0,0.02275572,8.085377,57.75258,0.1783179,0,0.01820458,0,5.016419
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,6.23459,5.014144,0.9439527,0,0.9439527,8.980889,64.14908,0.1781632,0,0.7551622,0,5.958097
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.382624,1.382624,0,0,0,1.382624,142.8299,0,0,0,1.974801,1.455394,1.382624,0,0,5.290637,5.863701,0.5194069,0,0.5194069,9.473642,67.66874,0.1780783,1.520887,1.579841,0,7.838502
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.786091,1.786091,0,0,0,1.786091,179.6162,0,0,0,3.208107,1.880095,1.786091,0,0,4.77123,6.331167,1.328012,0,1.328012,10.73351,76.66774,0.1778614,1.9647,2.566486,0,9.539275
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.49249,2.49249,0,0,0,2.49249,150.1148,0,0,0,3.741596,2.623673,2.49249,0,0,3.443218,7.526378,1.117923,0,1.117923,11.79406,84.24312,0.1776792,2.741739,2.993277,0,11.26797
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.537276,2.537276,0,0,0,2.537276,141.627,0,0,0,3.593468,2.670817,2.537276,0,0,2.325295,8.532509,0.9226515,0,0.9226515,12.66936,90.49528,0.1775292,2.791004,2.874775,0,12.12598
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,3.017319,0,0,4.419963,0,0,0,0,1.402643,9.362895,1.402643,0,1.402643,14.00003,100,0.1773015,0,3.53597,0,13.78286
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,4.016458,4.016458,1.25,0,0.50625,4.016458,108.1303,1.430948,0,0,4.343009,2.912061,2.766458,0,0,0,10.62527,0,0,0,14.00003,100,0.1773015,4.418104,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.247377,2.247377,0,0,0,2.247377,150.773,1.022777,0,0,3.388437,2.36566,2.247377,0,0,0,10.62527,0,0,0,14.00003,100,0.1773015,2.472115,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.159317,2.159317,0,0,0,2.159317,119.3032,0.3031683,0,0,2.576133,2.272965,2.159317,0,0,0,10.62527,0,0,0,14.00003,100,0.1773015,2.375248,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.006413,2.006413,0,0,0,2.006413,104.3915,0,0,0,2.094524,2.112014,2.006413,0,0,0,10.62527,0,0.01748997,-0.01748997,13.98159,99.86832,0.1773015,2.207055,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.9579867,0,0,0.97742,0,0,0,0,0.0194333,10.60778,0.0194333,0,0.0194333,14.00003,100,0.1772984,0,0.781936,0,11.5852
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1772984,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.728463,1.728463,0,0,0,1.728463,0,0,2.220446E-16,0,0,1.819434,1.728463,0,0,0,10.62527,0,1.819434,-1.819434,12.08218,86.30109,0.1772984,1.901309,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,11.46908,8.33,5,0,1.53,8.33,0,0,3.139083,4.285991,0,3.505263,3.33,0,0,2.021594,8.80584,0,3.505263,-3.505263,8.387304,59.90919,0.1772984,12.61599,0,5,8.80584
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,3.936565,3.936565,5,0,1.53,3.936565,0,0,0,0,0,0,0,1.063434,1.010263,5.91633,5.300577,1.010263,0,1.010263,9.345723,66.75504,0.1774294,4.330222,0,5,5.300577
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.380615,1.380615,4.885878,0,1.498845,1.380615,0,0,0,0,0,0,0,3.505263,3.33,4.906068,6.209813,3.33,0,3.33,12.50484,89.3201,0.1778596,1.518677,0,5,6.209813
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.5308777,0.5308777,0,0,0,0.5308777,0,0,1.110223E-16,0,0,0.5588186,0.5308777,0,0,1.576068,9.206813,0,0.5588186,-0.5588186,11.91579,85.11263,0.1778596,0.5839655,0,0,9.206813
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.9338356,0.9338356,0,0,0,0.9338356,0,0,1.110223E-16,0,0,0.9829848,0.9338356,0,0,2.196977,8.647995,0,0.9829848,-0.9829848,10.87964,77.71152,0.1778596,1.027219,0,0,8.647995
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.289183,7.66501,0,0,0,10.87964,77.71152,0.1778596,0,0,0,7.66501
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.4949256,0.4949256,0,0,0,0.4949256,0,0,5.551115E-17,0,0,0.5209744,0.4949256,0,0,3.289183,7.66501,0,0.5209744,-0.5209744,10.33048,73.78899,0.1778596,0.5444182,0,0,7.66501
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.841287,0.841287,0,0,0,0.841287,0,0,1.110223E-16,0,0,0.8855653,0.841287,0,0,3.868043,7.144035,0,0.8855653,-0.8855653,9.397013,67.12138,0.1778596,0.9254157,0,0,7.144035
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.852005,6.25847,0,0,0,9.397013,67.12138,0.1778596,0,0,0,6.25847
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.852005,6.25847,0,0,0,9.397013,67.12138,0.1778596,0,0,0,6.25847
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,4.852005,6.25847,0.01064578,0,0.01064578,9.407112,67.19352,0.1778578,0,0.008516627,0,6.269116
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.645027,1.645027,0,0,0,1.645027,69.97048,0,0,0,1.151033,1.731607,1.645027,0,0,4.841359,6.268051,0,0.5805739,-0.5805739,8.795134,62.82225,0.1778578,1.80953,0.9208266,0,7.419085
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.593781,2.593781,0,0,0,2.593781,79.03474,0,0,0,2.049988,2.730296,2.593781,0,0,5.486441,5.687478,0,0.6803077,-0.6803077,8.078026,57.70007,0.1778578,2.853159,1.639991,0,7.737466
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.966106,2.966106,0,0,0,2.966106,109.3481,0,0,0,3.243379,3.122217,2.966106,0,0,6.242338,5.00717,0.1211623,0,0.1211623,8.19297,58.5211,0.1778382,3.262716,2.594703,0,8.250548
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.360591,1.360591,0,0,0,1.360591,235.4039,0,0,0,3.202883,1.432201,1.360591,0,0,6.121176,5.116216,1.770682,0,1.770682,9.872787,70.51977,0.177552,1.49665,2.562306,0,8.319098
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.596336,1.596336,0,0,0,1.596336,244.4871,0,0,0,3.902835,1.680354,1.596336,0,0,4.350494,6.70983,2.222481,0,2.222481,11.98122,85.57996,0.177194,1.75597,3.122268,0,10.61267
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.381536,2.381536,0,0,0,2.381536,189.3939,0,0,0,4.510485,2.50688,2.381536,0,0,2.128012,8.710063,2.003605,0,2.003605,13.882,99.15697,0.1768725,2.619689,3.608388,0,13.22055
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.963486,1.963486,0,0,0,1.963486,219.558,2.119756,0,0,4.31099,2.066827,1.963486,0,0,0.1244077,10.51331,0.1244077,0,0.1244077,14.00003,100,0.1768526,2.159834,3.448792,0,14.8243
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2855873,0.2855873,0,0,0,0.2855873,1315.525,3.456353,0,0,3.756971,0.3006182,0.2855873,0,0,0,10.62527,0,0,0,14.00003,100,0.1768526,0.314146,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.670365,2.670365,0,0,0,2.670365,110.8399,0.1489183,0,0,2.959828,2.81091,2.670365,0,0,0,10.62527,0,0,0,14.00003,100,0.1768526,2.937401,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.8630518,0.8630518,0,0,0,0.8630518,259.6836,1.332728,0,0,2.241204,0.9084755,0.8630518,0,0,0,10.62527,0,0,0,14.00003,100,0.1768526,0.9493569,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768526,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.361043,2.361043,0,0,0,2.361043,5.647591,0,0,0,0.1333421,2.485309,2.361043,0,0,0,10.62527,0,2.351967,-2.351967,11.52084,82.29153,0.1768526,2.597147,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.4651285,0.4651285,0,0,0,0.4651285,0,0,5.551115E-17,0,0,0.4896089,0.4651285,0,0,2.613296,8.273308,0,0.4896089,-0.4896089,11.00474,78.60516,0.1768526,0.5116413,0,0,8.273308
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.163957,1.163957,0,0,0,1.163957,0,0,2.220446E-16,0,0,1.225218,1.163957,0,0,3.157306,7.783699,0,1.225218,-1.225218,9.713251,69.38023,0.1768526,1.280353,0,0,7.783699
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.916465,1.916465,0,0,0,1.916465,0,0,2.220446E-16,0,0,2.017331,1.916465,0,0,4.51866,6.55848,0,2.017331,-2.017331,7.586797,54.1913,0.1768526,2.108111,0,0,6.55848
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.3500864,0.3500864,0,0,0,0.3500864,0,0,5.551115E-17,0,0,0.368512,0.3500864,0,0,6.760139,4.541149,0,0.368512,-0.368512,7.198351,51.41669,0.1768526,0.385095,0,0,4.541149
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.4788882,0.4788882,0,0,0,0.4788882,0,0,1.110223E-16,0,0,0.5040929,0.4788882,0,0,7.169597,4.172637,0,0.5040929,-0.5040929,6.666991,47.62127,0.1768526,0.5267771,0,0,4.172637
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.7026934,0.7026934,0,0,0,0.7026934,0,0,1.110223E-16,0,0,0.7396773,0.7026934,0,0,7.7297,3.668545,0,0.7396773,-0.7396773,5.887303,42.05208,0.1768526,0.7729627,0,0,3.668545
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.4919862,0.4919862,0,0,0,0.4919862,0,0,0,0,0,0.5178803,0.4919862,0,0,8.551563,2.928867,0,0.5178803,-0.5178803,5.341409,38.15284,0.1768526,0.5411848,0,0,2.928867
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2739398,0.2739398,0,0,0,0.2739398,0,0,0,0,0,0.2883577,0.2739398,0,0,9.126986,2.410987,0,0.2883577,-0.2883577,5.037453,35.98174,0.1768526,0.3013338,0,0,2.410987
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3234365,0.3234365,0,0,0,0.3234365,0,0,5.551115E-17,0,0,0.3404595,0.3234365,0,0,9.447383,2.122629,0,0.3404595,-0.3404595,4.678577,33.41834,0.1768526,0.3557802,0,0,2.122629
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.5222701,0.5222701,0,0,0,0.5222701,0,0,0,0,0,0.549758,0.5222701,0,0,9.825671,1.78217,0,0.549758,-0.549758,4.099082,29.2791,0.1768526,0.574497,0,0,1.78217
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.612967,0.612967,0,0,0,0.612967,0,0,1.110223E-16,0,0,0.6452284,0.612967,0,0,10.43651,1.232412,0,0.6452284,-0.6452284,3.418951,24.42103,0.1768526,0.6742637,0,0,1.232412
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.5956181,0.5956181,4.100881,0,1.284541,0.5956181,8.279993,0,0,0,0.04931713,0,0,3.505263,3.33,11.15343,0.5871834,3.379317,0,3.379317,6.624853,47.32028,0.1770937,0.6551799,0.0394537,5,0.6365005
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.571494,1.571494,4.786432,0,1.471696,1.571494,40.06672,0,0,0,0.6296461,0,0,3.214938,3.054191,7.774117,3.628569,3.683837,0,3.683837,10.11965,72.28306,0.1774719,1.728643,0.5037169,5,4.258215
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.278431,1.278431,3.52181,0,1.126454,1.278431,135.2305,0,0,0,1.728827,0,0,2.24338,2.131211,4.09028,6.944022,3.860038,0,3.860038,13.7816,98.43981,0.1774755,1.406274,1.383062,5,8.67285
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,1.790228,0,0,2.02047,0,0,0,0,0.2302416,10.41806,0.2302416,0,0.2302416,14.00003,100,0.1774389,0,1.616376,0,12.43853
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.412515,2.412515,0,0,0,2.412515,124.4053,0.4618064,0,0,3.001296,2.53949,2.412515,0,0,0,10.62527,0,0,0,14.00003,100,0.1774389,2.653767,2.401037,0,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,3.398942,3.398942,1.25,0,0.50625,3.398942,86.69164,0.6845545,0,0,2.946598,2.262044,2.148942,0,0,0,10.62527,0,0,0,14.00003,100,0.1774389,3.738836,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.170411,2.170411,0,0,0,2.170411,101.4788,0,0,0,2.202507,2.284643,2.170411,0,0,0,10.62527,0,0.08213633,-0.08213633,13.91345,99.38158,0.1774389,2.387452,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,3.685378,3.685378,1.25,0,0.50625,3.685378,87.68644,0.5767582,0,0,3.231577,2.563556,2.435378,0,0,0.09126259,10.54314,0.09126259,0,0.09126259,14.00003,100,0.1774244,4.053916,2.585262,5,13.77471
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.5985806,0.5985806,0,0,0,0.5985806,598.0767,2.949886,0,0,3.579971,0.6300849,0.5985806,0,0,0,10.62527,0,0,0,14.00003,100,0.1774244,0.6584387,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774244,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.618816,2.618816,0,0,0,2.618816,66.22877,0,0,0,1.734409,2.756649,2.618816,0,0,0,10.62527,0,1.022239,-1.022239,12.92249,92.30334,0.1774244,2.880698,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.218455,2.218455,0,0,0,2.218455,42.3703,0,4.440892E-16,0,0.939966,2.335216,2.218455,0,0,1.135821,9.603035,0,1.395249,-1.395249,11.45177,81.7982,0.1774244,2.4403,0.7519728,0,10.543
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.91337,1.91337,0,0,0,1.91337,6.438735,0,2.220446E-16,0,0.1231968,2.014073,1.91337,0,0,2.686098,8.207786,0,1.890877,-1.890877,9.458612,67.56139,0.1774244,2.104707,0.09855745,0,8.330982
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,6.417447,6.417447,5,0,1.53,6.417447,0,0,0,0,0,1.492049,1.417446,0,0,4.787072,6.316909,0,1.492049,-1.492049,7.885855,56.32742,0.1774244,7.059191,0,5,6.316909
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,4.542796,4.542796,5,0,1.53,4.542796,0,0,0,0,0,0,0,0.4572043,0.4343441,6.444904,4.82486,0.4343441,0,0.4343441,8.29791,59.27066,0.1774796,4.997075,0,5,4.82486
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,4.70228,4.70228,5,0,1.53,4.70228,0,0,0,0,0,0,0,0.2977206,0.2828345,6.010561,5.21577,0.2828345,0,0.2828345,8.56623,61.18724,0.1775155,5.172507,0,5,5.21577
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.727726,5.470321,3.33,0,3.33,11.72535,83.7523,0.1775986,0,0,5,5.470321
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.4661338,0.4661338,0,0,0,0.4661338,0,0,5.551115E-17,0,0,0.4906672,0.4661338,0,0,2.397726,8.467321,0,0.4906672,-0.4906672,11.20814,80.05796,0.1775986,0.5127472,0,0,8.467321
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.149806,0.149806,0,0,0,0.149806,0,0,0,0,0,0.1576906,0.149806,0,0,2.942912,7.976654,0,0.1576906,-0.1576906,11.04192,78.87067,0.1775986,0.1647867,0,0,7.976654
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.09071302,0.09071302,0,0,0,0.09071302,0,0,1.387779E-17,0,0,0.09548739,0.09071302,0,0,3.118123,7.818963,0,0.09548739,-0.09548739,10.94126,78.15173,0.1775986,0.09978433,0,0,7.818963
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.06319907,0.06319907,0,0,0,0.06319907,0,0,0,0,0,0.06652534,0.06319907,0,0,3.224221,7.723476,0,0.06652534,-0.06652534,10.87114,77.65085,0.1775986,0.06951898,0,0,7.723476
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.298137,7.65695,0,0,0,10.87114,77.65085,0.1775986,0,0,0,7.65695
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2254889,0.2254889,0,0,0,0.2254889,0,0,2.775558E-17,0,0,0.2373567,0.2254889,0,0,3.298137,7.65695,0,0.2373567,-0.2373567,10.62094,75.86373,0.1775986,0.2480378,0,0,7.65695
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.6970562,0.6970562,0,0,0,0.6970562,0,0,1.110223E-16,0,0,0.7337433,0.6970562,0,0,3.561867,7.419594,0,0.7337433,-0.7337433,9.84751,70.33922,0.1775986,0.7667618,0,0,7.419594
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.084388,1.084388,0,0,0,1.084388,5.875497,0,2.220446E-16,0,0.06371318,1.141461,1.084388,0,0,4.377138,6.685851,0,1.077748,-1.077748,8.711465,62.22462,0.1775986,1.192827,0.05097054,0,6.749564
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.794034,1.794034,0,0,0,1.794034,25.54222,0,2.220446E-16,0,0.4582362,1.888457,1.794034,0,0,5.574635,5.608103,0,1.430221,-1.430221,7.203879,51.45618,0.1775986,1.973438,0.366589,0,6.066339
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.825378,1.825378,0,0,0,1.825378,50.02436,0,2.220446E-16,0,0.9131335,1.92145,1.825378,0,0,7.163769,4.177882,0,1.008317,-1.008317,6.14102,43.86434,0.1775986,2.007915,0.7305068,0,5.091015
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2166266,0.2166266,0,0,0,0.2166266,1092.98,0,0,0,2.367687,0.228028,0.2166266,0,0,8.284122,3.169565,2.139658,0,2.139658,8.170878,58.3633,0.1772598,0.2382893,1.894149,0,5.537251
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.040855,1.040855,0,0,0,1.040855,381.7088,0,0,0,3.973035,1.095637,1.040855,0,0,6.144463,5.095257,2.877398,0,2.877398,10.90062,77.8614,0.1768064,1.14494,3.178428,0,9.068293
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,1.156345,0,0,4.423409,0,0,0,0,3.267065,7.684916,3.267065,0,3.267065,14.00003,100,0.1762943,0,3.538728,0,12.10833
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,3.587205,3.587205,1.25,0,0.50625,3.587205,136.7171,2.444107,0,0,4.904323,2.460216,2.337205,0,0,0,10.62527,0,0,0,14.00003,100,0.1762943,3.945925,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.441702,1.441702,0,0,0,1.441702,209.2666,1.499421,0,0,3.017002,1.517581,1.441702,0,0,0,10.62527,0,0,0,14.00003,100,0.1762943,1.585872,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,5.652758,5.652758,3.049572,0,0.9975333,5.652758,48.47537,0,0,0,2.740195,2.740195,2.603185,0,0,0,10.62527,0,0,0,14.00003,100,0.1762943,6.218033,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.388487,1.388487,0,0,0,1.388487,137.0107,0.4408112,0,0,1.902376,1.461565,1.388487,0,0,0,10.62527,0,0,0,14.00003,100,0.1762943,1.527336,1.521901,0,12.52765
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,3.527946,3.527946,2.009445,0,0.7135785,3.527946,45.30744,0,0,0,1.598422,1.598422,1.518501,0,0,0,10.62527,0,0,0,14.00003,100,0.1762943,3.880741,1.278738,5,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762943,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.489341,1.489341,0,0,0,1.489341,8.476133,0,0,0,0.1262385,1.567727,1.489341,0,0,0,10.62527,0,1.441489,-1.441489,12.48057,89.14672,0.1762943,1.638275,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,3.806643,3.806643,5,0,1.53,3.806643,0,0,0,0,0,0,0,1.193357,1.133689,1.601654,9.183785,1.133689,0,1.133689,13.55608,96.82893,0.1764379,4.187307,0,5,9.183785
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.157846,1.157846,0,0,0,1.157846,0,0,0,0,0,1.218786,1.157846,0,0,0.4679652,10.20411,0,1.218786,-1.218786,12.27136,87.65243,0.1764379,1.273631,0,0,10.20411
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,6.046793,6.046793,5,0,1.53,6.046793,0,0,0,0,0,1.101888,1.046794,0,0,1.822172,8.98532,0,1.101888,-1.101888,11.10987,79.35607,0.1764379,6.651473,0,5,8.98532
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.4963485,0.4963485,3.703182,0,1.175969,0.4963485,0,0,0,0,0,0,0,3.206833,3.046492,3.046492,7.883432,3.046492,0,3.046492,14.00003,100,0.1766203,0.5459833,0,5,7.883432
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2701018,0.2701018,0,0,0,0.2701018,0,0,0,0,0,0.2843176,0.2701018,0,0,0,10.62527,0,0.2843176,-0.2843176,13.70033,97.85931,0.1766203,0.297112,0,0,10.62527
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3159085,10.34096,0,0,0,13.70033,97.85931,0.1766203,0,0,0,10.34096
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.8409441,0.8409441,0,0,0,0.8409441,0,0,1.110223E-16,0,0,0.8852043,0.8409441,0,0,0.3159085,10.34096,0,0.8852043,-0.8852043,12.76724,91.19441,0.1766203,0.9250385,0,0,10.34096
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.8193385,0.8193385,0,0,0,0.8193385,0,0,1.110223E-16,0,0,0.8624616,0.8193385,0,0,1.299469,9.455752,0,0.8624616,-0.8624616,11.85813,84.70075,0.1766203,0.9012724,0,0,9.455752
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.3972538,0.3972538,0,0,0,0.3972538,0,0,0,0,0,0.4181619,0.3972538,0,0,2.25776,8.59329,0,0.4181619,-0.4181619,11.41735,81.55232,0.1766203,0.4369792,0,0,8.59329
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.7826259,0.7826259,0,0,0,0.7826259,0,0,0,0,0,0.8238167,0.7826259,0,0,2.722384,8.175129,0,0.8238167,-0.8238167,10.54897,75.34962,0.1766203,0.8608885,0,0,8.175129
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637736,7.351312,0,0,0,10.54897,75.34962,0.1766203,0,0,0,7.351312
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.400242,0.400242,0,0,0,0.400242,16.97342,0,5.551115E-17,0,0.06793474,0.4213073,0.400242,0,0,3.637736,7.351312,0,0.3533726,-0.3533726,10.17648,72.68901,0.1766203,0.4402662,0.05434779,0,7.419247
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.916703,1.916703,0,0,0,1.916703,44.15172,0,2.220446E-16,0,0.8462574,2.017582,1.916703,0,0,4.030372,6.99794,0,1.171325,-1.171325,8.941796,63.86985,0.1766203,2.108373,0.6770059,0,7.844197
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.873928,1.873928,0,0,0,1.873928,110.9449,0,0,0,2.079028,1.972556,1.873928,0,0,5.331844,5.826615,0.1064723,0,0.1064723,9.042806,64.59134,0.1766037,2.061321,1.663223,0,7.905643
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.3535621,0.3535621,0,0,0,0.3535621,977.7487,0,0,0,3.456949,0.3721707,0.3535621,0,0,5.225372,5.92244,3.084779,0,3.084779,11.96928,85.49471,0.1761239,0.3889184,2.765559,0,9.379389
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,3.63227,3.63227,1.774672,0,0.6494854,3.63227,112.7658,4.440892E-16,0,0,4.09596,1.955366,1.857598,0,0,2.140593,8.69874,2.140593,0,2.140593,14.00003,100,0.1759324,3.995497,3.276767,5,12.7947
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.219703,1.219703,0,0,0,1.219703,363.4347,3.148928,0,0,4.432826,1.283898,1.219703,0,0,0,10.62527,0,0,0,14.00003,100,0.1759324,1.341674,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.415227,1.415227,0,0,0,1.415227,326.8418,3.135841,0,0,4.625553,1.489712,1.415227,0,0,0,10.62527,0,0,0,14.00003,100,0.1759324,1.556749,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.917974,1.917974,0,0,0,1.917974,203.2668,1.879684,0,0,3.898604,2.01892,1.917974,0,0,0,10.62527,0,0,0,14.00003,100,0.1759324,2.109771,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.765322,1.765322,0,0,0,1.765322,219.3265,2.013585,0,0,3.871819,1.858234,1.765322,0,0,0,10.62527,0,0,0,14.00003,100,0.1759324,1.941854,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759324,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.846715,2.846715,0,0,0,2.846715,64.02487,0,4.440892E-16,0,1.822605,2.996542,2.846715,0,0,0,10.62527,0,1.173936,-1.173936,12.76259,91.16118,0.1759324,3.131386,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,0,0,0,1.072692,0,0,0,0,1.304374,9.451338,1.072692,0,1.072692,13.78024,98.43005,0.1757666,0,0.8581535,0,10.52403
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.359749,1.359749,0,0,0,1.359749,9.257672,2.220446E-16,0,0,0.1258811,1.431315,1.359749,0,0,0.2316818,10.41676,0,1.305434,-1.305434,12.40419,88.60116,0.1757666,1.495724,0.1007049,0,10.54264
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.871082,1.871082,0,0,0,1.871082,0,0,0,0,0,1.96956,1.871082,0,0,1.682164,9.111327,0,1.96956,-1.96956,10.32809,73.77191,0.1757666,2.05819,0,0,9.111327
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,4.584609,4.584609,5,0,1.53,4.584609,0,0,0,0,0,0,0,0.4153913,0.3946217,3.870564,7.141767,0.3946217,0,0.3946217,10.70246,76.44599,0.1758164,5.043069,0,5,7.141767
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.475942,7.496926,3.33,0,3.33,13.86158,99.01105,0.1759027,0,0,5,7.496926
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.8720118,0.8720118,0,0,0,0.8720118,0,0,0,0,0,0.9179072,0.8720118,0,0,0.1459421,10.49393,0,0.9179072,-0.9179072,12.89402,92.09993,0.1759027,0.959213,0,0,10.49393
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.3799292,0.3799292,0,0,0,0.3799292,0,0,5.551115E-17,0,0,0.3999254,0.3799292,0,0,1.165839,9.576019,0,0.3999254,-0.3999254,12.47246,89.08881,0.1759027,0.4179221,0,0,9.576019
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.393646,1.393646,0,0,0,1.393646,0,0,0,0,0,1.466995,1.393646,0,0,1.610201,9.176094,0,1.466995,-1.466995,10.92611,78.04348,0.1759027,1.53301,0,0,9.176094
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1340977,0.1340977,0,0,0,0.1340977,0,0,2.775558E-17,0,0,0.1411555,0.1340977,0,0,3.240196,7.709098,0,0.1411555,-0.1411555,10.77732,76.98069,0.1759027,0.1475075,0,0,7.709098
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.5417623,0.5417623,0,0,0,0.5417623,0,0,0,0,0,0.5702761,0.5417623,0,0,3.397035,7.567943,0,0.5702761,-0.5702761,10.17619,72.68695,0.1759027,0.5959385,0,0,7.567943
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.030675,6.997667,0,0,0,10.17619,72.68695,0.1759027,0,0,0,6.997667
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.5486,1.5486,0,0,0,1.5486,0,0,2.220446E-16,0,0,1.630106,1.5486,0,0,4.030675,6.997667,0,1.630106,-1.630106,8.457911,60.41353,0.1759027,1.70346,0,0,6.997667
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.191896,0.191896,0,0,0,0.191896,0,0,2.775558E-17,0,0,0.2019958,0.191896,0,0,5.841904,5.367561,0,0.2019958,-0.2019958,8.244989,58.89266,0.1759027,0.2110856,0,0,5.367561
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.3389986,0.3389986,0,0,0,0.3389986,6.353447,0,5.551115E-17,0,0.0215381,0.3568406,0.3389986,0,0,6.066343,5.165565,0,0.3353025,-0.3353025,7.891549,56.3681,0.1759027,0.3728985,0.01723048,0,5.187103
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,3.919345,3.919345,5,0,1.53,3.919345,27.65476,0,0,0,1.083886,0,0,1.080655,1.026622,6.438902,4.830263,2.110508,0,2.110508,9.893753,70.66952,0.1761377,4.31128,0.8671085,5,5.914148
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.813883,2.813883,4.787493,0,1.471986,2.813883,79.99301,0,0,0,2.25091,0,0,1.97361,1.87493,4.328394,6.72972,4.125839,0,4.125839,13.80787,98.62743,0.1764392,3.095271,1.800728,5,8.980629
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.7389161,0.7389161,0,0,0,0.7389161,421.9773,2.137697,0,0,3.118058,0.7778065,0.7389161,0,0,0.2025547,10.44298,0.2025547,0,0.2025547,14.00003,100,0.1764081,0.8128077,2.494447,0,13.56103
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.184517,2.184517,0,0,0,2.184517,182.1626,1.679882,0,0,3.979374,2.299492,2.184517,0,0,0,10.62527,0,0,0,14.00003,100,0.1764081,2.402969,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.692943,2.692943,0,0,0,2.692943,141.2391,0.9688106,0,0,3.803488,2.834677,2.692943,0,0,0,10.62527,0,0,0,14.00003,100,0.1764081,2.962237,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.878243,2.878243,0,0,0,2.878243,137.8066,0.9366794,0,0,3.966409,3.02973,2.878243,0,0,0,10.62527,0,0,0,14.00003,100,0.1764081,3.166068,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.591964,1.591964,0,0,0,1.591964,250.4274,2.310962,0,0,3.986714,1.675752,1.591964,0,0,0,10.62527,0,0,0,14.00003,100,0.1764081,1.751161,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.4668297,0.4668297,0,0,0,0.4668297,846.0042,3.457999,0,0,3.949398,0.4913996,0.4668297,0,0,0,10.62527,0,0,0,14.00003,100,0.1764081,0.5135126,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2443507,0.2443507,0,0,0,0.2443507,1172.851,2.608658,0,0,2.86587,0.2572113,0.2443507,0,0,0,10.62527,0,0,0,14.00003,100,0.1764081,0.2687858,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.253802,2.253802,0,0,0,2.253802,76.63535,0,0,0,1.727209,2.372423,2.253802,0,0,0,10.62527,0,0.6452141,-0.6452141,13.31991,95.14204,0.1764081,2.479182,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.603387,1.603387,0,0,0,1.603387,68.92282,0,0,0,1.1051,1.687776,1.603387,0,0,0.7169046,9.98006,0,0.5826763,-0.5826763,12.70572,90.75494,0.1764081,1.763726,0.8840796,0,11.08516
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,3.091587,3.091587,4.27008,0,1.330732,3.091587,4.004535,0,0,0,0.1238037,0,0,1.178493,1.119568,1.364323,9.397384,1.243372,0,1.243372,13.88528,99.1804,0.1765592,3.400745,0.09904294,5,9.521188
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.5013946,0.5013946,0,0,0,0.5013946,0,0,0,0,0,0.5277838,0.5013946,0,0,0.1209506,10.51642,0,0.5277838,-0.5277838,13.32895,95.2066,0.1765592,0.5515341,0,0,10.51642
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.16718,2.16718,0,0,0,2.16718,0,0,4.440892E-16,0,0,2.281242,2.16718,0,0,0.707377,9.988635,0,2.281242,-2.281242,10.92431,78.03063,0.1765592,2.383898,0,0,9.988635
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.89151,2.89151,0,0,0,2.89151,0,0,4.440892E-16,0,0,3.043694,2.89151,0,0,3.242091,7.707393,0,3.043694,-3.043694,7.715975,55.114,0.1765592,3.180661,0,0,7.707393
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.9003271,0.9003271,0,0,0,0.9003271,0,0,1.110223E-16,0,0,0.9477128,0.9003271,0,0,6.623973,4.663698,0,0.9477128,-0.9477128,6.716998,47.97846,0.1765592,0.9903599,0,0,4.663698
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.020627,1.020627,0,0,0,1.020627,0,0,0,0,0,1.074344,1.020627,0,0,7.676988,3.715985,0,1.074344,-1.074344,5.58454,39.88949,0.1765592,1.122689,0,0,3.715985
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.4351085,0.4351085,0,0,0,0.4351085,0,0,5.551115E-17,0,0,0.4580089,0.4351085,0,0,8.870703,2.641641,0,0.4580089,-0.4580089,5.101756,36.44104,0.1765592,0.4786193,0,0,2.641641
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.379601,2.183632,0,0,0,5.101756,36.44104,0.1765592,0,0,0,2.183632
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.9178326,0.9178326,0,0,0,0.9178326,0,0,0,0,0,0.9661396,0.9178326,0,0,9.379601,2.183632,0,0.9661396,-0.9661396,4.083356,29.16677,0.1765592,1.009616,0,0,2.183632
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.9401021,0.9401021,0,0,0,0.9401021,0,0,1.110223E-16,0,0,0.9895812,0.9401021,0,0,10.45309,1.217493,0,0.9895812,-0.9895812,3.040246,21.716,0.1765592,1.034112,0,0,1.217493
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.3169229,0.3169229,3.822186,0,1.208457,0.3169229,0,0,0,0,0,0,0,3.505263,3.33,11.55262,0.2279117,3.33,0,3.33,6.199361,44.28106,0.176726,0.3486152,0,5,0.2279117
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.222625,3.224912,3.33,0,3.33,9.358477,66.84612,0.1768086,0,0,5,3.224912
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.9361945,0.9361945,4.441458,0,1.377518,0.9361945,8.026393,4.440892E-16,0,0,0.07514265,0,0,3.505263,3.33,4.892625,6.221912,3.405143,0,3.405143,12.58888,89.92038,0.1771241,1.029814,0.06011412,5,6.297054
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.387715,1.387715,0,0,0,1.387715,63.40572,0,0,0,0.879891,1.460753,1.387715,0,0,1.487482,9.28654,0,0.580862,-0.580862,11.9766,85.54694,0.1771241,1.526487,0.7039128,0,10.16643
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,3.662723,3.662723,3.672263,0,1.167528,3.662723,57.95805,0,0,0,2.122843,0,0,0.009540041,0.009063039,2.132885,8.705678,2.131906,0,2.131906,13.9991,99.99336,0.1773281,4.028995,1.698274,5,10.82852
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.208882,1.208882,0,0,0,1.208882,263.3871,1.910553,0,0,3.184039,1.272507,1.208882,0,0,0.0009791094,10.62439,0.0009791094,0,0.0009791094,14.00003,100,0.1773279,1.32977,2.547231,0,13.80843
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.898986,2.898986,0,0,0,2.898986,127.8288,0.6541749,0,0,3.705739,3.051564,2.898986,0,0,0,10.62527,0,0,0,14.00003,100,0.1773279,3.188884,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,5.539712,5.539712,2.209713,0,0.7682515,5.539712,74.60834,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1773279,6.093684,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.796212,2.796212,0,0,0,2.796212,143.2462,1.062086,0,0,4.005467,2.943381,2.796212,0,0,0,10.62527,0,0,0,14.00003,100,0.1773279,3.075833,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.4687716,0.4687716,0,0,0,0.4687716,743.6256,2.992462,0,0,3.485906,0.4934438,0.4687716,0,0,0,10.62527,0,0,0,14.00003,100,0.1773279,0.5156487,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.93302,1.93302,0,0,0,1.93302,190.9301,1.655958,0,0,3.690716,2.034758,1.93302,0,0,0,10.62527,0,0,0,14.00003,100,0.1773279,2.126322,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.466045,2.466045,0,0,0,2.466045,103.5478,0,0,0,2.553534,2.595836,2.466045,0,0,0,10.62527,0,0.04230249,-0.04230249,13.95544,99.6815,0.1773279,2.712649,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,4.403043,4.403043,2.448399,0,0.8334129,4.403043,47.797,1.31839E-16,0,0,2.104522,2.05752,1.954644,0,0,0.04700277,10.58297,0.04700277,0,0.04700277,14.00003,100,0.1773324,4.843347,1.683618,5,12.68749
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.729079,1.729079,0,0,0,1.729079,48.96821,0,2.220446E-16,0,0.8466989,1.820083,1.729079,0,0,0,10.62527,0,0.9733841,-0.9733841,12.97399,92.67118,0.1773324,1.901987,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,6.558045,6.558045,5,0,1.53,6.558045,1.861634,0,0,0,0.1220868,1.640048,1.558045,0,0,1.081538,9.65189,0,1.517961,-1.517961,11.37392,81.24212,0.1773324,7.21385,0.09766946,5,9.773977
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.242939,2.242939,0,0,0,2.242939,0,0,0,0,0,2.360988,2.242939,0,0,2.768161,8.133929,0,2.360988,-2.360988,8.88522,63.46573,0.1773324,2.467232,0,0,8.133929
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,6.401877,6.401877,5,0,1.53,6.401877,0,0,0,0,0,1.47566,1.401877,0,0,5.391481,5.772941,0,1.47566,-1.47566,7.329737,52.35516,0.1773324,7.042065,0,5,5.772941
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.031104,4.297281,3.33,0,3.33,10.48885,74.92023,0.1774127,0,0,5,4.297281
