Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.3385923,0.3385923,3.843855,0,1.214373,0.3385923,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.701104,7.294281,3.33,0,3.33,13.64797,97.48529,0.1775804,0.3724515,0,5,7.294281
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.07943407,0.07943407,0,0,0,0.07943407,0,0,1.387779E-17,0,0,0.08361482,0.07943407,0,0,0.3711037,10.29128,0,0.08361482,-0.08361482,13.55983,96.85574,0.1775804,0.08737748,0,0,10.29128
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.6235303,0.6235303,0,0,0,0.6235303,0,0,0,0,0,0.6563477,0.6235303,0,0,0.464009,10.20767,0,0.6563477,-0.6563477,12.86798,91.91396,0.1775804,0.6858833,0,0,10.20767
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.4110182,0.4110182,0,0,0,0.4110182,0,0,5.551115E-17,0,0,0.4326507,0.4110182,0,0,1.193284,9.551318,0,0.4326507,-0.4326507,12.41193,88.65643,0.1775804,0.45212,0,0,9.551318
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.4304822,0.4304822,0,0,0,0.4304822,0,0,5.551115E-17,0,0,0.4531392,0.4304822,0,0,1.674007,9.118668,0,0.4531392,-0.4531392,11.93427,85.24465,0.1775804,0.4735304,0,0,9.118668
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.2708233,0.2708233,0,0,0,0.2708233,0,0,5.551115E-17,0,0,0.2850772,0.2708233,0,0,2.177495,8.665528,0,0.2850772,-0.2850772,11.63378,83.09824,0.1775804,0.2979056,0,0,8.665528
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2816446,0.2816446,0,0,0,0.2816446,0,0,0,0,0,0.296468,0.2816446,0,0,2.494248,8.380451,0,0.296468,-0.296468,11.32127,80.86607,0.1775804,0.3098091,0,0,8.380451
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.134297,1.134297,0,0,0,1.134297,0,0,2.220446E-16,0,0,1.193997,1.134297,0,0,2.823656,8.083983,0,1.193997,-1.193997,10.06269,71.87621,0.1775804,1.247727,0,0,8.083983
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.6325331,0.6325331,0,0,0,0.6325331,12.18979,0,0,0,0.07710446,0.6658244,0.6325331,0,0,4.15032,6.889986,0,0.5887198,-0.5887198,9.442123,67.4436,0.1775804,0.6957864,0.06168357,0,6.967091
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.710282,2.710282,0,0,0,2.710282,30.29498,0,4.440892E-16,0,0.8210793,2.852928,2.710282,0,0,4.804453,6.301266,0,2.031849,-2.031849,7.300366,52.14537,0.1775804,2.98131,0.6568635,0,7.122345
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.18317,3.18317,5,0,1.53,3.18317,72.15656,0,0,0,2.296866,0,0,1.81683,1.725988,7.062063,4.269417,4.022855,0,4.022855,11.11678,79.40543,0.1779411,3.501487,1.837493,5,6.566284
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.462203,1.462203,1.362843,0,0.5370562,1.462203,215.0042,0,0,0,3.143798,0.1045894,0.09935989,0,0,3.039209,7.889987,3.039209,0,3.039209,14.00003,100,0.1775103,1.608423,2.515038,5,11.03378
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.239381,2.239381,0,0,0,2.239381,181.2196,1.700953,0,0,4.058196,2.357243,2.239381,0,0,0,10.62527,0,0,0,14.00003,100,0.1775103,2.463319,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.423305,2.423305,0,0,0,2.423305,154.1157,1.183846,0,0,3.734694,2.550848,2.423305,0,0,0,10.62527,0,0,0,14.00003,100,0.1775103,2.665636,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.163089,2.163089,0,0,0,2.163089,200.5763,2.061709,0,0,4.338645,2.276936,2.163089,0,0,0,10.62527,0,0,0,14.00003,100,0.1775103,2.379398,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.15253,2.15253,0,0,0,2.15253,200.6564,2.053368,0,0,4.319189,2.265821,2.15253,0,0,0,10.62527,0,0,0,14.00003,100,0.1775103,2.367783,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,3.785221,3.785221,1.25,0,0.50625,3.785221,93.70576,0.8783162,0,0,3.54697,2.668654,2.535221,0,0,0,10.62527,0,0,0,14.00003,100,0.1775103,4.163743,2.837576,5,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,3.597384,3.597384,1.25,0,0.50625,3.597384,80.84839,0.4374964,0,0,2.908427,2.47093,2.347384,0,0,0,10.62527,0,0,0,14.00003,100,0.1775103,3.957122,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.641461,2.641461,0,0,0,2.641461,70.44431,0,4.440892E-16,0,1.860759,2.780486,2.641461,0,0,0,10.62527,0,0.9197264,-0.9197264,13.03055,93.07518,0.1775103,2.905608,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0,0,0,0.7030088,0,0,0,0,1.021918,9.705547,0.7030088,0,0.7030088,13.69748,97.83897,0.1774043,0,0.5624071,0,10.40856
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,9.55855,8.33,5,0,1.53,8.33,1.458774,0,1.22855,2.184405,0.1215159,3.505263,3.33,0,0,0.3189094,10.33826,0,3.383747,-3.383747,10.1307,72.36201,0.1774043,10.5144,0.09721269,5,10.45977
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.600243,2.600243,5,0,1.53,2.600243,0,0,0,0,0,0,0,2.399757,2.279769,4.078629,6.954508,2.279769,0,2.279769,12.29348,87.81039,0.1776787,2.860267,0,5,6.954508
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.4158215,0.4158215,0,0,0,0.4158215,0,0,5.551115E-17,0,0,0.4377068,0.4158215,0,0,1.79886,9.006301,0,0.4377068,-0.4377068,11.8321,84.51481,0.1776787,0.4574036,0,0,9.006301
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,5.9111,5.9111,5,0,1.53,5.9111,0,0,0,0,0,0.9590526,0.9111,0,0,2.285201,8.568594,0,0.9590526,-0.9590526,10.82117,77.29389,0.1776787,6.50221,0,5,8.568594
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.4777624,0.4777624,3.983026,0,1.252366,0.4777624,0,0,0,0,0,0,0,3.505263,3.33,3.350815,7.609541,3.33,0,3.33,13.98028,99.85896,0.1778794,0.5255386,0,5,7.609541
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.2576116,0.2576116,0,0,0,0.2576116,0,0,5.551115E-17,0,0,0.2711701,0.2576116,0,0,0.02081463,10.60654,0,0.2711701,-0.2711701,13.69444,97.81725,0.1778794,0.2833727,0,0,10.60654
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.21611,1.21611,0,0,0,1.21611,0,0,0,0,0,1.280116,1.21611,0,0,0.3221147,10.33537,0,1.280116,-1.280116,12.34508,88.17898,0.1778794,1.337721,0,0,10.33537
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.744466,9.055255,0,0,0,12.34508,88.17898,0.1778794,0,0,0,9.055255
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.744466,9.055255,0,0,0,12.34508,88.17898,0.1778794,0,0,0,9.055255
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.744466,9.055255,0,0,0,12.34508,88.17898,0.1778794,0,0,0,9.055255
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.6417817,0.6417817,0,0,0,0.6417817,0,0,1.110223E-16,0,0,0.6755597,0.6417817,0,0,1.744466,9.055255,0,0.6755597,-0.6755597,11.63298,83.09254,0.1778794,0.7059599,0,0,9.055255
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.348572,0.348572,0,0,0,0.348572,0,0,5.551115E-17,0,0,0.3669179,0.348572,0,0,2.495088,8.379695,0,0.3669179,-0.3669179,11.24621,80.32994,0.1778794,0.3834292,0,0,8.379695
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.589029,0.589029,0,0,0,0.589029,7.586767,0,0,0,0.04468826,0.6200305,0.589029,0,0,2.902775,8.012777,0,0.5753422,-0.5753422,10.63975,75.99806,0.1778794,0.6479319,0.03575061,0,8.057466
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.572127,2.572127,0,0,0,2.572127,37.29209,0,4.440892E-16,0,0.9591998,2.707502,2.572127,0,0,3.542044,7.437435,0,1.748302,-1.748302,8.796878,62.83472,0.1778794,2.82934,0.7673599,0,8.396635
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,5.484602,5.689132,2.030402,0,2.030402,10.72309,76.59332,0.1775745,0,1.624322,0,7.719534
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.856887,2.856887,0,0,0,2.856887,92.58612,0,0,0,2.645081,3.007249,2.856887,0,0,3.4542,7.516494,0,0.3621687,-0.3621687,10.34133,73.86647,0.1775745,3.142576,2.116065,0,10.16158
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.047189,2.047189,0,0,0,2.047189,144.5525,0,0,0,2.959263,2.154935,2.047189,0,0,3.856609,7.154325,0.8043273,0,0.8043273,11.10438,79.31683,0.1774539,2.251907,2.36741,0,10.11359
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,0.7087324,0,0,3.761014,0,0,0,0,3.052282,7.87822,3.052282,0,3.052282,14.00003,100,0.1769981,0,3.008811,0,11.63923
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0357877,0.0357877,0,0,0,0.0357877,10348.09,3.665671,0,0,3.703342,0.03767126,0.0357877,0,0,0,10.62527,0,0,0,14.00003,100,0.1769981,0.03936647,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,6.834604,6.834604,3.504604,0,1.121757,6.834604,57.74574,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1769981,7.518064,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,3.071624,3.071624,1.25,0,0.50625,3.071624,121.5681,1.816616,0,0,3.734115,1.917499,1.821624,0,0,0,10.62527,0,0,0,14.00003,100,0.1769981,3.378786,2.987292,5,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,3.734919,3.734919,1.25,0,0.50625,3.734919,74.29322,0.1590875,0,0,2.774791,2.615704,2.484919,0,0,0,10.62527,0,0,0,14.00003,100,0.1769981,4.108411,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.9585796,0.9585796,0,0,0,0.9585796,169.7088,0.6177624,0,0,1.626794,1.009031,0.9585796,0,0,0,10.62527,0,0,0,14.00003,100,0.1769981,1.054438,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1769981,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,4.852657,4.852657,4.744238,0,1.460177,4.852657,2.351817,0,0,0,0.1141256,0.1141256,0.1084194,0,0,0,10.62527,0,0,0,14.00003,100,0.1769981,5.337923,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1769981,0,0,0,10.62527
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.533213,1.533213,0,0,0,1.533213,0,0,2.220446E-16,0,0,1.613909,1.533213,0,0,0,10.62527,0,1.613909,-1.613909,12.29882,87.84853,0.1769981,1.686535,0,0,10.62527
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.154112,3.154112,5,0,1.53,3.154112,0,0,0,0,0,0,0,1.845888,1.753594,1.793232,9.011366,1.753594,0,1.753594,13.96242,99.7314,0.1772078,3.469523,0,5,9.011366
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.912813,0.912813,0,0,0,0.912813,0,0,1.110223E-16,0,0,0.9608558,0.912813,0,0,0.03963793,10.5896,0,0.9608558,-0.9608558,12.94959,92.49691,0.1772078,1.004094,0,0,10.5896
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.107255,9.628744,0,0,0,12.94959,92.49691,0.1772078,0,0,0,9.628744
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.6225702,0.6225702,0,0,0,0.6225702,0,0,0,0,0,0.655337,0.6225702,0,0,1.107255,9.628744,0,0.655337,-0.655337,12.25881,87.56274,0.1772078,0.6848272,0,0,9.628744
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.7038043,0.7038043,0,0,0,0.7038043,0,0,1.110223E-16,0,0,0.7408466,0.7038043,0,0,1.835408,8.973407,0,0.7408466,-0.7408466,11.47789,81.98474,0.1772078,0.7741846,0,0,8.973407
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.3155592,0.3155592,0,0,0,0.3155592,0,0,5.551115E-17,0,0,0.3321676,0.3155592,0,0,2.658571,8.232561,0,0.3321676,-0.3321676,11.12775,79.48378,0.1772078,0.3471151,0,0,8.232561
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.6407004,0.6407004,0,0,0,0.6407004,0,0,1.110223E-16,0,0,0.6744215,0.6407004,0,0,3.027646,7.900393,0,0.6744215,-0.6744215,10.41685,74.40591,0.1772078,0.7047704,0,0,7.900393
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.6348905,0.6348905,0,0,0,0.6348905,0,0,1.110223E-16,0,0,0.6683058,0.6348905,0,0,3.777003,7.225972,0,0.6683058,-0.6683058,9.712392,69.37409,0.1772078,0.6983796,0,0,7.225972
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.254244,1.254244,0,0,0,1.254244,0,0,0,0,0,1.320257,1.254244,0,0,4.519565,6.557666,0,1.320257,-1.320257,8.32072,59.43359,0.1772078,1.379668,0,0,6.557666
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.7872999,0.7872999,0,0,0,0.7872999,6.94744,0,1.110223E-16,0,0.05469719,0.8287367,0.7872999,0,0,5.986517,5.237409,0,0.7740395,-0.7740395,7.50481,53.60568,0.1772078,0.8660299,0.04375775,0,5.292106
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,4.705193,4.705193,5,0,1.53,4.705193,19.60953,0,0,0,0.922666,0,0,0.2948074,0.280067,6.846561,4.463369,1.202733,0,1.202733,8.645823,61.75575,0.1773271,5.175712,0.7381327,5,5.386035
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.238212,3.238212,5,0,1.53,3.238212,67.64391,0,0,0,2.190454,0,0,1.761788,1.673698,5.643828,5.545829,3.864152,0,3.864152,12.31168,87.94039,0.1777056,3.562034,1.752363,5,7.736283
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.665521,1.665521,0,0,0,1.665521,141.672,0,0,0,2.359576,1.75318,1.665521,0,0,1.779676,9.023565,0.6063963,0,0.6063963,12.88696,92.04951,0.1776155,1.832073,1.887661,0,11.38314
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,4.157696,4.157696,2.358831,0,0.8089609,4.157696,73.76254,0,0,0,3.066822,1.893542,1.798865,0,0,1.17328,9.569323,1.17328,0,1.17328,14.00003,100,0.1777224,4.573466,2.453458,5,12.63614
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777224,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.70586,0.70586,0,0,0,0.70586,569.2553,3.275135,0,0,4.018146,0.7430105,0.70586,0,0,0,10.62527,0,0,0,14.00003,100,0.1777224,0.776446,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.9121944,0.9121944,0,0,0,0.9121944,465.8574,3.289321,0,0,4.249526,0.9602047,0.9121944,0,0,0,10.62527,0,0,0,14.00003,100,0.1777224,1.003414,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.936452,1.936452,0,0,0,1.936452,219.5918,2.213919,0,0,4.252289,2.03837,1.936452,0,0,0,10.62527,0,0,0,14.00003,100,0.1777224,2.130097,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02924396,0.02924396,0,0,0,0.02924396,11534.22,3.342281,0,0,3.373064,0.03078312,0.02924396,0,0,0,10.62527,0,0,0,14.00003,100,0.1777224,0.03216836,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.472923,2.472923,0,0,0,2.472923,63.85959,0,0,0,1.579199,2.603077,2.472923,0,0,0,10.62527,0,1.023879,-1.023879,12.92076,92.29099,0.1777224,2.720216,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,3.888311,3.888311,4.065805,0,1.274965,3.888311,24.45294,0,0,0,0.9508064,0,0,0.1774946,0.1686198,1.137643,9.601396,1.119426,0,1.119426,13.98275,99.87656,0.17783,4.277142,0.7606452,5,10.5522
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,6.233355,6.233355,5,0,1.53,6.233355,1.831085,0,0,0,0.1141381,1.298269,1.233355,0,0,0.01821655,10.60888,0,1.184131,-1.184131,12.73456,90.96098,0.17783,6.856691,0.09131045,5,10.72302
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.209521,3.209521,4.613644,0,1.424525,3.209521,0,2.220446E-16,0,0,0,0,0,1.404123,1.333917,1.333917,9.424748,1.333917,0,1.333917,14.00003,100,0.1779874,3.530473,0,5,9.424748
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.534614,1.534614,0,0,0,1.534614,0,0,2.220446E-16,0,0,1.615384,1.534614,0,0,0,10.62527,0,1.615384,-1.615384,12.29726,87.83743,0.1779874,1.688076,0,0,10.62527
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.9470562,0.9470562,0,0,0,0.9470562,0,0,1.110223E-16,0,0,0.9969013,0.9470562,0,0,1.794871,9.009891,0,0.9969013,-0.9969013,11.24644,80.33154,0.1779874,1.041762,0,0,9.009891
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02450204,0.02450204,0,0,0,0.02450204,0,0,3.469447E-18,0,0,0.02579162,0.02450204,0,0,2.902539,8.012989,0,0.02579162,-0.02579162,11.21925,80.13735,0.1779874,0.02695224,0,0,8.012989
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.4097612,0.4097612,0,0,0,0.4097612,0,0,0,0,0,0.4313276,0.4097612,0,0,2.931196,7.987198,0,0.4313276,-0.4313276,10.76459,76.88979,0.1779874,0.4507373,0,0,7.987198
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.4133527,0.4133527,0,0,0,0.4133527,0,0,5.551115E-17,0,0,0.4351081,0.4133527,0,0,3.410449,7.55587,0,0.4351081,-0.4351081,10.30595,73.61377,0.1779874,0.454688,0,0,7.55587
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2399951,0.2399951,0,0,0,0.2399951,0,0,2.775558E-17,0,0,0.2526264,0.2399951,0,0,3.893902,7.120762,0,0.2526264,-0.2526264,10.03966,71.71169,0.1779874,0.2639946,0,0,7.120762
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.2978435,0.2978435,0,0,0,0.2978435,0,0,5.551115E-17,0,0,0.3135194,0.2978435,0,0,4.174598,6.868135,0,0.3135194,-0.3135194,9.709178,69.35113,0.1779874,0.3276278,0,0,6.868135
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.616335,0.616335,0,0,0,0.616335,0,0,0,0,0,0.6487737,0.616335,0,0,4.522953,6.554616,0,0.6487737,-0.6487737,9.025311,64.46637,0.1779874,0.6779686,0,0,6.554616
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.5121713,0.5121713,0,0,0,0.5121713,0,0,1.110223E-16,0,0,0.5391277,0.5121713,0,0,5.243813,5.905842,0,0.5391277,-0.5391277,8.45702,60.40716,0.1779874,0.5633884,0,0,5.905842
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2946801,0.2946801,0,0,0,0.2946801,0,0,0,0,0,0.3101896,0.2946801,0,0,5.842844,5.366715,0,0.3101896,-0.3101896,8.130052,58.07168,0.1779874,0.3241481,0,0,5.366715
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.6145842,0.6145842,0,0,0,0.6145842,13.48034,0,0,0,0.08284803,0.6469308,0.6145842,0,0,6.187499,5.056525,0,0.5640827,-0.5640827,7.535456,53.82458,0.1779874,0.6760426,0.06627842,0,5.139373
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.349497,1.349497,0,0,0,1.349497,44.88766,0,2.220446E-16,0,0.6057575,1.420523,1.349497,0,0,6.814258,4.492443,0,0.8147655,-0.8147655,6.676618,47.69003,0.1779874,1.484446,0.484606,0,5.0982
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,7.719553,3.677677,1.871743,0,1.871743,8.45231,60.37352,0.17771,0,1.497395,0,5.54942
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.291308,1.291308,0,0,0,1.291308,136.6344,0,0,0,1.764372,1.359272,1.291308,0,0,5.847809,5.362246,0.4051,0,0.4051,8.836621,63.1186,0.1776501,1.420439,1.411498,0,7.126618
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.92058,2.92058,0,0,0,2.92058,82.8469,0,0,0,2.41961,3.074295,2.92058,0,0,5.442709,5.726836,0,0.6546848,-0.6546848,8.146523,58.18933,0.1776501,3.212638,1.935688,0,8.146446
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.6330456,0.6330456,0,0,0,0.6330456,577.6027,0,0,0,3.656488,0.6663638,0.6330456,0,0,6.170136,5.072151,2.990124,0,2.990124,10.9832,78.4513,0.1772091,0.6963502,2.925191,0,8.72864
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.7268498,0.7268498,0,0,0,0.7268498,513.8065,0,0,0,3.734601,0.7651051,0.7268498,0,0,3.180012,7.763263,2.969496,0,2.969496,13.80032,98.57349,0.1767733,0.7995348,2.987681,0,11.49786
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.462575,0.462575,0,0,0,0.462575,920.3448,3.559848,0,0,4.257285,0.486921,0.462575,0,0,0.2105154,10.43581,0.2105154,0,0.2105154,14.00003,100,0.1767424,0.5088325,3.405828,0,14.6931
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767424,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.8960072,0.8960072,0,0,0,0.8960072,256.5836,1.355842,0,0,2.299008,0.9431655,0.8960072,0,0,0,10.62527,0,0,0,14.00003,100,0.1767424,0.9856079,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.5704288,0.5704288,0,0,0,0.5704288,213.356,0.6165926,0,0,1.217044,0.6004514,0.5704288,0,0,0,10.62527,0,0,0,14.00003,100,0.1767424,0.6274717,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.237604,1.237604,0,0,0,1.237604,45.21984,0,0,0,0.5596428,1.302742,1.237604,0,0,0,10.62527,0,0.7430988,-0.7430988,13.21673,94.40504,0.1767424,1.361365,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,3.060164,3.060164,3.73396,0,1.184371,3.060164,3.803914,0,0,0,0.116406,0,0,0.6737964,0.6401065,0.8256654,9.882175,0.7565125,0,0.7565125,13.93442,99.5314,0.1768287,3.36618,0.09312481,5,9.998582
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,4.251377,4.251377,4.324169,0,1.345498,4.251377,0,4.163336E-16,0,0,0,0,0,0.0727924,0.06915278,0.06915278,10.56304,0.06915278,0,0.06915278,14.00003,100,0.1768368,4.676514,0,5,10.56304
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768368,0,0,0,10.62527
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,5.74245,5.74245,5,0,1.53,5.74245,0,0,0,0,0,0.7815261,0.7424498,0,0,0,10.62527,0,0.7815261,-0.7815261,13.17623,94.11572,0.1768368,6.316695,0,5,10.62527
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.8464281,0.8464281,0,0,0,0.8464281,0,0,1.110223E-16,0,0,0.890977,0.8464281,0,0,0.8683624,9.843748,0,0.890977,-0.890977,12.23705,87.40736,0.1768368,0.9310709,0,0,9.843748
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.8218495,0.8218495,0,0,0,0.8218495,0,0,1.110223E-16,0,0,0.8651047,0.8218495,0,0,1.858337,8.952771,0,0.8651047,-0.8651047,11.32515,80.8938,0.1768368,0.9040344,0,0,8.952771
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1651385,0.1651385,0,0,0,0.1651385,0,0,0,0,0,0.17383,0.1651385,0,0,2.819564,8.087667,0,0.17383,-0.17383,11.14192,79.585,0.1768368,0.1816523,0,0,8.087667
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.012709,7.913836,0,0,0,11.14192,79.585,0.1768368,0,0,0,7.913836
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.42066,1.42066,0,0,0,1.42066,0,0,0,0,0,1.495431,1.42066,0,0,3.012709,7.913836,0,1.495431,-1.495431,9.565598,68.32557,0.1768368,1.562726,0,0,7.913836
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.4235967,0.4235967,0,0,0,0.4235967,0,0,5.551115E-17,0,0,0.4458913,0.4235967,0,0,4.674299,6.418405,0,0.4458913,-0.4458913,9.095588,64.96835,0.1768368,0.4659564,0,0,6.418405
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.4024787,0.4024787,0,0,0,0.4024787,0,0,5.551115E-17,0,0,0.4236618,0.4024787,0,0,5.169734,5.972514,0,0.4236618,-0.4236618,8.649009,61.77851,0.1768368,0.4427266,0,0,5.972514
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2176875,0.2176875,0,0,0,0.2176875,0,0,2.775558E-17,0,0,0.2291447,0.2176875,0,0,5.640469,5.548852,0,0.2291447,-0.2291447,8.40747,60.05323,0.1768368,0.2394562,0,0,5.548852
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,5.895074,5.319707,0.082908,0,0.082908,8.486123,60.61504,0.1768247,0,0.0663264,0,5.402615
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.677061,1.677061,0,0,0,1.677061,32.08335,0,2.220446E-16,0,0.5380574,1.765327,1.677061,0,0,5.812166,5.394324,0,1.22727,-1.22727,7.192467,51.37466,0.1768247,1.844767,0.4304459,0,5.932382
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.338619,1.338619,0,0,0,1.338619,126.0238,0,0,0,1.686978,1.409073,1.338619,0,0,7.175799,4.167055,0.2779059,0,0.2779059,7.456111,53.25783,0.1767841,1.472481,1.349583,0,5.854033
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.066894,2.066894,0,0,0,2.066894,117.5551,0,0,0,2.429738,2.175678,2.066894,0,0,6.897893,4.41717,0.2540606,0,0.2540606,7.697134,54.97942,0.1767469,2.273583,1.94379,0,6.846908
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,3.362291,3.362291,5,0,1.53,3.362291,102.7837,0,0,0,3.455887,0,0,1.637709,1.555824,6.643833,4.645824,5.011711,0,5.011711,12.45166,88.94025,0.1769542,3.69852,2.76471,5,8.101711
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,2.52721,0,0,4.159332,0,0,0,0,1.632122,9.156364,1.632122,0,1.632122,14.00003,100,0.1767167,0,3.327466,0,13.3157
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767167,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767167,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.404016,1.404016,0,0,0,1.404016,244.3583,1.952919,0,0,3.430832,1.477912,1.404016,0,0,0,10.62527,0,0,0,14.00003,100,0.1767167,1.544418,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.663967,1.663967,0,0,0,1.663967,116.9856,0.1950569,0,0,1.946601,1.751544,1.663967,0,0,0,10.62527,0,0,0,14.00003,100,0.1767167,1.830364,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.854715,1.854715,0,0,0,1.854715,49.91703,0,0,0,0.9258189,1.952332,1.854715,0,0,0,10.62527,0,1.026513,-1.026513,12.91799,92.27116,0.1767167,2.040187,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,1.14057,9.598761,0.6658968,0,0.6658968,13.54971,96.78347,0.1766199,0,0.5327175,0,10.26466
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.07398991,0.07398991,0,0,0,0.07398991,140.151,0,0,0,0.1036976,0.07788412,0.07398991,0,0,0.4746734,10.19807,0.02581351,0,0.02581351,13.5742,96.95839,0.1766162,0.08138891,0.0829581,0,10.30177
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4488598,10.2213,0,0,0,13.5742,96.95839,0.1766162,0,0,0,10.2213
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4488598,10.2213,0,0,0,13.5742,96.95839,0.1766162,0,0,0,10.2213
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.266965,3.266965,3.73945,0,1.18587,3.266965,0,0,0,0,0,0,0,0.4724841,0.4488598,0.4488598,10.2213,0.4488598,0,0.4488598,14.00003,100,0.1766688,3.593662,0,5,10.2213
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.4543635,0.4543635,0,0,0,0.4543635,0,0,5.551115E-17,0,0,0.4782773,0.4543635,0,0,0,10.62527,0,0.4782773,-0.4782773,13.49588,96.39895,0.1766688,0.4997998,0,0,10.62527
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5314192,10.147,0,0,0,13.49588,96.39895,0.1766688,0,0,0,10.147
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5314192,10.147,0,0,0,13.49588,96.39895,0.1766688,0,0,0,10.147
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5314192,10.147,0,0,0,13.49588,96.39895,0.1766688,0,0,0,10.147
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5314192,10.147,0,0,0,13.49588,96.39895,0.1766688,0,0,0,10.147
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.6277197,0.6277197,0,0,0,0.6277197,0,0,1.110223E-16,0,0,0.6607575,0.6277197,0,0,0.5314192,10.147,0,0.6607575,-0.6607575,12.79938,91.42396,0.1766688,0.6904916,0,0,10.147
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.7755401,0.7755401,0,0,0,0.7755401,0,0,1.110223E-16,0,0,0.816358,0.7755401,0,0,1.265594,9.486239,0,0.816358,-0.816358,11.93886,85.27742,0.1766688,0.8530941,0,0,9.486239
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.6660237,0.6660237,0,0,0,0.6660237,0,0,1.110223E-16,0,0,0.7010775,0.6660237,0,0,2.172659,8.669881,0,0.7010775,-0.7010775,11.19986,79.99886,0.1766688,0.732626,0,0,8.669881
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1403731,0.1403731,0,0,0,0.1403731,57.76683,0,0,0,0.08108908,0.1477611,0.1403731,0,0,2.951634,7.968804,0,0.06667205,-0.06667205,11.12958,79.49687,0.1766688,0.1544104,0.06487127,0,8.049892
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,3.025714,7.902132,0.8577732,0,0.8577732,11.94334,85.30939,0.1765444,0,0.6862186,0,8.759905
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,2.167941,8.674128,1.759505,0,1.759505,13.61255,97.23232,0.1762896,0,1.407604,0,10.43363
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.59607,2.59607,0,0,0,2.59607,118.134,0,0,0,3.066842,2.732705,2.59607,0,0,0.4084357,10.25768,0.3341368,0,0.3341368,13.92954,99.49653,0.1762414,2.855677,2.453474,0,13.32452
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.61778,1.61778,0,0,0,1.61778,197.403,1.416321,0,0,3.193546,1.702926,1.61778,0,0,0.0742989,10.5584,0.0742989,0,0.0742989,14.00003,100,0.1762306,1.779558,2.554837,0,13.75195
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.4325284,0.4325284,0,0,0,0.4325284,903.3518,3.45196,0,0,3.907253,0.4552931,0.4325284,0,0,0,10.62527,0,0,0,14.00003,100,0.1762306,0.4757813,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762306,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,4.862115,4.862115,1.532115,0,0.5832674,4.862115,77.35625,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1762306,5.348327,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.906309,1.906309,0,0,0,1.906309,170.9373,1.251952,0,0,3.258593,2.006641,1.906309,0,0,0,10.62527,0,0,0,14.00003,100,0.1762306,2.09694,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762306,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.9481778,0.9481778,0,0,0,0.9481778,213.6248,1.027461,0,0,2.025543,0.9980819,0.9481778,0,0,0,10.62527,0,0,0,14.00003,100,0.1762306,1.042996,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.921835,1.921835,0,0,0,1.921835,59.9255,0,2.220446E-16,0,1.151669,2.022984,1.921835,0,0,0,10.62527,0,0.8713147,-0.8713147,13.08158,93.43968,0.1762306,2.114018,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.304475,2.304475,0,0,0,2.304475,3.345365,0,8.881784E-16,0,0.07709309,2.425763,2.304475,0,0,0.9681274,9.75396,0,2.34867,-2.34867,10.60587,75.75603,0.1762306,2.534922,0.06167447,0,9.831053
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.177843,3.177843,5,0,1.53,3.177843,0,0,0,0,0,0,0,1.822157,1.731049,3.57776,7.40529,1.731049,0,1.731049,12.24808,87.48614,0.1764333,3.495627,0,5,7.40529
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,6.130525,6.130525,5,0,1.53,6.130525,0,0,0,0,0,1.190027,1.130525,0,0,1.846711,8.963234,0,1.190027,-1.190027,10.99369,78.52617,0.1764333,6.743577,0,5,8.963234
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.054839,1.054839,4.390589,0,1.363631,1.054839,0,0,0,0,0,0,0,3.33575,3.168963,3.168963,7.773208,3.168963,0,3.168963,14.00003,100,0.1767546,1.160322,0,5,7.773208
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.3067953,0.3067953,0,0,0,0.3067953,0,0,5.551115E-17,0,0,0.3229424,0.3067953,0,0,0,10.62527,0,0.3229424,-0.3229424,13.65962,97.5685,0.1767546,0.3374748,0,0,10.62527
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.318448,1.318448,0,0,0,1.318448,0,0,0,0,0,1.38784,1.318448,0,0,0.3588248,10.30233,0,1.38784,-1.38784,12.1967,87.11915,0.1767546,1.450293,0,0,10.30233
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.550899,0.550899,0,0,0,0.550899,0,0,0,0,0,0.5798937,0.550899,0,0,1.900869,8.914492,0,0.5798937,-0.5798937,11.58544,82.753,0.1767546,0.6059889,0,0,8.914492
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.600065,0.600065,0,0,0,0.600065,0,0,1.110223E-16,0,0,0.6316474,0.600065,0,0,2.545196,8.334598,0,0.6316474,-0.6316474,10.91963,77.99719,0.1767546,0.6600716,0,0,8.334598
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2812116,0.2812116,0,0,0,0.2812116,0,0,5.551115E-17,0,0,0.2960123,0.2812116,0,0,3.247026,7.70295,0,0.2960123,-0.2960123,10.6076,75.76845,0.1767546,0.3093328,0,0,7.70295
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.6100823,0.6100823,0,0,0,0.6100823,0,0,1.110223E-16,0,0,0.6421919,0.6100823,0,0,3.575929,7.406939,0,0.6421919,-0.6421919,9.930675,70.93325,0.1767546,0.6710906,0,0,7.406939
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.3481068,0.3481068,0,0,0,0.3481068,0,0,5.551115E-17,0,0,0.3664282,0.3481068,0,0,4.289475,6.764747,0,0.3664282,-0.3664282,9.544425,68.17433,0.1767546,0.3829175,0,0,6.764747
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.696618,6.398318,0,0,0,9.544425,68.17433,0.1767546,0,0,0,6.398318
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.3869787,0.3869787,0,0,0,0.3869787,19.36877,0,0,0,0.074953,0.407346,0.3869787,0,0,4.696618,6.398318,0,0.332393,-0.332393,9.194053,65.67167,0.1767546,0.4256765,0.0599624,0,6.473271
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2165545,0.2165545,0,0,0,0.2165545,412.7229,0,0,0,0.8937702,0.2279521,0.2165545,0,0,5.065943,6.065925,0.665818,0,0.665818,9.825703,70.18345,0.1766586,0.23821,0.7150161,0,6.959695
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.580889,1.580889,0,0,0,1.580889,80.50462,0,0,0,1.272689,1.664093,1.580889,0,0,4.400125,6.665162,0,0.3914049,-0.3914049,9.413126,67.23648,0.1766586,1.738978,1.018151,0,7.93785
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.803101,1.803101,0,0,0,1.803101,100.137,0,0,0,1.805571,1.898001,1.803101,0,0,4.83502,6.273757,0,0.09243011,-0.09243011,9.315696,66.54055,0.1766586,1.983411,1.444457,0,8.079328
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,0,0,0,3.468194,0,0,0,0,4.93772,6.181326,3.468194,0,3.468194,12.60591,90.04206,0.1761601,0,2.774555,0,9.649521
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.440319,2.440319,0,0,0,2.440319,133.1361,0,0,0,3.248946,2.568757,2.440319,0,0,1.469526,9.302701,0.6801891,0,0.6801891,13.2512,94.65122,0.1760626,2.68435,2.599157,0,12.55165
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,3.79239,3.79239,1.25,0,0.50625,3.79239,94.21793,0.1075747,0,0,3.573111,2.6762,2.54239,0,0,0.7893366,9.914871,0.7893366,0,0.7893366,14.00003,100,0.1759497,4.171628,2.858489,5,13.48798
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,4.541942,4.541942,1.269498,0,0.5115731,4.541942,75.84151,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.1759497,4.996136,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,4.385111,4.385111,2.282621,0,0.7881556,4.385111,50.46958,0,0,0,2.213147,2.213147,2.10249,0,0,0,10.62527,0,0,0,14.00003,100,0.1759497,4.823622,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.194486,2.194486,0,0,0,2.194486,86.7004,0,0,0,1.902628,2.309985,2.194486,0,0,0,10.62527,0,0.4073571,-0.4073571,13.57064,96.93292,0.1759497,2.413935,1.522103,0,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,5.411177,5.411177,4.884655,0,1.498511,5.411177,18.60689,2.220446E-16,0,0,1.006852,0.5542326,0.526521,0,0,0.452619,10.21792,0.452619,0,0.452619,14.00003,100,0.1759909,5.952294,0.8054813,5,11.22477
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0.6321375,0,0,0.6321375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759909,0,0.50571,0,11.25741
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759909,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.630067,2.630067,0,0,0,2.630067,0,0,4.440892E-16,0,0,2.768492,2.630067,0,0,0,10.62527,0,2.768492,-2.768492,11.08178,79.15543,0.1759909,2.893074,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,3.944138,3.944138,5,0,1.53,3.944138,0,0,0,0,0,0,0,1.055863,1.003069,3.076102,7.856782,1.003069,0,1.003069,12.03338,85.95251,0.1761076,4.338551,0,5,7.856782
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.210148,3.210148,5,0,1.53,3.210148,0,0,0,0,0,0,0,1.789852,1.70036,2.073033,8.759545,1.70036,0,1.70036,13.64648,97.47466,0.176305,3.531162,0,5,8.759545
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.063138,1.063138,0,0,0,1.063138,0,0,2.220446E-16,0,0,1.119093,1.063138,0,0,0.3726727,10.28987,0,1.119093,-1.119093,12.46685,89.04877,0.176305,1.169452,0,0,10.28987
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.05660507,0.05660507,0,0,0,0.05660507,0,0,0,0,0,0.05958429,0.05660507,0,0,1.616109,9.170775,0,0.05958429,-0.05958429,12.40405,88.60014,0.176305,0.06226558,0,0,9.170775
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.4703684,0.4703684,0,0,0,0.4703684,0,0,5.551115E-17,0,0,0.4951246,0.4703684,0,0,1.682314,9.111192,0,0.4951246,-0.4951246,11.88214,84.87224,0.176305,0.5174052,0,0,9.111192
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.151449,1.151449,0,0,0,1.151449,0,0,2.220446E-16,0,0,1.212052,1.151449,0,0,2.232453,8.616067,0,1.212052,-1.212052,10.60452,75.74644,0.176305,1.266594,0,0,8.616067
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.579176,7.404016,0,0,0,10.60452,75.74644,0.176305,0,0,0,7.404016
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3191071,0.3191071,0,0,0,0.3191071,0,0,0,0,0,0.3359022,0.3191071,0,0,3.579176,7.404016,0,0.3359022,-0.3359022,10.25045,73.21736,0.176305,0.3510178,0,0,7.404016
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.9095598,0.9095598,0,0,0,0.9095598,0,0,1.110223E-16,0,0,0.9574314,0.9095598,0,0,3.952401,7.068113,0,0.9574314,-0.9574314,9.24123,66.00865,0.176305,1.000516,0,0,7.068113
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.3084708,0.3084708,0,0,0,0.3084708,0,0,5.551115E-17,0,0,0.3247061,0.3084708,0,0,5.016214,6.110682,0,0.3247061,-0.3247061,8.898959,63.56387,0.176305,0.3393179,0,0,6.110682
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,5.376998,5.785975,0.05210275,0,0.05210275,8.948388,63.91693,0.1762976,0,0.0416822,0,5.838078
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.393569,2.393569,0,0,0,2.393569,36.3102,0,0,0,0.8691097,2.519547,2.393569,0,0,5.324896,5.832868,0,1.650437,-1.650437,7.208675,51.49043,0.1762976,2.632926,0.6952878,0,6.701978
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.143822,3.143822,5,0,1.53,3.143822,31.58302,0,0,0,0.992914,0,0,1.856178,1.763369,7.158714,4.182431,2.756283,0,2.756283,9.823515,70.16782,0.1765914,3.458204,0.7943311,5,5.175345
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,3.093326,3.093326,5,0,1.53,3.093326,32.52887,0,0,0,1.006224,0,0,1.906674,1.81134,4.402431,6.663086,2.817564,0,2.817564,12.49649,89.26048,0.1768905,3.402658,0.8049791,5,7.66931
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,1.492414,0,0,3.077281,0,0,0,0,1.584867,9.198894,1.584867,0,1.584867,14.00003,100,0.1766646,0,2.461825,0,12.27617
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.351492,1.351492,0,0,0,1.351492,222.8174,1.588737,0,0,3.01136,1.422623,1.351492,0,0,0,10.62527,0,0,0,14.00003,100,0.1766646,1.486641,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,3.633598,3.633598,1.25,0,0.50625,3.633598,97.74954,1.042775,0,0,3.551826,2.509051,2.383598,0,0,0,10.62527,0,0,0,14.00003,100,0.1766646,3.996958,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766646,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766646,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02396948,0.02396948,0,0,0,0.02396948,6272.621,1.478284,0,0,1.503515,0.02523104,0.02396948,0,0,0,10.62527,0,0,0,14.00003,100,0.1766646,0.02636643,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766646,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766646,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.537097,1.537097,0,0,0,1.537097,3.69777,0,2.220446E-16,0,0.05683831,1.617997,1.537097,0,0,0,10.62527,0,1.561158,-1.561158,12.35442,88.2457,0.1766646,1.690806,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.73462,9.064116,0,0,0,12.35442,88.2457,0.1766646,0,0,0,9.064116
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.73462,9.064116,0,0,0,12.35442,88.2457,0.1766646,0,0,0,9.064116
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1777136,0.1777136,0,0,0,0.1777136,0,0,0,0,0,0.187067,0.1777136,0,0,1.73462,9.064116,0,0.187067,-0.187067,12.15724,86.83723,0.1766646,0.195485,0,0,9.064116
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3177222,0.3177222,0,0,0,0.3177222,0,0,0,0,0,0.3344444,0.3177222,0,0,1.942472,8.877049,0,0.3344444,-0.3344444,11.8047,84.31913,0.1766646,0.3494944,0,0,8.877049
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.314077,8.542604,0,0,0,11.8047,84.31913,0.1766646,0,0,0,8.542604
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.314077,8.542604,0,0,0,11.8047,84.31913,0.1766646,0,0,0,8.542604
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.314077,8.542604,0,0,0,11.8047,84.31913,0.1766646,0,0,0,8.542604
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.5180195,0.5180195,0,0,0,0.5180195,0,0,0,0,0,0.5452837,0.5180195,0,0,2.314077,8.542604,0,0.5452837,-0.5452837,11.22992,80.21357,0.1766646,0.5698214,0,0,8.542604
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.3947121,0.3947121,0,0,0,0.3947121,0,0,5.551115E-17,0,0,0.4154864,0.3947121,0,0,2.919948,7.997321,0,0.4154864,-0.4154864,10.79196,77.08528,0.1766646,0.4341833,0,0,7.997321
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.278817,0.278817,0,0,0,0.278817,0,0,5.551115E-17,0,0,0.2934916,0.278817,0,0,3.3816,7.581834,0,0.2934916,-0.2934916,10.48259,74.87552,0.1766646,0.3066987,0,0,7.581834
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.252197,1.252197,0,0,0,1.252197,0,0,0,0,0,1.318103,1.252197,0,0,3.707701,7.288343,0,1.318103,-1.318103,9.093191,64.95124,0.1766646,1.377417,0,0,7.288343
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.9763196,0.9763196,0,0,0,0.9763196,8.220652,0,0,0,0.08025983,1.027705,0.9763196,0,0,5.17226,5.970241,0,0.947445,-0.947445,8.094497,57.81772,0.1766646,1.073951,0.06420787,0,6.0505
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,3.631871,3.631871,5,0,1.53,3.631871,12.16522,0,0,0,0.4418249,0,0,1.368129,1.299723,6.224977,5.022795,1.741548,0,1.741548,9.746675,69.61897,0.1768534,3.995058,0.3534599,5,5.46462
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.7734326,0.7734326,4.278696,0,1.333084,0.7734326,100.8203,4.440892E-16,0,0,0.7797771,0,0,3.505263,3.33,4.483428,6.590189,4.109777,0,4.109777,13.64555,97.46803,0.1770074,0.8507759,0.6238217,5,7.369966
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,4.246146,4.246146,3.528687,0,1.128332,4.246146,26.58578,0,0,0,1.128871,0.7552199,0.7174588,0,0,0.3736514,10.28899,0.3736514,0,0.3736514,14.00003,100,0.1770407,4.670761,0.903097,5,11.41786
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.936328,2.936328,0,0,0,2.936328,62.99828,0,0,0,1.849836,3.090872,2.936328,0,0,0,10.62527,0,1.241036,-1.241036,12.69186,90.65598,0.1770407,3.229961,1.479869,0,12.47511
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,1.378929,9.384238,1.343449,0,1.343449,13.96637,99.75958,0.1768501,0,1.074759,0,10.72769
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1823226,0.1823226,0,0,0,0.1823226,543.6065,0.7637193,0,0,0.9911174,0.1919185,0.1823226,0,0,0.03547958,10.59334,0.03547958,0,0.03547958,14.00003,100,0.1768451,0.2005548,0.7928939,0,11.58446
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,3.592762,3.592762,2.877547,0,0.9505702,3.592762,20.95486,0,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.1768451,3.952038,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.504964,1.504964,0,0,0,1.504964,116.3697,0.1671497,0,0,1.751322,1.584173,1.504964,0,0,0,10.62527,0,0,0,14.00003,100,0.1768451,1.65546,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.7745785,0.7745785,0,0,0,0.7745785,125.3577,0.1556483,0,0,0.9709942,0.8153458,0.7745785,0,0,0,10.62527,0,0,0,14.00003,100,0.1768451,0.8520364,0.7767953,0,11.59627
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.7615213,0,0,0.7615213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768451,0,0.609217,0,11.3868
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,4.116291,4.116291,3.964128,0,1.247207,4.116291,3.89114,2.775558E-17,0,0,0.1601706,0.1601706,0.1521621,0,0,0,10.62527,0,0,0,14.00003,100,0.1768451,4.52792,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,3.336471,3.336471,3.258976,0,1.0547,3.336471,2.444907,0,0,0,0.08157361,0.08157361,0.07749493,0,0,0,10.62527,0,0,0,14.00003,100,0.1768451,3.670118,0.06525889,5,10.70685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.943119,2.943119,0,0,0,2.943119,0,0,4.440892E-16,0,0,3.09802,2.943119,0,0,0,10.62527,0,3.09802,-3.09802,10.73443,76.67434,0.1768451,3.237431,0,0,10.62527
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.9363584,0.9363584,0,0,0,0.9363584,0,0,1.110223E-16,0,0,0.9856404,0.9363584,0,0,3.442244,7.527255,0,0.9856404,-0.9856404,9.695472,69.25323,0.1768451,1.029994,0,0,7.527255
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.9302265,0.9302265,0,0,0,0.9302265,0,0,1.110223E-16,0,0,0.9791858,0.9302265,0,0,4.5374,6.541614,0,0.9791858,-0.9791858,8.66332,61.88073,0.1768451,1.023249,0,0,6.541614
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.275067,0.275067,0,0,0,0.275067,0,0,5.551115E-17,0,0,0.2895442,0.275067,0,0,5.625384,5.562428,0,0.2895442,-0.2895442,8.358113,59.70069,0.1768451,0.3025737,0,0,5.562428
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.099313,1.099313,0,0,0,1.099313,0,0,2.220446E-16,0,0,1.157172,1.099313,0,0,5.9471,5.272884,0,1.157172,-1.157172,7.138347,50.98809,0.1768451,1.209245,0,0,5.272884
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2127038,0.2127038,0,0,0,0.2127038,0,0,0,0,0,0.2238988,0.2127038,0,0,7.232847,4.115712,0,0.2238988,-0.2238988,6.902337,49.30231,0.1768451,0.2339742,0,0,4.115712
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.04428,1.04428,0,0,0,1.04428,0,0,2.220446E-16,0,0,1.099242,1.04428,0,0,7.481623,3.891813,0,1.099242,-1.099242,5.743634,41.02588,0.1768451,1.148708,0,0,3.891813
