Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02644018,0.02644018,0,0,0,0.02644018,0,0,3.469447E-18,0,0,0.02783177,0.02644018,0,0,8.703003,2.792571,0,0.02783177,-0.02783177,5.714297,40.81633,0.1768451,0.0290842,0,0,2.792571
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.220442,0.220442,0,0,0,0.220442,0,0,2.775558E-17,0,0,0.2320442,0.220442,0,0,8.733928,2.76474,0,0.2320442,-0.2320442,5.469701,39.06921,0.1768451,0.2424862,0,0,2.76474
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1321834,0.1321834,0,0,0,0.1321834,0,0,2.775558E-17,0,0,0.1391404,0.1321834,0,0,8.991755,2.532695,0,0.1391404,-0.1391404,5.323034,38.0216,0.1768451,0.1454017,0,0,2.532695
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.4862555,0.4862555,0,0,0,0.4862555,0,0,0,0,0,0.5118479,0.4862555,0,0,9.146355,2.393555,0,0.5118479,-0.5118479,4.783499,34.16778,0.1768451,0.5348811,0,0,2.393555
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.25041,1.25041,0,0,0,1.25041,2.720978,0,2.220446E-16,0,0.03402338,1.316221,1.25041,0,0,9.715075,1.881707,0,1.282197,-1.282197,3.431944,24.51384,0.1768451,1.375451,0.0272187,0,1.91573
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,11.13974,0.5995095,1.114204,0,1.114204,4.488971,32.06401,0.1766874,0,0.8913635,0,1.713714
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.165496,2.165496,4.911983,0,1.505971,2.165496,92.48013,0,0,0,2.002653,0,0,2.746487,2.609163,10.02553,1.602293,4.611816,0,4.611816,8.864123,63.31504,0.1769234,2.382045,1.602123,5,3.604947
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.542482,2.542482,5,0,1.53,2.542482,109.2676,0,0,0,2.77811,0,0,2.457518,2.334642,5.413718,5.752928,5.112752,0,5.112752,13.71451,97.96056,0.1771084,2.79673,2.222488,5,8.531037
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.3493876,0.3493876,0,0,0,0.3493876,1123.149,3.255399,0,0,3.924141,0.3677764,0.3493876,0,0,0.3009662,10.3544,0.3009662,0,0.3009662,14.00003,100,0.1770661,0.3843263,3.139313,0,14.27855
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.248297,2.248297,0,0,0,2.248297,182.186,1.729453,0,0,4.096082,2.366628,2.248297,0,0,0,10.62527,0,0,0,14.00003,100,0.1770661,2.473127,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.854099,1.854099,0,0,0,1.854099,214.2847,2.021368,0,0,3.973051,1.951683,1.854099,0,0,0,10.62527,0,0,0,14.00003,100,0.1770661,2.039509,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.8712806,0.8712806,0,0,0,0.8712806,422.4426,2.763523,0,0,3.68066,0.9171375,0.8712806,0,0,0,10.62527,0,0,0,14.00003,100,0.1770661,0.9584087,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1770661,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.260451,2.260451,0,0,0,2.260451,116.4488,0.2528465,0,0,2.632269,2.379422,2.260451,0,0,0,10.62527,0,0,0,14.00003,100,0.1770661,2.486496,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.3839427,0.3839427,0,0,0,0.3839427,584.8052,1.841166,0,0,2.245317,0.4041502,0.3839427,0,0,0,10.62527,0,0,0,14.00003,100,0.1770661,0.4223369,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,7.279947,7.279947,5,0,1.53,7.279947,14.30085,0,0,0,1.041094,2.399944,2.279947,0,0,0,10.62527,0,1.35885,-1.35885,12.56767,89.76892,0.1770661,8.007942,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,5.128095,5.128095,5,0,1.53,5.128095,2.084281,0,0,0,0.1068839,0.1348366,0.1280947,0,0,1.509833,9.266424,0,0.02795268,-0.02795268,12.53821,89.55846,0.1770661,5.640904,0.08550712,5,9.373308
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.090589,3.090589,4.71258,0,1.451534,3.090589,0,0,0,0,0,0,0,1.621992,1.540892,1.540892,9.238471,1.540892,0,1.540892,14.00003,100,0.1772399,3.399648,0,5,9.238471
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.736676,2.736676,0,0,0,2.736676,0,0,4.440892E-16,0,0,2.880711,2.736676,0,0,0,10.62527,0,2.880711,-2.880711,10.96349,78.3105,0.1772399,3.010343,0,0,10.62527
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.4475663,0.4475663,0,0,0,0.4475663,0,0,5.551115E-17,0,0,0.4711224,0.4475663,0,0,3.20079,7.744563,0,0.4711224,-0.4711224,10.46688,74.76331,0.1772399,0.4923229,0,0,7.744563
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.3456843,0.3456843,0,0,0,0.3456843,0,0,5.551115E-17,0,0,0.3638783,0.3456843,0,0,3.72426,7.27344,0,0.3638783,-0.3638783,10.08332,72.0236,0.1772399,0.3802527,0,0,7.27344
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.8794129,0.8794129,0,0,0,0.8794129,0,0,1.110223E-16,0,0,0.9256979,0.8794129,0,0,4.128569,6.909562,0,0.9256979,-0.9256979,9.107553,65.05382,0.1772399,0.9673542,0,0,6.909562
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.6498113,0.6498113,0,0,0,0.6498113,0,0,0,0,0,0.6840119,0.6498113,0,0,5.157122,5.983864,0,0.6840119,-0.6840119,8.38654,59.90374,0.1772399,0.7147924,0,0,5.983864
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.6799133,0.6799133,0,0,0,0.6799133,0,0,1.110223E-16,0,0,0.7156982,0.6799133,0,0,5.917135,5.299852,0,0.7156982,-0.7156982,7.632128,54.51509,0.1772399,0.7479047,0,0,5.299852
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2560835,0.2560835,0,0,0,0.2560835,0,0,0,0,0,0.2695616,0.2560835,0,0,6.712356,4.584154,0,0.2695616,-0.2695616,7.347986,52.4855,0.1772399,0.2816918,0,0,4.584154
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.8359241,0.8359241,0,0,0,0.8359241,0,0,1.110223E-16,0,0,0.8799202,0.8359241,0,0,7.011868,4.314592,0,0.8799202,-0.8799202,6.420468,45.8604,0.1772399,0.9195166,0,0,4.314592
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.03520116,0.03520116,0,0,0,0.03520116,0,0,0,0,0,0.03705385,0.03520116,0,0,7.989557,3.434672,0,0.03705385,-0.03705385,6.38141,45.58141,0.1772399,0.03872127,0,0,3.434672
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.6484987,0.6484987,0,0,0,0.6484987,0,0,0,0,0,0.6826302,0.6484987,0,0,8.030728,3.397619,0,0.6826302,-0.6826302,5.661855,40.44174,0.1772399,0.7133486,0,0,3.397619
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.271349,1.271349,0,0,0,1.271349,7.487105,0,0,0,0.09518725,1.338262,1.271349,0,0,8.789207,2.714988,0,1.243075,-1.243075,4.351538,31.08236,0.1772399,1.398484,0.07614981,0,2.810176
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,10.1704,1.471913,0.712992,0,0.712992,5.027942,35.9138,0.1771397,0,0.5703936,0,2.184905
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.938923,0.938923,0,0,0,0.938923,139.7735,0,0,0,1.312365,0.98834,0.938923,0,0,9.457409,2.113606,0.3240252,0,0.3240252,5.335339,38.10949,0.1770942,1.032815,1.049892,0,3.425971
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.6538728,0.6538728,0,0,0,0.6538728,261.5896,0,0,0,1.710463,0.6882872,0.6538728,0,0,9.133384,2.405229,1.022176,0,1.022176,6.30506,45.03606,0.1769509,0.7192602,1.368371,0,4.115692
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,4.024816,4.024816,5,0,1.53,4.024816,79.39318,0,0,0,3.19543,0,0,0.9751838,0.9264246,8.111208,3.325187,4.121854,0,4.121854,10.21539,72.96696,0.177273,4.427298,2.556344,5,6.520617
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,3.845083,3.845083,5,0,1.53,3.845083,66.1993,0,0,0,2.545418,0,0,1.154917,1.097171,3.989354,7.034856,3.642589,0,3.642589,13.67106,97.65022,0.1776177,4.229591,2.036334,5,9.580274
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.54585,1.54585,0,0,0,1.54585,214.6012,1.343438,0,0,3.317413,1.627211,1.54585,0,0,0.3467647,10.31319,0.3467647,0,0.3467647,14.00003,100,0.1775692,1.700436,2.653931,0,13.6306
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.094578,1.094578,0,0,0,1.094578,266.8911,1.769144,0,0,2.921331,1.152187,1.094578,0,0,0,10.62527,0,0,0,14.00003,100,0.1775692,1.204036,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.819774,1.819774,0,0,0,1.819774,133.0645,0.5059209,0,0,2.421473,1.915552,1.819774,0,0,0,10.62527,0,0,0,14.00003,100,0.1775692,2.001751,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.8867218,0.8867218,0,0,0,0.8867218,218.2585,1.001955,0,0,1.935346,0.9333914,0.8867218,0,0,0,10.62527,0,0,0,14.00003,100,0.1775692,0.975394,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.3057814,0.3057814,0,0,0,0.3057814,184.2094,0.241403,0,0,0.5632782,0.3218752,0.3057814,0,0,0,10.62527,0,0,0,14.00003,100,0.1775692,0.3363595,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.352399,2.352399,0,0,0,2.352399,6.240165,0,4.440892E-16,0,0.1467936,2.47621,2.352399,0,0,0,10.62527,0,2.329416,-2.329416,11.54461,82.46132,0.1775692,2.587639,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.729857,1.729857,0,0,0,1.729857,4.76709,0,0,0,0.08246385,1.820902,1.729857,0,0,2.58824,8.295858,0,1.738438,-1.738438,9.712132,69.37224,0.1775692,1.902843,0.06597108,0,8.378322
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,9.201573,8.33,5,0,1.53,8.33,0,0,0.8715732,1.791731,0,3.505263,3.33,0,0,4.519838,6.557419,0,3.505263,-3.505263,6.017261,42.98035,0.1775692,10.12173,0,5,6.557419
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.414576,3.052156,3.33,0,3.33,9.176376,65.54541,0.177642,0,0,5,3.052156
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,3.865516,3.865516,5,0,1.53,3.865516,0,0,0,0,0,0,0,1.134483,1.077759,5.084575,6.049156,1.077759,0,1.077759,10.19883,72.84863,0.1777617,4.252068,0,5,6.049156
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.5007055,0.5007055,4.005969,0,1.258629,0.5007055,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,4.006816,7.01914,3.33,0,3.33,13.35794,95.4137,0.1779525,0.5507761,0,5,7.01914
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.4090247,0.4090247,0,0,0,0.4090247,0,0,5.551115E-17,0,0,0.4305523,0.4090247,0,0,0.6768161,10.01614,0,0.4305523,-0.4305523,12.9041,92.17197,0.1779525,0.4499271,0,0,10.01614
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.6360503,0.6360503,0,0,0,0.6360503,0,0,0,0,0,0.6695267,0.6360503,0,0,1.155208,9.585588,0,0.6695267,-0.6695267,12.19836,87.13096,0.1779525,0.6996554,0,0,9.585588
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.324942,0.324942,0,0,0,0.324942,0,0,5.551115E-17,0,0,0.3420442,0.324942,0,0,1.899126,8.91606,0,0.3420442,-0.3420442,11.83781,84.55563,0.1779525,0.3574362,0,0,8.91606
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.279175,8.574017,0,0,0,11.83781,84.55563,0.1779525,0,0,0,8.574017
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.332869,0.332869,0,0,0,0.332869,0,0,0,0,0,0.3503884,0.332869,0,0,2.279175,8.574017,0,0.3503884,-0.3503884,11.46847,81.91749,0.1779525,0.3661559,0,0,8.574017
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1515643,0.1515643,0,0,0,0.1515643,0,0,2.775558E-17,0,0,0.1595413,0.1515643,0,0,2.668496,8.223628,0,0.1595413,-0.1595413,11.3003,80.71626,0.1779525,0.1667207,0,0,8.223628
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.4792374,0.4792374,0,0,0,0.4792374,0,0,1.110223E-16,0,0,0.5044604,0.4792374,0,0,2.845764,8.064087,0,0.5044604,-0.5044604,10.76855,76.91807,0.1779525,0.5271611,0,0,8.064087
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.08589764,0.08589764,0,0,0,0.08589764,32.49188,0,1.387779E-17,0,0.02790976,0.09041857,0.08589764,0,0,3.406275,7.559627,0,0.06250881,-0.06250881,10.70266,76.44743,0.1779525,0.0944874,0.02232781,0,7.587536
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.7005149,0.7005149,0,0,0,0.7005149,170.5234,0,0,0,1.194542,0.7373841,0.7005149,0,0,3.475729,7.497118,0.4571574,0,0.4571574,11.13636,79.54527,0.1778889,0.7705664,0.9556332,0,8.691659
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.663633,2.663633,0,0,0,2.663633,90.19933,0,0,0,2.402579,2.803824,2.663633,0,0,3.018572,7.908559,0,0.4012449,-0.4012449,10.71341,76.5242,0.1778889,2.929996,1.922063,0,10.31114
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.01293,1.01293,0,0,0,1.01293,298.7295,0,0,0,3.025919,1.066242,1.01293,0,0,3.4644,7.507314,1.959678,0,1.959678,12.57252,89.80356,0.1776169,1.114223,2.420736,0,10.53323
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.7378116,0.7378116,0,0,0,0.7378116,544.2729,1.734342,0,0,4.015708,0.7766438,0.7378116,0,0,1.504722,9.271025,1.504722,0,1.504722,14.00003,100,0.1774086,0.8115928,3.212567,0,13.28673
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774086,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.834991,2.834991,0,0,0,2.834991,165.4205,1.705456,0,0,4.689657,2.984201,2.834991,0,0,0,10.62527,0,0,0,14.00003,100,0.1774086,3.11849,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774086,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,5.633489,5.633489,2.303489,0,0.7938524,5.633489,71.76973,0.5378764,0,0,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1774086,6.196837,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.710876,1.710876,0,0,0,1.710876,193.7677,1.514202,0,0,3.315124,1.800922,1.710876,0,0,0,10.62527,0,0,0,14.00003,100,0.1774086,1.881963,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.3371482,0.3371482,0,0,0,0.3371482,681.5536,1.942953,0,0,2.297846,0.3548928,0.3371482,0,0,0,10.62527,0,0,0,14.00003,100,0.1774086,0.3708631,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.055522,1.055522,0,0,0,1.055522,86.27542,0,0,0,0.9106564,1.111076,1.055522,0,0,0,10.62527,0,0.2004198,-0.2004198,13.78877,98.491,0.1774086,1.161075,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,4.08626,4.08626,4.200287,0,1.311678,4.08626,2.512323,0,0,0,0.1026601,0,0,0.1140272,0.1083258,0.2226887,10.42485,0.2109859,0,0.2109859,13.98893,99.9207,0.1774294,4.494886,0.08212805,5,10.52751
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.564647,2.564647,0,0,0,2.564647,0,0,4.440892E-16,0,0,2.699629,2.564647,0,0,0.01170279,10.61474,0,2.699629,-2.699629,11.14327,79.5946,0.1774294,2.821112,0,0,10.61474
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,6.060785,6.060785,5,0,1.53,6.060785,0,0,0,0,0,1.116616,1.060785,0,0,3.01129,7.915113,0,1.116616,-1.116616,9.966251,71.18736,0.1774294,6.666863,0,5,7.915113
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,6.054797,6.054797,5,0,1.53,6.054797,0,0,0,0,0,1.110312,1.054797,0,0,4.251975,6.798497,0,1.110312,-1.110312,8.795879,62.82758,0.1774294,6.660276,0,5,6.798497
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.8400375,0.8400375,4.345301,0,1.351267,0.8400375,0,0,0,0,0,0,0,3.505263,3.33,5.485655,5.688185,3.33,0,3.33,11.95499,85.39265,0.1777,0.9240412,0,5,5.688185
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.6486788,0.6486788,0,0,0,0.6486788,0,0,1.110223E-16,0,0,0.6828198,0.6486788,0,0,2.155655,8.685184,0,0.6828198,-0.6828198,11.23524,80.25155,0.1777,0.7135467,0,0,8.685184
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.378466,0.378466,0,0,0,0.378466,0,0,0,0,0,0.3983853,0.378466,0,0,2.914344,8.002365,0,0.3983853,-0.3983853,10.8153,77.25201,0.1777,0.4163126,0,0,8.002365
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.356994,7.60398,0,0,0,10.8153,77.25201,0.1777,0,0,0,7.60398
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.4770741,0.4770741,0,0,0,0.4770741,0,0,0,0,0,0.5021833,0.4770741,0,0,3.356994,7.60398,0,0.5021833,-0.5021833,10.28596,73.47097,0.1777,0.5247815,0,0,7.60398
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1780177,0.1780177,0,0,0,0.1780177,0,0,0,0,0,0.187387,0.1780177,0,0,3.914975,7.101797,0,0.187387,-0.187387,10.08843,72.06009,0.1777,0.1958194,0,0,7.101797
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1608482,0.1608482,0,0,0,0.1608482,0,0,2.775558E-17,0,0,0.1693139,0.1608482,0,0,4.123183,6.91441,0,0.1693139,-0.1693139,9.909961,70.78529,0.1777,0.176933,0,0,6.91441
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.4260829,0.4260829,0,0,0,0.4260829,0,0,5.551115E-17,0,0,0.4485083,0.4260829,0,0,4.311309,6.745096,0,0.4485083,-0.4485083,9.437191,67.40838,0.1777,0.4686912,0,0,6.745096
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.063517,1.063517,0,0,0,1.063517,9.240487,0,0,0,0.09827415,1.119492,1.063517,0,0,4.809652,6.296587,0,1.021217,-1.021217,8.360734,59.71941,0.1777,1.169869,0.07861932,0,6.394862
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,5.944338,5.27537,0.8476163,0,0.8476163,9.164853,65.4631,0.1775829,0,0.6780931,0,6.122986
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.668877,1.668877,0,0,0,1.668877,94.58867,0,0,0,1.578568,1.756713,1.668877,0,0,5.096722,6.038225,0,0.1781441,-0.1781441,8.977073,64.12182,0.1775829,1.835765,1.262855,0,7.616793
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.6428056,0.6428056,0,0,0,0.6428056,425.4751,0,0,0,2.734978,0.6766375,0.6428056,0,0,5.29466,5.86008,2.05834,0,2.05834,10.92979,78.06974,0.1772995,0.7070862,2.187982,0,8.595058
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,0.7341881,0,0,3.970508,0,0,0,0,3.23632,7.712587,3.23632,0,3.23632,14.00003,100,0.1768555,0,3.176406,0,11.68309
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,4.403002,4.403002,1.25,0,0.50625,4.403002,92.98091,0.7750019,0,0,4.093951,3.318949,3.153002,0,0,0,10.62527,0,0,0,14.00003,100,0.1768555,4.843302,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.158795,2.158795,0,0,0,2.158795,193.5423,1.905767,0,0,4.178183,2.272416,2.158795,0,0,0,10.62527,0,0,0,14.00003,100,0.1768555,2.374675,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768555,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768555,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.718354,1.718354,0,0,0,1.718354,189.7023,1.450963,0,0,3.259757,1.808794,1.718354,0,0,0,10.62527,0,0,0,14.00003,100,0.1768555,1.89019,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.5339091,0.5339091,0,0,0,0.5339091,417.562,1.667392,0,0,2.229401,0.5620096,0.5339091,0,0,0,10.62527,0,0,0,14.00003,100,0.1768555,0.5873,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.743971,0.743971,0,0,0,0.743971,120.145,0.1107165,0,0,0.8938439,0.7831274,0.743971,0,0,0,10.62527,0,0,0,14.00003,100,0.1768555,0.8183681,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.360516,1.360516,0,0,0,1.360516,6.417514,0,0,0,0.08731131,1.432122,1.360516,0,0,0,10.62527,0,1.344811,-1.344811,12.58247,89.87463,0.1768555,1.496568,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.125563,1.125563,0,0,0,1.125563,0,0,2.220446E-16,0,0,1.184803,1.125563,0,0,1.494234,9.280463,0,1.184803,-1.184803,11.33358,80.95398,0.1768555,1.23812,0,0,9.280463
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.810683,8.09566,0,0,0,11.33358,80.95398,0.1768555,0,0,0,8.09566
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.810683,8.09566,0,0,0,11.33358,80.95398,0.1768555,0,0,0,8.09566
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.8645167,0.8645167,0,0,0,0.8645167,0,0,1.110223E-16,0,0,0.9100175,0.8645167,0,0,2.810683,8.09566,0,0.9100175,-0.9100175,10.37434,74.10226,0.1768555,0.9509684,0,0,8.09566
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.258019,0.258019,0,0,0,0.258019,0,0,0,0,0,0.271599,0.258019,0,0,3.821813,7.185642,0,0.271599,-0.271599,10.08805,72.05733,0.1768555,0.2838209,0,0,7.185642
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.8737938,0.8737938,0,0,0,0.8737938,0,0,0,0,0,0.9197829,0.8737938,0,0,4.12359,6.914043,0,0.9197829,-0.9197829,9.11851,65.13209,0.1768555,0.9611731,0,0,6.914043
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.3566007,0.3566007,0,0,0,0.3566007,0,0,5.551115E-17,0,0,0.3753692,0.3566007,0,0,5.145571,5.99426,0,0.3753692,-0.3753692,8.722836,62.30585,0.1768555,0.3922608,0,0,5.99426
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.7895336,0.7895336,0,0,0,0.7895336,0,0,0,0,0,0.8310879,0.7895336,0,0,5.562648,5.618891,0,0.8310879,-0.8310879,7.846793,56.04841,0.1768555,0.8684869,0,0,5.618891
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.8371848,0.8371848,0,0,0,0.8371848,0,0,1.110223E-16,0,0,0.8812471,0.8371848,0,0,6.486079,4.787803,0,0.8812471,-0.8812471,6.917877,49.41331,0.1768555,0.9209032,0,0,4.787803
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.5051244,0.5051244,0,0,0,0.5051244,0,0,0,0,0,0.5317098,0.5051244,0,0,7.465242,3.906556,0,0.5317098,-0.5317098,6.357406,45.40995,0.1768555,0.5556368,0,0,3.906556
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.3776897,0.3776897,0,0,0,0.3776897,0,0,5.551115E-17,0,0,0.3975681,0.3776897,0,0,8.056031,3.374846,0,0.3975681,-0.3975681,5.938332,42.41657,0.1768555,0.4154587,0,0,3.374846
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.5964603,0.5964603,0,0,0,0.5964603,12.83658,0,0,0,0.0765651,0.6278529,0.5964603,0,0,8.497773,2.977278,0,0.5512878,-0.5512878,5.357224,38.26581,0.1768555,0.6561063,0.06125208,0,3.053843
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.136639,3.136639,5,0,1.53,3.136639,22.10007,0,0,0,0.6931994,0,0,1.863361,1.770193,9.110315,2.42599,2.463392,0,2.463392,7.694203,54.95848,0.1771098,3.450303,0.5545595,5,3.11919
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.274267,1.274267,4.598807,0,1.420474,1.274267,70.7822,0,0,0,0.9019541,0,0,3.324541,3.158314,6.646923,4.643044,4.060268,0,4.060268,11.54611,82.47206,0.1773382,1.401693,0.7215633,5,5.544997
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,4.522558,4.522558,5,0,1.53,4.522558,34.8793,0,0,0,1.577437,0,0,0.4774424,0.4535702,2.586655,8.297284,2.031007,0,2.031007,13.47289,96.23476,0.1775221,4.974813,1.261949,5,9.874721
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.649521,1.649521,0,0,0,1.649521,153.2647,0.2361474,0,0,2.528134,1.736338,1.649521,0,0,0.5556484,10.12519,0.5556484,0,0.5556484,14.00003,100,0.1774463,1.814473,2.022507,0,12.65332
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.04155602,0.04155602,0,0,0,0.04155602,7897.165,3.238004,0,0,3.281748,0.04374318,0.04155602,0,0,0,10.62527,0,0,0,14.00003,100,0.1774463,0.04571163,2.625398,0,13.90702
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.819266,0.819266,0,0,0,0.819266,379.9925,2.250764,0,0,3.113149,0.8623852,0.819266,0,0,0,10.62527,0,0,0,14.00003,100,0.1774463,0.9011925,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,3.771039,3.771039,1.25,0,0.50625,3.771039,109.7551,1.485181,0,0,4.138906,2.653725,2.521039,0,0,0,10.62527,0,0,0,14.00003,100,0.1774463,4.148142,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.614292,2.614292,0,0,0,2.614292,158.5973,1.394311,0,0,4.146197,2.751886,2.614292,0,0,0,10.62527,0,0,0,14.00003,100,0.1774463,2.875721,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774463,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.508471,2.508471,0,0,0,2.508471,72.17813,0,0,0,1.810568,2.640496,2.508471,0,0,0,10.62527,0,0.8299283,-0.8299283,13.12521,93.75129,0.1774463,2.759318,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.142206,2.142206,0,0,0,2.142206,44.92934,0,4.440892E-16,0,0.9624793,2.254954,2.142206,0,0,0.9221426,9.795346,0,1.292475,-1.292475,11.76282,84.01997,0.1774463,2.356427,0.7699834,0,10.75782
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.894382,1.894382,0,0,0,1.894382,4.817317,0,2.220446E-16,0,0.09125838,1.994086,1.894382,0,0,2.358226,8.502871,0,1.902828,-1.902828,9.757062,69.69316,0.1774463,2.08382,0.0730067,0,8.59413
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.399437,3.399437,5,0,1.53,3.399437,0,0,0,0,0,0,0,1.600563,1.520535,4.472479,6.600043,1.520535,0,1.520535,11.19957,79.99676,0.1776118,3.73938,0,5,6.600043
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,3.107309,0,1.013295,0,0,0,0,0,0,0,0,3.107309,2.951944,2.951944,7.968525,2.951944,0,2.951944,14.00003,100,0.1776417,0,0,5,7.968525
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,5.10565,5.10565,5,0,1.53,5.10565,0,0,0,0,0,0.1112112,0.1056506,0,0,0,10.62527,0,0.1112112,-0.1112112,13.8828,99.16267,0.1776417,5.616216,0,5,10.62527
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.7496417,0.7496417,0,0,0,0.7496417,0,0,1.110223E-16,0,0,0.7890965,0.7496417,0,0,0.123568,10.51406,0,0.7890965,-0.7890965,13.05102,93.22139,0.1776417,0.8246059,0,0,10.51406
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.7088575,0.7088575,0,0,0,0.7088575,0,0,1.110223E-16,0,0,0.7461658,0.7088575,0,0,1.000342,9.724966,0,0.7461658,-0.7461658,12.26449,87.60334,0.1776417,0.7797433,0,0,9.724966
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.829415,8.978801,0,0,0,12.26449,87.60334,0.1776417,0,0,0,8.978801
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.8277325,0.8277325,0,0,0,0.8277325,0,0,0,0,0,0.8712974,0.8277325,0,0,1.829415,8.978801,0,0.8712974,-0.8712974,11.34606,81.04315,0.1776417,0.9105058,0,0,8.978801
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.5295095,0.5295095,0,0,0,0.5295095,0,0,1.110223E-16,0,0,0.5573784,0.5295095,0,0,2.797523,8.107503,0,0.5573784,-0.5573784,10.75854,76.84653,0.1776417,0.5824605,0,0,8.107503
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.416833,7.550125,0,0,0,10.75854,76.84653,0.1776417,0,0,0,7.550125
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.5061986,0.5061986,0,0,0,0.5061986,0,0,0,0,0,0.5328407,0.5061986,0,0,3.416833,7.550125,0,0.5328407,-0.5328407,10.19687,72.83466,0.1776417,0.5568185,0,0,7.550125
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.04286772,0.04286772,0,0,0,0.04286772,0,0,6.938894E-18,0,0,0.04512391,0.04286772,0,0,4.008878,7.017284,0,0.04512391,-0.04512391,10.14931,72.49491,0.1776417,0.04715449,0,0,7.017284
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.6190196,0.6190196,0,0,0,0.6190196,6.793623,0,0,0,0.04205386,0.6515996,0.6190196,0,0,4.059015,6.97216,0,0.6095458,-0.6095458,9.50679,67.90551,0.1776417,0.6809216,0.03364309,0,7.014214
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.899304,2.899304,0,0,0,2.899304,40.42804,0,0,0,1.172132,3.051899,2.899304,0,0,4.736289,6.362615,0,1.879767,-1.879767,7.525342,53.75233,0.1776417,3.189234,0.9377053,0,7.534746
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.716221,2.716221,0,0,0,2.716221,74.81678,0,0,0,2.032189,2.85918,2.716221,0,0,6.824919,4.482847,0,0.8269909,-0.8269909,6.653617,47.52574,0.1776417,2.987843,1.625751,0,6.515037
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.828538,1.828538,0,0,0,1.828538,167.8127,0,0,0,3.068518,1.924776,1.828538,0,0,7.743797,3.655856,1.143742,0,1.143742,7.738666,55.27607,0.1774863,2.011391,2.454815,0,6.724375
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.104428,1.104428,0,0,0,1.104428,355.7204,0,0,0,3.928677,1.162556,1.104428,0,0,6.600055,4.685225,2.766121,0,2.766121,10.36284,74.02013,0.1771116,1.214871,3.142941,0,8.613901
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,3.756625,3.756625,2.992945,0,0.9820739,3.756625,123.4568,0,0,0,4.637809,0.8038745,0.7636808,0,0,3.833935,7.174733,3.833935,0,3.833935,14.00003,100,0.1769971,4.132288,3.710248,5,11.81254
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.052704,2.052704,0,0,0,2.052704,233.7868,2.638209,0,0,4.79895,2.160741,2.052704,0,0,0,10.62527,0,0,0,14.00003,100,0.1769971,2.257974,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,4.150343,4.150343,1.25,0,0.50625,4.150343,115.1218,1.724956,0,0,4.777948,3.052993,2.900343,0,0,0,10.62527,0,0,0,14.00003,100,0.1769971,4.565377,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.838901,1.838901,0,0,0,1.838901,223.5503,2.175184,0,0,4.110869,1.935686,1.838901,0,0,0,10.62527,0,0,0,14.00003,100,0.1769971,2.022791,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,5.308578,5.308578,2.065212,0,0.728803,5.308578,64.3123,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.1769971,5.839436,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.727291,2.727291,0,0,0,2.727291,79.36591,0,0,0,2.164539,2.870833,2.727291,0,0,0,10.62527,0,0.7062936,-0.7062936,13.25553,94.68216,0.1769971,3.000021,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02322973,0.02322973,0,0,0,0.02322973,4410.837,0.2154027,0,0,1.024626,0.02445235,0.02322973,0,0,0.7847707,9.918981,0.7847707,0,0.7847707,14.00003,100,0.1768915,0.02555271,0.8197007,0,10.94361
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,5.083844,5.083844,4.977018,0,1.523726,5.083844,2.211887,1.387779E-16,0,0,0.1124489,0.1124489,0.1068264,0,0,0,10.62527,0,0,0,14.00003,100,0.1768915,5.592228,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.405616,2.405616,0,0,0,2.405616,0,0,4.440892E-16,0,0,2.532228,2.405616,0,0,0,10.62527,0,2.532228,-2.532228,11.33083,80.93431,0.1768915,2.646178,0,0,10.62527
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.015064,4.015064,5,0,1.53,4.015064,0,0,0,0,0,0,0,0.9849364,0.9356895,2.813586,8.093046,0.9356895,0,0.9356895,12.2185,87.27482,0.1769928,4.41657,0,5,8.093046
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.903761,0.903761,0,0,0,0.903761,0,0,1.110223E-16,0,0,0.9513274,0.903761,0,0,1.877897,8.935167,0,0.9513274,-0.9513274,11.21571,80.11207,0.1769928,0.9941372,0,0,8.935167
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.9171022,0.9171022,0,0,0,0.9171022,0,0,0,0,0,0.9653707,0.9171022,0,0,2.934927,7.98384,0,0.9653707,-0.9653707,10.19812,72.84358,0.1769928,1.008812,0,0,7.98384
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.007561,7.018469,0,0,0,10.19812,72.84358,0.1769928,0,0,0,7.018469
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.123964,1.123964,0,0,0,1.123964,0,0,0,0,0,1.18312,1.123964,0,0,4.007561,7.018469,0,1.18312,-1.18312,8.951004,63.93562,0.1769928,1.23636,0,0,7.018469
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1894302,0.1894302,0,0,0,0.1894302,0,0,2.775558E-17,0,0,0.1994002,0.1894302,0,0,5.322139,5.83535,0,0.1994002,-0.1994002,8.740818,62.43429,0.1769928,0.2083732,0,0,5.83535
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.081924,1.081924,0,0,0,1.081924,0,0,0,0,0,1.138868,1.081924,0,0,5.543694,5.635949,0,1.138868,-1.138868,7.540346,53.8595,0.1769928,1.190117,0,0,5.635949
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.315992,1.315992,0,0,0,1.315992,0,0,0,0,0,1.385255,1.315992,0,0,6.809103,4.497081,0,1.385255,-1.385255,6.080159,43.42962,0.1769928,1.447591,0,0,4.497081
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.3677053,0.3677053,0,0,0,0.3677053,0,0,0,0,0,0.3870583,0.3677053,0,0,8.348274,3.111827,0,0.3870583,-0.3870583,5.672164,40.51538,0.1769928,0.4044759,0,0,3.111827
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.778339,2.724769,0,0,0,5.672164,40.51538,0.1769928,0,0,0,2.724769
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,8.778339,2.724769,0.05508531,0,0.05508531,5.724422,40.88865,0.1769854,0,0.04406825,0,2.779854
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.403469,1.403469,0,0,0,1.403469,76.04468,0,0,0,1.067263,1.477336,1.403469,0,0,8.723254,2.774346,0,0.4100723,-0.4100723,5.292169,37.80113,0.1769854,1.543816,0.8538108,0,3.841609
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.47605,2.47605,4.928149,0,1.510385,2.47605,87.28306,0,0,0,2.161172,0,0,2.452099,2.329494,9.17889,2.364273,4.490666,0,4.490666,9.552388,68.23121,0.1772284,2.723655,1.728938,5,4.525445
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,1.822906,0,0.6626533,0,0,0,0,0,2.956463,0,0,1.822906,1.731761,4.688224,6.405873,4.688224,0,4.688224,14.00003,100,0.1767325,0,2.365171,5,9.362336
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,4.141011,4.141011,1.25,0,0.50625,4.141011,95.56052,0.9140021,0,0,3.957171,3.043169,2.891011,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,4.555111,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,4.640225,4.640225,1.310225,0,0.5226915,4.640225,93.92535,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,5.104248,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.686165,1.686165,0,0,0,1.686165,242.1729,2.308525,0,0,4.083436,1.774911,1.686165,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,1.854782,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.297839,1.297839,0,0,0,1.297839,277.71,2.238083,0,0,3.604229,1.366146,1.297839,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,1.427623,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,3.33195,3.33195,1.25,0,0.50625,3.33195,97.93266,1.071541,0,0,3.263067,2.191526,2.08195,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,3.665145,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,3.872634,3.872634,1.703878,0,0.6301588,3.872634,58.94956,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,4.259897,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.09289131,0.09289131,0,0,0,0.09289131,1146.356,0.9670845,0,0,1.064865,0.09778032,0.09289131,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,0.1021804,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767325,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.198475,1.198475,0,0,0,1.198475,0,0,2.220446E-16,0,0,1.261552,1.198475,0,0,0,10.62527,0,1.261552,-1.261552,12.67023,90.5015,0.1767325,1.318322,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,6.320986,6.320986,5,0,1.53,6.320986,0,0,0,0,0,1.390511,1.320986,0,0,1.401725,9.363722,0,1.390511,-1.390511,11.20451,80.03204,0.1767325,6.953084,0,5,9.363722
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,6.516303,6.516303,5,0,1.53,6.516303,0,0,0,0,0,1.596108,1.516302,0,0,2.946737,7.973211,0,1.596108,-1.596108,9.522062,68.0146,0.1767325,7.167933,0,5,7.973211
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.9194278,0.9194278,4.424691,0,1.372941,0.9194278,0,0,0,0,0,0,0,3.505263,3.33,4.72019,6.377103,3.33,0,3.33,12.68118,90.57966,0.1770144,1.011371,0,5,6.377103
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.8829391,0.8829391,0,0,0,0.8829391,0,0,1.110223E-16,0,0,0.9294096,0.8829391,0,0,1.39019,9.374103,0,0.9294096,-0.9294096,11.70149,83.58193,0.1770144,0.971233,0,0,9.374103
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.422868,8.444694,0,0,0,11.70149,83.58193,0.1770144,0,0,0,8.444694
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.422868,8.444694,0,0,0,11.70149,83.58193,0.1770144,0,0,0,8.444694
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.422868,8.444694,0,0,0,11.70149,83.58193,0.1770144,0,0,0,8.444694
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.8398942,0.8398942,0,0,0,0.8398942,0,0,1.110223E-16,0,0,0.8840992,0.8398942,0,0,2.422868,8.444694,0,0.8840992,-0.8840992,10.76957,76.92535,0.1770144,0.9238837,0,0,8.444694
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.7370342,0.7370342,0,0,0,0.7370342,0,0,1.110223E-16,0,0,0.7758255,0.7370342,0,0,3.4052,7.560594,0,0.7758255,-0.7758255,9.951779,71.084,0.1770144,0.8107376,0,0,7.560594
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.3881327,0.3881327,0,0,0,0.3881327,0,0,5.551115E-17,0,0,0.4085608,0.3881327,0,0,4.267228,6.784769,0,0.4085608,-0.4085608,9.521119,68.00786,0.1770144,0.426946,0,0,6.784769
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001796495,0.001796495,0,0,0,0.001796495,5482.284,0,0,0,0.09848896,0.001891047,0.001796495,0,0,4.721185,6.376208,0.09659791,0,0.09659791,9.61276,68.66243,0.1770015,0.001976145,0.07879116,0,6.474697
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.182788,1.182788,0,0,0,1.182788,37.54722,0,2.220446E-16,0,0.444104,1.24504,1.182788,0,0,4.624587,6.463146,0,0.800936,-0.800936,8.768499,62.63201,0.1770015,1.301067,0.3552832,0,6.90725
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.208728,1.208728,0,0,0,1.208728,104.9695,0,0,0,1.268796,1.272345,1.208728,0,0,5.514516,5.66221,0,0.003549705,-0.003549705,8.764757,62.60529,0.1770015,1.329601,1.015036,0,6.931005
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.643856,2.643856,0,0,0,2.643856,66.62057,0,0,0,1.761352,2.783007,2.643856,0,0,5.51846,5.65866,0,1.021654,-1.021654,7.687839,54.91302,0.1770015,2.908242,1.409082,0,7.420012
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.461392,1.461392,0,0,0,1.461392,175.5599,0,0,0,2.565618,1.538307,1.461392,0,0,6.653632,4.637006,1.027311,0,1.027311,8.662432,61.87439,0.1768647,1.607531,2.052495,0,7.202624
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2602858,0.2602858,0,0,0,0.2602858,784.8685,0,0,0,2.042901,0.273985,0.2602858,0,0,5.62632,5.561586,1.768916,0,1.768916,10.34057,73.86109,0.1766297,0.2863144,1.634321,0,7.604487
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2778877,0.2778877,0,0,0,0.2778877,601.7264,0,0,0,1.672124,0.2925133,0.2778877,0,0,3.857404,7.15361,1.37961,0,1.37961,11.64939,83.20973,0.1764468,0.3056765,1.337699,0,8.825734
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,2.477794,8.39526,0.450762,0,0.450762,12.07702,86.26423,0.1763871,0,0.3606096,0,8.846022
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,3.259686,3.259686,4.725127,0,1.45496,3.259686,14.86224,0,0,0,0.4844624,0,0,1.465441,1.392169,2.027032,8.800945,1.876631,0,1.876631,13.85735,98.98084,0.1765768,3.585655,0.38757,5,9.285408
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.01183,1.01183,0,0,0,1.01183,125.5832,0.05520372,0,0,1.270689,1.065084,1.01183,0,0,0.1504005,10.48991,0.1504005,0,0.1504005,14.00003,100,0.1765569,1.113013,1.016551,0,11.7606
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.7598822,0.7598822,0,0,0,0.7598822,75.00386,0,0,0,0.569941,0.799876,0.7598822,0,0,0,10.62527,0,0.229935,-0.229935,13.75766,98.26877,0.1765569,0.8358704,0.4559528,0,11.19522
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.012455,2.012455,0,0,0,2.012455,7.024862,0,0,0,0.1413722,2.118373,2.012455,0,0,0.2554834,10.39534,0,1.977001,-1.977001,11.67371,83.3835,0.1765569,2.2137,0.1130977,0,10.53671
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,4.682539,4.682539,5,0,1.53,4.682539,1.777878,0,0,0,0.08324982,0,0,0.3174611,0.301588,2.452151,8.418338,0.3848379,0,0.3848379,12.0388,85.99127,0.1765961,5.150793,0.06659985,5,8.501588
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,5.959382,5.959382,5,0,1.53,5.959382,0,0,0,0,0,1.009876,0.9593818,0,0,2.067313,8.764692,0,1.009876,-1.009876,10.9743,78.3877,0.1765961,6.55532,0,5,8.764692
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,6.674521,6.674521,5,0,1.53,6.674521,0,0,0,0,0,1.762654,1.674521,0,0,3.189397,7.754817,0,1.762654,-1.762654,9.1163,65.11629,0.1765961,7.341973,0,5,7.754817
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.147902,5.992163,3.33,0,3.33,12.27542,87.68137,0.1766678,0,0,5,5.992163
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.5321971,0.5321971,0,0,0,0.5321971,0,0,0,0,0,0.5602074,0.5321971,0,0,1.817901,8.989162,0,0.5602074,-0.5602074,11.68491,83.46344,0.1766678,0.5854168,0,0,8.989162
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.9233605,0.9233605,0,0,0,0.9233605,0,0,0,0,0,0.9719584,0.9233605,0,0,2.440354,8.428955,0,0.9719584,-0.9719584,10.66037,76.14536,0.1766678,1.015697,0,0,8.428955
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.3447156,0.3447156,0,0,0,0.3447156,0,0,5.551115E-17,0,0,0.3628585,0.3447156,0,0,3.520308,7.456997,0,0.3628585,-0.3628585,10.27788,73.41331,0.1766678,0.3791872,0,0,7.456997
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.412399,1.412399,0,0,0,1.412399,0,0,0,0,0,1.486736,1.412399,0,0,3.923484,7.094139,0,1.486736,-1.486736,8.710727,62.21935,0.1766678,1.553639,0,0,7.094139
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.575413,5.607403,0,0,0,8.710727,62.21935,0.1766678,0,0,0,5.607403
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.8073141,0.8073141,0,0,0,0.8073141,0,0,1.110223E-16,0,0,0.8498043,0.8073141,0,0,5.575413,5.607403,0,0.8498043,-0.8498043,7.814955,55.82099,0.1766678,0.8880455,0,0,5.607403
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.3366488,0.3366488,0,0,0,0.3366488,0,0,5.551115E-17,0,0,0.3543671,0.3366488,0,0,6.51964,4.757598,0,0.3543671,-0.3543671,7.441419,53.15289,0.1766678,0.3703137,0,0,4.757598
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.8095015,0.8095015,0,0,0,0.8095015,0,0,0,0,0,0.8521069,0.8095015,0,0,6.913381,4.403231,0,0.8521069,-0.8521069,6.543219,46.73719,0.1766678,0.8904517,0,0,4.403231
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2747145,0.2747145,0,0,0,0.2747145,33.02879,0,5.551115E-17,0,0.09073487,0.2891731,0.2747145,0,0,7.860167,3.551124,0,0.1984382,-0.1984382,6.334047,45.2431,0.1766678,0.3021859,0.0725879,0,3.641859
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.464956,2.464956,0,0,0,2.464956,29.0365,0,0,0,0.715737,2.59469,2.464956,0,0,8.080653,3.352686,0,1.878953,-1.878953,4.353456,31.09605,0.1766678,2.711452,0.5725896,0,4.068423
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,10.16838,1.473733,0.3386339,0,0.3386339,4.674713,33.39074,0.1766231,0,0.2709071,0,1.812366
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,3.461405,3.461405,5,0,1.53,3.461405,16.19659,0,0,0,0.5606296,0,0,1.538595,1.461665,9.829745,1.778503,2.022295,0,2.022295,6.59323,47.09441,0.1768253,3.807546,0.4485037,5,2.339133
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.005582085,0.005582085,3.510845,0,1.123461,0.005582085,31212.01,0,0,0,1.742281,0,0,3.505263,3.33,7.807451,3.598568,5.072281,0,5.072281,11.40522,81.46568,0.1766684,0.006140293,1.393825,5,5.340849
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.5373145,0.5373145,0,0,0,0.5373145,239.3202,0,0,0,1.285902,0.5655943,0.5373145,0,0,2.73517,8.163621,0.7203079,0,0.7203079,12.08856,86.3467,0.1765739,0.591046,1.028722,0,9.449524
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,2.014862,8.811898,1.659133,0,1.659133,13.66255,97.58948,0.1763567,0,1.327307,0,10.47103
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.350842,2.350842,0,0,0,2.350842,71.34234,0,0,0,1.677146,2.474571,2.350842,0,0,0.3557285,10.30512,0,0.7974248,-0.7974248,12.82199,91.58549,0.1763567,2.585926,1.341717,0,11.98226
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.025862,2.025862,0,0,0,2.025862,86.68426,0,0,0,1.756103,2.132486,2.025862,0,0,1.241756,9.507693,0,0.3763829,-0.3763829,12.42525,88.75163,0.1763567,2.228448,1.404883,0,11.2638
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.106191,1.106191,0,0,0,1.106191,118.2632,0,0,0,1.308217,1.164411,1.106191,0,0,1.659959,9.13131,0.1438055,0,0.1438055,12.56168,89.7261,0.1763379,1.21681,1.046573,0,10.43953
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.054343,3.054343,4.344603,0,1.351077,3.054343,5.172482,0,0,0,0.1579853,0,0,1.29026,1.225747,1.516154,9.260736,1.383732,0,1.383732,13.8744,99.10268,0.1764808,3.359777,0.1263883,5,9.418721
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0.3840591,0,0,0.5164806,0,0,0,0,0.1324214,10.50609,0.1324214,0,0.1324214,14.00003,100,0.1764635,0,0.4131845,0,11.02258
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0.1034797,0,0,0.1034797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764635,0,0.08278378,0,10.72875
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.0385937,0.0385937,0,0,0,0.0385937,0,0,6.938894E-18,0,0,0.04062495,0.0385937,0,0,0,10.62527,0,0.04062495,-0.04062495,13.95721,99.69412,0.1764635,0.04245307,0,0,10.62527
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04513883,10.58465,0,0,0,13.95721,99.69412,0.1764635,0,0,0,10.58465
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.7420048,0.7420048,0,0,0,0.7420048,0,0,1.110223E-16,0,0,0.7810577,0.7420048,0,0,0.04513883,10.58465,0,0.7810577,-0.7810577,13.1339,93.81337,0.1764635,0.8162053,0,0,10.58465
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.9894696,0.9894696,0,0,0,0.9894696,0,0,2.220446E-16,0,0,1.041547,0.9894696,0,0,0.9129807,9.803592,0,1.041547,-1.041547,12.03601,85.97134,0.1764635,1.088417,0,0,9.803592
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1582283,0.1582283,0,0,0,0.1582283,0,0,2.775558E-17,0,0,0.1665561,0.1582283,0,0,2.070255,8.762045,0,0.1665561,-0.1665561,11.86045,84.7173,0.1764635,0.1740511,0,0,8.762045
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.255317,8.595489,0,0,0,11.86045,84.7173,0.1764635,0,0,0,8.595489
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1179046,0.1179046,0,0,0,0.1179046,0,0,1.387779E-17,0,0,0.1241101,0.1179046,0,0,2.255317,8.595489,0,0.1241101,-0.1241101,11.72962,83.78285,0.1764635,0.1296951,0,0,8.595489
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.4831905,0.4831905,0,0,0,0.4831905,0,0,0,0,0,0.5086216,0.4831905,0,0,2.393218,8.471378,0,0.5086216,-0.5086216,11.19349,79.95333,0.1764635,0.5315096,0,0,8.471378
