Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.5327114,0.5327114,0,0,0,0.5327114,0,0,1.110223E-16,0,0,0.5607489,0.5327114,0,0,2.958353,7.962757,0,0.5607489,-0.5607489,10.60241,75.73132,0.1764635,0.5859826,0,0,7.962757
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1229188,0.1229188,0,0,0,0.1229188,0,0,0,0,0,0.1293882,0.1229188,0,0,3.581407,7.402008,0,0.1293882,-0.1293882,10.46602,74.75713,0.1764635,0.1352107,0,0,7.402008
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3022534,0.3022534,0,0,0,0.3022534,0,0,5.551115E-17,0,0,0.3181615,0.3022534,0,0,3.725172,7.27262,0,0.3181615,-0.3181615,10.13065,72.36163,0.1764635,0.3324788,0,0,7.27262
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.4502489,0.4502489,0,0,0,0.4502489,8.197882,0,5.551115E-17,0,0.03691087,0.4739462,0.4502489,0,0,4.078684,6.954458,0,0.4370354,-0.4370354,9.669972,69.07109,0.1764635,0.4952738,0.0295287,0,6.991369
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1799583,0.1799583,0,0,0,0.1799583,448.7942,0,0,0,0.8076424,0.1894298,0.1799583,0,0,4.564279,6.517423,0.6182126,0,0.6182126,10.25646,73.26028,0.1763827,0.1979541,0.6461139,0,7.325065
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.379033,2.379033,0,0,0,2.379033,49.37873,0,0,0,1.174736,2.504245,2.379033,0,0,3.946067,7.073814,0,1.329509,-1.329509,8.855035,63.25013,0.1763827,2.616936,0.9397889,0,8.24855
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.572285,3.572285,5,0,1.53,3.572285,50.80097,0,0,0,1.814756,0,0,1.427715,1.356329,5.423299,5.744305,3.171085,0,3.171085,11.86339,84.73833,0.1766757,3.929514,1.451805,5,7.559061
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.592201,1.592201,0,0,0,1.592201,121.7872,0,0,0,1.939097,1.676001,1.592201,0,0,2.252214,8.598282,0.2630957,0,0.2630957,12.11298,86.52115,0.1766414,1.751421,1.551278,0,10.53738
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1893183,0.1893183,0,0,0,0.1893183,1322.628,0.3155757,0,0,2.503977,0.1992824,0.1893183,0,0,1.989118,8.835068,1.989118,0,1.989118,14.00003,100,0.1763823,0.2082501,2.003181,0,11.33904
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.205054,3.205054,1.25,0,0.50625,3.205054,110.8325,1.494289,0,0,3.552241,2.057951,1.955054,0,0,0,10.62527,0,0,0,14.00003,100,0.1763823,3.525559,2.841793,5,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.951893,2.951893,0,0,0,2.951893,116.0494,0.3183991,0,0,3.425655,3.107256,2.951893,0,0,0,10.62527,0,0,0,14.00003,100,0.1763823,3.247082,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.9090129,0.9090129,0,0,0,0.9090129,418.0277,2.84307,0,0,3.799926,0.9568557,0.9090129,0,0,0,10.62527,0,0,0,14.00003,100,0.1763823,0.9999142,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.5977615,0.5977615,0,0,0,0.5977615,465.0694,2.150783,0,0,2.780005,0.6292226,0.5977615,0,0,0,10.62527,0,0,0,14.00003,100,0.1763823,0.6575376,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.7900692,0.7900692,0,0,0,0.7900692,239.4506,1.060174,0,0,1.891826,0.8316517,0.7900692,0,0,0,10.62527,0,0,0,14.00003,100,0.1763823,0.8690761,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,4.089002,4.089002,3.245455,0,1.051009,4.089002,21.71542,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.1763823,4.497902,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763823,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,5.050811,5.050811,5,0,1.53,5.050811,0,0,0,0,0,0.05348553,0.05081125,0,0,0,10.62527,0,0.05348553,-0.05348553,13.94365,99.5973,0.1763823,5.555892,0,5,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,8.191414,8.191414,5,0,1.53,8.191414,0,0,0,0.6805553,0,3.359383,3.191414,0,0,0.05942836,10.57179,0,3.359383,-3.359383,10.40255,74.30377,0.1763823,9.010555,0,5,10.57179
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,5.94213,5.94213,5,0,1.53,5.94213,0,0,0,0,0,0.9917155,0.9421297,0,0,3.792076,7.212406,0,0.9917155,-0.9917155,9.357188,66.83693,0.1763823,6.536343,0,5,7.212406
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.8687224,0.8687224,4.373986,0,1.359098,0.8687224,0,0,0,0,0,0,0,3.505263,3.33,4.893982,6.22069,3.33,0,3.33,12.5163,89.40199,0.1766473,0.9555946,0,5,6.22069
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.563982,9.21769,0,0,0,12.5163,89.40199,0.1766473,0,0,0,9.21769
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.016637,1.016637,0,0,0,1.016637,0,0,0,0,0,1.070144,1.016637,0,0,1.563982,9.21769,0,1.070144,-1.070144,11.38827,81.34464,0.1766473,1.118301,0,0,9.21769
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.753031,8.147546,0,0,0,11.38827,81.34464,0.1766473,0,0,0,8.147546
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.9029675,0.9029675,0,0,0,0.9029675,0,0,1.110223E-16,0,0,0.9504921,0.9029675,0,0,2.753031,8.147546,0,0.9504921,-0.9504921,10.38637,74.18818,0.1766473,0.9932643,0,0,8.147546
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.217928,1.217928,0,0,0,1.217928,0,0,2.220446E-16,0,0,1.282029,1.217928,0,0,3.809134,7.197054,0,1.282029,-1.282029,9.034989,64.53551,0.1766473,1.33972,0,0,7.197054
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.8270732,0.8270732,0,0,0,0.8270732,0,0,1.110223E-16,0,0,0.8706033,0.8270732,0,0,5.233611,5.915024,0,0.8706033,-0.8706033,8.117292,57.98055,0.1766473,0.9097805,0,0,5.915024
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2243098,0.2243098,0,0,0,0.2243098,0,0,2.775558E-17,0,0,0.2361155,0.2243098,0,0,6.200948,5.044421,0,0.2361155,-0.2361155,7.868405,56.20278,0.1766473,0.2467407,0,0,5.044421
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.191857,1.191857,0,0,0,1.191857,8.626675,0,0,0,0.1028176,1.254586,1.191857,0,0,6.463298,4.808306,0,1.151768,-1.151768,6.654335,47.53086,0.1766473,1.311042,0.08225407,0,4.911123
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,5.641409,5.641409,5,0,1.53,5.641409,15.28455,0,0,0,0.862264,0.6751677,0.6414093,0,0,7.743041,3.656537,0.1870963,0,0.1870963,6.83183,48.79868,0.1766626,6.20555,0.6898112,5,4.518801
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.859876,2.859876,5,0,1.53,2.859876,73.19405,0,0,0,2.093259,0,0,2.140124,2.033118,7.555944,3.824924,4.126377,0,4.126377,10.74645,76.76024,0.1769622,3.145863,1.674607,5,5.918183
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.046415,1.046415,2.47804,0,0.8415049,1.046415,197.7727,0,0,0,2.069524,0,0,1.431625,1.360043,3.429568,7.538663,3.429568,0,3.429568,14.00003,100,0.1767907,1.151057,1.655619,5,9.608188
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.645868,1.645868,0,0,0,1.645868,126.9566,0.3570456,0,0,2.089539,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1767907,1.810455,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.448627,1.448627,0,0,0,1.448627,185.3601,1.160306,0,0,2.685177,1.524871,1.448627,0,0,0,10.62527,0,0,0,14.00003,100,0.1767907,1.59349,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.9965205,0.9965205,0,0,0,0.9965205,406.7328,3.004207,0,0,4.053176,1.048969,0.9965205,0,0,0,10.62527,0,0,0,14.00003,100,0.1767907,1.096172,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.593637,2.593637,0,0,0,2.593637,141.7818,0.9471597,0,0,3.677304,2.730144,2.593637,0,0,0,10.62527,0,0,0,14.00003,100,0.1767907,2.853,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1767907,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.419971,1.419971,0,0,0,1.419971,171.3005,0.9377117,0,0,2.432418,1.494707,1.419971,0,0,0,10.62527,0,0,0,14.00003,100,0.1767907,1.561969,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,3.345765,3.345765,1.974487,0,0.704035,3.345765,43.1426,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.1767907,3.680341,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.222254,3.222254,2.497373,0,0.8467829,3.222254,23.68009,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.1767907,3.54448,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.513508,2.513508,0,0,0,2.513508,3.878083,0,0,0,0.09747595,2.645798,2.513508,0,0,0,10.62527,0,2.548322,-2.548322,11.31386,80.81313,0.1767907,2.764859,0.07798076,0,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.132473,3.132473,5,0,1.53,3.132473,0,0,0,0,0,0,0,1.867527,1.774151,2.831469,8.076952,1.774151,0,1.774151,12.99697,92.8353,0.1769754,3.44572,0,5,8.076952
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,8.216684,8.216684,5,0,1.53,8.216684,0,0,0,0.7083525,0,3.385983,3.216684,0,0,1.057318,9.673688,0,3.385983,-3.385983,9.427828,67.34149,0.1769754,9.038353,0,5,9.673688
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,3.987283,3.987283,5,0,1.53,3.987283,0,0,0,0,0,0,0,1.012717,0.9620811,4.819522,6.287704,0.9620811,0,0.9620811,10.34054,73.86084,0.1770754,4.386012,0,5,6.287704
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2657842,0.2657842,3.771047,0,1.194496,0.2657842,0,0,0,0,0,0,0,3.505263,3.33,3.857441,7.153577,3.33,0,3.33,13.49965,96.4259,0.1772028,0.2923626,0,5,7.153577
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.8107912,0.8107912,0,0,0,0.8107912,0,0,1.110223E-16,0,0,0.8534644,0.8107912,0,0,0.5274408,10.15058,0,0.8534644,-0.8534644,12.60002,89.99998,0.1772028,0.8918703,0,0,10.15058
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.4173541,0.4173541,0,0,0,0.4173541,0,0,5.551115E-17,0,0,0.4393201,0.4173541,0,0,1.475735,9.297113,0,0.4393201,-0.4393201,12.13694,86.69225,0.1772028,0.4590895,0,0,9.297113
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.09980351,0.09980351,0,0,0,0.09980351,0,0,1.387779E-17,0,0,0.1050563,0.09980351,0,0,1.963868,8.857793,0,0.1050563,-0.1050563,12.0262,85.90126,0.1772028,0.1097839,0,0,8.857793
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.8222232,0.8222232,0,0,0,0.8222232,0,0,1.110223E-16,0,0,0.8654981,0.8222232,0,0,2.080597,8.752737,0,0.8654981,-0.8654981,11.11388,79.38474,0.1772028,0.9044455,0,0,8.752737
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.5798408,0.5798408,0,0,0,0.5798408,0,0,0,0,0,0.6103587,0.5798408,0,0,3.042262,7.887239,0,0.6103587,-0.6103587,10.47051,74.78921,0.1772028,0.6378249,0,0,7.887239
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.4469915,0.4469915,0,0,0,0.4469915,0,0,5.551115E-17,0,0,0.4705174,0.4469915,0,0,3.720438,7.27688,0,0.4705174,-0.4705174,9.974542,71.24658,0.1772028,0.4916907,0,0,7.27688
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.8550746,0.8550746,0,0,0,0.8550746,0,0,0,0,0,0.9000785,0.8550746,0,0,4.243235,6.806363,0,0.9000785,-0.9000785,9.025776,64.4697,0.1772028,0.940582,0,0,6.806363
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.5220461,0.5220461,0,0,0,0.5220461,20.62074,0,0,0,0.1076498,0.5495222,0.5220461,0,0,5.243322,5.906284,0,0.4418724,-0.4418724,8.560001,61.14274,0.1772028,0.5742507,0.08611984,0,6.013934
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.809936,1.809936,0,0,0,1.809936,52.39782,0,0,0,0.9483671,1.905196,1.809936,0,0,5.734292,5.464411,0,0.956829,-0.956829,7.551415,53.93857,0.1772028,1.99093,0.7586937,0,6.412778
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.518292,2.518292,0,0,0,2.518292,67.22504,0,4.440892E-16,0,1.692923,2.650834,2.518292,0,0,6.797435,4.507583,0,0.957911,-0.957911,6.541688,46.72625,0.1772028,2.770122,1.354339,0,6.200506
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.040282,2.040282,0,0,0,2.040282,98.40782,0,0,0,2.007797,2.147666,2.040282,0,0,7.861781,3.549672,0,0.1398683,-0.1398683,6.394254,45.67315,0.1772028,2.24431,1.606238,0,5.557469
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.341064,1.341064,0,0,0,1.341064,180.9112,0,0,0,2.426134,1.411646,1.341064,0,0,8.01719,3.409803,1.014488,0,1.014488,7.356681,52.54762,0.177072,1.47517,1.940907,0,5.835937
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.8012,2.8012,0,0,0,2.8012,89.3021,0,0,0,2.501531,2.948632,2.8012,0,0,7.002702,4.322843,0,0.4471012,-0.4471012,6.885396,49.1813,0.177072,3.08132,2.001225,0,6.824373
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.486827,2.486827,0,0,0,2.486827,107.5957,0,0,0,2.675719,2.617712,2.486827,0,0,7.499481,3.875741,0.05800652,0,0.05800652,6.940425,49.57437,0.1770646,2.735509,2.140575,0,6.55146
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.771548,2.771548,0,0,0,2.771548,122.0357,0,0,0,3.382279,2.917419,2.771548,0,0,7.441474,3.927947,0.4648595,0,0.4648595,7.38143,52.72439,0.1770047,3.048703,2.705823,0,7.310226
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.5766069,0.5766069,0,0,0,0.5766069,356.9346,0,0,0,2.05811,0.6069546,0.5766069,0,0,6.976615,4.346321,1.451155,0,1.451155,8.758116,62.55785,0.1768181,0.6342676,1.646488,0,6.40443
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.030536,1.030536,0,0,0,1.030536,125.0036,0,0,0,1.288207,1.084775,1.030536,0,0,5.52546,5.65236,0.203432,0,0.203432,8.951109,63.93636,0.1767919,1.13359,1.030566,0,6.940567
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.2418562,0.2418562,0,0,0,0.2418562,489.3776,0,0,0,1.18359,0.2545854,0.2418562,0,0,5.322028,5.835449,0.9290045,0,0.9290045,9.832439,70.23158,0.1766727,0.2660418,0.9468719,0,7.019039
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.095876,2.095876,0,0,0,2.095876,33.8834,0,0,0,0.7101539,2.206185,2.095876,0,0,4.393024,6.671553,0,1.496031,-1.496031,8.255485,58.96763,0.1766727,2.305463,0.5681232,0,7.381707
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,6.05528,5.175522,0.05265518,0,0.05265518,8.305438,59.32444,0.1766659,0,0.04212414,0,5.228177
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.079718,4.079718,5,0,1.53,4.079718,0,0,0,0,0,0,0,0.9202821,0.8742681,6.002625,5.222912,0.8742681,0,0.8742681,9.134841,65.24873,0.1767564,4.487689,0,5,5.222912
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.123877,3.123877,5,0,1.53,3.123877,0,0,0,0,0,0,0,1.876123,1.782317,5.128357,6.009753,1.782317,0,1.782317,10.8257,77.32625,0.1769405,3.436264,0,5,6.009753
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2238971,0.2238971,3.72916,0,1.183061,0.2238971,0,0,0,0,0,0,0,3.505263,3.33,3.34604,7.613839,3.33,0,3.33,13.98481,99.89131,0.1770582,0.2462868,0,5,7.613839
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.515209,1.515209,0,0,0,1.515209,0,0,2.220446E-16,0,0,1.594957,1.515209,0,0,0.01603972,10.61084,0,1.594957,-1.594957,12.30358,87.88254,0.1770582,1.66673,0,0,10.61084
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.3861684,0.3861684,0,0,0,0.3861684,0,0,5.551115E-17,0,0,0.406493,0.3861684,0,0,1.788214,9.015882,0,0.406493,-0.406493,11.8751,84.82196,0.1770582,0.4247852,0,0,9.015882
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.3924481,0.3924481,0,0,0,0.3924481,0,0,5.551115E-17,0,0,0.4131033,0.3924481,0,0,2.239873,8.609388,0,0.4131033,-0.4131033,11.43965,81.71162,0.1770582,0.431693,0,0,8.609388
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2704815,0.2704815,0,0,0,0.2704815,0,0,5.551115E-17,0,0,0.2847173,0.2704815,0,0,2.698876,8.196285,0,0.2847173,-0.2847173,11.13953,79.56792,0.1770582,0.2975296,0,0,8.196285
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2007806,0.2007806,0,0,0,0.2007806,0,0,0,0,0,0.211348,0.2007806,0,0,3.015229,7.911568,0,0.211348,-0.211348,10.91675,77.97663,0.1770582,0.2208587,0,0,7.911568
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.25006,7.70022,0,0,0,10.91675,77.97663,0.1770582,0,0,0,7.70022
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.7496917,0.7496917,0,0,0,0.7496917,0,0,0,0,0,0.7891492,0.7496917,0,0,3.25006,7.70022,0,0.7891492,-0.7891492,10.08491,72.03496,0.1770582,0.8246609,0,0,7.70022
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.6847165,0.6847165,0,0,0,0.6847165,0,0,1.110223E-16,0,0,0.7207541,0.6847165,0,0,4.126893,6.911071,0,0.7207541,-0.7207541,9.325172,66.60824,0.1770582,0.7531881,0,0,6.911071
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,4.927731,6.190317,0.03162457,0,0.03162457,9.355174,66.82254,0.1770541,0,0.02529966,0,6.221941
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,3.545099,3.545099,5,0,1.53,3.545099,30.58403,0,0,0,1.084234,0,0,1.454901,1.382156,4.896106,6.218779,2.46639,0,2.46639,11.695,83.53552,0.1772829,3.899609,0.8673875,5,7.303013
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,4.986425,4.986425,5,0,1.53,4.986425,43.3936,0,0,0,2.163789,0,0,0.01357514,0.01289639,2.429716,8.43853,2.176686,0,2.176686,13.75998,98.28539,0.177457,5.485067,1.731031,5,10.60232
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,3.662377,3.662377,1.25,0,0.50625,3.662377,87.61272,0.4163335,0,0,3.208708,2.539344,2.412377,0,0,0.2530303,10.39755,0.2530303,0,0.2530303,14.00003,100,0.1774247,4.028614,2.566966,5,13.60625
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.946052,0,0,2.946052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774247,0,2.356841,0,13.57133
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.516261,1.516261,0,0,0,1.516261,256.4922,2.293026,0,0,3.889091,1.596064,1.516261,0,0,0,10.62527,0,0,0,14.00003,100,0.1774247,1.667887,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.122153,2.122153,0,0,0,2.122153,213.0277,2.286929,0,0,4.520774,2.233845,2.122153,0,0,0,10.62527,0,0,0,14.00003,100,0.1774247,2.334368,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.9797515,0.9797515,0,0,0,0.9797515,331.7657,2.219162,0,0,3.25048,1.031317,0.9797515,0,0,0,10.62527,0,0,0,14.00003,100,0.1774247,1.077727,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774247,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.52813,2.52813,0,0,0,2.52813,112.5045,0.1830696,0,0,2.844259,2.661189,2.52813,0,0,0,10.62527,0,0,0,14.00003,100,0.1774247,2.780942,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,4.824962,4.824962,3.129491,0,1.019351,4.824962,36.98903,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.1774247,5.307458,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.4813065,0.4813065,0,0,0,0.4813065,168.6961,0.3053067,0,0,0.8119451,0.5066385,0.4813065,0,0,0,10.62527,0,0,0,14.00003,100,0.1774247,0.5294372,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,5.837788,5.837788,5,0,1.53,5.837788,1.963023,3.330669E-16,0,0,0.1145971,0.8818822,0.837788,0,0,0,10.62527,0,0.767285,-0.767285,13.19124,94.22295,0.1774247,6.421567,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.343432,3.343432,4.240841,0,1.32275,3.343432,0,0,0,0,0,0,0,0.8974094,0.8525389,0.8525389,9.857989,0.8525389,0,0.8525389,14.00003,100,0.1775118,3.677775,0,5,9.857989
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.389559,4.389559,4.389559,0,1.36335,4.389559,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1775118,4.828515,0,5,10.62527
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.143159,0.143159,0,0,0,0.143159,0,0,0,0,0,0.1506937,0.143159,0,0,0,10.62527,0,0.1506937,-0.1506937,13.84118,98.86539,0.1775118,0.1574749,0,0,10.62527
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.046026,1.046026,0,0,0,1.046026,0,0,2.220446E-16,0,0,1.10108,1.046026,0,0,0.1674375,10.47458,0,1.10108,-1.10108,12.68054,90.57513,0.1775118,1.150628,0,0,10.47458
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.7441764,0.7441764,0,0,0,0.7441764,0,0,0,0,0,0.7833436,0.7441764,0,0,1.390859,9.373501,0,0.7833436,-0.7833436,11.85483,84.67716,0.1775118,0.818594,0,0,9.373501
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.234431,1.234431,0,0,0,1.234431,0,0,0,0,0,1.299401,1.234431,0,0,2.261241,8.590158,0,1.299401,-1.299401,10.48514,74.89369,0.1775118,1.357874,0,0,8.590158
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.8681852,0.8681852,0,0,0,0.8681852,0,0,0,0,0,0.9138791,0.8681852,0,0,3.70502,7.290756,0,0.9138791,-0.9138791,9.521824,68.01289,0.1775118,0.9550037,0,0,7.290756
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.548445,0.548445,0,0,0,0.548445,0,0,0,0,0,0.5773106,0.548445,0,0,4.720441,6.376877,0,0.5773106,-0.5773106,8.913285,63.6662,0.1775118,0.6032895,0,0,6.376877
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1450565,0.1450565,0,0,0,0.1450565,0,0,2.775558E-17,0,0,0.1526911,0.1450565,0,0,5.361897,5.799566,0,0.1526911,-0.1526911,8.752335,62.51655,0.1775118,0.1595622,0,0,5.799566
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1250064,0.1250064,0,0,0,0.1250064,0,0,0,0,0,0.1315857,0.1250064,0,0,5.531554,5.646875,0,0.1315857,-0.1315857,8.613631,61.52581,0.1775118,0.1375071,0,0,5.646875
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.7875724,0.7875724,0,0,0,0.7875724,0,0,1.110223E-16,0,0,0.8290235,0.7875724,0,0,5.677761,5.51529,0,0.8290235,-0.8290235,7.739764,55.28392,0.1775118,0.8663296,0,0,5.51529
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.008634389,0.008634389,0,0,0,0.008634389,640.4399,0,0,0,0.05529808,0.009088831,0.008634389,0,0,6.598898,4.686266,0.04620925,0,0.04620925,7.783602,55.59705,0.1775059,0.009497829,0.04423846,0,4.741564
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,6.552689,4.727854,0.626915,0,0.626915,8.378345,59.84521,0.1774258,0,0.501532,0,5.35477
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.940423,1.940423,0,0,0,1.940423,46.86988,0,2.220446E-16,0,0.9094741,2.042551,1.940423,0,0,5.925774,5.292078,0,1.133077,-1.133077,7.183978,51.31403,0.1774258,2.134465,0.7275792,0,6.201552
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.990816,1.990816,0,0,0,1.990816,51.24503,0,0,0,1.020194,2.095596,1.990816,0,0,7.184748,4.159001,0,1.075401,-1.075401,6.050406,43.21709,0.1774258,2.189898,0.8161554,0,5.179196
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,8.379638,3.0836,0.7588159,0,0.7588159,6.770281,48.35905,0.177329,0,0.6070527,0,3.842416
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.560356,2.560356,0,0,0,2.560356,38.56665,0,0,0,0.9874438,2.695112,2.560356,0,0,7.620822,3.766534,0,1.707668,-1.707668,4.970241,35.50165,0.177329,2.816392,0.789955,0,4.753978
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2212629,0.2212629,0,0,0,0.2212629,162.4302,0,0,0,0.3593978,0.2329083,0.2212629,0,0,9.518231,2.058866,0.1264895,0,0.1264895,5.09024,36.35878,0.1773129,0.2433892,0.2875182,0,2.418264
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2019111,0.2019111,0,0,0,0.2019111,199.0145,0,0,0,0.4018323,0.212538,0.2019111,0,0,9.391742,2.172707,0.1892943,0,0.1892943,5.26982,37.64149,0.1772887,0.2221022,0.3214658,0,2.574539
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.949044,1.949044,0,0,0,1.949044,24.49536,0,0,0,0.4774255,2.051626,1.949044,0,0,9.202448,2.343071,0,1.5742,-1.5742,3.610467,25.789,0.1772887,2.143949,0.3819404,0,2.820497
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.241887,3.241887,5,0,1.53,3.241887,25.10711,0,0,0,0.8139441,0,0,1.758113,1.670207,10.95156,0.7688712,2.484152,0,2.484152,5.96714,42.62234,0.1775237,3.566076,0.6511553,5,1.582815
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.412155,0,0,3.505263,3.33,8.467407,3.004608,3.742155,0,3.742155,9.51726,67.98029,0.1775379,0,0.329724,5,3.416763
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,4.290778,4.290778,5,0,1.53,4.290778,15.86213,0,0,0,0.6806086,0,0,0.709222,0.6737609,4.725252,6.372547,1.35437,0,1.35437,10.80213,77.1579,0.17766,4.719856,0.5444869,5,7.053156
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,5.754149,5.754149,5,0,1.53,5.754149,1.826011,0,0,0,0.1050714,0.7938411,0.7541491,0,0,3.370883,7.59148,0,0.6887697,-0.6887697,10.0761,71.97201,0.17766,6.329564,0.08405713,5,7.696551
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.626044,2.626044,5,0,1.53,2.626044,0,0,0,0,0,0,0,2.373956,2.255258,4.136182,6.90271,2.255258,0,2.255258,12.21563,87.2543,0.177888,2.888649,0,5,6.90271
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,3.899343,3.899343,5,0,1.53,3.899343,0,0,0,0,0,0,0,1.100657,1.045624,1.880924,8.932442,1.045624,0,1.045624,13.20759,94.33976,0.1779935,4.289278,0,5,8.932442
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.087982,3.087982,3.967246,0,1.248058,3.087982,0,0,0,0,0,0,0,0.8792637,0.8353005,0.8353005,9.873504,0.8353005,0,0.8353005,14.00003,100,0.1780776,3.39678,0,5,9.873504
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2271314,0.2271314,0,0,0,0.2271314,0,0,0,0,0,0.2390857,0.2271314,0,0,0,10.62527,0,0.2390857,-0.2390857,13.74801,98.19987,0.1780776,0.2498445,0,0,10.62527
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.7765954,0.7765954,0,0,0,0.7765954,0,0,1.110223E-16,0,0,0.8174688,0.7765954,0,0,0.2656507,10.38619,0,0.8174688,-0.8174688,12.88632,92.04498,0.1780776,0.8542549,0,0,10.38619
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.5144956,0.5144956,0,0,0,0.5144956,0,0,1.110223E-16,0,0,0.5415742,0.5144956,0,0,1.173949,9.56872,0,0.5415742,-0.5415742,12.31545,87.96734,0.1780776,0.5659451,0,0,9.56872
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.7652059,0.7652059,0,0,0,0.7652059,0,0,1.110223E-16,0,0,0.8054799,0.7652059,0,0,1.775699,9.027145,0,0.8054799,-0.8054799,11.4664,81.90271,0.1780776,0.8417265,0,0,9.027145
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.4112208,0.4112208,0,0,0,0.4112208,0,0,5.551115E-17,0,0,0.432864,0.4112208,0,0,2.670676,8.221665,0,0.432864,-0.432864,11.01012,78.64358,0.1780776,0.4523429,0,0,8.221665
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3072643,0.3072643,0,0,0,0.3072643,0,0,0,0,0,0.3234361,0.3072643,0,0,3.151636,7.788802,0,0.3234361,-0.3234361,10.66919,76.20836,0.1780776,0.3379907,0,0,7.788802
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.8567392,0.8567392,0,0,0,0.8567392,0,0,1.110223E-16,0,0,0.9018308,0.8567392,0,0,3.51101,7.465365,0,0.9018308,-0.9018308,9.718578,69.41828,0.1780776,0.9424132,0,0,7.465365
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.3836885,0.3836885,0,0,0,0.3836885,0,0,5.551115E-17,0,0,0.4038826,0.3836885,0,0,4.513044,6.563535,0,0.4038826,-0.4038826,9.292849,66.37736,0.1780776,0.4220573,0,0,6.563535
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.079248,1.079248,0,0,0,1.079248,1.510133,0,2.220446E-16,0,0.01629807,1.13605,1.079248,0,0,4.961802,6.159652,0,1.119752,-1.119752,8.112527,57.9465,0.1780776,1.187173,0.01303846,0,6.17595
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,4.406114,4.406114,5,0,1.53,4.406114,21.71616,0,0,0,0.9568389,0,0,0.5938858,0.5641915,6.205972,5.0399,1.52103,0,1.52103,9.555503,68.25346,0.1782094,4.846725,0.7654712,5,5.996739
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.309049,1.309049,3.847201,0,1.215286,1.309049,153.7912,0,0,0,2.013203,0,0,2.538152,2.411244,4.684941,6.408827,4.424447,0,4.424447,13.7529,98.23481,0.1782089,1.439954,1.610562,5,8.422029
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.8570622,0.8570622,0,0,0,0.8570622,339.6235,1.748119,0,0,2.910785,0.9021708,0.8570622,0,0,0.2604945,10.39083,0.2604945,0,0.2604945,14.00003,100,0.178176,0.9427685,2.328628,0,13.30161
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,3.901415,3.901415,1.25,0,0.50625,3.901415,74.49532,0.1154086,0,0,2.906372,2.790963,2.651415,0,0,0,10.62527,0,0,0,14.00003,100,0.178176,4.291556,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,4.084014,4.084014,1.25,0,0.50625,4.084014,91.41497,0.7502276,0,0,3.733401,2.983173,2.834015,0,0,0,10.62527,0,0,0,14.00003,100,0.178176,4.492416,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.806193,2.806193,0,0,0,2.806193,133.7755,0.8001118,0,0,3.753999,2.953887,2.806193,0,0,0,10.62527,0,0,0,14.00003,100,0.178176,3.086812,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,3.886178,3.886178,1.25,0,0.50625,3.886178,87.70074,0.6332824,0,0,3.408207,2.774925,2.636178,0,0,0,10.62527,0,0,0,14.00003,100,0.178176,4.274796,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,3.613581,3.613581,1.25,0,0.50625,3.613581,101.2646,1.171298,0,0,3.659279,2.48798,2.363581,0,0,0,10.62527,0,0,0,14.00003,100,0.178176,3.97494,2.927423,5,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,4.71841,4.71841,2.055364,0,0.7261144,4.71841,59.40997,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.178176,5.190251,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.031325,3.031325,1.530742,0,0.5828926,3.031325,52.10794,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.178176,3.334457,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.448725,1.448725,0,0,0,1.448725,50.15921,0,0,0,0.7266688,1.524973,1.448725,0,0,0,10.62527,0,0.7983046,-0.7983046,13.15854,93.98939,0.178176,1.593597,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,5.260413,5.260413,5,0,1.53,5.260413,2.039713,2.775558E-16,0,0,0.1072974,0.2741192,0.2604132,0,0,0.8870051,9.826969,0,0.1668218,-0.1668218,12.9827,92.73335,0.178176,5.786455,0.08583789,5,9.934267
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,4.769515,4.769515,5,0,1.53,4.769515,0,0,0,0,0,0,0,0.2304848,0.2189606,1.072363,9.660148,0.2189606,0,0.2189606,13.19042,94.21709,0.1781979,5.246467,0,5,9.660148
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,5.651699,5.651699,5,0,1.53,5.651699,0,0,0,0,0,0.6859992,0.6516992,0,0,0.8534021,9.857212,0,0.6859992,-0.6859992,12.46731,89.05206,0.1781979,6.216869,0,5,9.857212
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,6.456544,6.456544,5,0,1.53,6.456544,0,0,0,0,0,1.533204,1.456544,0,0,1.615623,9.171213,0,1.533204,-1.533204,10.85117,77.50823,0.1781979,7.102199,0,5,9.171213
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.4384496,0.4384496,3.932327,0,1.238525,0.4384496,0,0,0,0,0,0,0,3.493878,3.319184,3.319184,7.638009,3.319184,0,3.319184,14.00003,100,0.1783552,0.4822946,0,5,7.638009
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2253086,0.2253086,0,0,0,0.2253086,0,0,2.775558E-17,0,0,0.2371669,0.2253086,0,0,0,10.62527,0,0.2371669,-0.2371669,13.75003,98.21432,0.1783552,0.2478394,0,0,10.62527
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.4102344,0.4102344,0,0,0,0.4102344,0,0,5.551115E-17,0,0,0.4318257,0.4102344,0,0,0.2635188,10.38811,0,0.4318257,-0.4318257,13.29485,94.96301,0.1783552,0.4512579,0,0,10.38811
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.8686951,0.8686951,0,0,0,0.8686951,0,0,0,0,0,0.9144159,0.8686951,0,0,0.7433251,9.956282,0,0.9144159,-0.9144159,12.33097,88.07817,0.1783552,0.9555646,0,0,9.956282
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.7284727,0.7284727,0,0,0,0.7284727,0,0,1.110223E-16,0,0,0.7668133,0.7284727,0,0,1.759343,9.041865,0,0.7668133,-0.7668133,11.52268,82.30467,0.1783552,0.8013199,0,0,9.041865
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.4549884,0.4549884,0,0,0,0.4549884,0,0,5.551115E-17,0,0,0.4789352,0.4549884,0,0,2.611357,8.275052,0,0.4789352,-0.4789352,11.01783,78.69866,0.1783552,0.5004873,0,0,8.275052
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.3738394,0.3738394,0,0,0,0.3738394,0,0,5.551115E-17,0,0,0.3935152,0.3738394,0,0,3.143508,7.796117,0,0.3935152,-0.3935152,10.60303,75.7358,0.1783552,0.4112234,0,0,7.796117
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2239962,0.2239962,0,0,0,0.2239962,0,0,0,0,0,0.2357855,0.2239962,0,0,3.580747,7.402602,0,0.2357855,-0.2357855,10.35449,73.96052,0.1783552,0.2463958,0,0,7.402602
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,3.842731,7.166817,0.09059905,0,0.09059905,10.44044,74.57445,0.1783437,0,0.07247924,0,7.257416
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.475254,1.475254,0,0,0,1.475254,61.6975,0,2.220446E-16,0,0.9101948,1.552899,1.475254,0,0,3.752132,7.248356,0,0.6427041,-0.6427041,9.762974,69.73539,0.1783437,1.622779,0.7281559,0,8.15855
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.445284,2.445284,0,0,0,2.445284,73.83533,0,0,0,1.805484,2.573983,2.445284,0,0,4.466248,6.605651,0,0.7684996,-0.7684996,8.952904,63.94919,0.1783437,2.689812,1.444387,0,8.411135
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.730097,2.730097,0,0,0,2.730097,90.57866,0,4.440892E-16,0,2.472885,2.873787,2.730097,0,0,5.320136,5.837152,0,0.4009012,-0.4009012,8.530317,60.93071,0.1783437,3.003107,1.978308,0,8.310038
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.456943,2.456943,0,0,0,2.456943,99.27588,0,0,0,2.439152,2.586256,2.456943,0,0,5.765582,5.436251,0,0.147104,-0.147104,8.375256,59.82314,0.1783437,2.702637,1.951322,0,7.875403
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.9241216,0.9241216,0,0,0,0.9241216,356.066,0,0,0,3.290483,0.9727596,0.9241216,0,0,5.92903,5.289147,2.317723,0,2.317723,10.57404,75.52872,0.1780516,1.016534,2.632386,0,8.57963
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,0.8956287,0,0,4.506936,0,0,0,0,3.611307,7.375098,3.611307,0,3.611307,14.00003,100,0.1775983,0,3.605549,0,11.88203
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,4.401615,4.401615,1.25,0,0.50625,4.401615,93.46198,0.7963469,0,0,4.113837,3.31749,3.151615,0,0,0,10.62527,0,0,0,14.00003,100,0.1775983,4.841777,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1775983,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,3.940546,3.940546,1.25,0,0.50625,3.940546,80.64693,0.3457757,0,0,3.177929,2.832153,2.690546,0,0,0,10.62527,0,0,0,14.00003,100,0.1775983,4.3346,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.776459,1.776459,0,0,0,1.776459,117.4781,0.2169935,0,0,2.08695,1.869957,1.776459,0,0,0,10.62527,0,0,0,14.00003,100,0.1775983,1.954105,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,4.599993,4.599993,3.793725,0,1.200687,4.599993,18.4501,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.1775983,5.059992,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.026735,1.026735,0,0,0,1.026735,8.723971,0,0,0,0.0895721,1.080774,1.026735,0,0,0,10.62527,0,0.9912021,-0.9912021,12.95521,92.53703,0.1775983,1.129409,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,8.70129,8.33,5,0,1.53,8.33,0,0,0.3712903,1.241419,0,3.505263,3.33,0,0,1.101336,9.634072,0,3.505263,-3.505263,9.260338,66.14513,0.1775983,9.57142,0,5,9.634072
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.996072,6.128809,3.33,0,3.33,12.41945,88.7102,0.1776635,0,0,5,6.128809
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4432551,0.4432551,0,0,0,0.4432551,0,0,5.551115E-17,0,0,0.4665843,0.4432551,0,0,1.666072,9.125809,0,0.4665843,-0.4665843,11.92763,85.19718,0.1776635,0.4875806,0,0,9.125809
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.6948906,0.6948906,0,0,0,0.6948906,0,0,0,0,0,0.7314638,0.6948906,0,0,2.1845,8.659225,0,0.7314638,-0.7314638,11.1566,79.68983,0.1776635,0.7643796,0,0,8.659225
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.4682395,0.4682395,0,0,0,0.4682395,0,0,5.551115E-17,0,0,0.4928837,0.4682395,0,0,2.997237,7.927761,0,0.4928837,-0.4928837,10.63705,75.97881,0.1776635,0.5150635,0,0,7.927761
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.315304,0.315304,0,0,0,0.315304,0,0,5.551115E-17,0,0,0.3318989,0.315304,0,0,3.544886,7.434877,0,0.3318989,-0.3318989,10.2872,73.47987,0.1776635,0.3468344,0,0,7.434877
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.913662,7.102978,0,0,0,10.2872,73.47987,0.1776635,0,0,0,7.102978
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.4617476,0.4617476,0,0,0,0.4617476,0,0,5.551115E-17,0,0,0.4860502,0.4617476,0,0,3.913662,7.102978,0,0.4860502,-0.4860502,9.77486,69.82029,0.1776635,0.5079224,0,0,7.102978
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.9622863,0.9622863,0,0,0,0.9622863,0,0,1.110223E-16,0,0,1.012933,0.9622863,0,0,4.453718,6.616928,0,1.012933,-1.012933,8.707135,62.1937,0.1776635,1.058515,0,0,6.616928
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.7248585,0.7248585,0,0,0,0.7248585,0,0,1.110223E-16,0,0,0.763009,0.7248585,0,0,5.579199,5.603995,0,0.763009,-0.763009,7.902853,56.44884,0.1776635,0.7973443,0,0,5.603995
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.005688,1.005688,0,0,0,1.005688,0,0,2.220446E-16,0,0,1.058618,1.005688,0,0,6.426987,4.840986,0,1.058618,-1.058618,6.786971,48.47827,0.1776635,1.106256,0,0,4.840986
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.8152133,0.8152133,0,0,0,0.8152133,2.121303,0,1.110223E-16,0,0.01729314,0.8581192,0.8152133,0,0,7.60323,3.782368,0,0.8408261,-0.8408261,5.900663,42.14751,0.1776635,0.8967346,0.01383451,0,3.799661
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,3.590317,3.590317,5,0,1.53,3.590317,30.72204,0,0,0,1.103019,0,0,1.409683,1.339199,8.53748,2.941542,2.442218,0,2.442218,8.217554,58.69669,0.1778823,3.949349,0.8824149,5,4.04456
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,5.154895,5.154895,5,0,1.53,5.154895,45.13753,0,0,0,2.326792,0.1630475,0.1548951,0,0,6.095263,5.139537,2.163745,0,2.163745,10.27026,73.35887,0.1780495,5.670384,1.861434,5,7.46633
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.462085,2.462085,2.921962,0,0.9626958,2.462085,140.021,0,0,0,3.447437,0,0,0.4598773,0.4368834,3.931518,7.086908,3.88432,0,3.88432,13.95525,99.68018,0.1779206,2.708294,2.757949,5,10.53434
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.416304,2.416304,0,0,0,2.416304,166.9288,1.442832,0,0,4.033508,2.543478,2.416304,0,0,0.04719793,10.5828,0.04719793,0,0.04719793,14.00003,100,0.1779147,2.657935,3.226806,0,14.6163
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.808458,2.808458,0,0,0,2.808458,138.6843,0.9386198,0,0,3.894892,2.956272,2.808458,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,3.089304,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.647103,2.647103,0,0,0,2.647103,147.2994,1.112742,0,0,3.899166,2.786424,2.647103,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,2.911813,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.065738,2.065738,0,0,0,2.065738,167.7083,1.289953,0,0,3.464414,2.174461,2.065738,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,2.272312,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.936866,1.936866,0,0,0,1.936866,149.3802,0.8544869,0,0,2.893293,2.038806,1.936866,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,2.130552,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,3.863234,3.863234,1.832879,0,0.6653761,3.863234,55.32193,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,4.249557,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.58483,3.58483,2.733305,0,0.9111923,3.58483,25.00374,0,4.440892E-16,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,3.943312,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,3.691047,3.691047,3.579841,0,1.142296,3.691047,3.171445,1.665335E-16,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,4.060152,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.031193,3.031193,3.031193,0,0.9925156,3.031193,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779147,3.334312,0,5,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,6.898818,6.898818,5,0,1.53,6.898818,0,0,0,0,0,1.998756,1.898818,0,0,0,10.62527,0,1.998756,-1.998756,11.89315,84.95093,0.1779147,7.5887,0,5,10.62527
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.111991,1.111991,0,0,0,1.111991,0,0,2.220446E-16,0,0,1.170517,1.111991,0,0,2.22084,8.626518,0,1.170517,-1.170517,10.65932,76.13786,0.1779147,1.22319,0,0,8.626518
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.6305767,0.6305767,0,0,0,0.6305767,0,0,1.110223E-16,0,0,0.6637649,0.6305767,0,0,3.521415,7.456001,0,0.6637649,-0.6637649,9.959651,71.14022,0.1779147,0.6936343,0,0,7.456001
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.04853328,0.04853328,0,0,0,0.04853328,0,0,6.938894E-18,0,0,0.05108766,0.04853328,0,0,4.258931,6.792236,0,0.05108766,-0.05108766,9.9058,70.75558,0.1779147,0.0533866,0,0,6.792236
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.4839421,0.4839421,0,0,0,0.4839421,0,0,0,0,0,0.5094127,0.4839421,0,0,4.315695,6.741148,0,0.5094127,-0.5094127,9.368832,66.9201,0.1779147,0.5323363,0,0,6.741148
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.8575659,0.8575659,0,0,0,0.8575659,0,0,1.110223E-16,0,0,0.902701,0.8575659,0,0,4.881709,6.231736,0,0.902701,-0.902701,8.417301,60.12346,0.1779147,0.9433225,0,0,6.231736
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3059027,0.3059027,0,0,0,0.3059027,0,0,5.551115E-17,0,0,0.3220029,0.3059027,0,0,5.88471,5.329035,0,0.3220029,-0.3220029,8.077881,57.69903,0.1779147,0.336493,0,0,5.329035
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.242491,5.007032,0,0,0,8.077881,57.69903,0.1779147,0,0,0,5.007032
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.4411481,0.4411481,0,0,0,0.4411481,0,0,0,0,0,0.4643664,0.4411481,0,0,6.242491,5.007032,0,0.4643664,-0.4643664,7.588396,54.20272,0.1779147,0.4852629,0,0,5.007032
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.3534327,0.3534327,0,0,0,0.3534327,12.51725,0,0,0,0.04424007,0.3720345,0.3534327,0,0,6.758454,4.542665,0,0.3277944,-0.3277944,7.24287,51.73468,0.1779147,0.388776,0.03539205,0,4.586905
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,7.12267,4.214871,0.1143385,0,0.1143385,7.351341,52.50947,0.1779005,0,0.09147076,0,4.32921
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.24573,2.24573,0,0,0,2.24573,24.68109,0,4.440892E-16,0,0.5542707,2.363927,2.24573,0,0,7.008332,4.317776,0,1.809656,-1.809656,5.443796,38.88418,0.1779005,2.470304,0.4434166,0,4.872046
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1926502,0.1926502,0,0,0,0.1926502,104.123,0,0,0,0.2005932,0.2027897,0.1926502,0,0,9.01906,2.50812,0,0.002196447,-0.002196447,5.441481,38.86764,0.1779005,0.2119152,0.1604746,0,2.708713
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.098556,1.098556,0,0,0,1.098556,62.29399,0,0,0,0.6843344,1.156375,1.098556,0,0,9.021501,2.505923,0,0.4720403,-0.4720403,4.943906,35.31355,0.1779005,1.208412,0.5474675,0,3.190258
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,9.54599,2.033883,0.6619437,0,0.6619437,5.571881,39.79907,0.1778182,0,0.529555,0,2.695827
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.913069,2.913069,5,0,1.53,2.913069,25.70334,0,0,0,0.7487562,0,0,2.086931,1.982584,8.884047,2.629632,2.731341,0,2.731341,8.163058,58.30745,0.1780715,3.204376,0.5990049,5,3.378388
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3346516,0,0,3.505263,3.33,6.152706,5.087839,3.664652,0,3.664652,11.63965,83.14021,0.1780934,0,0.2677213,5,5.42249
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.928923,1.928923,0,0,0,1.928923,41.13813,0,4.440892E-16,0,0.7935228,2.030445,1.928923,0,0,2.488055,8.386025,0,1.236923,-1.236923,10.33582,73.82715,0.1780934,2.121815,0.6348183,0,9.179548
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.34779,1.34779,0,0,0,1.34779,58.17768,0,2.220446E-16,0,0.784113,1.418726,1.34779,0,0,3.862413,7.149103,0,0.6346134,-0.6346134,9.66688,69.049,0.1780934,1.482569,0.6272904,0,7.933216
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.242455,3.242455,5,0,1.53,3.242455,13.41612,0,0,0,0.4350116,0,0,1.757545,1.669668,4.567539,6.514489,2.10468,0,2.10468,11.66355,83.31094,0.1782904,3.5667,0.3480093,5,6.949501
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.426422,1.426422,0,0,0,1.426422,6.688133,0,2.220446E-16,0,0.09540101,1.501497,1.426422,0,0,2.462859,8.408701,0,1.406096,-1.406096,10.1814,72.72414,0.1782904,1.569064,0.07632081,0,8.504102
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,3.586937,3.586937,5,0,1.53,3.586937,2.986553,0,0,0,0.1071258,0,0,1.413062,1.342409,4.025188,7.002605,1.449535,0,1.449535,11.55655,82.54662,0.1784299,3.945631,0.08570064,5,7.109731
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.429356,4.429356,5,0,1.53,4.429356,0,0,0,0,0,0,0,0.570644,0.5421118,2.575653,8.307186,0.5421118,0,0.5421118,12.07084,86.22012,0.1784829,4.872292,0,5,8.307186
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.618249,3.618249,5,0,1.53,3.618249,0,0,0,0,0,0,0,1.381751,1.312663,2.033541,8.795087,1.312663,0,1.312663,13.31614,95.11512,0.178611,3.980074,0,5,8.795087
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.546512,2.546512,0,0,0,2.546512,0,0,4.440892E-16,0,0,2.680539,2.546512,0,0,0.7208779,9.976484,0,2.680539,-2.680539,10.49061,74.93275,0.178611,2.801163,0,0,9.976484
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.699255,7.295945,0,0,0,10.49061,74.93275,0.178611,0,0,0,7.295945
