Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.5865762,0.5865762,0,0,0,0.5865762,0,0,1.110223E-16,0,0,0.6174486,0.5865762,0,0,3.699255,7.295945,0,0.6174486,-0.6174486,9.839759,70.28385,0.178611,0.6452338,0,0,7.295945
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.385309,6.678496,0,0,0,9.839759,70.28385,0.178611,0,0,0,6.678496
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.005150618,0.005150618,0,0,0,0.005150618,0,0,8.673617E-19,0,0,0.005421703,0.005150618,0,0,4.385309,6.678496,0,0.005421703,-0.005421703,9.834044,70.24303,0.178611,0.005665679,0,0,6.678496
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.5803965,0.5803965,0,0,0,0.5803965,0,0,0,0,0,0.6109437,0.5803965,0,0,4.391333,6.673075,0,0.6109437,-0.6109437,9.190053,65.6431,0.178611,0.6384361,0,0,6.673075
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1347405,0.1347405,0,0,0,0.1347405,0,0,0,0,0,0.1418321,0.1347405,0,0,5.070159,6.062131,0,0.1418321,-0.1418321,9.040548,64.57522,0.178611,0.1482145,0,0,6.062131
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.22775,5.920299,0,0,0,9.040548,64.57522,0.178611,0,0,0,5.920299
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.8830353,0.8830353,0,0,0,0.8830353,0,0,1.110223E-16,0,0,0.9295108,0.8830353,0,0,5.22775,5.920299,0,0.9295108,-0.9295108,8.060758,57.57673,0.178611,0.9713388,0,0,5.920299
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.5208597,0.5208597,0,0,0,0.5208597,16.46572,0,0,0,0.08576329,0.5482733,0.5208597,0,0,6.26054,4.990788,0,0.46251,-0.46251,7.57323,54.09439,0.178611,0.5729457,0.06861063,0,5.076551
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.68608,2.68608,0,0,0,2.68608,30.96057,0,0,0,0.8316257,2.827452,2.68608,0,0,6.77444,4.528278,0,1.995827,-1.995827,5.469444,39.06738,0.178611,2.954688,0.6653005,0,5.359904
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.773582,1.773582,0,0,0,1.773582,29.69417,0,2.220446E-16,0,0.5266505,1.866929,1.773582,0,0,8.992025,2.532451,0,1.340278,-1.340278,4.056666,28.97613,0.178611,1.950941,0.4213205,0,3.059102
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,4.708694,4.708694,5,0,1.53,4.708694,28.11875,0,0,0,1.324026,0,0,0.2913065,0.2767412,10.48122,1.192173,1.600767,0,1.600767,5.575287,39.8234,0.1787384,5.179563,1.05922,5,2.516199
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,3.448522,3.448522,5,0,1.53,3.448522,46.84233,0,0,0,1.615368,0,0,1.551478,1.473904,8.880457,2.632863,3.089272,0,3.089272,8.506028,60.75722,0.1790036,3.793374,1.292294,5,4.248231
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,3.505263,0,1.121937,0,0,0,0,0,1.834088,0,0,3.505263,3.33,5.791184,5.413208,5.164088,0,5.164088,13.40511,95.75061,0.1788382,0,1.467271,5,7.247296
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.5151587,0.5151587,0,0,0,0.5151587,199.8732,0,0,0,1.029664,0.5422723,0.5151587,0,0,0.6270962,10.06089,0.4873917,0,0.4873917,13.86749,99.05332,0.1787782,0.5666746,0.8237312,0,11.09055
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.692114,1.692114,0,0,0,1.692114,54.86,0,2.220446E-16,0,0.9282935,1.781172,1.692114,0,0,0.1397045,10.49954,0,0.8528786,-0.8528786,12.96848,92.63181,0.1787782,1.861325,0.7426348,0,11.42783
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,3.86252,3.86252,3.762653,0,1.192204,3.86252,30.87286,2.220446E-16,0,0,1.192471,0.1051231,0.0998669,0,0,1.087347,9.646662,1.087347,0,1.087347,14.00003,100,0.17886,4.248772,0.9539764,5,10.83913
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.746671,1.746671,0,0,0,1.746671,14.35069,0,0,0,0.2506593,1.838601,1.746671,0,0,0,10.62527,0,1.587942,-1.587942,12.32619,88.04404,0.17886,1.921338,0.2005274,0,10.87593
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.785917,1.785917,0,0,0,1.785917,44.95118,0,2.220446E-16,0,0.8027907,1.879912,1.785917,0,0,1.76438,9.037333,0,1.077122,-1.077122,11.1908,79.93416,0.17886,1.964508,0.6422325,0,9.840123
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.59189,1.59189,0,0,0,1.59189,32.87958,0,2.220446E-16,0,0.5234066,1.675673,1.59189,0,0,2.961181,7.960211,0,1.152267,-1.152267,9.976209,71.25849,0.17886,1.751079,0.4187253,0,8.483618
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,7.782538,7.782538,5,0,1.53,7.782538,1.468682,0,0,0.2307923,0.1143007,2.928988,2.782538,0,0,4.241478,6.807944,0,2.814687,-2.814687,7.009268,50.0661,0.17886,8.560792,0.09144057,5,6.922245
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.560041,1.560041,5,0,1.53,1.560041,0,0,0,0,0,0,0,3.439959,3.267961,7.368908,3.993257,3.267961,0,3.267961,10.10953,72.21077,0.1791749,1.716045,0,5,3.993257
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,5.221817,5.221817,5,0,1.53,5.221817,0,0,0,0,0,0.2334922,0.2218176,0,0,4.100947,6.934422,0,0.2334922,-0.2334922,9.863405,70.45275,0.1791749,5.743999,0,5,6.934422
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.336301,3.336301,5,0,1.53,3.336301,0,0,0,0,0,0,0,1.663699,1.580514,4.360383,6.700929,1.580514,0,1.580514,11.36281,81.16279,0.1793266,3.669931,0,5,6.700929
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.9410139,0.9410139,0,0,0,0.9410139,0,0,1.110223E-16,0,0,0.990541,0.9410139,0,0,2.779869,8.123392,0,0.990541,-0.990541,10.31869,73.70479,0.1793266,1.035115,0,0,8.123392
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2456159,0.2456159,0,0,0,0.2456159,0,0,2.775558E-17,0,0,0.258543,0.2456159,0,0,3.88047,7.132851,0,0.258543,-0.258543,10.04616,71.75816,0.1793266,0.2701774,0,0,7.132851
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.3833329,0.3833329,0,0,0,0.3833329,0,0,5.551115E-17,0,0,0.4035083,0.3833329,0,0,4.16774,6.874308,0,0.4035083,-0.4035083,9.620828,68.72006,0.1793266,0.4216662,0,0,6.874308
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.616082,6.4708,0,0,0,9.620828,68.72006,0.1793266,0,0,0,6.4708
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.8370188,0.8370188,0,0,0,0.8370188,0,0,0,0,0,0.8810725,0.8370188,0,0,4.616082,6.4708,0,0.8810725,-0.8810725,8.692096,62.08627,0.1793266,0.9207207,0,0,6.4708
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01814385,0.01814385,0,0,0,0.01814385,0,0,3.469447E-18,0,0,0.01909879,0.01814385,0,0,5.595052,5.589727,0,0.01909879,-0.01909879,8.671964,61.94247,0.1793266,0.01995823,0,0,5.589727
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.616272,5.570629,0,0,0,8.671964,61.94247,0.1793266,0,0,0,5.570629
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.4867381,0.4867381,0,0,0,0.4867381,0,0,0,0,0,0.5123559,0.4867381,0,0,5.616272,5.570629,0,0.5123559,-0.5123559,8.131893,58.08484,0.1793266,0.5354119,0,0,5.570629
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1166112,0.1166112,0,0,0,0.1166112,59.46587,0,0,0,0.06934389,0.1227487,0.1166112,0,0,6.185557,5.058273,0,0.05340477,-0.05340477,8.0756,57.68274,0.1793266,0.1282724,0.05547511,0,5.127617
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.184466,2.184466,0,0,0,2.184466,42.18519,0,0,0,0.9215212,2.299438,2.184466,0,0,6.244895,5.004868,0,1.377917,-1.377917,6.623148,47.30811,0.1793266,2.402913,0.7372169,0,5.926389
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.419756,1.419756,0,0,0,1.419756,108.7852,0,0,0,1.544484,1.49448,1.419756,0,0,7.775914,3.626951,0.05000416,0,0.05000416,6.670586,47.64695,0.1793205,1.561731,1.235587,0,5.171435
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.222934,1.222934,0,0,0,1.222934,266.5228,0,0,0,3.259398,1.287299,1.222934,0,0,7.72591,3.671955,1.972099,0,1.972099,8.541484,61.01048,0.1790785,1.345227,2.607519,0,6.931354
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,5.524122,5.524122,5,0,1.53,5.524122,63.92158,0,0,0,3.531106,0.5517077,0.5241223,0,0,5.753811,5.446845,2.979399,0,2.979399,11.36799,81.19976,0.1792954,6.076535,2.824885,5,8.977951
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.111438,2.111438,0,0,0,2.111438,184.2571,0,0,0,3.890474,2.222566,2.111438,0,0,2.774412,8.128304,1.667908,0,1.667908,12.95031,92.502,0.1790914,2.322581,3.112379,0,12.01878
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.9511911,0.9511911,0,0,0,0.9511911,366.0747,1.374312,0,0,3.48207,1.001254,0.9511911,0,0,1.106504,9.62942,1.106504,0,1.106504,14.00003,100,0.1789563,1.04631,2.785656,0,13.11149
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1789563,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1789563,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1789563,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.660931,1.660931,0,0,0,1.660931,118.424,0.218593,0,0,1.966941,1.748348,1.660931,0,0,0,10.62527,0,0,0,14.00003,100,0.1789563,1.827024,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.652672,1.652672,0,0,0,1.652672,52.62043,0,2.220446E-16,0,0.8696431,1.739655,1.652672,0,0,0,10.62527,0,0.8700116,-0.8700116,13.08296,93.44949,0.1789563,1.817939,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,0.9666796,9.755262,0.1075479,0,0.1075479,13.18498,94.17827,0.1789432,0,0.08603829,0,9.86281
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.21321,1.21321,0,0,0,1.21321,0,0,0,0,0,1.277063,1.21321,0,0,0.8591318,9.852056,0,1.277063,-1.277063,11.83884,84.56299,0.1789432,1.334531,0,0,9.852056
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.27809,8.574993,0,0,0,11.83884,84.56299,0.1789432,0,0,0,8.574993
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.701487,1.701487,0,0,0,1.701487,0,0,2.220446E-16,0,0,1.791039,1.701487,0,0,2.27809,8.574993,0,1.791039,-1.791039,9.950921,71.07787,0.1789432,1.871636,0,0,8.574993
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1426772,0.1426772,0,0,0,0.1426772,0,0,0,0,0,0.1501865,0.1426772,0,0,4.268134,6.783954,0,0.1501865,-0.1501865,9.79261,69.94707,0.1789432,0.1569449,0,0,6.783954
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.4941268,0.4941268,0,0,0,0.4941268,0,0,5.551115E-17,0,0,0.5201335,0.4941268,0,0,4.435008,6.633767,0,0.5201335,-0.5201335,9.244341,66.03088,0.1789432,0.5435395,0,0,6.633767
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.7792675,0.7792675,0,0,0,0.7792675,0,0,1.110223E-16,0,0,0.8202816,0.7792675,0,0,5.012934,6.113634,0,0.8202816,-0.8202816,8.379688,59.8548,0.1789432,0.8571942,0,0,6.113634
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.7388901,0.7388901,0,0,0,0.7388901,0,0,1.110223E-16,0,0,0.7777791,0.7388901,0,0,5.924358,5.293352,0,0.7777791,-0.7777791,7.559837,53.99873,0.1789432,0.8127791,0,0,5.293352
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.6223967,0.6223967,0,0,0,0.6223967,0,0,1.110223E-16,0,0,0.6551544,0.6223967,0,0,6.788557,4.515573,0,0.6551544,-0.6551544,6.869244,49.06593,0.1789432,0.6846364,0,0,4.515573
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.031917,1.031917,0,0,0,1.031917,0,0,0,0,0,1.086228,1.031917,0,0,7.516506,3.860419,0,1.086228,-1.086228,5.724259,40.88748,0.1789432,1.135109,0,0,3.860419
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.4774165,0.4774165,0,0,0,0.4774165,0,0,0,0,0,0.5025437,0.4774165,0,0,8.723427,2.77419,0,0.5025437,-0.5025437,5.194531,37.10372,0.1789432,0.5251582,0,0,2.77419
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.014145,1.014145,0,0,0,1.014145,0,0,0,0,0,1.067521,1.014145,0,0,9.281809,2.271646,0,1.067521,-1.067521,4.069265,29.06612,0.1789432,1.11556,0,0,2.271646
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.8237746,0.8237746,0,0,0,0.8237746,4.819134,0,2.220446E-16,0,0.03969881,0.8671312,0.8237746,0,0,10.46794,1.204125,0,0.8274323,-0.8274323,3.197075,22.8362,0.1789432,0.9061521,0.03175904,0,1.243824
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.09239018,0.09239018,0,0,0,0.09239018,1107.209,0,0,0,1.022952,0.09725282,0.09239018,0,0,11.38731,0.3766929,0.9256997,0,0.9256997,4.075271,29.10902,0.1788303,0.1016292,0.818362,0,1.399645
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.997914,2.997914,4.745828,0,1.460611,2.997914,63.65362,0,0,0,1.908281,0,0,1.747914,1.660518,10.46161,1.209823,3.568799,0,3.568799,7.460931,53.29226,0.1791172,3.297706,1.526625,5,3.118104
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.857425,1.857425,4.894553,0,1.501213,1.857425,161.0404,0,0,0,2.991205,0,0,3.037127,2.885271,6.892814,4.421742,5.876476,0,5.876476,13.03585,93.113,0.179153,2.043168,2.392964,5,7.412947
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.5225785,0.5225785,0,0,0,0.5225785,548.9098,1.302065,0,0,2.868484,0.5500826,0.5225785,0,0,1.016337,9.71057,1.016337,0,1.016337,14.00003,100,0.1790299,0.5748363,2.294788,0,12.57905
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,3.425072,3.425072,1.25,0,0.50625,3.425072,112.269,1.555744,0,0,3.845294,2.289549,2.175072,0,0,0,10.62527,0,0,0,14.00003,100,0.1790299,3.767579,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,5.046847,5.046847,1.716847,0,0.6336992,5.046847,80.77438,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1790299,5.551531,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790299,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.60352,0.60352,0,0,0,0.60352,644.9646,3.257206,0,0,3.89249,0.6352842,0.60352,0,0,0,10.62527,0,0,0,14.00003,100,0.1790299,0.663872,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.43388,1.43388,0,0,0,1.43388,200.2467,1.361951,0,0,2.871299,1.509348,1.43388,0,0,0,10.62527,0,0,0,14.00003,100,0.1790299,1.577268,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.5385777,0.5385777,0,0,0,0.5385777,384.6086,1.504492,0,0,2.071416,0.5669239,0.5385777,0,0,0,10.62527,0,0,0,14.00003,100,0.1790299,0.5924354,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.050075,1.050075,0,0,0,1.050075,93.80592,0,0,0,0.9850328,1.105343,1.050075,0,0,0,10.62527,0,0.1203097,-0.1203097,13.87321,99.09416,0.1790299,1.155083,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.597835,1.597835,0,0,0,1.597835,7.538963,0,2.220446E-16,0,0.1204602,1.681932,1.597835,0,0,0.1336774,10.50496,0,1.561471,-1.561471,12.22727,87.3375,0.1790299,1.757619,0.09636816,0,10.62542
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,9.365918,8.33,5,0,1.53,8.33,0,0,1.035918,1.97251,0,3.505263,3.33,0,0,1.868646,8.943493,0,3.505263,-3.505263,8.532403,60.94561,0.1790299,10.30251,0,5,8.943493
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.763382,5.43823,3.33,0,3.33,11.69152,83.51068,0.1790892,0,0,5,5.43823
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.981069,1.981069,0,0,0,1.981069,0,0,2.220446E-16,0,0,2.085335,1.981069,0,0,2.433383,8.43523,0,2.085335,-2.085335,9.493382,67.80974,0.1790892,2.179175,0,0,8.43523
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.8952515,0.8952515,0,0,0,0.8952515,0,0,1.110223E-16,0,0,0.9423699,0.8952515,0,0,4.750422,6.349895,0,0.9423699,-0.9423699,8.500037,60.71443,0.1790892,0.9847766,0,0,6.349895
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.7929565,0.7929565,0,0,0,0.7929565,0,0,1.110223E-16,0,0,0.834691,0.7929565,0,0,5.7975,5.407525,0,0.834691,-0.834691,7.620195,54.42986,0.1790892,0.8722522,0,0,5.407525
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.5388665,0.5388665,0,0,0,0.5388665,0,0,0,0,0,0.5672279,0.5388665,0,0,6.724934,4.572834,0,0.5672279,-0.5672279,7.022285,50.15908,0.1790892,0.5927532,0,0,4.572834
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.355187,4.005606,0,0,0,7.022285,50.15908,0.1790892,0,0,0,4.005606
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1609956,0.1609956,0,0,0,0.1609956,0,0,0,0,0,0.169469,0.1609956,0,0,7.355187,4.005606,0,0.169469,-0.169469,6.843648,48.88311,0.1790892,0.1770951,0,0,4.005606
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.9760234,0.9760234,0,0,0,0.9760234,0,0,1.110223E-16,0,0,1.027393,0.9760234,0,0,7.543486,3.836137,0,1.027393,-1.027393,5.760681,41.14764,0.1790892,1.073626,0,0,3.836137
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.685034,2.808743,0,0,0,5.760681,41.14764,0.1790892,0,0,0,2.808743
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.685034,2.808743,0,0,0,5.760681,41.14764,0.1790892,0,0,0,2.808743
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.7306968,0.7306968,0,0,0,0.7306968,12.06294,0,0,0,0.08814355,0.7691545,0.7306968,0,0,8.685034,2.808743,0,0.681011,-0.681011,5.042832,36.02016,0.1790892,0.8037665,0.07051484,0,2.896887
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.06282216,0.06282216,0,0,0,0.06282216,1216.73,0,0,0,0.7643759,0.0661286,0.06282216,0,0,9.441713,2.127733,0.6982473,0,0.6982473,5.705248,40.75169,0.1790049,0.06910438,0.6115007,0,2.892108
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,8.743465,2.756155,1.681946,0,1.681946,7.300882,52.14905,0.178802,0,1.345557,0,4.438101
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.48494,1.48494,0,0,0,1.48494,165.8182,0,0,0,2.462301,1.563094,1.48494,0,0,7.06152,4.269906,0.8992061,0,0.8992061,8.153944,58.24234,0.1786938,1.633434,1.96984,0,6.732207
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,6.162314,5.079192,2.844913,0,2.844913,10.85287,77.52032,0.1783521,0,2.275931,0,7.924105
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0,0,0,2.959006,0,0,0,0,3.3174,7.639614,2.959006,0,2.959006,13.66002,97.57141,0.1779981,0,2.367204,0,10.59862
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.592351,0,0,2.950746,0,0,0,0,0.3583947,10.30272,0.3583947,0,0.3583947,14.00003,100,0.1779553,0,2.360597,0,13.25346
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.175817,1.175817,0,0,0,1.175817,250.8442,1.711766,0,0,2.949468,1.237702,1.175817,0,0,0,10.62527,0,0,0,14.00003,100,0.1779553,1.293398,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1088398,0.1088398,0,0,0,0.1088398,2855.04,2.992852,0,0,3.107421,0.1145682,0.1088398,0,0,0,10.62527,0,0,0,14.00003,100,0.1779553,0.1197238,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,4.155788,4.155788,1.570772,0,0.5938208,4.155788,65.47662,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.1779553,4.571368,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,3.62089,3.62089,1.723519,0,0.6355206,3.62089,55.15862,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.1779553,3.98298,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.21797,3.21797,2.328534,0,0.8006899,3.21797,29.09438,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.1779553,3.539768,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,5.073778,5.073778,4.967444,0,1.521112,5.073778,2.206053,0,0,0,0.1119302,0.1119302,0.1063337,0,0,0,10.62527,0,0,0,14.00003,100,0.1779553,5.581156,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779553,0,0,0,10.62527
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.7787893,0.7787893,0,0,0,0.7787893,0,0,1.110223E-16,0,0,0.8197783,0.7787893,0,0,0,10.62527,0,0.8197783,-0.8197783,13.13591,93.82771,0.1779553,0.8566683,0,0,10.62527
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2138413,0.2138413,0,0,0,0.2138413,0,0,2.775558E-17,0,0,0.2250961,0.2138413,0,0,0.9108647,9.805496,0,0.2250961,-0.2250961,12.89863,92.13291,0.1779553,0.2352254,0,0,9.805496
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.294592,0.294592,0,0,0,0.294592,0,0,5.551115E-17,0,0,0.3100969,0.294592,0,0,1.160971,9.5804,0,0.3100969,-0.3100969,12.57176,89.79813,0.1779553,0.3240512,0,0,9.5804
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.505524,9.270303,0,0,0,12.57176,89.79813,0.1779553,0,0,0,9.270303
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1210921,0.1210921,0,0,0,0.1210921,0,0,1.387779E-17,0,0,0.1274654,0.1210921,0,0,1.505524,9.270303,0,0.1274654,-0.1274654,12.4374,88.83841,0.1779553,0.1332013,0,0,9.270303
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.4023238,0.4023238,0,0,0,0.4023238,0,0,0,0,0,0.4234987,0.4023238,0,0,1.647152,9.142838,0,0.4234987,-0.4234987,11.991,85.6498,0.1779553,0.4425562,0,0,9.142838
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.4740653,0.4740653,0,0,0,0.4740653,0,0,5.551115E-17,0,0,0.4990161,0.4740653,0,0,2.117706,8.719339,0,0.4990161,-0.4990161,11.46499,81.8926,0.1779553,0.5214718,0,0,8.719339
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.4484673,0.4484673,0,0,0,0.4484673,0,0,5.551115E-17,0,0,0.4720708,0.4484673,0,0,2.672168,8.220323,0,0.4720708,-0.4720708,10.96738,78.33827,0.1779553,0.493314,0,0,8.220323
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2602608,0.2602608,0,0,0,0.2602608,0,0,0,0,0,0.2739587,0.2602608,0,0,3.196691,7.748252,0,0.2739587,-0.2739587,10.6786,76.27558,0.1779553,0.2862869,0,0,7.748252
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.14933,1.14933,0,0,0,1.14933,0,0,0,0,0,1.209821,1.14933,0,0,3.50109,7.474293,0,1.209821,-1.209821,9.403338,67.16657,0.1779553,1.264263,0,0,7.474293
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.3443231,0.3443231,0,0,0,0.3443231,11.28671,0,0,0,0.03886275,0.3624453,0.3443231,0,0,4.845336,6.264472,0,0.3235826,-0.3235826,9.062253,64.73025,0.1779553,0.3787554,0.0310902,0,6.303335
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,5.204872,5.940889,0.5765023,0,0.5765023,9.609171,68.6368,0.1778866,0,0.4612018,0,6.517392
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,4.62837,6.459741,0.8091968,0,0.8091968,10.37684,74.12016,0.1777902,0,0.6473575,0,7.268938
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,3.819173,7.188018,1.785568,0,1.785568,12.07078,86.21969,0.1775777,0,1.428454,0,8.973586
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0.2690759,0,0,2.302681,0,0,0,0,2.033606,8.79503,2.033606,0,2.033606,14.00003,100,0.1773364,0,1.842145,0,11.09771
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.315904,2.315904,0,0,0,2.315904,129.0857,0.5517066,0,0,2.9895,2.437793,2.315904,0,0,0,10.62527,0,0,0,14.00003,100,0.1773364,2.547494,2.3916,0,13.61477
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.65937,2.65937,0,0,0,2.65937,115.7408,0.2786398,0,0,3.077976,2.799337,2.65937,0,0,0,10.62527,0,0,0,14.00003,100,0.1773364,2.925307,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.371479,1.371479,0,0,0,1.371479,205.892,1.380103,0,0,2.823765,1.443662,1.371479,0,0,0,10.62527,0,0,0,14.00003,100,0.1773364,1.508626,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773364,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.81285,0.81285,0,0,0,0.81285,262.3917,1.27722,0,0,2.132851,0.8556315,0.81285,0,0,0,10.62527,0,0,0,14.00003,100,0.1773364,0.894135,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.825797,2.825797,0,0,0,2.825797,39.97166,0,0,0,1.129518,2.974523,2.825797,0,0,0,10.62527,0,1.845005,-1.845005,12.05522,86.10856,0.1773364,3.108376,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.260669,2.260669,0,0,0,2.260669,16.23033,0,4.440892E-16,0,0.3669139,2.379651,2.260669,0,0,2.050006,8.78027,0,2.012737,-2.012737,9.933611,70.95422,0.1773364,2.486735,0.2935311,0,9.147183
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,3.597284,3.597284,5,0,1.53,3.597284,3.010746,0,0,0,0.1083051,0,0,1.402716,1.33258,4.28638,6.767532,1.440886,0,1.440886,11.30056,80.71809,0.1774707,3.957012,0.08664408,5,6.875837
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,5.608974,5.608974,5,0,1.53,5.608974,0,0,0,0,0,0.6410253,0.608974,0,0,2.845495,8.064329,0,0.6410253,-0.6410253,10.62486,75.89167,0.1774707,6.169871,0,5,8.064329
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.557745,7.423304,3.33,0,3.33,13.78397,98.45673,0.1775327,0,0,5,7.423304
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,7.051311,7.051311,5,0,1.53,7.051311,0,0,0,0,0,2.159274,2.051311,0,0,0.227745,10.4203,0,2.159274,-2.159274,11.5079,82.19909,0.1775327,7.756442,0,5,10.4203
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.445182,0.445182,0,0,0,0.445182,0,0,5.551115E-17,0,0,0.4686126,0.445182,0,0,2.626939,8.261029,0,0.4686126,-0.4686126,11.01393,78.6708,0.1775327,0.4897002,0,0,8.261029
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.420207,1.420207,0,0,0,1.420207,0,0,0,0,0,1.494955,1.420207,0,0,3.147619,7.792417,0,1.494955,-1.494955,9.438113,67.41496,0.1775327,1.562228,0,0,7.792417
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.260748,0.260748,0,0,0,0.260748,0,0,0,0,0,0.2744716,0.260748,0,0,4.808681,6.297462,0,0.2744716,-0.2744716,9.148795,65.3484,0.1775327,0.2868228,0,0,6.297462
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.4992878,0.4992878,0,0,0,0.4992878,0,0,1.110223E-16,0,0,0.5255662,0.4992878,0,0,5.113649,6.02299,0,0.5255662,-0.5255662,8.594799,61.3913,0.1775327,0.5492166,0,0,6.02299
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1335859,0.1335859,0,0,0,0.1335859,0,0,0,0,0,0.1406168,0.1335859,0,0,5.697611,5.497424,0,0.1406168,-0.1406168,8.446576,60.33257,0.1775327,0.1469445,0,0,5.497424
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.5909814,0.5909814,0,0,0,0.5909814,0,0,0,0,0,0.6220856,0.5909814,0,0,5.853852,5.356807,0,0.6220856,-0.6220856,7.790841,55.64875,0.1775327,0.6500795,0,0,5.356807
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01124243,0.01124243,0,0,0,0.01124243,0,0,1.734723E-18,0,0,0.01183414,0.01124243,0,0,6.545058,4.734722,0,0.01183414,-0.01183414,7.778366,55.55965,0.1775327,0.01236667,0,0,4.734722
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.106499,1.106499,0,0,0,1.106499,0,0,2.220446E-16,0,0,1.164736,1.106499,0,0,6.558208,4.722888,0,1.164736,-1.164736,6.550627,46.7901,0.1775327,1.217149,0,0,4.722888
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,7.852358,3.558152,0.1159431,0,0.1159431,6.66062,47.57576,0.177519,0,0.09275449,0,3.674095
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.920883,2.920883,0,0,0,2.920883,26.78655,0,0,0,0.7824038,3.074614,2.920883,0,0,7.736415,3.6625,0,2.29221,-2.29221,4.244419,30.31721,0.177519,3.212971,0.625923,0,4.444904
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.429051,2.429051,4.787155,0,1.471893,2.429051,79.62573,0,0,0,1.93415,0,0,2.358103,2.240198,10.28332,1.370291,4.174348,0,4.174348,8.204553,58.60383,0.1777395,2.671957,1.54732,5,3.30444
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,3.505263,0,1.121937,0,0,0,0,0,1.993401,0,0,3.505263,3.33,6.108967,5.127203,5.323401,0,5.323401,13.25477,94.67677,0.177566,0,1.594721,5,7.120605
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,5.489285,5.489285,3.921362,0,1.235532,5.489285,44.37758,0,0,0,2.436012,1.650446,1.567923,0,0,0.7855663,9.918264,0.7855663,0,0.7855663,14.00003,100,0.1776235,6.038214,1.94881,5,12.35428
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.394822,1.394822,0,0,0,1.394822,163.5484,0.812975,0,0,2.281209,1.468234,1.394822,0,0,0,10.62527,0,0,0,14.00003,100,0.1776235,1.534304,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776235,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.7683982,0.7683982,0,0,0,0.7683982,431.0881,2.503633,0,0,3.312473,0.8088403,0.7683982,0,0,0,10.62527,0,0,0,14.00003,100,0.1776235,0.8452381,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776235,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.474164,1.474164,0,0,0,1.474164,200.3218,1.40132,0,0,2.953072,1.551752,1.474164,0,0,0,10.62527,0,0,0,14.00003,100,0.1776235,1.62158,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.668548,1.668548,0,0,0,1.668548,114.9208,0.1611423,0,0,1.917509,1.756367,1.668548,0,0,0,10.62527,0,0,0,14.00003,100,0.1776235,1.835403,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.839615,1.839615,0,0,0,1.839615,37.44767,0,0,0,0.688893,1.936437,1.839615,0,0,0,10.62527,0,1.247544,-1.247544,12.685,90.60697,0.1776235,2.023577,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,1.38616,9.37773,0.06131339,0,0.06131339,12.74317,91.02245,0.1776163,0,0.04905071,0,9.439043
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,5.30067,5.30067,5,0,1.53,5.30067,0,0,0,0,0,0.3164949,0.3006702,0,0,1.324847,9.432912,0,0.3164949,-0.3164949,12.40955,88.63949,0.1776163,5.830737,0,5,9.432912
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.043458,4.043458,5,0,1.53,4.043458,0,0,0,0,0,0,0,0.956542,0.908715,1.676508,9.116417,0.908715,0,0.908715,13.27164,94.79721,0.1777014,4.447804,0,5,9.116417
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.029714,3.029714,3.837917,0,1.212751,3.029714,0,1.110223E-16,0,0,0,0,0,0.808203,0.7677928,0.7677928,9.93426,0.7677928,0,0.7677928,14.00003,100,0.1777733,3.332685,0,5,9.93426
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.9305845,0.9305845,0,0,0,0.9305845,0,0,1.110223E-16,0,0,0.9795626,0.9305845,0,0,0,10.62527,0,0.9795626,-0.9795626,12.96748,92.62466,0.1777733,1.023643,0,0,10.62527
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.8827159,0.8827159,0,0,0,0.8827159,0,0,1.110223E-16,0,0,0.9291747,0.8827159,0,0,1.088403,9.645712,0,0.9291747,-0.9291747,11.98804,85.6287,0.1777733,0.9709875,0,0,9.645712
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.111154,1.111154,0,0,0,1.111154,0,0,0,0,0,1.169635,1.111154,0,0,2.120819,8.716537,0,1.169635,-1.169635,10.75514,76.82227,0.1777733,1.222269,0,0,8.716537
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.948278,0.948278,0,0,0,0.948278,0,0,0,0,0,0.9981874,0.948278,0,0,3.420414,7.546902,0,0.9981874,-0.9981874,9.702956,69.30669,0.1777733,1.043106,0,0,7.546902
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.275024,0.275024,0,0,0,0.275024,0,0,5.551115E-17,0,0,0.289499,0.275024,0,0,4.529511,6.548714,0,0.289499,-0.289499,9.397798,67.12699,0.1777733,0.3025264,0,0,6.548714
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.3724492,0.3724492,0,0,0,0.3724492,0,0,5.551115E-17,0,0,0.3920518,0.3724492,0,0,4.851177,6.259215,0,0.3920518,-0.3920518,8.984539,64.17515,0.1777733,0.4096941,0,0,6.259215
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.201653,1.201653,0,0,0,1.201653,0,0,2.220446E-16,0,0,1.264898,1.201653,0,0,5.28679,5.867163,0,1.264898,-1.264898,7.651219,54.65145,0.1777733,1.321819,0,0,5.867163
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.6121479,0.6121479,0,0,0,0.6121479,0,0,0,0,0,0.6443662,0.6121479,0,0,6.692233,4.602265,0,0.6443662,-0.6443662,6.971997,49.79988,0.1777733,0.6733627,0,0,4.602265
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.7482446,0.7482446,0,0,0,0.7482446,8.023985,0,0,0,0.06003904,0.787626,0.7482446,0,0,7.408195,3.957899,0,0.7275869,-0.7275869,6.205053,44.32172,0.1777733,0.8230692,0.04803123,0,4.017938
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.8572082,0.8572082,0,0,0,0.8572082,117.743,0,0,0,1.009303,0.9023244,0.8572082,0,0,8.216624,3.230312,0.1069782,0,0.1069782,6.306542,45.04664,0.1777607,0.942929,0.8074421,0,4.239614
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.4054884,0.4054884,0,0,0,0.4054884,492.2121,0,0,0,1.995863,0.4268298,0.4054884,0,0,8.109647,3.326592,1.569033,0,1.569033,7.795057,55.67887,0.1775766,0.4460372,1.59669,0,5.322455
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,3.268195,3.268195,5,0,1.53,3.268195,84.35217,0,0,0,2.756793,0,0,1.731805,1.645215,6.540614,4.738722,4.402009,0,4.402009,11.97117,85.50818,0.1778108,3.595015,2.205435,5,7.495516
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,3.079152,3.079152,2.057117,0,0.7265928,3.079152,104.3934,0,0,0,3.214432,1.075827,1.022036,0,0,2.138605,8.700529,2.138605,0,2.138605,14.00003,100,0.1777217,3.387068,2.571546,5,11.91496
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01257536,0.01257536,0,0,0,0.01257536,34713.14,4.352064,0,0,4.365301,0.01323722,0.01257536,0,0,0,10.62527,0,0,0,14.00003,100,0.1777217,0.01383289,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777217,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.404208,2.404208,0,0,0,2.404208,169.6159,1.547173,0,0,4.077919,2.530746,2.404208,0,0,0,10.62527,0,0,0,14.00003,100,0.1777217,2.644629,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777217,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777217,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.4086547,0.4086547,0,0,0,0.4086547,470.2901,1.4917,0,0,1.921863,0.4301629,0.4086547,0,0,0,10.62527,0,0,0,14.00003,100,0.1777217,0.4495202,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,3.287038,3.287038,2.416181,0,0.8246174,3.287038,27.88807,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.1777217,3.615741,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2581525,0.2581525,0,0,0,0.2581525,48.3616,0,0,0,0.1248467,0.2717394,0.2581525,0,0,0,10.62527,0,0.1468928,-0.1468928,13.84519,98.89401,0.1777217,0.2839677,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1632142,10.47838,0,0,0,13.84519,98.89401,0.1777217,0,0,0,10.47838
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.485927,2.485927,0,0,0,2.485927,0,0,4.440892E-16,0,0,2.616765,2.485927,0,0,0.1632142,10.47838,0,2.616765,-2.616765,11.08688,79.19182,0.1777217,2.73452,0,0,10.47838
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.071324,3.071324,5,0,1.53,3.071324,0,0,0,0,0,0,0,1.928676,1.832242,3.070731,7.861616,1.832242,0,1.832242,12.82509,91.60763,0.177892,3.378457,0,5,7.861616
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.6318457,0.6318457,0,0,0,0.6318457,0,0,0,0,0,0.6651008,0.6318457,0,0,1.238489,9.510633,0,0.6651008,-0.6651008,12.12402,86.59995,0.177892,0.6950303,0,0,9.510633
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.5186521,0.5186521,0,0,0,0.5186521,0,0,1.110223E-16,0,0,0.5459495,0.5186521,0,0,1.97749,8.845533,0,0.5459495,-0.5459495,11.54853,82.48937,0.177892,0.5705173,0,0,8.845533
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.5303437,0.5303437,0,0,0,0.5303437,0,0,0,0,0,0.5582564,0.5303437,0,0,2.584101,8.299583,0,0.5582564,-0.5582564,10.96008,78.28613,0.177892,0.583378,0,0,8.299583
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.6011694,0.6011694,0,0,0,0.6011694,0,0,0,0,0,0.6328099,0.6011694,0,0,3.204386,7.741327,0,0.6328099,-0.6328099,10.29304,73.52157,0.177892,0.6612864,0,0,7.741327
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.6051217,0.6051217,0,0,0,0.6051217,0,0,0,0,0,0.6369702,0.6051217,0,0,3.907508,7.108517,0,0.6369702,-0.6369702,9.621615,68.72569,0.177892,0.6656339,0,0,7.108517
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.07803627,0.07803627,0,0,0,0.07803627,0,0,0,0,0,0.08214345,0.07803627,0,0,4.615252,6.471547,0,0.08214345,-0.08214345,9.535028,68.10721,0.177892,0.0858399,0,0,6.471547
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706523,6.389403,0,0,0,9.535028,68.10721,0.177892,0,0,0,6.389403
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706523,6.389403,0,0,0,9.535028,68.10721,0.177892,0,0,0,6.389403
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.567623,0.567623,0,0,0,0.567623,19.09932,0,0,0,0.1084121,0.5974978,0.567623,0,0,4.706523,6.389403,0,0.4890857,-0.4890857,9.019486,64.42477,0.177892,0.6243852,0.08672968,0,6.497816
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.8253,1.8253,0,0,0,1.8253,58.57862,0,0,0,1.069236,1.921368,1.8253,0,0,5.249952,5.900318,0,0.8521328,-0.8521328,8.12126,58.00888,0.177892,2.00783,0.8553885,0,6.969553
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.77769,2.77769,0,0,0,2.77769,59.29309,0,0,0,1.646978,2.923885,2.77769,0,0,6.196766,5.048185,0,1.276906,-1.276906,6.775282,48.39478,0.177892,3.055459,1.317583,0,6.695163
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,4.406908,4.406908,5,0,1.53,4.406908,60.42319,0,0,0,2.662794,0,0,0.5930923,0.5634376,7.615551,3.771279,3.226232,0,3.226232,9.835955,70.25668,0.1781365,4.847599,2.130235,5,6.434073
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,3.337577,3.337577,4.453164,0,1.380714,3.337577,96.32786,0,0,0,3.215016,0,0,1.115587,1.059808,4.389318,6.674887,4.274824,0,4.274824,13.89141,99.22415,0.1782738,3.671335,2.572013,5,9.889904
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.005575,0,0,3.12007,0,0,0,0,0.1144945,10.52223,0.1144945,0,0.1144945,14.00003,100,0.1782605,0,2.496056,0,13.6423
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,3.460071,3.460071,1.25,0,0.50625,3.460071,95.51711,0.9785695,0,0,3.30496,2.326391,2.210071,0,0,0,10.62527,0,0,0,14.00003,100,0.1782605,3.806078,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1197136,0.1197136,0,0,0,0.1197136,2811.797,3.240091,0,0,3.366105,0.1260144,0.1197136,0,0,0,10.62527,0,0,0,14.00003,100,0.1782605,0.131685,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.674068,2.674068,0,0,0,2.674068,126.2425,0.5610021,0,0,3.375811,2.814809,2.674068,0,0,0,10.62527,0,0,0,14.00003,100,0.1782605,2.941475,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.3712859,0.3712859,0,0,0,0.3712859,723.5405,2.295576,0,0,2.686404,0.3908273,0.3712859,0,0,0,10.62527,0,0,0,14.00003,100,0.1782605,0.4084145,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.581746,1.581746,0,0,0,1.581746,78.35863,0,2.220446E-16,0,1.239434,1.664995,1.581746,0,0,0,10.62527,0,0.4255611,-0.4255611,13.55145,96.79586,0.1782605,1.73992,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.700437,2.700437,0,0,0,2.700437,24.48111,0,0,0,0.6610969,2.842565,2.700437,0,0,0.4728457,10.19971,0,2.181468,-2.181468,11.25198,80.37111,0.1782605,2.97048,0.5288776,0,10.86081
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.402716,2.402716,0,0,0,2.402716,4.984028,0,4.440892E-16,0,0.119752,2.529175,2.402716,0,0,2.896699,8.018245,0,2.409423,-2.409423,8.712224,62.23005,0.1782605,2.642988,0.09580164,0,8.137998
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.304511,2.304511,0,0,0,2.304511,0,0,0,0,0,2.425801,2.304511,0,0,5.573835,5.608822,0,2.425801,-2.425801,6.155205,43.96566,0.1782605,2.534962,0,0,5.608822
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.26917,3.183022,0,0,0,6.155205,43.96566,0.1782605,0,0,0,3.183022
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.400531,2.400531,0,0,0,2.400531,0,0,4.440892E-16,0,0,2.526874,2.400531,0,0,8.26917,3.183022,0,2.526874,-2.526874,3.491646,24.94028,0.1782605,2.640584,0,0,3.183022
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2276384,0.2276384,0,0,0,0.2276384,0,0,0,0,0,0.2396194,0.2276384,0,0,11.07681,0.6561474,0,0.2396194,-0.2396194,3.239065,23.13613,0.1782605,0.2504022,0,0,0.6561474
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.5247079,0.5247079,4.029971,0,1.265182,0.5247079,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.34305,0.4165281,3.33,0,3.33,6.39818,45.70119,0.1784232,0.5771787,0,5,0.4165281
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.013051,3.413528,3.33,0,3.33,9.557296,68.26626,0.1784817,0,0,5,3.413528
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.6145738,0.6145738,4.119837,0,1.289716,0.6145738,0,0,0,0,0,0,0,3.505263,3.33,4.683051,6.410528,3.33,0,3.33,12.71641,90.83132,0.1786609,0.6760312,0,5,6.410528
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353051,9.407528,0,0,0,12.71641,90.83132,0.1786609,0,0,0,9.407528
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353051,9.407528,0,0,0,12.71641,90.83132,0.1786609,0,0,0,9.407528
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.389675,1.389675,0,0,0,1.389675,0,0,2.220446E-16,0,0,1.462816,1.389675,0,0,1.353051,9.407528,0,1.462816,-1.462816,11.17447,79.81747,0.1786609,1.528643,0,0,9.407528
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.978402,7.944712,0,0,0,11.17447,79.81747,0.1786609,0,0,0,7.944712
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2026093,0.2026093,0,0,0,0.2026093,28.40939,0,0,0,0.05756005,0.2132729,0.2026093,0,0,2.978402,7.944712,0,0.1557129,-0.1557129,11.01033,78.64507,0.1786609,0.2228702,0.04604804,0,8.002273
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.667397,1.667397,0,0,0,1.667397,35.84766,0,4.440892E-16,0,0.5977228,1.755154,1.667397,0,0,3.151417,7.788999,0,1.157432,-1.157432,9.790292,69.93051,0.1786609,1.834136,0.4781782,0,8.386722
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,4.793906,4.793906,5,0,1.53,4.793906,32.66384,0,0,0,1.565874,0,0,0.2060943,0.1957896,4.437452,6.631567,1.761663,0,1.761663,11.46155,81.86806,0.1787899,5.273296,1.252699,5,8.197441
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.391737,2.391737,0,0,0,2.391737,58.28437,0,0,0,1.394009,2.517617,2.391737,0,0,2.675789,8.217065,0,1.123609,-1.123609,10.27716,73.40817,0.1787899,2.63091,1.115207,0,9.611073
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.4504018,0.4504018,0,0,0,0.4504018,560.1752,0,0,0,2.523039,0.4741071,0.4504018,0,0,3.924243,7.093456,2.048932,0,2.048932,12.22095,87.29234,0.1785527,0.495442,2.018431,0,9.616495
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,1.270554,0,0,3.145865,0,0,0,0,1.875311,8.937494,1.875311,0,1.875311,14.00003,100,0.1783363,0,2.516692,0,12.08336
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1783363,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1783363,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.494794,2.494794,0,0,0,2.494794,85.44321,0,4.440892E-16,0,2.131633,2.626099,2.494794,0,0,0,10.62527,0,0.4944668,-0.4944668,13.47881,96.27705,0.1783363,2.744274,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.8764926,0.8764926,0,0,0,0.8764926,222.4748,0.4779436,0,0,1.949975,0.9226238,0.8764926,0,0,0.5494075,10.13081,0.5494075,0,0.5494075,14.00003,100,0.1782729,0.9641418,1.55998,0,12.08078
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,3.288147,3.288147,2.348299,0,0.8060856,3.288147,30.08728,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.1782729,3.616962,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.926499,2.926499,0,0,0,2.926499,26.09588,0,4.440892E-16,0,0.7636958,3.080526,2.926499,0,0,0,10.62527,0,2.31683,-2.31683,11.55787,82.55608,0.1782729,3.219149,0.6109567,0,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.240964,1.240964,0,0,0,1.240964,9.37596,0,0,0,0.1163523,1.306278,1.240964,0,0,2.574255,8.308444,0,1.189926,-1.189926,10.30358,73.59688,0.1782729,1.36506,0.09308182,0,8.424796
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896395,7.118519,0,0,0,10.30358,73.59688,0.1782729,0,0,0,7.118519
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.304245,2.304245,0,0,0,2.304245,0,0,4.440892E-16,0,0,2.425521,2.304245,0,0,3.896395,7.118519,0,2.425521,-2.425521,7.74686,55.3346,0.1782729,2.534669,0,0,7.118519
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.591418,4.692998,0,0,0,7.74686,55.3346,0.1782729,0,0,0,4.692998
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.3814791,0.3814791,0,0,0,0.3814791,0,0,0,0,0,0.401557,0.3814791,0,0,6.591418,4.692998,0,0.401557,-0.401557,7.323582,52.3112,0.1782729,0.419627,0,0,4.692998
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.037592,4.291441,0,0,0,7.323582,52.3112,0.1782729,0,0,0,4.291441
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.037592,4.291441,0,0,0,7.323582,52.3112,0.1782729,0,0,0,4.291441
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.6110976,0.6110976,0,0,0,0.6110976,0,0,0,0,0,0.6432607,0.6110976,0,0,7.037592,4.291441,0,0.6432607,-0.6432607,6.645525,47.46795,0.1782729,0.6722074,0,0,4.291441
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.457359,1.457359,0,0,0,1.457359,0,0,2.220446E-16,0,0,1.534062,1.457359,0,0,7.752326,3.64818,0,1.534062,-1.534062,5.028482,35.91766,0.1782729,1.603095,0,0,3.64818
