Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.5466638,0.5466638,0,0,0,0.5466638,0,0,1.110223E-16,0,0,0.5754356,0.5466638,0,0,9.45684,2.114118,0,0.5754356,-0.5754356,4.42192,31.58508,0.1782729,0.6013302,0,0,2.114118
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09621,1.538683,0,0,0,4.42192,31.58508,0.1782729,0,0,0,1.538683
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.08111334,0.08111334,0,0,0,0.08111334,0,0,1.387779E-17,0,0,0.08538246,0.08111334,0,0,10.09621,1.538683,0,0.08538246,-0.08538246,4.331919,30.94221,0.1782729,0.08922467,0,0,1.538683
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.7122362,0.7122362,0,0,0,0.7122362,10.89711,0,0,0,0.07761313,0.7497223,0.7122362,0,0,10.19108,1.4533,0,0.6721092,-0.6721092,3.623453,25.88176,0.1782729,0.7834598,0.0620905,0,1.530913
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,10.93787,0.7811911,0.9007736,0,0.9007736,4.478002,31.98567,0.1781692,0,0.7206189,0,1.681965
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.996383,2.996383,4.689191,0,1.445149,2.996383,59.46851,0,0,0,1.781904,0,0,1.692809,1.608168,10.0371,1.591887,3.390072,0,3.390072,7.694107,54.9578,0.1784418,3.296021,1.425523,5,3.373791
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,4.685447,4.685447,5,0,1.53,4.685447,58.65161,0,0,0,2.74809,0,0,0.3145529,0.2988252,6.647024,4.642952,3.046916,0,3.046916,10.58467,75.6046,0.1786629,5.153992,2.198472,5,7.391043
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,1.25,0,0.50625,0,0,1.192863,0,0,3.545828,0,0,0.0571372,0.05428034,3.600109,7.385177,3.600109,0,3.600109,14.00003,100,0.1782501,0,2.836663,5,10.931
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.451295,1.451295,0,0,0,1.451295,276.2453,2.481455,0,0,4.009134,1.527679,1.451295,0,0,0,10.62527,0,0,0,14.00003,100,0.1782501,1.596424,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.079664,1.079664,0,0,0,1.079664,423.015,3.430651,0,0,4.567139,1.136488,1.079664,0,0,0,10.62527,0,0,0,14.00003,100,0.1782501,1.18763,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,4.186563,4.186563,1.25,0,0.50625,4.186563,108.1279,1.435723,0,0,4.526841,3.091118,2.936563,0,0,0,10.62527,0,0,0,14.00003,100,0.1782501,4.605219,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.116512,1.116512,0,0,0,1.116512,346.2899,2.691093,0,0,3.866369,1.175276,1.116512,0,0,0,10.62527,0,0,0,14.00003,100,0.1782501,1.228164,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1782501,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.948958,1.948958,0,0,0,1.948958,95.99713,0,0,0,1.870944,2.051535,1.948958,0,0,0,10.62527,0,0.1805909,-0.1805909,13.80967,98.64029,0.1782501,2.143854,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.001734,1.001734,0,0,0,1.001734,89.75725,0,0,0,0.8991292,1.054457,1.001734,0,0,0.2006565,10.44468,0,0.1553281,-0.1553281,13.64594,97.47079,0.1782501,1.101908,0.7193034,0,11.34381
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,0.3732433,10.28936,0.08935545,0,0.08935545,13.73071,98.07629,0.1782399,0,0.07148436,0,10.37871
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.690407,2.690407,0,0,0,2.690407,0,0,4.440892E-16,0,0,2.832007,2.690407,0,0,0.2838878,10.36977,0,2.832007,-2.832007,10.74551,76.75349,0.1782399,2.959447,0,0,10.36977
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,3.774499,3.774499,5,0,1.53,3.774499,0,0,0,0,0,0,0,1.225501,1.164226,3.430562,7.537768,1.164226,0,1.164226,11.84999,84.64263,0.1783452,4.151949,0,5,7.537768
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.266336,8.585571,0,0,0,11.84999,84.64263,0.1783452,0,0,0,8.585571
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.4689808,0.4689808,0,0,0,0.4689808,0,0,5.551115E-17,0,0,0.493664,0.4689808,0,0,2.266336,8.585571,0,0.493664,-0.493664,11.32963,80.92573,0.1783452,0.5158789,0,0,8.585571
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.814852,8.091908,0,0,0,11.32963,80.92573,0.1783452,0,0,0,8.091908
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.03748453,0.03748453,0,0,0,0.03748453,0,0,0,0,0,0.0394574,0.03748453,0,0,2.814852,8.091908,0,0.0394574,-0.0394574,11.28803,80.62865,0.1783452,0.04123298,0,0,8.091908
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.2982871,0.2982871,0,0,0,0.2982871,0,0,5.551115E-17,0,0,0.3139864,0.2982871,0,0,2.858694,8.05245,0,0.3139864,-0.3139864,10.95706,78.26457,0.1783452,0.3281158,0,0,8.05245
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.9281466,0.9281466,0,0,0,0.9281466,0,0,1.110223E-16,0,0,0.9769964,0.9281466,0,0,3.207567,7.738463,0,0.9769964,-0.9769964,9.927217,70.90855,0.1783452,1.020961,0,0,7.738463
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.8167573,0.8167573,0,0,0,0.8167573,0,0,1.110223E-16,0,0,0.8597445,0.8167573,0,0,4.293119,6.761467,0,0.8597445,-0.8597445,9.020967,64.43536,0.1783452,0.898433,0,0,6.761467
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.248391,5.901722,0,0,0,9.020967,64.43536,0.1783452,0,0,0,5.901722
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3329767,0.3329767,0,0,0,0.3329767,0,0,5.551115E-17,0,0,0.3505018,0.3329767,0,0,5.248391,5.901722,0,0.3505018,-0.3505018,8.651506,61.79635,0.1783452,0.3662744,0,0,5.901722
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.728464,0.728464,0,0,0,0.728464,15.81272,0,0,0,0.11519,0.7668043,0.728464,0,0,5.637837,5.551221,0,0.6516142,-0.6516142,7.964644,56.8902,0.1783452,0.8013104,0.09215199,0,5.666411
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.570247,2.570247,0,0,0,2.570247,27.83002,0,0,0,0.7153003,2.705523,2.570247,0,0,6.361853,4.899607,0,1.990223,-1.990223,5.866765,41.90538,0.1783452,2.827271,0.5722402,0,5.614907
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,8.573212,2.909384,0.8679596,0,0.8679596,6.690184,47.78693,0.1782459,0,0.6943676,0,3.777344
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.518473,1.518473,0,0,0,1.518473,131.8165,0,0,0,2.001598,1.598393,1.518473,0,0,7.705252,3.690547,0.4032054,0,0.4032054,7.072699,50.51917,0.1781999,1.67032,1.601278,0,5.692145
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.7023906,0.7023906,0,0,0,0.7023906,465.7512,0,0,0,3.271393,0.7393585,0.7023906,0,0,7.302046,4.053432,2.532034,0,2.532034,9.474797,67.67699,0.1779113,0.7726297,2.617114,0,7.324825
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2578177,0.2578177,0,0,0,0.2578177,801.7347,0,0,0,2.067014,0.2713871,0.2578177,0,0,4.770012,6.332263,1.795627,0,1.795627,11.17828,79.84468,0.1777071,0.2835995,1.653611,0,8.399277
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.917037,2.917037,0,0,0,2.917037,74.30658,0,0,0,2.16755,3.070565,2.917037,0,0,2.974385,7.948327,0,0.9030147,-0.9030147,10.22642,73.04569,0.1777071,3.20874,1.73404,0,10.11588
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.003075,3.003075,0,0,0,3.003075,106.5002,0,0,0,3.198282,3.161132,3.003075,0,0,3.977735,7.045312,0.03714994,0,0.03714994,10.26166,73.29743,0.1777029,3.303382,2.558625,0,10.24359
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.627927,2.627927,0,0,0,2.627927,108.4271,0,0,0,2.849386,2.766239,2.627927,0,0,3.940585,7.078748,0.08314693,0,0.08314693,10.34054,73.86086,0.1776935,2.89072,2.279509,0,9.928134
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.828769,1.828769,0,0,0,1.828769,122.1673,0,0,0,2.234157,1.92502,1.828769,0,0,3.857438,7.15358,0.3091369,0,0.3091369,10.63381,75.95566,0.1776584,2.011646,1.787326,0,9.387737
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0,0,0,1.345223,0,0,0,0,3.548301,7.431803,1.345223,0,1.345223,11.91,85.07129,0.1775059,0,1.076178,0,8.777025
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0,0,0,0.5211273,0,0,0,0,2.203079,8.642504,0.5211273,0,0.5211273,12.40439,88.6026,0.1774468,0,0.4169019,0,9.16363
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.340503,2.340503,0,0,0,2.340503,5.526386,0,4.440892E-16,0,0.1293452,2.463687,2.340503,0,0,1.681951,9.111518,0,2.334342,-2.334342,9.943777,71.02683,0.1774468,2.574553,0.1034762,0,9.240863
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.010897,3.010897,0,0,0,3.010897,0,0,4.440892E-16,0,0,3.169365,3.010897,0,0,4.275664,6.777176,0,3.169365,-3.169365,6.602972,47.16399,0.1774468,3.311987,0,0,6.777176
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.552654,1.552654,0,0,0,1.552654,0,0,2.220446E-16,0,0,1.634373,1.552654,0,0,7.797182,3.607811,0,1.634373,-1.634373,4.880192,34.85844,0.1774468,1.707919,0,0,3.607811
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.444209,4.444209,5,0,1.53,4.444209,0,0,0,0,0,0,0,0.555791,0.5280014,9.613152,1.973438,0.5280014,0,0.5280014,5.381098,38.43634,0.1774946,4.88863,0,5,1.973438
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.8143684,0.8143684,4.319632,0,1.344259,0.8143684,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.08515,2.448639,3.33,0,3.33,8.540214,61.0014,0.1777111,0.8958053,0,5,2.448639
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1474271,0.1474271,3.65269,0,1.162184,0.1474271,0,0,0,0,0,0,0,3.505263,3.33,5.75515,5.44564,3.33,0,3.33,11.69933,83.56647,0.1777981,0.1621699,0,5,5.44564
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42515,8.442639,0,0,0,11.69933,83.56647,0.1777981,0,0,0,8.442639
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42515,8.442639,0,0,0,11.69933,83.56647,0.1777981,0,0,0,8.442639
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.5629206,0.5629206,0,0,0,0.5629206,0,0,1.110223E-16,0,0,0.592548,0.5629206,0,0,2.42515,8.442639,0,0.592548,-0.592548,11.07473,79.10505,0.1777981,0.6192126,0,0,8.442639
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083536,7.850091,0,0,0,11.07473,79.10505,0.1777981,0,0,0,7.850091
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.3518468,0.3518468,0,0,0,0.3518468,0,0,5.551115E-17,0,0,0.3703651,0.3518468,0,0,3.083536,7.850091,0,0.3703651,-0.3703651,10.68433,76.31649,0.1777981,0.3870315,0,0,7.850091
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.495053,7.479726,0,0,0,10.68433,76.31649,0.1777981,0,0,0,7.479726
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,3.495053,7.479726,0.09298039,0,0.09298039,10.77254,76.94655,0.1777876,0,0.07438432,0,7.572707
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.527407,2.527407,0,0,0,2.527407,43.13283,0,4.440892E-16,0,1.090142,2.660428,2.527407,0,0,3.402073,7.563409,0,1.570286,-1.570286,9.117311,65.12352,0.1777876,2.780148,0.8721136,0,8.653551
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,5.937734,5.937734,5,0,1.53,5.937734,24.37433,0,0,0,1.447283,0.9870879,0.9377335,0,0,5.146835,5.993123,0.4601946,0,0.4601946,9.55389,68.24194,0.1778198,6.531507,1.157826,5,7.440405
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.070904,1.070904,3.082623,0,1.006556,1.070904,259.1743,0,0,0,2.775508,0,0,2.011719,1.911133,4.686641,6.407298,4.686641,0,4.686641,14.00003,100,0.1776442,1.177994,2.220406,5,9.182805
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.20651,3.20651,1.25,0,0.50625,3.20651,109.2249,1.442822,0,0,3.502306,2.059484,1.95651,0,0,0,10.62527,0,0,0,14.00003,100,0.1776442,3.527161,2.801845,5,14.12758
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.5552858,0.5552858,0,0,0,0.5552858,638.2307,2.959493,0,0,3.544004,0.5845114,0.5552858,0,0,0,10.62527,0,0,0,14.00003,100,0.1776442,0.6108144,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,3.999268,3.999268,1.25,0,0.50625,3.999268,96.26952,0.9561101,0,0,3.850076,2.893966,2.749268,0,0,0,10.62527,0,0,0,14.00003,100,0.1776442,4.399195,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,3.914388,3.914388,1.3235,0,0.5263154,3.914388,69.67248,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.1776442,4.305827,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.539032,2.539032,0,0,0,2.539032,91.76676,0,0,0,2.329987,2.672665,2.539032,0,0,0,10.62527,0,0.3426778,-0.3426778,13.63881,97.41991,0.1776442,2.792935,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.653348,2.653348,0,0,0,2.653348,96.39577,4.440892E-16,0,0,2.557716,2.792998,2.653348,0,0,0.3807531,10.2826,0,0.2352826,-0.2352826,13.3908,95.64841,0.1776442,2.918683,2.046173,0,12.84031
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,5.414674,5.414674,5,0,1.53,5.414674,19.26751,0,0,0,1.043273,0.4364988,0.4146739,0,0,0.6421782,10.04731,0.6067742,0,0.6067742,13.96644,99.76009,0.1776866,5.956141,0.8346184,5,11.09059
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.142087,2.142087,0,0,0,2.142087,32.34052,0,4.440892E-16,0,0.6927621,2.254828,2.142087,0,0,0.03540406,10.59341,0,1.562066,-1.562066,12.31988,87.99895,0.1776866,2.356296,0.5542096,0,11.28617
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.014276,1.014276,0,0,0,1.014276,12.62063,0,0,0,0.128008,1.067659,1.014276,0,0,1.771033,9.031344,0,0.939651,-0.939651,11.3294,80.92412,0.1776866,1.115704,0.1024064,0,9.159352
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.153424,1.153424,0,0,0,1.153424,0,0,0,0,0,1.21413,1.153424,0,0,2.81509,8.091693,0,1.21413,-1.21413,10.04959,71.78267,0.1776866,1.268766,0,0,8.091693
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,5.925632,5.925632,5,0,1.53,5.925632,0,0,0,0,0,0.9743499,0.9256324,0,0,4.164124,6.877563,0,0.9743499,-0.9743499,9.022538,64.44658,0.1776866,6.518196,0,5,6.877563
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2230939,0.2230939,3.728357,0,1.182841,0.2230939,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.246735,5.903213,3.33,0,3.33,12.18165,87.01164,0.1777877,0.2454033,0,5,5.903213
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.05153845,0.05153845,0,0,0,0.05153845,0,0,6.938894E-18,0,0,0.054251,0.05153845,0,0,1.916734,8.900213,0,0.054251,-0.054251,12.12447,86.60317,0.1777877,0.0566923,0,0,8.900213
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.3346989,0.3346989,0,0,0,0.3346989,0,0,0,0,0,0.3523147,0.3346989,0,0,1.977013,8.845963,0,0.3523147,-0.3523147,11.7531,83.95052,0.1777877,0.3681688,0,0,8.845963
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1527285,0.1527285,0,0,0,0.1527285,0,0,0,0,0,0.1607668,0.1527285,0,0,2.368474,8.493648,0,0.1607668,-0.1607668,11.58363,82.74007,0.1777877,0.1680014,0,0,8.493648
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.4342847,0.4342847,0,0,0,0.4342847,0,0,5.551115E-17,0,0,0.4571418,0.4342847,0,0,2.547104,8.332881,0,0.4571418,-0.4571418,11.10176,79.29815,0.1777877,0.4777132,0,0,8.332881
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055039,7.875739,0,0,0,11.10176,79.29815,0.1777877,0,0,0,7.875739
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.5246106,0.5246106,0,0,0,0.5246106,0,0,0,0,0,0.5522217,0.5246106,0,0,3.055039,7.875739,0,0.5522217,-0.5522217,10.51967,75.14035,0.1777877,0.5770716,0,0,7.875739
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.668619,7.323517,0,0,0,10.51967,75.14035,0.1777877,0,0,0,7.323517
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.5392199,0.5392199,0,0,0,0.5392199,0,0,0,0,0,0.5676,0.5392199,0,0,3.668619,7.323517,0,0.5676,-0.5676,9.921368,70.86677,0.1777877,0.5931419,0,0,7.323517
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,4.299285,6.755917,0.08109343,0,0.08109343,9.9983,71.41628,0.1777786,0,0.06487475,0,6.837011
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,4.218192,6.828901,1.141017,0,1.141017,11.08076,79.14816,0.1776506,0,0.912814,0,7.969919
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,4.019371,4.019371,4.814038,0,1.479232,4.019371,55.74711,0,0,0,2.240683,0,0,0.7946669,0.7549335,3.077175,7.855817,2.995617,0,2.995617,13.92266,99.44734,0.1778739,4.421308,1.792547,5,10.0965
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.390169,2.390169,0,0,0,2.390169,136.6114,0.6677185,0,0,3.265244,2.515968,2.390169,0,0,0.08155791,10.55187,0.08155791,0,0.08155791,14.00003,100,0.1778648,2.629186,2.612195,0,13.81712
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.082774,1.082774,0,0,0,1.082774,371.1652,2.879119,0,0,4.018881,1.139763,1.082774,0,0,0,10.62527,0,0,0,14.00003,100,0.1778648,1.191052,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.502797,2.502797,0,0,0,2.502797,176.4306,1.781175,0,0,4.415698,2.634523,2.502797,0,0,0,10.62527,0,0,0,14.00003,100,0.1778648,2.753076,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1778648,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1778648,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.556478,1.556478,0,0,0,1.556478,246.2653,2.194666,0,0,3.833064,1.638397,1.556478,0,0,0,10.62527,0,0,0,14.00003,100,0.1778648,1.712125,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.433221,1.433221,0,0,0,1.433221,191.3153,1.233317,0,0,2.74197,1.508653,1.433221,0,0,0,10.62527,0,0,0,14.00003,100,0.1778648,1.576542,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,4.260049,4.260049,2.68415,0,0.897773,4.260049,38.93948,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.1778648,4.686054,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.267917,2.267917,0,0,0,2.267917,41.56676,0,0,0,0.9426996,2.387281,2.267917,0,0,0,10.62527,0,1.444582,-1.444582,12.47731,89.12343,0.1778648,2.494709,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,1.605091,9.180693,0.1286169,0,0.1286169,12.59932,89.99498,0.1778504,0,0.1028935,0,9.30931
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476474,9.296448,0,0,0,12.59932,89.99498,0.1778504,0,0,0,9.296448
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.230934,3.230934,4.785117,0,1.471337,3.230934,0,2.220446E-16,0,0,0,0,0,1.554183,1.476474,1.476474,9.296448,1.476474,0,1.476474,14.00003,100,0.1779817,3.554027,0,5,9.296448
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,4.503093,4.503093,4.503093,0,1.394344,4.503093,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779817,4.953403,0,5,10.62527
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.05669018,0.05669018,0,0,0,0.05669018,0,0,6.938894E-18,0,0,0.05967388,0.05669018,0,0,0,10.62527,0,0.05967388,-0.05967388,13.93713,99.5507,0.1779817,0.0623592,0,0,10.62527
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.8921392,0.8921392,0,0,0,0.8921392,0,0,1.110223E-16,0,0,0.9390939,0.8921392,0,0,0.0663043,10.5656,0,0.9390939,-0.9390939,12.94723,92.48006,0.1779817,0.9813531,0,0,10.5656
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1788933,0.1788933,0,0,0,0.1788933,0,0,2.775558E-17,0,0,0.1883088,0.1788933,0,0,1.109742,9.626507,0,0.1883088,-0.1883088,12.74874,91.06224,0.1779817,0.1967827,0,0,9.626507
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.4049392,0.4049392,0,0,0,0.4049392,0,0,5.551115E-17,0,0,0.4262518,0.4049392,0,0,1.318974,9.438198,0,0.4262518,-0.4262518,12.29943,87.8529,0.1779817,0.4454331,0,0,9.438198
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2055048,0.2055048,0,0,0,0.2055048,0,0,0,0,0,0.2163209,0.2055048,0,0,1.792587,9.011946,0,0.2163209,-0.2163209,12.07141,86.22417,0.1779817,0.2260553,0,0,9.011946
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.032943,8.795625,0,0,0,12.07141,86.22417,0.1779817,0,0,0,8.795625
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.8872095,0.8872095,0,0,0,0.8872095,0,0,1.110223E-16,0,0,0.9339048,0.8872095,0,0,2.032943,8.795625,0,0.9339048,-0.9339048,11.08699,79.1926,0.1779817,0.9759305,0,0,8.795625
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.07623296,0.07623296,0,0,0,0.07623296,0,0,1.387779E-17,0,0,0.08024523,0.07623296,0,0,3.070616,7.86172,0,0.08024523,-0.08024523,11.0024,78.58842,0.1779817,0.08385626,0,0,7.86172
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,3.159777,7.781475,0.1153612,0,0.1153612,11.11184,79.37014,0.1779688,0,0.09228894,0,7.896836
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.5240394,0.5240394,0,0,0,0.5240394,109.9713,0,0,0,0.5762931,0.5516205,0.5240394,0,0,3.044416,7.8853,0.02467253,0,0.02467253,11.13525,79.53733,0.1779661,0.5764434,0.4610344,0,8.461593
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,3.019743,7.907506,1.472429,0,1.472429,12.53212,89.51495,0.1778014,0,1.177944,0,9.379934
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.473271,1.473271,0,0,0,1.473271,124.4752,0,0,0,1.833856,1.550811,1.473271,0,0,1.547314,9.232692,0.2830451,0,0.2830451,12.80064,91.43295,0.1777698,1.620598,1.467085,0,11.06655
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0.9948029,0,0,2.259072,0,0,0,0,1.264269,9.487432,1.264269,0,1.264269,14.00003,100,0.1776287,0,1.807257,0,11.7465
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.525206,2.525206,0,0,0,2.525206,134.1894,0.730447,0,0,3.388559,2.658112,2.525206,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,2.777727,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.183603,2.183603,0,0,0,2.183603,162.5426,1.250756,0,0,3.549285,2.298529,2.183603,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,2.401963,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.271709,1.271709,0,0,0,1.271709,216.2503,1.411433,0,0,2.750074,1.338641,1.271709,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,1.39888,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,3.841305,3.841305,1.559897,0,0.590852,3.841305,62.51734,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,4.225436,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2120828,0.2120828,0,0,0,0.2120828,315.2089,0.4452586,0,0,0.6685036,0.223245,0.2120828,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,0.233291,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,3.622052,3.622052,3.403603,0,1.094184,3.622052,6.348492,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,3.984257,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776287,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.6425169,0.6425169,0,0,0,0.6425169,0,0,1.110223E-16,0,0,0.6763336,0.6425169,0,0,0,10.62527,0,0.6763336,-0.6763336,13.28711,94.90774,0.1776287,0.7067686,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.6923134,0.6923134,0,0,0,0.6923134,0,0,0,0,0,0.7287509,0.6923134,0,0,0.7514818,9.94894,0,0.7287509,-0.7287509,12.51894,89.42081,0.1776287,0.7615447,0,0,9.94894
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.02713601,0.02713601,0,0,0,0.02713601,0,0,3.469447E-18,0,0,0.02856422,0.02713601,0,0,1.561205,9.22019,0,0.02856422,-0.02856422,12.48883,89.20575,0.1776287,0.02984961,0,0,9.22019
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.423703,1.423703,0,0,0,1.423703,0,0,2.220446E-16,0,0,1.498635,1.423703,0,0,1.592943,9.191626,0,1.498635,-1.498635,10.90913,77.9222,0.1776287,1.566074,0,0,9.191626
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.9565797,0.9565797,0,0,0,0.9565797,0,0,1.110223E-16,0,0,1.006926,0.9565797,0,0,3.258093,7.69299,0,1.006926,-1.006926,9.847736,70.34083,0.1776287,1.052238,0,0,7.69299
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.9893401,0.9893401,0,0,0,0.9893401,0,0,1.110223E-16,0,0,1.041411,0.9893401,0,0,4.3769,6.686064,0,1.041411,-1.041411,8.749993,62.49982,0.1776287,1.088274,0,0,6.686064
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.9598566,0.9598566,0,0,0,0.9598566,0,0,1.110223E-16,0,0,1.010375,0.9598566,0,0,5.534023,5.644654,0,1.010375,-1.010375,7.684964,54.89249,0.1776287,1.055842,0,0,5.644654
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.5727898,0.5727898,0,0,0,0.5727898,0,0,1.110223E-16,0,0,0.6029366,0.5727898,0,0,6.656662,4.634278,0,0.6029366,-0.6029366,7.049413,50.35285,0.1776287,0.6300688,0,0,4.634278
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1328071,0.1328071,0,0,0,0.1328071,46.74439,0,0,0,0.06207987,0.139797,0.1328071,0,0,7.326592,4.031342,0,0.0777171,-0.0777171,6.967492,49.7677,0.1776287,0.1460878,0.0496639,0,4.093421
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,3.100588,3.100588,5,0,1.53,3.100588,30.66557,0,0,0,0.9508129,0,0,1.899412,1.804442,7.412944,3.953624,2.755255,0,2.755255,9.581356,68.43812,0.1778547,3.410647,0.7606503,5,4.904438
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.186089,2.186089,4.770515,0,1.467351,2.186089,88.61675,0,0,0,1.93724,0,0,2.584427,2.455205,4.65769,6.433353,4.392446,0,4.392446,13.7484,98.20263,0.1780339,2.404697,1.549792,5,8.370594
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.40272,2.40272,0,0,0,2.40272,129.4357,0.3155541,0,0,3.109977,2.529179,2.40272,0,0,0.2652438,10.38655,0.2652438,0,0.2652438,14.00003,100,0.1780044,2.642992,2.487982,0,13.49653
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.9853653,0.9853653,0,0,0,0.9853653,389.4365,2.800146,0,0,3.837373,1.037227,0.9853653,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,1.083902,3.069898,0,14.46265
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,4.984272,4.984272,1.654271,0,0.6166161,4.984272,80.28906,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,5.482698,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.199308,2.199308,0,0,0,2.199308,160.5157,1.215173,0,0,3.530234,2.315061,2.199308,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,2.419239,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.212869,3.212869,1.25,0,0.50625,3.212869,116.1017,1.664017,0,0,3.730195,2.066178,1.962869,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,3.534156,2.984156,5,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.4926887,0.4926887,0,0,0,0.4926887,614.7905,2.510384,0,0,3.029003,0.5186197,0.4926887,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,0.5419576,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2134141,0.2134141,0,0,0,0.2134141,818.3464,1.52182,0,0,1.746467,0.2246464,0.2134141,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,0.2347555,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,3.269094,3.269094,3.140207,0,1.022277,3.269094,4.150091,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.1780044,3.596003,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.145775,1.145775,0,0,0,1.145775,0,0,2.220446E-16,0,0,1.206079,1.145775,0,0,0,10.62527,0,1.206079,-1.206079,12.72871,90.91917,0.1780044,1.260353,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2942812,0.2942812,0,0,0,0.2942812,0,0,5.551115E-17,0,0,0.3097697,0.2942812,0,0,1.340088,9.419195,0,0.3097697,-0.3097697,12.40218,88.58685,0.1780044,0.3237093,0,0,9.419195
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,5.802659,5.802659,5,0,1.53,5.802659,0,0,0,0,0,0.8449044,0.8026592,0,0,1.684276,9.109426,0,0.8449044,-0.8449044,11.51158,82.22537,0.1780044,6.382925,0,5,9.109426
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.278558,1.278558,0,0,0,1.278558,0,0,2.220446E-16,0,0,1.345851,1.278558,0,0,2.623059,8.264521,0,1.345851,-1.345851,10.09292,72.09217,0.1780044,1.406414,0,0,8.264521
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1205232,0.1205232,0,0,0,0.1205232,0,0,0,0,0,0.1268665,0.1205232,0,0,4.118449,6.91867,0,0.1268665,-0.1268665,9.959195,71.13696,0.1780044,0.1325755,0,0,6.91867
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.5707789,0.5707789,0,0,0,0.5707789,0,0,1.110223E-16,0,0,0.6008199,0.5707789,0,0,4.259412,6.791804,0,0.6008199,-0.6008199,9.325875,66.61327,0.1780044,0.6278568,0,0,6.791804
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.4605362,0.4605362,0,0,0,0.4605362,0,0,0,0,0,0.4847749,0.4605362,0,0,4.92699,6.190984,0,0.4847749,-0.4847749,8.814878,62.96329,0.1780044,0.5065898,0,0,6.190984
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.5494063,0.5494063,0,0,0,0.5494063,0,0,1.110223E-16,0,0,0.5783224,0.5494063,0,0,5.465628,5.706209,0,0.5783224,-0.5783224,8.205273,58.60897,0.1780044,0.6043469,0,0,5.706209
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.108209,5.127886,0,0,0,8.205273,58.60897,0.1780044,0,0,0,5.127886
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.3669241,0.3669241,0,0,0,0.3669241,0,0,0,0,0,0.3862359,0.3669241,0,0,6.108209,5.127886,0,0.3862359,-0.3862359,7.798144,55.70092,0.1780044,0.4036165,0,0,5.127886
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.5620835,0.5620835,0,0,0,0.5620835,0,0,1.110223E-16,0,0,0.5916669,0.5620835,0,0,6.53736,4.741651,0,0.5916669,-0.5916669,7.174472,51.24613,0.1780044,0.6182919,0,0,4.741651
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.09842699,0.09842699,0,0,0,0.09842699,116.6071,0,0,0,0.1147728,0.1036074,0.09842699,0,0,7.194767,4.149983,0.01116547,0,0.01116547,7.185065,51.32179,0.1780032,0.1082697,0.09181827,0,4.264756
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.191608,2.191608,0,0,0,2.191608,41.5498,0,0,0,0.9106088,2.306956,2.191608,0,0,7.183602,4.160032,0,1.396347,-1.396347,5.713186,40.80839,0.1780032,2.410769,0.7284871,0,5.070642
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,6.973076,6.973076,5,0,1.53,6.973076,28.19773,4.440892E-16,0,0,1.966249,2.076922,1.973076,0,0,8.735099,2.763685,0,0.1106727,-0.1106727,5.596526,39.97511,0.1780032,7.670384,1.573,5,4.729935
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.910322,1.910322,5,0,1.53,1.910322,130.1691,0,0,0,2.486648,0,0,3.089678,2.935194,8.858068,2.653013,5.421843,0,5.421843,10.74014,76.71512,0.1781105,2.101354,1.989319,5,5.139661
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.900009,0.900009,1.25,0,0.50625,0.900009,433.8752,0.8186805,0,0,3.904916,0,0,0,0,3.436226,7.53267,3.436226,0,3.436226,14.00003,100,0.1777302,0.99001,3.123933,5,11.43759
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.185977,3.185977,1.25,0,0.50625,3.185977,139.7253,2.413744,0,0,4.451615,2.037871,1.935977,0,0,0,10.62527,0,0,0,14.00003,100,0.1777302,3.504575,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.504461,2.504461,0,0,0,2.504461,181.6112,1.912106,0,0,4.548381,2.636275,2.504461,0,0,0,10.62527,0,0,0,14.00003,100,0.1777302,2.754907,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.6223,1.6223,0,0,0,1.6223,227.0809,1.976249,0,0,3.683933,1.707684,1.6223,0,0,0,10.62527,0,0,0,14.00003,100,0.1777302,1.78453,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777302,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.019119,1.019119,0,0,0,1.019119,186.5544,0.8284541,0,0,1.901211,1.072757,1.019119,0,0,0,10.62527,0,0,0,14.00003,100,0.1777302,1.121031,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1777302,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.993085,2.993085,0,0,0,2.993085,28.40171,0,4.440892E-16,0,0.8500872,3.150615,2.993085,0,0,0,10.62527,0,2.300528,-2.300528,11.57506,82.67883,0.1777302,3.292393,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.858869,2.858869,0,0,0,2.858869,4.776906,0,4.440892E-16,0,0.1365655,3.009335,2.858869,0,0,2.556143,8.324746,0,2.87277,-2.87277,8.546893,61.04911,0.1777302,3.144755,0.1092524,0,8.461311
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.892821,1.892821,0,0,0,1.892821,0,0,2.220446E-16,0,0,1.992444,1.892821,0,0,5.748109,5.451976,0,1.992444,-1.992444,6.446673,46.04757,0.1777302,2.082103,0,0,5.451976
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.297294,2.297294,0,0,0,2.297294,0,0,4.440892E-16,0,0,2.418205,2.297294,0,0,7.961935,3.459533,0,2.418205,-2.418205,3.897662,27.84039,0.1777302,2.527024,0,0,3.459533
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64883,1.041328,0,0,0,3.897662,27.84039,0.1777302,0,0,0,1.041328
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2489546,0.2489546,0,0,0,0.2489546,0,0,0,0,0,0.2620575,0.2489546,0,0,10.64883,1.041328,0,0.2620575,-0.2620575,3.621429,25.8673,0.1777302,0.2738501,0,0,1.041328
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.6722041,0.6722041,0,0,0,0.6722041,0,0,1.110223E-16,0,0,0.7075833,0.6722041,0,0,10.94,0.7792705,0,0.7075833,-0.7075833,2.875571,20.53975,0.1777302,0.7394245,0,0,0.7792705
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.09601101,0.09601101,3.601274,0,1.148148,0.09601101,0,0,0,0,0,0,0,3.505263,3.33,11.72621,0.07168718,3.33,0,3.33,6.034686,43.10481,0.1778055,0.1056121,0,5,0.07168718
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.03355182,0.03355182,3.538815,0,1.131096,0.03355182,0,0,0,0,0,0,0,3.505263,3.33,8.396208,3.068687,3.33,0,3.33,9.193801,65.66988,0.1778687,0.036907,0,5,3.068687
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.066208,6.065687,3.33,0,3.33,12.35292,88.23494,0.1779254,0,0,5,6.065687
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.098952,0.098952,0,0,0,0.098952,0,0,1.387779E-17,0,0,0.10416,0.098952,0,0,1.736208,9.062687,0,0.10416,-0.10416,12.24312,87.4507,0.1779254,0.1088472,0,0,9.062687
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.083966,1.083966,0,0,0,1.083966,0,0,2.220446E-16,0,0,1.141016,1.083966,0,0,1.851941,8.958528,0,1.141016,-1.141016,11.04039,78.85974,0.1779254,1.192362,0,0,8.958528
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.9597955,0.9597955,0,0,0,0.9597955,0,0,0,0,0,1.010311,0.9597955,0,0,3.119737,7.817511,0,1.010311,-1.010311,9.975424,71.25288,0.1779254,1.055775,0,0,7.817511
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,4.242305,6.807199,0.1128315,0,0.1128315,10.08247,72.01746,0.177913,0,0.09026522,0,6.920031
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1420331,0.1420331,0,0,0,0.1420331,582.8064,0,0,0,0.8277777,0.1495085,0.1420331,0,0,4.129474,6.908748,0.6782692,0,0.6782692,10.72593,76.61362,0.1778385,0.1562364,0.6622221,0,7.736526
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.948473,1.948473,0,0,0,1.948473,72.08192,0,0,0,1.404497,2.051024,1.948473,0,0,3.451204,7.51919,0,0.6465273,-0.6465273,10.04443,71.74577,0.1778385,2.14332,1.123597,0,8.923687
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.5993106,0.5993106,0,0,0,0.5993106,168.8185,0,0,0,1.011747,0.6308532,0.5993106,0,0,4.169568,6.872663,0.3808938,0,0.3808938,10.40578,74.32682,0.1777967,0.6592416,0.8093976,0,7.88441
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.761187,2.761187,0,0,0,2.761187,70.99873,0,4.440892E-16,0,1.960408,2.906513,2.761187,0,0,3.788674,7.215467,0,0.9461051,-0.9461051,9.408494,67.20339,0.1777967,3.037306,1.568326,0,9.175875
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.805683,2.805683,0,0,0,2.805683,54.8117,0,4.440892E-16,0,1.537843,2.953351,2.805683,0,0,4.839902,6.269362,0,1.415508,-1.415508,7.916417,56.54572,0.1777967,3.086252,1.230274,0,7.807205
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.8837935,0.8837935,0,0,0,0.8837935,292.3323,0,0,0,2.583614,0.930309,0.8837935,0,0,6.412689,4.853854,1.653305,0,1.653305,9.484879,67.74901,0.1776154,0.9721729,2.066891,0,7.437468
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.966918,1.966918,0,0,0,1.966918,142.319,0,0,0,2.799298,2.07044,1.966918,0,0,4.759384,6.341828,0.7288582,0,0.7288582,10.17634,72.68797,0.1775357,2.16361,2.239438,0,9.141127
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,5.48495,5.48495,5,0,1.53,5.48495,37.11144,0,0,0,2.035544,0.5104737,0.48495,0,0,4.030526,6.997801,1.52507,0,1.52507,11.62314,83.02229,0.1776395,6.033445,1.628435,5,9.033345
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.949865,1.949865,0,0,0,1.949865,32.03472,0,2.220446E-16,0,0.6246338,2.052489,1.949865,0,0,2.505455,8.370364,0,1.427855,-1.427855,10.11805,72.27166,0.1776395,2.144851,0.499707,0,8.994998
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,4.091962,6.942509,0.9848706,0,0.9848706,11.05238,78.94543,0.1775319,0,0.7878965,0,7.927379
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.05783,2.05783,0,0,0,2.05783,32.18089,0,0,0,0.662228,2.166137,2.05783,0,0,3.107091,7.828892,0,1.503909,-1.503909,9.467123,67.62217,0.1775319,2.263613,0.5297825,0,8.49112
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,4.778101,6.324983,0.05527407,0,0.05527407,9.519561,67.99673,0.1775258,0,0.04421926,0,6.380257
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,6.467763,6.467763,5,0,1.53,6.467763,0,0,0,0,0,1.545014,1.467763,0,0,4.722827,6.37473,0,1.545014,-1.545014,7.890973,56.36398,0.1775258,7.11454,0,5,6.37473
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.276795,1.276795,4.782058,0,1.470502,1.276795,0,0,0,0,0,0,0,3.505263,3.33,6.43951,4.829716,3.33,0,3.33,11.05009,78.92905,0.1778158,1.404475,0,5,4.829716
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,7.551537,7.551537,5,0,1.53,7.551537,0,0,0,0,0,2.685828,2.551537,0,0,3.10951,7.826715,0,2.685828,-2.685828,8.218977,58.70686,0.1778158,8.30669,0,5,7.826715
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.9386132,0.9386132,4.443876,0,1.378178,0.9386132,0,0,0,0,0,0,0,3.505263,3.33,6.093763,5.140887,3.33,0,3.33,11.37809,81.27192,0.1780466,1.032475,0,5,5.140887
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.456409,1.456409,0,0,0,1.456409,0,0,2.220446E-16,0,0,1.533062,1.456409,0,0,2.763763,8.137887,0,1.533062,-1.533062,9.762103,69.72916,0.1780466,1.60205,0,0,8.137887
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.4189515,0.4189515,0,0,0,0.4189515,0,0,5.551115E-17,0,0,0.4410016,0.4189515,0,0,4.467165,6.604825,0,0.4410016,-0.4410016,9.297246,66.40877,0.1780466,0.4608467,0,0,6.604825
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.9055587,0.9055587,0,0,0,0.9055587,0,0,0,0,0,0.9532197,0.9055587,0,0,4.957167,6.163824,0,0.9532197,-0.9532197,8.292464,59.23177,0.1780466,0.9961146,0,0,6.163824
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.9597007,0.9597007,0,0,0,0.9597007,0,0,2.220446E-16,0,0,1.010211,0.9597007,0,0,6.0163,5.210604,0,1.010211,-1.010211,7.227609,51.62567,0.1780466,1.055671,0,0,5.210604
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.4610935,0.4610935,0,0,0,0.4610935,0,0,5.551115E-17,0,0,0.4853616,0.4610935,0,0,7.138757,4.200393,0,0.4853616,-0.4853616,6.715992,47.97128,0.1780466,0.5072029,0,0,4.200393
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.219146,1.219146,0,0,0,1.219146,0,0,2.220446E-16,0,0,1.283312,1.219146,0,0,7.678048,3.715031,0,1.283312,-1.283312,5.363263,38.30894,0.1780466,1.341061,0,0,3.715031
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.301729,0.301729,0,0,0,0.301729,0,0,5.551115E-17,0,0,0.3176094,0.301729,0,0,9.10395,2.43172,0,0.3176094,-0.3176094,5.028473,35.91759,0.1780466,0.3319019,0,0,2.43172
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.7993423,0.7993423,0,0,0,0.7993423,4.447117,0,0,0,0.03554768,0.841413,0.7993423,0,0,9.456849,2.11411,0,0.8058652,-0.8058652,4.179017,29.85006,0.1780466,0.8792765,0.02843815,0,2.149658
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.221451,3.221451,5,0,1.53,3.221451,32.08221,0,0,0,1.033513,0,0,1.778549,1.689621,10.35225,1.308245,2.723134,0,2.723134,6.762409,48.30282,0.1782622,3.543596,0.8268102,5,2.341758
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.4134654,0.4134654,3.918729,0,1.234813,0.4134654,439.8777,0,0,0,1.818742,0,0,3.505263,3.33,7.629121,3.759065,5.148742,0,5.148742,11.64693,83.19222,0.1781962,0.454812,1.454994,5,5.577808
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,3.442745,3.442745,2.859838,0,0.9457359,3.442745,89.86911,0,0,0,3.093965,0.6135862,0.5829069,0,0,2.480379,8.392934,2.480379,0,2.480379,14.00003,100,0.1782244,3.78702,2.475172,5,11.4869
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1782244,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.509409,1.509409,0,0,0,1.509409,280.3897,2.643376,0,0,4.232228,1.588852,1.509409,0,0,0,10.62527,0,0,0,14.00003,100,0.1782244,1.66035,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,3.617341,3.617341,1.25,0,0.50625,3.617341,112.3201,1.571063,0,0,4.063001,2.491938,2.367341,0,0,0,10.62527,0,0,0,14.00003,100,0.1782244,3.979075,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.297295,2.297295,0,0,0,2.297295,148.2361,0.9872158,0,0,3.405421,2.418205,2.297295,0,0,0,10.62527,0,0,0,14.00003,100,0.1782244,2.527024,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.539388,1.539388,0,0,0,1.539388,183.2182,1.200031,0,0,2.82044,1.620409,1.539388,0,0,0,10.62527,0,0,0,14.00003,100,0.1782244,1.693327,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.9286392,0.9286392,0,0,0,0.9286392,238.6667,1.238838,0,0,2.216353,0.977515,0.9286392,0,0,0,10.62527,0,0,0,14.00003,100,0.1782244,1.021503,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1782244,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.507619,2.507619,0,0,0,2.507619,37.62244,0,0,0,0.9434274,2.639599,2.507619,0,0,0,10.62527,0,1.696171,-1.696171,12.21211,87.22916,0.1782244,2.758381,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.467648,2.467648,0,0,0,2.467648,5.644715,0,0,0,0.1392917,2.597524,2.467648,0,0,1.884635,8.929103,0,2.458233,-2.458233,9.620902,68.72059,0.1782244,2.714413,0.1114334,0,9.068395
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.238613,1.238613,0,0,0,1.238613,0,0,0,0,0,1.303803,1.238613,0,0,4.616004,6.47087,0,1.303803,-1.303803,8.246572,58.90397,0.1782244,1.362474,0,0,6.47087
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,4.352642,4.352642,5,0,1.53,4.352642,0,0,0,0,0,0,0,0.6473579,0.61499,6.064674,5.167067,0.61499,0,0.61499,8.830004,63.07133,0.1782772,4.787906,0,5,5.167067
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.016571,2.016571,5,0,1.53,2.016571,0,0,0,0,0,0,0,2.983429,2.834258,5.449685,5.720558,2.834258,0,2.834258,11.51882,82.27709,0.1785201,2.218228,0,5,5.720558
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.535961,0.535961,0,0,0,0.535961,0,0,1.110223E-16,0,0,0.5641694,0.535961,0,0,2.615427,8.27139,0,0.5641694,-0.5641694,10.92413,78.02934,0.1785201,0.5895571,0,0,8.27139
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242282,7.707221,0,0,0,10.92413,78.02934,0.1785201,0,0,0,7.707221
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242282,7.707221,0,0,0,10.92413,78.02934,0.1785201,0,0,0,7.707221
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1604335,0.1604335,0,0,0,0.1604335,0,0,2.775558E-17,0,0,0.1688774,0.1604335,0,0,3.242282,7.707221,0,0.1688774,-0.1688774,10.74612,76.75783,0.1785201,0.1764769,0,0,7.707221
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2332976,0.2332976,0,0,0,0.2332976,0,0,2.775558E-17,0,0,0.2455764,0.2332976,0,0,3.429923,7.538343,0,0.2455764,-0.2455764,10.48726,74.90883,0.1785201,0.2566273,0,0,7.538343
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.0587934,0.0587934,0,0,0,0.0587934,0,0,6.938894E-18,0,0,0.06188779,0.0587934,0,0,3.702786,7.292767,0,0.06188779,-0.06188779,10.42202,74.44286,0.1785201,0.06467275,0,0,7.292767
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.5390803,0.5390803,0,0,0,0.5390803,0,0,1.110223E-16,0,0,0.5674529,0.5390803,0,0,3.77155,7.230879,0,0.5674529,-0.5674529,9.823874,70.17039,0.1785201,0.5929883,0,0,7.230879
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.4541231,0.4541231,0,0,0,0.4541231,0,0,0,0,0,0.4780243,0.4541231,0,0,4.402053,6.663426,0,0.4780243,-0.4780243,9.319992,66.57124,0.1785201,0.4995354,0,0,6.663426
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,4.933191,6.185402,0.1104965,0,0.1104965,9.424818,67.31999,0.1785081,0,0.0883972,0,6.295898
