Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,3.809197,3.809197,5,0,1.53,3.809197,11.14452,0,0,0,0.4245167,0,0,1.190803,1.131263,4.822695,6.284849,1.55578,0,1.55578,10.90076,77.86242,0.178633,4.190116,0.3396134,5,6.709366
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.242402,3.242402,5,0,1.53,3.242402,32.11297,0,0,0,1.041232,0,0,1.757598,1.669718,3.266915,7.68505,2.710949,0,2.710949,13.47259,96.23261,0.1788445,3.566643,0.8329854,5,8.726282
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.814182,2.814182,0,0,0,2.814182,52.16324,0,4.440892E-16,0,1.467969,2.962297,2.814182,0,0,0.5559655,10.12491,0,1.494329,-1.494329,11.89743,84.98149,0.1788445,3.095601,1.174375,0,11.59287
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.9966151,0.9966151,0,0,0,0.9966151,197.1111,0,0,0,1.964439,1.049069,0.9966151,0,0,2.216331,8.630577,0.9153702,0,0.9153702,12.76583,91.18431,0.1787453,1.096277,1.571551,0,10.59502
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.359694,1.359694,0,0,0,1.359694,169.0647,0,0,0,2.298763,1.431257,1.359694,0,0,1.30096,9.45441,0.8675058,0,0.8675058,13.58882,97.06278,0.1786515,1.495664,1.83901,0,11.75317
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.180302,2.180302,0,0,0,2.180302,110.3778,0,0,0,2.406569,2.295055,2.180302,0,0,0.4334546,10.23516,0.1115141,0,0.1115141,13.69461,97.81844,0.1786394,2.398332,1.925255,0,12.64173
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.512897,2.512897,0,0,0,2.512897,103.3105,0,0,0,2.596087,2.645155,2.512897,0,0,0.3219405,10.33553,0,0.04906838,-0.04906838,13.64289,97.44899,0.1786394,2.764187,2.076869,0,12.93161
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.844663,1.844663,0,0,0,1.844663,101.7815,0,0,0,1.877525,1.941751,1.844663,0,0,0.3764609,10.28646,0,0.0642252,-0.0642252,13.57519,96.96542,0.1786394,2.02913,1.50202,0,12.16398
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.7758858,0.7758858,0,0,0,0.7758858,96.82005,1.110223E-16,0,0,0.7512129,0.8167219,0.7758858,0,0,0.4478223,10.22223,0,0.06550892,-0.06550892,13.50613,96.47219,0.1786394,0.8534743,0.6009703,0,10.97345
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.786641,1.786641,0,0,0,1.786641,47.35579,0,0,0,0.846078,1.880675,1.786641,0,0,0.52061,10.15672,0,1.034597,-1.034597,12.41557,88.68249,0.1786394,1.965305,0.6768624,0,11.0028
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,1.670162,9.122128,0.5839761,0,0.5839761,12.96958,92.63968,0.1785763,0,0.4671809,0,9.706104
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.446228,2.446228,0,0,0,2.446228,4.481611,0,4.440892E-16,0,0.1096304,2.574976,2.446228,0,0,1.086186,9.647707,0,2.465346,-2.465346,10.37088,74.07755,0.1785763,2.69085,0.08770432,0,9.757338
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.865394,2.865394,0,0,0,2.865394,0,0,4.440892E-16,0,0,3.016204,2.865394,0,0,3.825459,7.182361,0,3.016204,-3.016204,7.19152,51.3679,0.1785763,3.151934,0,0,7.182361
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.176798,4.166156,0,0,0,7.19152,51.3679,0.1785763,0,0,0,4.166156
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.7889608,0.7889608,0,0,0,0.7889608,0,0,0,0,0,0.830485,0.7889608,0,0,7.176798,4.166156,0,0.830485,-0.830485,6.316112,45.11499,0.1785763,0.8678569,0,0,4.166156
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.5607646,0.5607646,0,0,0,0.5607646,0,0,0,0,0,0.5902785,0.5607646,0,0,8.099559,3.335671,0,0.5902785,-0.5902785,5.693903,40.67066,0.1785763,0.6168411,0,0,3.335671
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.011636,1.011636,0,0,0,1.011636,0,0,2.220446E-16,0,0,1.064879,1.011636,0,0,8.755424,2.745393,0,1.064879,-1.064879,4.571422,32.65295,0.1785763,1.112799,0,0,2.745393
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.8092802,0.8092802,0,0,0,0.8092802,0,0,0,0,0,0.8518739,0.8092802,0,0,9.938623,1.680513,0,0.8518739,-0.8518739,3.673468,26.23901,0.1785763,0.8902082,0,0,1.680513
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.387212,0.387212,0,0,0,0.387212,0,0,5.551115E-17,0,0,0.4075916,0.387212,0,0,10.88515,0.8286393,0,0.4075916,-0.4075916,3.243829,23.17016,0.1785763,0.4259332,0,0,0.8286393
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.2709795,0.2709795,0,0,0,0.2709795,0,0,0,0,0,0.2852415,0.2709795,0,0,11.33803,0.4210477,0,0.2852415,-0.2852415,2.943158,21.02251,0.1785763,0.2980774,0,0,0.4210477
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2696669,0.2696669,3.77493,0,1.195556,0.2696669,0,0,0,0,0,0,0,3.505263,3.33,11.65496,0.1358062,3.33,0,3.33,6.102273,43.58758,0.1786797,0.2966336,0,5,0.1358062
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.324965,3.132806,3.33,0,3.33,9.261389,66.15264,0.1787334,0,0,5,3.132806
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.3529479,0.3529479,3.858211,0,1.218292,0.3529479,0,0,0,0,0,0,0,3.505263,3.33,4.994965,6.129806,3.33,0,3.33,12.4205,88.71771,0.1788513,0.3882427,0,5,6.129806
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,1.664964,9.126806,0.07501518,0,0.07501518,12.49167,89.22604,0.1788432,0,0.06001214,0,9.201821
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.105964,1.105964,0,0,0,1.105964,86.53101,0,0,0,0.9570017,1.164173,1.105964,0,0,1.589949,9.19432,0,0.2071709,-0.2071709,12.27329,87.6662,0.1788432,1.21656,0.7656014,0,10.15132
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0.01200237,0,0,1.832142,0,0,0,0,1.820139,8.987149,1.820139,0,1.820139,14.00003,100,0.1786476,0,1.465713,0,10.81929
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.625347,1.625347,0,0,0,1.625347,139.3498,0.5540255,0,0,2.264917,1.710892,1.625347,0,0,0,10.62527,0,0,0,14.00003,100,0.1786476,1.787882,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.8565605,0.8565605,0,0,0,0.8565605,382.7422,2.376776,0,0,3.278418,0.9016426,0.8565605,0,0,0,10.62527,0,0,0,14.00003,100,0.1786476,0.9422166,2.622735,0,13.90369
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.64376,2.64376,0,0,0,2.64376,150.5583,1.197495,0,0,3.9804,2.782905,2.64376,0,0,0,10.62527,0,0,0,14.00003,100,0.1786476,2.908136,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,3.798413,3.798413,1.25,0,0.50625,3.798413,86.43443,0.6005967,0,0,3.283137,2.68254,2.548413,0,0,0,10.62527,0,0,0,14.00003,100,0.1786476,4.178255,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,5.006572,5.006572,1.676572,0,0.6227041,5.006572,78.32012,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1786476,5.507229,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.350573,1.350573,0,0,0,1.350573,219.0116,1.536256,0,0,2.957911,1.421656,1.350573,0,0,0,10.62527,0,0,0,14.00003,100,0.1786476,1.48563,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.639949,2.639949,0,0,0,2.639949,82.91769,0,4.440892E-16,0,2.188985,2.778894,2.639949,0,0,0,10.62527,0,0.5899088,-0.5899088,13.37821,95.55845,0.1786476,2.903944,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1292833,0.1292833,0,0,0,0.1292833,909.4691,0.3842497,0,0,1.175792,0.1360877,0.1292833,0,0,0.6554543,10.03537,0.6554543,0,0.6554543,14.00003,100,0.1785773,0.1422116,0.9406334,0,11.21116
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.145521,2.145521,0,0,0,2.145521,31.93629,0,0,0,0.6851999,2.258443,2.145521,0,0,0,10.62527,0,1.573243,-1.573243,12.34168,88.15471,0.1785773,2.360073,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.217839,3.217839,4.746431,0,1.460776,3.217839,4.319816,0,0,0,0.1390047,0,0,1.528591,1.452162,1.748048,9.052031,1.591167,0,1.591167,13.8512,98.93692,0.178709,3.539623,0.1112038,5,9.191035
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.069612,1.069612,0,0,0,1.069612,0,0,2.220446E-16,0,0,1.125907,1.069612,0,0,0.1568817,10.48408,0,1.125907,-1.125907,12.66439,90.45972,0.178709,1.176573,0,0,10.48408
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.40789,9.358173,0,0,0,12.66439,90.45972,0.178709,0,0,0,9.358173
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.4316763,0.4316763,0,0,0,0.4316763,0,0,5.551115E-17,0,0,0.4543961,0.4316763,0,0,1.40789,9.358173,0,0.4543961,-0.4543961,12.18541,87.03848,0.178709,0.4748439,0,0,9.358173
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1979636,0.1979636,0,0,0,0.1979636,0,0,0,0,0,0.2083828,0.1979636,0,0,1.912775,8.903777,0,0.2083828,-0.2083828,11.96576,85.46951,0.178709,0.21776,0,0,8.903777
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2780333,0.2780333,0,0,0,0.2780333,0,0,0,0,0,0.2926666,0.2780333,0,0,2.144311,8.695395,0,0.2926666,-0.2926666,11.65726,83.26596,0.178709,0.3058366,0,0,8.695395
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.6689978,0.6689978,0,0,0,0.6689978,0,0,0,0,0,0.7042082,0.6689978,0,0,2.469496,8.402728,0,0.7042082,-0.7042082,10.91496,77.96383,0.178709,0.7358975,0,0,8.402728
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.7444739,0.7444739,0,0,0,0.7444739,0,0,1.110223E-16,0,0,0.7836568,0.7444739,0,0,3.25195,7.69852,0,0.7836568,-0.7836568,10.08891,72.06351,0.178709,0.8189213,0,0,7.69852
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.3995134,0.3995134,0,0,0,0.3995134,0,0,5.551115E-17,0,0,0.4205404,0.3995134,0,0,4.122679,6.914863,0,0.4205404,-0.4205404,9.645622,68.89716,0.178709,0.4394647,0,0,6.914863
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.5989049,0.5989049,0,0,0,0.5989049,0,0,0,0,0,0.6304262,0.5989049,0,0,4.589946,6.494322,0,0.6304262,-0.6304262,8.981095,64.15055,0.178709,0.6587954,0,0,6.494322
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2432207,0.2432207,0,0,0,0.2432207,0,0,5.551115E-17,0,0,0.2560217,0.2432207,0,0,5.29042,5.863896,0,0.2560217,-0.2560217,8.711225,62.22291,0.178709,0.2675427,0,0,5.863896
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.007647,1.007647,0,0,0,1.007647,0,0,0,0,0,1.060681,1.007647,0,0,5.574889,5.607874,0,1.060681,-1.060681,7.593168,54.2368,0.178709,1.108412,0,0,5.607874
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.6994666,0.6994666,0,0,0,0.6994666,11.71027,0,0,0,0.08190942,0.7362806,0.6994666,0,0,6.753423,4.547193,0,0.6543712,-0.6543712,6.9034,49.3099,0.178709,0.7694132,0.06552754,0,4.629103
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.9980532,0.9980532,0,0,0,0.9980532,31.24294,0,0,0,0.3118212,1.050582,0.9980532,0,0,7.480503,3.892822,0,0.7387611,-0.7387611,6.124678,43.74761,0.178709,1.097859,0.249457,0,4.204643
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,6.049564,6.049564,5,0,1.53,6.049564,12.45169,0,0,0,0.753273,1.104805,1.049565,0,0,8.301348,3.154061,0,0.3515318,-0.3515318,5.754131,41.10085,0.178709,6.654521,0.6026184,5,3.907334
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,3.86228,3.86228,5,0,1.53,3.86228,39.50097,0,0,0,1.525638,0,0,1.13772,1.080834,8.691939,2.802529,2.606472,0,2.606472,8.226847,58.76308,0.1789001,4.248508,1.22051,5,4.328167
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,4.461371,4.461371,5,0,1.53,4.461371,42.02882,0,0,0,1.875062,0,0,0.5386284,0.511697,6.085467,5.148354,2.386759,0,2.386759,10.49113,74.93645,0.1790657,4.907509,1.500049,5,7.023416
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.399974,1.399974,3.46921,0,1.112094,1.399974,108.6138,0,0,0,1.520565,0,0,2.069236,1.965774,3.698709,7.296437,3.48634,0,3.48634,13.79856,98.56093,0.1790948,1.539972,1.216452,5,8.817002
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,3.794011,3.794011,1.25,0,0.50625,3.794011,83.39964,0.2739159,0,0,3.164191,2.677906,2.544011,0,0,0.212369,10.43414,0.212369,0,0.212369,14.00003,100,0.1790721,4.173412,2.531353,5,13.59833
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.275056,1.275056,0,0,0,1.275056,205.9044,1.283233,0,0,2.625397,1.342165,1.275056,0,0,0,10.62527,0,0,0,14.00003,100,0.1790721,1.402562,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,4.329276,4.329276,1.576276,0,0.5953233,4.329276,66.93718,0,0,0,2.897895,2.897895,2.753,0,0,0,10.62527,0,0,0,14.00003,100,0.1790721,4.762204,2.318316,5,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.673831,2.673831,0,0,0,2.673831,43.65853,0,4.440892E-16,0,1.167355,2.814559,2.673831,0,0,0,10.62527,0,1.647204,-1.647204,12.26372,87.59784,0.1790721,2.941215,0.9338843,0,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.344887,2.344887,0,0,0,2.344887,40.33917,0,4.440892E-16,0,0.9459081,2.468302,2.344887,0,0,1.830227,8.97807,0,1.522394,-1.522394,10.65898,76.13541,0.1790721,2.579376,0.7567265,0,9.923978
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,3.742147,3.742147,5,0,1.53,3.742147,15.65921,0,0,0,0.5859907,0,0,1.257853,1.19496,3.521776,7.455676,1.780951,0,1.780951,12.34854,88.20365,0.1792102,4.116362,0.4687925,5,8.041667
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,4.054499,4.054499,5,0,1.53,4.054499,3.599943,0,0,0,0.1459596,0,0,0.9455012,0.8982261,1.740825,9.058532,1.044186,0,1.044186,13.33914,95.27937,0.1792946,4.459949,0.1167677,5,9.204491
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,8.428404,8.33,5,0,1.53,8.33,0,0,0.09840348,0.9412438,0,3.505263,3.33,0,0,0.6966395,9.998299,0,3.505263,-3.505263,9.644266,68.88747,0.1792946,9.271244,0,5,9.998299
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,7.018166,7.018166,5,0,1.53,7.018166,0,0,8.881784E-16,0,0,2.124385,2.018166,0,0,4.591376,6.493035,0,2.124385,-2.124385,7.404967,52.89252,0.1792946,7.719982,0,5,6.493035
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,5.931223,5.931223,5,0,1.53,5.931223,0,0,0,0,0,0.9802352,0.9312234,0,0,6.951804,4.36865,0,0.9802352,-0.9802352,6.371709,45.51212,0.1792946,6.524346,0,5,4.36865
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.040955,3.388415,3.33,0,3.33,9.530825,68.07718,0.1793464,0,0,5,3.388415
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2872176,0.2872176,3.792481,0,1.200347,0.2872176,0,0,0,0,0,0,0,3.505263,3.33,4.710954,6.385415,3.33,0,3.33,12.68994,90.64224,0.1794497,0.3159394,0,5,6.385415
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.369836,1.369836,0,0,0,1.369836,0,0,2.220446E-16,0,0,1.441933,1.369836,0,0,1.380954,9.382415,0,1.441933,-1.441933,11.17001,79.78562,0.1794497,1.50682,0,0,9.382415
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.3809494,0.3809494,0,0,0,0.3809494,0,0,5.551115E-17,0,0,0.4009994,0.3809494,0,0,2.983102,7.940483,0,0.4009994,-0.4009994,10.74732,76.76641,0.1794497,0.4190444,0,0,7.940483
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.4768393,0.4768393,0,0,0,0.4768393,0,0,5.551115E-17,0,0,0.5019361,0.4768393,0,0,3.428657,7.539483,0,0.5019361,-0.5019361,10.21823,72.98722,0.1794497,0.5245232,0,0,7.539483
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.5161933,0.5161933,0,0,0,0.5161933,0,0,1.110223E-16,0,0,0.5433613,0.5161933,0,0,3.986364,7.037547,0,0.5433613,-0.5433613,9.645478,68.89613,0.1794497,0.5678126,0,0,7.037547
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.090413,0.090413,0,0,0,0.090413,0,0,0,0,0,0.09517159,0.090413,0,0,4.590098,6.494185,0,0.09517159,-0.09517159,9.545158,68.17957,0.1794497,0.09945431,0,0,6.494185
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.3529752,0.3529752,0,0,0,0.3529752,0,0,0,0,0,0.3715528,0.3529752,0,0,4.695845,6.399014,0,0.3715528,-0.3715528,9.153507,65.38206,0.1794497,0.3882727,0,0,6.399014
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.5118909,0.5118909,0,0,0,0.5118909,18.77931,0,0,0,0.0961296,0.5388325,0.5118909,0,0,5.108681,6.027461,0,0.4427029,-0.4427029,8.686858,62.04886,0.1794497,0.56308,0.07690368,0,6.123591
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.003388577,0.003388577,0,0,0,0.003388577,23120.52,0,0,0,0.7834566,0.003566924,0.003388577,0,0,5.600573,5.584758,0.7798897,0,0.7798897,9.426726,67.33363,0.1793666,0.003727435,0.6267653,0,6.368215
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.234424,2.234424,0,0,0,2.234424,65.5314,0,4.440892E-16,0,1.464249,2.352025,2.234424,0,0,4.820683,6.286659,0,0.8877758,-0.8877758,8.490929,60.64936,0.1793666,2.457866,1.171399,0,7.750908
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1025254,0.1025254,0,0,0,0.1025254,2853.781,0,0,0,2.92585,0.1079214,0.1025254,0,0,5.807101,5.398883,2.817928,0,2.817928,11.16425,79.74448,0.1790673,0.1127779,2.34068,0,8.324733
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.055773,3.055773,2.560281,0,0.8639567,3.055773,114.8889,0,0,0,3.510743,0.5215704,0.4954919,0,0,2.989173,7.935019,2.989173,0,2.989173,14.00003,100,0.1789858,3.36135,2.808594,5,11.44576
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.712199,1.712199,0,0,0,1.712199,208.2894,1.764013,0,0,3.566328,1.802315,1.712199,0,0,0,10.62527,0,0,0,14.00003,100,0.1789858,1.883419,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1789858,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.373718,2.373718,0,0,0,2.373718,136.8853,0.7506214,0,0,3.249272,2.49865,2.373718,0,0,0,10.62527,0,0,0,14.00003,100,0.1789858,2.611089,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,6.131358,6.131358,3.713741,0,1.178851,6.131358,41.50566,0,0,0,2.544861,2.544861,2.417618,0,0,0,10.62527,0,0,0,14.00003,100,0.1789858,6.744494,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.5623797,0.5623797,0,0,0,0.5623797,428.3397,1.816917,0,0,2.408895,0.5919785,0.5623797,0,0,0,10.62527,0,0,0,14.00003,100,0.1789858,0.6186176,1.927116,0,13.03417
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.9370938,0.9370938,0,0,0,0.9370938,125.0772,0.1856763,0,0,1.172091,0.9864146,0.9370938,0,0,0,10.62527,0,0,0,14.00003,100,0.1789858,1.030803,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,4.490939,4.490939,3.659501,0,1.164044,4.490939,19.48807,1.110223E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.1789858,4.940033,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.896529,1.896529,0,0,0,1.896529,7.455303,0,0,0,0.141392,1.996346,1.896529,0,0,0,10.62527,0,1.854954,-1.854954,12.04473,86.03365,0.1789858,2.086182,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.06106,8.77032,0,0,0,12.04473,86.03365,0.1789858,0,0,0,8.77032
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,5.410848,5.410848,5,0,1.53,5.410848,0,0,0,0,0,0.4324716,0.410848,0,0,2.06106,8.77032,0,0.4324716,-0.4324716,11.58887,82.77747,0.1789858,5.951933,0,5,8.77032
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,4.940043,4.940043,5,0,1.53,4.940043,0,0,0,0,0,0,0,0.05995655,0.05695872,2.541584,8.337849,0.05695872,0,0.05695872,11.64291,83.16344,0.1789905,5.434048,0,5,8.337849
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.4322059,0.4322059,0,0,0,0.4322059,0,0,5.551115E-17,0,0,0.4549536,0.4322059,0,0,2.484625,8.389112,0,0.4549536,-0.4549536,11.16334,79.738,0.1789905,0.4754265,0,0,8.389112
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.990129,7.934158,0,0,0,11.16334,79.738,0.1789905,0,0,0,7.934158
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.9621981,0.9621981,0,0,0,0.9621981,0,0,0,0,0,1.01284,0.9621981,0,0,2.990129,7.934158,0,1.01284,-1.01284,10.09571,72.11211,0.1789905,1.058418,0,0,7.934158
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1879307,0.1879307,0,0,0,0.1879307,0,0,2.775558E-17,0,0,0.1978217,0.1879307,0,0,4.115507,6.921318,0,0.1978217,-0.1978217,9.887193,70.62267,0.1789905,0.2067237,0,0,6.921318
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.7395419,0.7395419,0,0,0,0.7395419,0,0,1.110223E-16,0,0,0.7784652,0.7395419,0,0,4.335309,6.723496,0,0.7784652,-0.7784652,9.066618,64.76143,0.1789905,0.8134962,0,0,6.723496
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.5426364,0.5426364,0,0,0,0.5426364,0,0,0,0,0,0.5711962,0.5426364,0,0,5.200271,5.945031,0,0.5711962,-0.5711962,8.464524,60.46077,0.1789905,0.5969,0,0,5.945031
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.6179293,0.6179293,0,0,0,0.6179293,0,0,0,0,0,0.6504519,0.6179293,0,0,5.834933,5.373835,0,0.6504519,-0.6504519,7.778888,55.56337,0.1789905,0.6797222,0,0,5.373835
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.5285177,0.5285177,0,0,0,0.5285177,0,0,1.110223E-16,0,0,0.5563344,0.5285177,0,0,6.557657,4.723382,0,0.5563344,-0.5563344,7.19246,51.37461,0.1789905,0.5813694,0,0,4.723382
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.118326,1.118326,0,0,0,1.118326,9.607419,0,0,0,0.1074422,1.177185,1.118326,0,0,7.175807,4.167048,0,1.069743,-1.069743,6.064852,43.32029,0.1789905,1.230158,0.08595378,0,4.27449
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,3.751205,3.751205,5,0,1.53,3.751205,16.72678,0,0,0,0.6274557,0,0,1.248795,1.186355,8.364409,3.097306,1.813811,0,1.813811,7.785584,55.61121,0.1791293,4.126325,0.5019646,5,3.724761
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.767747,2.767747,5,0,1.53,2.767747,48.01577,0,0,0,1.328955,0,0,2.232253,2.12064,6.550599,4.729735,3.449595,0,3.449595,11.05816,78.98669,0.1793899,3.044522,1.063164,5,6.058691
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.435211,1.435211,2.200426,0,0.7657164,1.435211,159.9426,0,0,0,2.295513,0,0,0.7652156,0.7269548,3.101003,7.834371,3.022468,0,3.022468,13.92552,99.46782,0.1792405,1.578732,1.836411,5,10.12988
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.3153685,0.3153685,0,0,0,0.3153685,1132.386,3.160687,0,0,3.57119,0.3319668,0.3153685,0,0,0.07853529,10.55459,0.07853529,0,0.07853529,14.00003,100,0.1792322,0.3469053,2.856952,0,14.12578
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,5.248778,5.248778,1.918778,0,0.6888263,5.248778,70.07475,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1792322,5.773655,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.5580271,0.5580271,0,0,0,0.5580271,660.4155,3.0979,0,0,3.685297,0.5873969,0.5580271,0,0,0,10.62527,0,0,0,14.00003,100,0.1792322,0.6138298,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.493146,1.493146,0,0,0,1.493146,244.6417,2.081125,0,0,3.652858,1.571733,1.493146,0,0,0,10.62527,0,0,0,14.00003,100,0.1792322,1.642461,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,3.653228,3.653228,1.25,0,0.50625,3.653228,70.95157,0.06230889,0,0,2.592022,2.529714,2.403228,0,0,0,10.62527,0,0,0,14.00003,100,0.1792322,4.01855,2.073618,5,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1792322,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1792322,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,4.31108,4.31108,3.813828,0,1.206175,4.31108,12.14134,1.110223E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.1792322,4.742188,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.545993,1.545993,0,0,0,1.545993,8.864457,0,2.220446E-16,0,0.1370439,1.627361,1.545993,0,0,0,10.62527,0,1.490317,-1.490317,12.4291,88.77908,0.1792322,1.700592,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,7.084809,7.084809,5,0,1.53,7.084809,0,0,0,0,0,2.194535,2.084809,0,0,1.655908,9.134957,0,2.194535,-2.194535,10.11585,72.25594,0.1792322,7.79329,0,5,9.134957
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,5.071819,5.071819,5,0,1.53,5.071819,0,0,0,0,0,0.07559945,0.07181948,0,0,4.094281,6.940422,0,0.07559945,-0.07559945,10.03616,71.68674,0.1792322,5.579001,0,5,6.940422
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.808226,2.808226,5,0,1.53,2.808226,0,0,0,0,0,0,0,2.191774,2.082185,4.17828,6.864822,2.082185,0,2.082185,12.0115,85.79624,0.1794036,3.089049,0,5,6.864822
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.6595084,0.6595084,0,0,0,0.6595084,0,0,1.110223E-16,0,0,0.6942194,0.6595084,0,0,2.096095,8.738789,0,0.6942194,-0.6942194,11.27973,80.56931,0.1794036,0.7254593,0,0,8.738789
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.038041,1.038041,0,0,0,1.038041,0,0,0,0,0,1.092675,1.038041,0,0,2.86745,8.044569,0,1.092675,-1.092675,10.12795,72.34232,0.1794036,1.141845,0,0,8.044569
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.603299,0.603299,0,0,0,0.603299,0,0,1.110223E-16,0,0,0.6350515,0.603299,0,0,4.081533,6.951895,0,0.6350515,-0.6350515,9.458543,67.56088,0.1794036,0.6636288,0,0,6.951895
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.09055296,0.09055296,0,0,0,0.09055296,0,0,0,0,0,0.09531891,0.09055296,0,0,4.787146,6.316843,0,0.09531891,-0.09531891,9.358068,66.84321,0.1794036,0.09960826,0,0,6.316843
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.3655074,0.3655074,0,0,0,0.3655074,0,0,5.551115E-17,0,0,0.3847446,0.3655074,0,0,4.893055,6.221524,0,0.3847446,-0.3847446,8.952512,63.94638,0.1794036,0.4020581,0,0,6.221524
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.9323151,0.9323151,0,0,0,0.9323151,0,0,1.110223E-16,0,0,0.9813843,0.9323151,0,0,5.320549,5.83678,0,0.9813843,-0.9813843,7.918042,56.55733,0.1794036,1.025547,0,0,5.83678
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1709538,0.1709538,0,0,0,0.1709538,0,0,0,0,0,0.1799514,0.1709538,0,0,6.410976,4.855395,0,0.1799514,-0.1799514,7.728356,55.20243,0.1794036,0.1880492,0,0,4.855395
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.610922,4.675444,0,0,0,7.728356,55.20243,0.1794036,0,0,0,4.675444
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.4359525,0.4359525,0,0,0,0.4359525,20.6701,0,0,0,0.09011181,0.4588974,0.4359525,0,0,6.610922,4.675444,0,0.3687855,-0.3687855,7.339622,52.42577,0.1794036,0.4795477,0.07208946,0,4.765556
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.247657,2.247657,0,0,0,2.247657,39.00637,0,0,0,0.8767294,2.365955,2.247657,0,0,7.020684,4.306658,0,1.489225,-1.489225,5.769841,41.21307,0.1794036,2.472423,0.7013835,0,5.183388
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,5.343485,5.343485,5,0,1.53,5.343485,34.31247,0,0,0,1.833482,0.3615635,0.3434853,0,0,8.675379,2.817433,1.471918,0,1.471918,7.166225,51.18722,0.1794976,5.877834,1.466785,5,4.650915
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,3.505263,0,1.121937,0,0,0,0,0,2.801153,0,0,3.505263,3.33,7.203461,4.142159,6.131153,0,6.131153,12.98275,92.73373,0.179254,0,2.240922,5,6.943313
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.063624,2.063624,0,0,0,2.063624,144.7814,0,0,0,2.987743,2.172235,2.063624,0,0,1.072308,9.660197,0.8155074,0,0.8155074,13.75641,98.25985,0.1791685,2.269986,2.390194,0,12.64794
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,3.635593,3.635593,1.25,0,0.50625,3.635593,112.6059,1.325941,0,0,4.093892,2.51115,2.385593,0,0,0.2568001,10.39415,0.2568001,0,0.2568001,14.00003,100,0.1791416,3.999152,3.275113,5,14.48805
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1791416,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1791416,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1791416,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.088459,2.088459,0,0,0,2.088459,94.67876,4.440892E-16,0,0,1.977327,2.198379,2.088459,0,0,0,10.62527,0,0.221051,-0.221051,13.76702,98.33566,0.1791416,2.297306,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.976508,1.976508,0,0,0,1.976508,88.14703,0,0,0,1.742233,2.080534,1.976508,0,0,0.2456122,10.40422,0,0.3383017,-0.3383017,13.41042,95.78851,0.1791416,2.174158,1.393786,0,12.14646
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.774906,2.774906,0,0,0,2.774906,34.45628,0,0,0,0.9561292,2.920954,2.774906,0,0,0.6215029,10.06592,0,1.964824,-1.964824,11.33931,80.99493,0.1791416,3.052396,0.7649034,0,11.02205
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,2.804641,8.101097,0.1483936,0,0.1483936,11.48009,82.00048,0.1791261,0,0.1187148,0,8.249491
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.694081,2.694081,0,0,0,2.694081,0,0,0,0,0,2.835875,2.694081,0,0,2.656247,8.234652,0,2.835875,-2.835875,8.490816,60.64857,0.1791261,2.963489,0,0,8.234652
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,5.721979,5.721979,5,0,1.53,5.721979,0,0,0,0,0,0.759978,0.7219791,0,0,5.807219,5.398777,0,0.759978,-0.759978,7.689729,54.92653,0.1791261,6.294177,0,5,5.398777
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.699373,2.699373,5,0,1.53,2.699373,0,0,0,0,0,0,0,2.300627,2.185596,6.651639,4.638799,2.185596,0,2.185596,9.763167,69.73677,0.1793049,2.96931,0,5,4.638799
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.5834599,0.5834599,4.088723,0,1.281221,0.5834599,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.466043,6.605835,3.33,0,3.33,12.92228,92.30183,0.1794587,0.6418059,0,5,6.605835
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.6732491,0.6732491,0,0,0,0.6732491,0,0,0,0,0,0.7086833,0.6732491,0,0,1.136043,9.602836,0,0.7086833,-0.7086833,12.17527,86.966,0.1794587,0.740574,0,0,9.602836
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2976486,0.2976486,0,0,0,0.2976486,0,0,5.551115E-17,0,0,0.3133143,0.2976486,0,0,1.923469,8.894153,0,0.3133143,-0.3133143,11.845,84.60699,0.1794587,0.3274134,0,0,8.894153
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2735586,0.2735586,0,0,0,0.2735586,0,0,0,0,0,0.2879565,0.2735586,0,0,2.271596,8.580838,0,0.2879565,-0.2879565,11.54147,82.43891,0.1794587,0.3009145,0,0,8.580838
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.8909937,0.8909937,0,0,0,0.8909937,0,0,0,0,0,0.9378881,0.8909937,0,0,2.591547,8.292881,0,0.9378881,-0.9378881,10.55285,75.37734,0.1794587,0.9800931,0,0,8.292881
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.3621737,0.3621737,0,0,0,0.3621737,0,0,5.551115E-17,0,0,0.3812355,0.3621737,0,0,3.633645,7.354993,0,0.3812355,-0.3812355,10.15099,72.50694,0.1794587,0.3983911,0,0,7.354993
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.8981459,0.8981459,0,0,0,0.8981459,0,0,1.110223E-16,0,0,0.9454167,0.8981459,0,0,4.05724,6.973758,0,0.9454167,-0.9454167,9.154435,65.38869,0.1794587,0.9879604,0,0,6.973758
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2035494,0.2035494,0,0,0,0.2035494,0,0,0,0,0,0.2142625,0.2035494,0,0,5.107703,6.028341,0,0.2142625,-0.2142625,8.928582,63.77546,0.1794587,0.2239043,0,0,6.028341
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.195014,1.195014,0,0,0,1.195014,8.16461,0,2.220446E-16,0,0.09756821,1.257909,1.195014,0,0,5.345773,5.814079,0,1.160341,-1.160341,7.705476,55.039,0.1794587,1.314515,0.07805456,0,5.911647
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.059479,2.059479,0,0,0,2.059479,34.06181,0,0,0,0.7014958,2.167872,2.059479,0,0,6.635041,4.653738,0,1.466376,-1.466376,6.15978,43.99834,0.1794587,2.265426,0.5611966,0,5.355233
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.073968,1.073968,0,0,0,1.073968,74.37421,0,0,0,0.7987553,1.130493,1.073968,0,0,8.264348,3.187361,0,0.3317374,-0.3317374,5.810098,41.50061,0.1794587,1.181365,0.6390042,0,3.986117
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.446758,2.446758,0,0,0,2.446758,53.60081,0,0,0,1.311482,2.575535,2.446758,0,0,8.632945,2.855624,0,1.264053,-1.264053,4.477669,31.98329,0.1794587,2.691434,1.049186,0,4.167106
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1258542,0.1258542,0,0,0,0.1258542,1341.502,0,0,0,1.688337,0.1324781,0.1258542,0,0,10.03745,1.591571,1.555859,0,1.555859,5.953686,42.52625,0.1792962,0.1384397,1.350669,0,3.279908
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,4.793062,4.793062,5,0,1.53,4.793062,33.64682,0,0,0,1.612713,0,0,0.2069382,0.1965913,8.481589,2.991844,1.809304,0,1.809304,7.670143,54.78662,0.1794143,5.272368,1.29017,5,4.604557
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.645386,1.645386,4.808472,0,1.477713,1.645386,191.9984,0,0,0,3.159114,0,0,3.163086,3.004931,6.672285,4.620218,6.164046,0,6.164046,13.51787,96.55602,0.1793989,1.809924,2.527291,5,7.779332
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.737664,2.737664,0,0,0,2.737664,80.80468,0,0,0,2.21216,2.881751,2.737664,0,0,0.5082394,10.16786,0,0.6695908,-0.6695908,12.81206,91.51453,0.1793989,3.01143,1.769728,0,12.38002
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,3.61674,3.61674,2.697876,0,0.9015201,3.61674,61.36617,0,0,0,2.219455,0.9672258,0.9188645,0,0,1.252229,9.498268,1.252229,0,1.252229,14.00003,100,0.1794778,3.978414,1.775564,5,11.71772
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1794778,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.141145,2.141145,0,0,0,2.141145,57.22132,0,0,0,1.225191,2.253837,2.141145,0,0,0,10.62527,0,1.028646,-1.028646,12.91574,92.2551,0.1794778,2.35526,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.142939,9.596629,0.4292341,0,0.4292341,13.32295,95.16372,0.1794332,0,0.3433872,0,10.02586
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,5.069083,5.069083,5,0,1.53,5.069083,0.9312015,0,0,0,0.04720338,0.07271899,0.06908304,0,0,0.7137054,9.98294,0,0.02551562,-0.02551562,13.29605,94.97161,0.1794332,5.575991,0.0377627,5,10.03014
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.866232,1.866232,0,0,0,1.866232,0,0,2.220446E-16,0,0,1.964455,1.866232,0,0,0.742056,9.957424,0,1.964455,-1.964455,11.22534,80.1808,0.1794332,2.052855,0,0,9.957424
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.705767,1.705767,0,0,0,1.705767,0,0,2.220446E-16,0,0,1.795545,1.705767,0,0,2.924783,7.992969,0,1.795545,-1.795545,9.332664,66.66176,0.1794332,1.876344,0,0,7.992969
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.919833,6.197424,0,0,0,9.332664,66.66176,0.1794332,0,0,0,6.197424
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.443631,1.443631,0,0,0,1.443631,0,0,2.220446E-16,0,0,1.519611,1.443631,0,0,4.919833,6.197424,0,1.519611,-1.519611,7.730854,55.22027,0.1794332,1.587994,0,0,6.197424
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.60829,4.677813,0,0,0,7.730854,55.22027,0.1794332,0,0,0,4.677813
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.8788085,0.8788085,0,0,0,0.8788085,0,0,1.110223E-16,0,0,0.9250616,0.8788085,0,0,6.60829,4.677813,0,0.9250616,-0.9250616,6.755753,48.25528,0.1794332,0.9666893,0,0,4.677813
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3185679,0.3185679,0,0,0,0.3185679,0,0,5.551115E-17,0,0,0.3353347,0.3185679,0,0,7.636137,3.752752,0,0.3353347,-0.3353347,6.402279,45.73048,0.1794332,0.3504247,0,0,3.752752
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1690278,0.1690278,0,0,0,0.1690278,0,0,2.775558E-17,0,0,0.177924,0.1690278,0,0,8.00873,3.417417,0,0.177924,-0.177924,6.214731,44.39085,0.1794332,0.1859306,0,0,3.417417
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.6534353,0.6534353,0,0,0,0.6534353,0,0,1.110223E-16,0,0,0.6878267,0.6534353,0,0,8.206424,3.239493,0,0.6878267,-0.6878267,5.489698,39.21205,0.1794332,0.7187789,0,0,3.239493
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.5952799,0.5952799,0,0,0,0.5952799,0,0,1.110223E-16,0,0,0.6266104,0.5952799,0,0,8.970675,2.551666,0,0.6266104,-0.6266104,4.829193,34.49416,0.1794332,0.6548079,0,0,2.551666
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3339376,0.3339376,0,0,0,0.3339376,0,0,0,0,0,0.3515133,0.3339376,0,0,9.666909,1.925056,0,0.3515133,-0.3515133,4.458665,31.84754,0.1794332,0.3673314,0,0,1.925056
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.4548958,0.4548958,0,0,0,0.4548958,10.62122,0,0,0,0.04831549,0.4788377,0.4548958,0,0,10.05748,1.573542,0,0.4305222,-0.4305222,4.004855,28.60605,0.1794332,0.5003854,0.03865239,0,1.621858
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.950283,1.950283,4.751417,0,1.462137,1.950283,41.16476,0,0,0,0.8028294,0,0,2.801134,2.661077,10.53584,1.14302,3.463906,0,3.463906,7.291005,52.0785,0.1796877,2.145312,0.6422636,5,1.94585
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.646426,1.646426,4.817832,0,1.480268,1.646426,86.9834,0,0,0,1.432117,0,0,3.171406,3.012836,7.071931,4.260536,4.444952,0,4.444952,11.50786,82.19881,0.1798511,1.811068,1.145694,5,5.692653
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.668389,1.668389,0,0,0,1.668389,126.9114,0,0,0,2.117375,1.756199,1.668389,0,0,2.626979,8.260993,0.3611762,0,0.3611762,11.8505,84.64626,0.1798137,1.835228,1.6939,0,10.37837
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.257823,1.257823,0,0,0,1.257823,262.6948,0,0,0,3.304236,1.324024,1.257823,0,0,2.265803,8.586052,1.980212,0,1.980212,13.72909,98.06475,0.1796088,1.383605,2.643389,0,11.89029
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,4.532451,4.532451,1.536346,0,0.5844225,4.532451,75.88357,1.110223E-16,0,0,3.439385,3.153794,2.996104,0,0,0.285591,10.36824,0.285591,0,0.285591,14.00003,100,0.1796266,4.985696,2.751508,5,13.80763
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1796266,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1796266,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.728397,1.728397,0,0,0,1.728397,171.7689,1.149483,0,0,2.968848,1.819365,1.728397,0,0,0,10.62527,0,0,0,14.00003,100,0.1796266,1.901237,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.3891172,0.3891172,0,0,0,0.3891172,542.3383,1.700735,0,0,2.110332,0.4095971,0.3891172,0,0,0,10.62527,0,0,0,14.00003,100,0.1796266,0.4280289,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,3.791784,3.791784,2.145751,0,0.7507901,3.791784,45.69526,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.1796266,4.170962,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1589676,0.1589676,0,0,0,0.1589676,615.6071,0.8112814,0,0,0.9786158,0.1673343,0.1589676,0,0,0,10.62527,0,0,0,14.00003,100,0.1796266,0.1748643,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,5.755257,5.755257,5,0,1.53,5.755257,2.636511,1.110223E-16,0,0,0.151738,0.7950073,0.7552569,0,0,0,10.62527,0,0.6432693,-0.6432693,13.32196,95.15668,0.1796266,6.330782,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,4.580973,4.580973,5,0,1.53,4.580973,0,0,0,0,0,0,0,0.4190268,0.3980754,0.7147436,9.982005,0.3980754,0,0.3980754,13.69961,97.85416,0.1796586,5.039071,0,5,9.982005
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1465769,0.1465769,0,0,0,0.1465769,0,0,2.775558E-17,0,0,0.1542915,0.1465769,0,0,0.3166682,10.34027,0,0.1542915,-0.1542915,13.53697,96.69247,0.1796586,0.1612346,0,0,10.34027
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.401859,2.401859,0,0,0,2.401859,0,0,4.440892E-16,0,0,2.528272,2.401859,0,0,0.4881032,10.18598,0,2.528272,-2.528272,10.87194,77.65656,0.1796586,2.642044,0,0,10.18598
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.4473706,0.4473706,0,0,0,0.4473706,0,0,5.551115E-17,0,0,0.4709164,0.4473706,0,0,3.297294,7.657709,0,0.4709164,-0.4709164,10.37555,74.11092,0.1796586,0.4921076,0,0,7.657709
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.5764799,0.5764799,0,0,0,0.5764799,0,0,1.110223E-16,0,0,0.6068209,0.5764799,0,0,3.820535,7.186793,0,0.6068209,-0.6068209,9.735905,69.54204,0.1796586,0.6341278,0,0,7.186793
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2903717,0.2903717,0,0,0,0.2903717,0,0,5.551115E-17,0,0,0.3056544,0.2903717,0,0,4.49478,6.579972,0,0.3056544,-0.3056544,9.413717,67.2407,0.1796586,0.3194088,0,0,6.579972
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.9352756,0.9352756,0,0,0,0.9352756,0,0,1.110223E-16,0,0,0.9845006,0.9352756,0,0,4.834396,6.274318,0,0.9845006,-0.9845006,8.375962,59.82818,0.1796586,1.028803,0,0,6.274318
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2724105,0.2724105,0,0,0,0.2724105,0,0,0,0,0,0.2867479,0.2724105,0,0,5.928286,5.289817,0,0.2867479,-0.2867479,8.073704,57.6692,0.1796586,0.2996515,0,0,5.289817
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1093953,0.1093953,0,0,0,0.1093953,0,0,1.387779E-17,0,0,0.115153,0.1093953,0,0,6.246894,5.003069,0,0.115153,-0.115153,7.952322,56.80219,0.1796586,0.1203349,0,0,5.003069
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.7028813,0.7028813,0,0,0,0.7028813,0,0,0,0,0,0.7398751,0.7028813,0,0,6.374842,4.887916,0,0.7398751,-0.7398751,7.172425,51.2315,0.1796586,0.7731695,0,0,4.887916
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.196926,4.148041,0,0,0,7.172425,51.2315,0.1796586,0,0,0,4.148041
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.6242644,0.6242644,0,0,0,0.6242644,3.818481,0,0,0,0.02383742,0.6571205,0.6242644,0,0,7.196926,4.148041,0,0.633283,-0.633283,6.504886,46.46338,0.1796586,0.6866909,0.01906993,0,4.171878
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.03963656,0.03963656,0,0,0,0.03963656,2219.719,0,0,0,0.8798204,0.04172269,0.03963656,0,0,7.900574,3.514758,0.8380977,0,0.8380977,7.299975,52.14257,0.179572,0.04360022,0.7038563,0,4.394578
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.377909,2.377909,0,0,0,2.377909,60.34722,0,4.440892E-16,0,1.435002,2.503062,2.377909,0,0,7.062476,4.269046,0,1.06806,-1.06806,6.174141,44.10092,0.179572,2.6157,1.148002,0,5.704048
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,8.249209,3.200986,2.405545,0,2.405545,8.456242,60.4016,0.179324,0,1.924436,0,5.606531
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.05090413,0.05090413,0,0,0,0.05090413,6756.373,0,0,0,3.439273,0.0535833,0.05090413,0,0,5.843664,5.365977,3.38569,0,3.38569,11.66819,83.34404,0.1789761,0.05599454,2.751418,0,8.805249
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,4.469557,4.469557,3.637611,0,1.158068,4.469557,74.58697,4.440892E-16,0,0,3.333707,0.8757329,0.8319463,0,0,2.457974,8.413097,2.457974,0,2.457974,14.00003,100,0.1791297,4.916513,2.666966,5,11.7468
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1791297,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1791297,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.315016,1.315016,0,0,0,1.315016,245.5532,1.844836,0,0,3.229063,1.384227,1.315016,0,0,0,10.62527,0,0,0,14.00003,100,0.1791297,1.446517,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,3.83873,3.83873,1.25,0,0.50625,3.83873,80.62532,0.3700096,0,0,3.094988,2.724978,2.58873,0,0,0,10.62527,0,0,0,14.00003,100,0.1791297,4.222602,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.491718,2.491718,0,0,0,2.491718,83.13287,0,0,0,2.071437,2.622861,2.491718,0,0,0,10.62527,0,0.5514245,-0.5514245,13.41878,95.84821,0.1791297,2.74089,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.415677,1.415677,0,0,0,1.415677,67.84253,0,0,0,0.9604313,1.490187,1.415677,0,0,0.6126939,10.07385,0,0.5297554,-0.5297554,12.86036,91.85956,0.1791297,1.557245,0.7683451,0,11.03428
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.201311,9.544094,0.1508647,0,0.1508647,13.00349,92.88187,0.1791142,0,0.1206918,0,9.694959
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.050446,9.679873,0,0,0,13.00349,92.88187,0.1791142,0,0,0,9.679873
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.658202,1.658202,0,0,0,1.658202,0,0,2.220446E-16,0,0,1.745476,1.658202,0,0,1.050446,9.679873,0,1.745476,-1.745476,11.16359,79.7398,0.1791142,1.824022,0,0,9.679873
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.989864,7.934397,0,0,0,11.16359,79.7398,0.1791142,0,0,0,7.934397
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.4746608,0.4746608,0,0,0,0.4746608,0,0,0,0,0,0.4996429,0.4746608,0,0,2.989864,7.934397,0,0.4996429,-0.4996429,10.63692,75.97788,0.1791142,0.5221269,0,0,7.934397
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.545022,7.434754,0,0,0,10.63692,75.97788,0.1791142,0,0,0,7.434754
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.01381,1.01381,0,0,0,1.01381,0,0,0,0,0,1.067168,1.01381,0,0,3.545022,7.434754,0,1.067168,-1.067168,9.512031,67.94294,0.1791142,1.115191,0,0,7.434754
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.6964334,0.6964334,0,0,0,0.6964334,0,0,1.110223E-16,0,0,0.7330878,0.6964334,0,0,4.730765,6.367586,0,0.7330878,-0.7330878,8.739288,62.42336,0.1791142,0.7660767,0,0,6.367586
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.545307,5.634498,0,0,0,8.739288,62.42336,0.1791142,0,0,0,5.634498
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.8257933,0.8257933,0,0,0,0.8257933,0,0,1.110223E-16,0,0,0.8692561,0.8257933,0,0,5.545307,5.634498,0,0.8692561,-0.8692561,7.823012,55.87854,0.1791142,0.9083726,0,0,5.634498
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.511147,4.765242,0,0,0,7.823012,55.87854,0.1791142,0,0,0,4.765242
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.9005933,0.9005933,0,0,0,0.9005933,0,0,1.110223E-16,0,0,0.947993,0.9005933,0,0,6.511147,4.765242,0,0.947993,-0.947993,6.82374,48.7409,0.1791142,0.9906527,0,0,4.765242
