Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.08364194,0.08364194,0,0,0,0.08364194,18.82765,0,1.387779E-17,0,0.01574781,0.08804414,0.08364194,0,0,7.564472,3.817249,0,0.07229634,-0.07229634,6.747532,48.19656,0.1791142,0.09200613,0.01259825,0,3.832997
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.958678,2.958678,0,0,0,2.958678,33.85283,4.440892E-16,0,0,1.001596,3.114397,2.958678,0,0,7.644802,3.744953,0,2.112801,-2.112801,4.520444,32.28883,0.1791142,3.254545,0.8012769,0,4.746549
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,3.476244,3.476244,5,0,1.53,3.476244,61.52921,0,0,0,2.138905,0,0,1.523756,1.447568,9.992358,1.632152,3.586474,0,3.586474,7.922872,56.59183,0.1793633,3.823868,1.711124,5,3.771057
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.101822,1.101822,4.607085,0,1.422734,1.101822,277.5402,0,0,0,3.058,0,0,3.505263,3.33,6.405885,4.859978,6.388,0,6.388,13.98306,99.87881,0.1792908,1.212004,2.4464,5,7.917978
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,3.731961,3.731961,1.25,0,0.50625,3.731961,107.2118,1.370625,0,0,4.001101,2.61259,2.481961,0,0,0.01788504,10.60918,0.01788504,0,0.01788504,14.00003,100,0.1792889,4.105157,3.20088,5,14.61028
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,3.656674,3.656674,1.25,0,0.50625,3.656674,114.9531,1.670117,0,0,4.203458,2.533341,2.406674,0,0,0,10.62527,0,0,0,14.00003,100,0.1792889,4.022341,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.763203,1.763203,0,0,0,1.763203,261.144,2.748495,0,0,4.604497,1.856003,1.763203,0,0,0,10.62527,0,0,0,14.00003,100,0.1792889,1.939523,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.7815834,0.7815834,0,0,0,0.7815834,556.277,3.525049,0,0,4.347768,0.8227193,0.7815834,0,0,0,10.62527,0,0,0,14.00003,100,0.1792889,0.8597417,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,4.485445,4.485445,1.25,0,0.50625,4.485445,76.74744,0.03673256,0,0,3.442464,3.405732,3.235445,0,0,0,10.62527,0,0,0,14.00003,100,0.1792889,4.93399,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.761001,2.761001,0,0,0,2.761001,103.7931,0,0,0,2.865729,2.906317,2.761001,0,0,0,10.62527,0,0.04058801,-0.04058801,13.95724,99.6944,0.1792889,3.037101,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.234972,2.234972,0,0,0,2.234972,82.47562,0,0,0,1.843307,2.352602,2.234972,0,0,0.04509779,10.58469,0,0.5092951,-0.5092951,13.4204,95.85981,0.1792889,2.458469,1.474646,0,12.42799
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2250312,0.2250312,0,0,0,0.2250312,441.4031,0.1454385,0,0,0.9932947,0.2368749,0.2250312,0,0,0.6109812,10.07539,0.6109812,0,0.6109812,14.00003,100,0.1792266,0.2475343,0.7946357,0,11.06869
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,4.819643,4.819643,4.683442,0,1.44358,4.819643,2.974696,0,0,0,0.1433697,0.1433697,0.1362012,0,0,0,10.62527,0,0,0,14.00003,100,0.1792266,5.301607,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.8094637,0.8094637,0,0,0,0.8094637,0,0,1.110223E-16,0,0,0.8520671,0.8094637,0,0,0,10.62527,0,0.8520671,-0.8520671,13.10187,93.5846,0.1792266,0.8904101,0,0,10.62527
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9467412,9.773207,0,0,0,13.10187,93.5846,0.1792266,0,0,0,9.773207
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,5.057915,5.057915,5,0,1.53,5.057915,0,0,0,0,0,0.06096298,0.05791483,0,0,0.9467412,9.773207,0,0.06096298,-0.06096298,13.03761,93.1256,0.1792266,5.563706,0,5,9.773207
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1866546,0.1866546,0,0,0,0.1866546,0,0,0,0,0,0.1964785,0.1866546,0,0,1.014478,9.712244,0,0.1964785,-0.1964785,12.8305,91.64627,0.1792266,0.2053201,0,0,9.712244
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232787,9.515765,0,0,0,12.8305,91.64627,0.1792266,0,0,0,9.515765
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.5794224,0.5794224,0,0,0,0.5794224,0,0,0,0,0,0.6099184,0.5794224,0,0,1.232787,9.515765,0,0.6099184,-0.6099184,12.18759,87.05406,0.1792266,0.6373647,0,0,9.515765
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.910474,8.905848,0,0,0,12.18759,87.05406,0.1792266,0,0,0,8.905848
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.3858616,0.3858616,0,0,0,0.3858616,0,0,0,0,0,0.4061701,0.3858616,0,0,1.910474,8.905848,0,0.4061701,-0.4061701,11.75945,83.99592,0.1792266,0.4244477,0,0,8.905848
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.3775611,0.3775611,0,0,0,0.3775611,0,0,5.551115E-17,0,0,0.3974327,0.3775611,0,0,2.361774,8.499678,0,0.3974327,-0.3974327,11.34052,81.00356,0.1792266,0.4153172,0,0,8.499678
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.4733381,0.4733381,0,0,0,0.4733381,0,0,5.551115E-17,0,0,0.4982506,0.4733381,0,0,2.803366,8.102244,0,0.4982506,-0.4982506,10.81532,77.25212,0.1792266,0.5206719,0,0,8.102244
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.7565101,0.7565101,0,0,0,0.7565101,0,0,1.110223E-16,0,0,0.7963265,0.7565101,0,0,3.356978,7.603994,0,0.7963265,-0.7963265,9.975917,71.25641,0.1792266,0.8321611,0,0,7.603994
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,4.241786,6.807667,0.01667497,0,0.01667497,9.991736,71.3694,0.1792249,0,0.01333998,0,6.824342
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.528007,2.528007,0,0,0,2.528007,39.19685,0,4.440892E-16,0,0.9908989,2.661059,2.528007,0,0,4.225111,6.822675,0,1.670161,-1.670161,8.231233,58.7944,0.1792249,2.780807,0.7927191,0,7.813574
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.304822,2.304822,0,0,0,2.304822,75.28469,0,0,0,1.735178,2.426128,2.304822,0,0,6.080844,5.152514,0,0.6909502,-0.6909502,7.502907,53.59209,0.1792249,2.535304,1.388142,0,6.887692
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.993659,1.993659,0,0,0,1.993659,147.4627,0,0,0,2.939904,2.098589,1.993659,0,0,6.848567,4.461564,0.8413157,0,0.8413157,8.301049,59.29309,0.1791392,2.193025,2.351923,0,7.401469
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.128535,1.128535,0,0,0,1.128535,313.6443,0,0,0,3.539587,1.187932,1.128535,0,0,6.007251,5.218748,2.351655,0,2.351655,10.53203,75.2286,0.1789,1.241389,2.831669,0,8.758335
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.933415,0.933415,0,0,0,0.933415,359.8919,0,0,0,3.359285,0.9825421,0.933415,0,0,3.655596,7.335238,2.376743,0,2.376743,12.7868,91.33411,0.178659,1.026757,2.687428,0,10.69452
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.347912,1.347912,0,0,0,1.347912,319.9319,1.614694,0,0,4.312402,1.418855,1.347912,0,0,1.278853,9.474306,1.278853,0,1.278853,14.00003,100,0.1785295,1.482703,3.449921,0,13.78671
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.274466,1.274466,0,0,0,1.274466,312.3825,2.639665,0,0,3.981208,1.341543,1.274466,0,0,0,10.62527,0,0,0,14.00003,100,0.1785295,1.401912,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.585316,2.585316,0,0,0,2.585316,145.2245,1.033128,0,0,3.754513,2.721385,2.585316,0,0,0,10.62527,0,0,0,14.00003,100,0.1785295,2.843848,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.175672,3.175672,1.25,0,0.50625,3.175672,79.99657,0.5134056,0,0,2.540429,2.027023,1.925672,0,0,0,10.62527,0,0,0,14.00003,100,0.1785295,3.493239,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.822019,1.822019,0,0,0,1.822019,97.47781,0,0,0,1.776064,1.917915,1.822019,0,0,0,10.62527,0,0.1418505,-0.1418505,13.8505,98.93198,0.1785295,2.004221,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,3.734574,3.734574,2.978958,0,0.9782555,3.734574,25.51824,0,0,0,0.9529975,0.7953858,0.7556165,0,0,0.1576117,10.48342,0.1576117,0,0.1576117,14.00003,100,0.1785393,4.108032,0.762398,5,11.43642
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1493943,0.1493943,0,0,0,0.1493943,105.3069,0.0000654023,0,0,0.1573225,0.1572571,0.1493943,0,0,0,10.62527,0,0,0,14.00003,100,0.1785393,0.1643337,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,4.087634,4.087634,4.087634,0,1.280924,4.087634,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1785393,4.496397,0,5,10.62527
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.7754148,0.7754148,0,0,0,0.7754148,0,0,1.110223E-16,0,0,0.8162261,0.7754148,0,0,0,10.62527,0,0.8162261,-0.8162261,13.13965,93.85445,0.1785393,0.8529563,0,0,10.62527
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.9401818,0.9401818,0,0,0,0.9401818,0,0,1.110223E-16,0,0,0.989665,0.9401818,0,0,0.9069179,9.809048,0,0.989665,-0.989665,12.09645,86.40305,0.1785393,1.0342,0,0,9.809048
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.139338,1.139338,0,0,0,1.139338,0,0,2.220446E-16,0,0,1.199303,1.139338,0,0,2.006546,8.819383,0,1.199303,-1.199303,10.83228,77.37324,0.1785393,1.253272,0,0,8.819383
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.8494431,0.8494431,0,0,0,0.8494431,0,0,1.110223E-16,0,0,0.8941506,0.8494431,0,0,3.339104,7.62008,0,0.8941506,-0.8941506,9.889758,70.64098,0.1785393,0.9343874,0,0,7.62008
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.295084,1.295084,0,0,0,1.295084,0,0,0,0,0,1.363247,1.295084,0,0,4.332605,6.72593,0,1.363247,-1.363247,8.452769,60.3768,0.1785393,1.424593,0,0,6.72593
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.346092,1.346092,0,0,0,1.346092,0,0,2.220446E-16,0,0,1.416939,1.346092,0,0,5.847324,5.362683,0,1.416939,-1.416939,6.959185,49.70836,0.1785393,1.480701,0,0,5.362683
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.4217,3.945744,0,0,0,6.959185,49.70836,0.1785393,0,0,0,3.945744
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.621376,0.621376,0,0,0,0.621376,0,0,1.110223E-16,0,0,0.65408,0.621376,0,0,7.4217,3.945744,0,0.65408,-0.65408,6.269724,44.78365,0.1785393,0.6835136,0,0,3.945744
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.052276,1.052276,0,0,0,1.052276,0,0,0,0,0,1.107659,1.052276,0,0,8.148456,3.291664,0,1.107659,-1.107659,5.102149,36.44384,0.1785393,1.157504,0,0,3.291664
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1971937,0.1971937,0,0,0,0.1971937,0,0,2.775558E-17,0,0,0.2075724,0.1971937,0,0,9.379189,2.184004,0,0.2075724,-0.2075724,4.883348,34.88099,0.1785393,0.2169131,0,0,2.184004
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.7562413,0.7562413,0,0,0,0.7562413,13.29448,0,1.110223E-16,0,0.1005384,0.7960435,0.7562413,0,0,9.609825,1.976432,0,0.6955051,-0.6955051,4.150221,29.64438,0.1785393,0.8318654,0.08043069,0,2.07697
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.35278,1.35278,4.641726,0,1.432191,1.35278,39.63295,0,0,0,0.5361465,0,0,3.288947,3.124499,10.38261,1.280927,3.660646,0,3.660646,7.623014,54.44999,0.1787515,1.488057,0.4289172,5,1.817073
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.847884,2.847884,5,0,1.53,2.847884,31.69472,0,0,0,0.9026288,0,0,2.152116,2.044511,6.721962,4.575508,2.947139,0,2.947139,10.41892,74.42068,0.1789694,3.132672,0.7221031,5,5.478137
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.079242,1.079242,3.86639,0,1.220524,1.079242,104.4282,0,0,0,1.127032,0,0,2.787148,2.647791,3.774823,7.227933,3.774823,0,3.774823,14.00003,100,0.1790359,1.187166,0.9016256,5,8.354965
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.119584,1.119584,0,0,0,1.119584,129.6046,0.2725234,0,0,1.451033,1.17851,1.119584,0,0,0,10.62527,0,0,0,14.00003,100,0.1790359,1.231543,1.160827,0,12.07631
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.655422,1.655422,0,0,0,1.655422,163.8331,0.9695801,0,0,2.712129,1.742549,1.655422,0,0,0,10.62527,0,0,0,14.00003,100,0.1790359,1.820964,2.169703,0,13.3374
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790359,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.148137,1.148137,0,0,0,1.148137,270.8024,1.900618,0,0,3.109184,1.208565,1.148137,0,0,0,10.62527,0,0,0,14.00003,100,0.1790359,1.262951,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.293068,1.293068,0,0,0,1.293068,265.8996,2.077139,0,0,3.438263,1.361125,1.293068,0,0,0,10.62527,0,0,0,14.00003,100,0.1790359,1.422375,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790359,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.13478,3.13478,1.849214,0,0.6698354,3.13478,43.16817,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.1790359,3.448258,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.6162324,0.6162324,0,0,0,0.6162324,121.6568,0.101023,0,0,0.7496887,0.6486657,0.6162324,0,0,0,10.62527,0,0,0,14.00003,100,0.1790359,0.6778556,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,5.261863,5.261863,5,0,1.53,5.261863,2.093297,2.220446E-16,0,0,0.1101465,0.2756455,0.2618632,0,0,0,10.62527,0,0.165499,-0.165499,13.82558,98.75392,0.1790359,5.78805,0.08811717,5,10.73542
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1838878,10.45977,0,0,0,13.82558,98.75392,0.1790359,0,0,0,10.45977
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1838878,10.45977,0,0,0,13.82558,98.75392,0.1790359,0,0,0,10.45977
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.908313,2.908313,0,0,0,2.908313,0,0,4.440892E-16,0,0,3.061382,2.908313,0,0,0.1838878,10.45977,0,3.061382,-3.061382,10.5986,75.70412,0.1790359,3.199144,0,0,10.45977
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2643844,0.2643844,0,0,0,0.2643844,0,0,5.551115E-17,0,0,0.2782994,0.2643844,0,0,3.585423,7.398394,0,0.2782994,-0.2782994,10.30524,73.60873,0.1790359,0.2908229,0,0,7.398394
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2146457,0.2146457,0,0,0,0.2146457,0,0,2.775558E-17,0,0,0.2259428,0.2146457,0,0,3.894645,7.120094,0,0.2259428,-0.2259428,10.06708,71.90756,0.1790359,0.2361103,0,0,7.120094
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.137403,0.137403,0,0,0,0.137403,0,0,0,0,0,0.1446347,0.137403,0,0,4.145692,6.894151,0,0.1446347,-0.1446347,9.91462,70.81858,0.1790359,0.1511433,0,0,6.894151
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.5997456,0.5997456,0,0,0,0.5997456,0,0,1.110223E-16,0,0,0.6313111,0.5997456,0,0,4.306397,6.749516,0,0.6313111,-0.6313111,9.249161,66.0653,0.1790359,0.6597201,0,0,6.749516
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.5018408,0.5018408,0,0,0,0.5018408,0,0,1.110223E-16,0,0,0.5282534,0.5018408,0,0,5.007854,6.118206,0,0.5282534,-0.5282534,8.692332,62.08796,0.1790359,0.5520248,0,0,6.118206
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.805372,0.805372,0,0,0,0.805372,0,0,1.110223E-16,0,0,0.84776,0.805372,0,0,5.594802,5.589952,0,0.84776,-0.84776,7.798715,55.70499,0.1790359,0.8859092,0,0,5.589952
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.8541773,0.8541773,0,0,0,0.8541773,0,0,0,0,0,0.899134,0.8541773,0,0,6.536758,4.742192,0,0.899134,-0.899134,6.850945,48.93522,0.1790359,0.939595,0,0,4.742192
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.535796,3.843058,0,0,0,6.850945,48.93522,0.1790359,0,0,0,3.843058
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.8661506,0.8661506,0,0,0,0.8661506,2.717488,0,1.110223E-16,0,0.02353754,0.9117375,0.8661506,0,0,7.535796,3.843058,0,0.8881999,-0.8881999,5.9147,42.24777,0.1790359,0.9527657,0.01883003,0,3.866596
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1454078,0.1454078,0,0,0,0.1454078,36.62852,0,0,0,0.05326073,0.1530609,0.1454078,0,0,8.522685,2.954858,0,0.09980012,-0.09980012,5.809501,41.49635,0.1790359,0.1599486,0.04260859,0,3.008119
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.49601,2.49601,0,0,0,2.49601,7.845432,0,0,0,0.1958228,2.627379,2.49601,0,0,8.633574,2.855058,0,2.431556,-2.431556,3.246415,23.18863,0.1790359,2.745611,0.1566582,0,3.050881
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,4.26284,4.26284,5,0,1.53,4.26284,4.190377,0,0,0,0.1786291,0,0,0.7371596,0.7003016,11.3353,0.4235016,0.8789307,0,0.8789307,4.080242,29.14453,0.1791021,4.689125,0.1429033,5,0.6021307
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,4.221447,4.221447,5,0,1.53,4.221447,7.493165,0,0,0,0.3163201,0,0,0.7785524,0.7396247,10.45637,1.214539,1.055945,0,1.055945,5.081999,36.29992,0.1791799,4.643592,0.253056,5,1.530859
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.077717,2.077717,5,0,1.53,2.077717,39.69453,0,0,0,0.8247401,0,0,2.922283,2.776169,9.400428,2.164889,3.600909,0,3.600909,8.498121,60.70074,0.1794487,2.285489,0.659792,5,2.98963
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.137669,2.137669,4.800674,0,1.475584,2.137669,44.0154,4.440892E-16,0,0,0.9409032,0,0,2.663006,2.529855,5.799519,5.405707,3.470758,0,3.470758,11.79077,84.21964,0.1797033,2.351435,0.7527226,5,6.346611
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,4.110269,4.110269,5,0,1.53,4.110269,16.35245,0,0,0,0.6721297,0,0,0.8897311,0.8452446,2.32876,8.52939,1.517374,0,1.517374,13.23028,94.50181,0.1798101,4.521296,0.5377038,5,9.20152
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.057841,2.057841,0,0,0,2.057841,15.20368,0,0,0,0.3128674,2.166148,2.057841,0,0,0.811386,9.895027,0,1.853281,-1.853281,11.27675,80.54806,0.1798101,2.263625,0.2502939,0,10.20789
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.806967,1.806967,0,0,0,1.806967,27.53135,0,2.220446E-16,0,0.4974825,1.902071,1.806967,0,0,2.870587,8.041746,0,1.404588,-1.404588,9.796185,69.9726,0.1798101,1.987664,0.397986,0,8.539228
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.47693,1.47693,0,0,0,1.47693,5.828484,0,2.220446E-16,0,0.08608266,1.554664,1.47693,0,0,4.431241,6.637158,0,1.468581,-1.468581,8.248164,58.91534,0.1798101,1.624624,0.06886613,0,6.72324
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,6.062997,5.168577,0.01166305,0,0.01166305,8.259229,58.99437,0.1798089,0,0.009330438,0,5.18024
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.281117,2.281117,0,0,0,2.281117,7.259016,4.440892E-16,0,0,0.1655867,2.401176,2.281117,0,0,6.051334,5.179073,0,2.235589,-2.235589,5.90271,42.16213,0.1798089,2.509229,0.1324693,0,5.34466
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,8.263281,7.79631,5,0,1.53,7.79631,0,0,0.4669708,1.293299,0,2.943484,2.79631,0,0,8.535322,2.943484,0,2.943484,-2.943484,2.800006,20,0.1798089,9.089609,0,5,2.943484
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.761828,2.761828,5,0,1.53,2.761828,0,4.440892E-16,0,0,0,0,0,2.238172,2.126263,11.80586,0,2.126263,0,2.126263,4.817156,34.40819,0.1799748,3.038011,0,5,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,5.913324,5.913324,5,0,1.53,5.913324,0,0,0,0,0,0.9613935,0.9133238,0,0,9.679597,1.913637,0,0.9613935,-0.9613935,3.803758,27.16965,0.1799748,6.504656,0,5,1.913637
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.804302,0.804302,4.309565,0,1.341511,0.804302,0,0,0,0,0,0,0,3.505263,3.33,10.74781,0.9522435,3.33,0,3.33,6.962874,49.73471,0.1801583,0.8847321,0,5,0.9522435
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.8853724,0.8853724,4.390635,0,1.363644,0.8853724,0,0,0,0,0,0,0,3.505263,3.33,7.417812,3.949244,3.33,0,3.33,10.12199,72.29977,0.1803548,0.9739096,0,5,3.949244
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.6968011,0.6968011,4.202065,0,1.312164,0.6968011,0,0,0,0,0,0,0,3.505263,3.33,4.087812,6.946243,3.33,0,3.33,13.2811,94.86485,0.1805188,0.7664813,0,5,6.946243
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.6173652,0.6173652,0,0,0,0.6173652,0,0,1.110223E-16,0,0,0.6498582,0.6173652,0,0,0.7578118,9.943244,0,0.6498582,-0.6498582,12.59609,89.97192,0.1805188,0.6791018,0,0,9.943244
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1970737,0.1970737,0,0,0,0.1970737,0,0,2.775558E-17,0,0,0.207446,0.1970737,0,0,1.479877,9.293386,0,0.207446,-0.207446,12.37743,88.41001,0.1805188,0.2167811,0,0,9.293386
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.6631051,0.6631051,0,0,0,0.6631051,0,0,0,0,0,0.6980054,0.6631051,0,0,1.710372,9.085939,0,0.6980054,-0.6980054,11.64166,83.15458,0.1805188,0.7294157,0,0,9.085939
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.5866994,0.5866994,0,0,0,0.5866994,0,0,1.110223E-16,0,0,0.6175783,0.5866994,0,0,2.485934,8.387934,0,0.6175783,-0.6175783,10.99068,78.5047,0.1805188,0.6453694,0,0,8.387934
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.415252,1.415252,0,0,0,1.415252,0,0,2.220446E-16,0,0,1.489738,1.415252,0,0,3.172132,7.770356,0,1.489738,-1.489738,9.420358,67.28813,0.1805188,1.556777,0,0,7.770356
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2451284,0.2451284,0,0,0,0.2451284,15.73595,0,0,0,0.0385733,0.2580299,0.2451284,0,0,4.827397,6.280617,0,0.2194566,-0.2194566,9.18903,65.6358,0.1805188,0.2696413,0.03085864,0,6.319191
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.328623,2.328623,0,0,0,2.328623,3.85133,0,0,0,0.08968294,2.451182,2.328623,0,0,5.071238,6.061161,0,2.361499,-2.361499,6.699791,47.85556,0.1805188,2.561485,0.07174636,0,6.150844
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,3.588154,3.588154,5,0,1.53,3.588154,18.77071,0,0,0,0.673522,0,0,1.411846,1.341254,7.695125,3.699662,2.014776,0,2.014776,8.611176,61.50827,0.1806625,3.94697,0.5388176,5,4.373184
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.49323,1.49323,4.655214,0,1.435873,1.49323,71.41027,0,0,0,1.066319,0,0,3.161984,3.003885,5.680349,5.51296,4.070205,0,4.070205,12.47251,89.08918,0.1808274,1.642552,0.8530555,5,6.579279
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.977884,2.977884,0,0,0,2.977884,26.34227,0,8.881784E-16,0,0.7844422,3.134615,2.977884,0,0,1.610145,9.176144,0,2.350173,-2.350173,9.995211,71.39422,0.1808274,3.275673,0.6275538,0,9.960587
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.304036,2.304036,0,0,0,2.304036,42.44536,0,4.440892E-16,0,0.9779564,2.425301,2.304036,0,0,4.221448,6.825971,0,1.447345,-1.447345,8.469576,60.49685,0.1808274,2.53444,0.7823651,0,7.803927
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1610148,0.1610148,0,0,0,0.1610148,546.4247,0,0,0,0.8798246,0.1694893,0.1610148,0,0,5.829608,5.378626,0.7103353,0,0.7103353,9.143459,65.3103,0.1807562,0.1771163,0.7038597,0,6.258451
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.522586,1.522586,0,0,0,1.522586,101.2226,0,0,0,1.541201,1.602722,1.522586,0,0,5.119273,6.017929,0,0.0615212,-0.0615212,9.07861,64.84708,0.1807562,1.674845,1.232961,0,7.559129
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.3137097,0.3137097,0,0,0,0.3137097,134.3348,0,0,0,0.4214213,0.3302208,0.3137097,0,0,5.18763,5.956407,0.09120051,0,0.09120051,9.165131,65.46509,0.1807471,0.3450807,0.337137,0,6.377829
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.5308836,0.5308836,0,0,0,0.5308836,149.6881,0,0,0,0.7946694,0.5588248,0.5308836,0,0,5.096429,6.038487,0.2358446,0,0.2358446,9.388872,67.06324,0.1807235,0.583972,0.6357355,0,6.833157
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.897769,1.897769,0,0,0,1.897769,58.53235,2.220446E-16,0,0,1.110809,1.997652,1.897769,0,0,4.860585,6.250748,0,0.886843,-0.886843,8.454058,60.38601,0.1807235,2.087546,0.8886472,0,7.361557
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.803306,2.803306,0,0,0,2.803306,16.97407,0,4.440892E-16,0,0.4758349,2.950848,2.803306,0,0,5.845966,5.363904,0,2.475013,-2.475013,5.845165,41.75109,0.1807235,3.083636,0.380668,0,5.83974
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.436247,2.436247,0,0,0,2.436247,6.099801,0,4.440892E-16,0,0.1486062,2.56447,2.436247,0,0,8.595981,2.888891,0,2.415864,-2.415864,3.29862,23.56153,0.1807235,2.679872,0.118885,0,3.037498
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,3.987386,3.987386,5,0,1.53,3.987386,0,0,0,0,0,0,0,1.012614,0.9619838,11.28027,0.4730273,0.9619838,0,0.9619838,4.211238,30.08021,0.1807973,4.386124,0,5,0.4730273
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.605084,2.605084,5,0,1.53,2.605084,0,0,0,0,0,0,0,2.394916,2.27517,10.31829,1.338813,2.27517,0,2.27517,6.369654,45.49744,0.1809715,2.865593,0,5,1.338813
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.508067,3.508067,5,0,1.53,3.508067,0,0,0,0,0,0,0,1.491933,1.417336,8.04312,3.386466,1.417336,0,1.417336,7.714257,55.10172,0.1810798,3.858874,0,5,3.386466
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.9592384,0.9592384,4.464501,0,1.383809,0.9592384,0,0,0,0,0,0,0,3.505263,3.33,6.625785,4.662068,3.33,0,3.33,10.87337,77.66679,0.181285,1.055162,0,5,4.662068
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.07415657,0.07415657,3.543404,0,1.132349,0.07415657,0,0,0,0,0,0,0,3.469247,3.295785,3.295785,7.659068,3.295785,0,3.295785,14.00003,100,0.1813391,0.08157222,0,5,7.659068
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.7996139,0.7996139,0,0,0,0.7996139,0,0,1.110223E-16,0,0,0.8416988,0.7996139,0,0,0,10.62527,0,0.8416988,-0.8416988,13.1128,93.66267,0.1813391,0.8795753,0,0,10.62527
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.4556252,0.4556252,0,0,0,0.4556252,0,0,5.551115E-17,0,0,0.4796055,0.4556252,0,0,0.9352209,9.783575,0,0.4796055,-0.4796055,12.60725,90.05161,0.1813391,0.5011877,0,0,9.783575
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.8847849,0.8847849,0,0,0,0.8847849,0,0,0,0,0,0.9313526,0.8847849,0,0,1.468116,9.30397,0,0.9313526,-0.9313526,11.62552,83.03925,0.1813391,0.9732634,0,0,9.30397
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.6909434,0.6909434,0,0,0,0.6909434,0,0,1.110223E-16,0,0,0.7273088,0.6909434,0,0,2.502952,8.372618,0,0.7273088,-0.7273088,10.85887,77.56319,0.1813391,0.7600377,0,0,8.372618
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1567683,0.1567683,0,0,0,0.1567683,0,0,2.775558E-17,0,0,0.1650192,0.1567683,0,0,3.311073,7.645308,0,0.1650192,-0.1650192,10.68492,76.32072,0.1813391,0.1724451,0,0,7.645308
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.3676192,0.3676192,0,0,0,0.3676192,0,0,0,0,0,0.3869676,0.3676192,0,0,3.494428,7.480289,0,0.3869676,-0.3869676,10.27702,73.40717,0.1813391,0.4043811,0,0,7.480289
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.6421028,0.6421028,0,0,0,0.6421028,14.93771,0,0,0,0.09591548,0.6758977,0.6421028,0,0,3.924392,7.093322,0,0.5799822,-0.5799822,9.665668,69.04035,0.1813391,0.7063131,0.07673239,0,7.189237
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.524467,2.524467,0,0,0,2.524467,34.45176,0,0,0,0.8697236,2.657334,2.524467,0,0,4.568816,6.51334,0,1.787611,-1.787611,7.781361,55.58104,0.1813391,2.776914,0.6957788,0,7.383063
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,3.730321,3.730321,5,0,1.53,3.730321,45.27732,0,0,0,1.68899,0,0,1.269679,1.206195,6.55505,4.725729,2.895185,0,2.895185,10.52797,75.19967,0.1815297,4.103354,1.351192,5,6.414719
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.6333312,0.6333312,1.806738,0,0.6582394,0.6333312,401.864,0,0,0,2.54513,0,0,1.173406,1.114736,3.659866,7.331395,3.659866,0,3.659866,14.00003,100,0.1812579,0.6966643,2.036104,5,9.876525
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1812579,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.381933,1.381933,0,0,0,1.381933,197.4629,1.274139,0,0,2.728805,1.454666,1.381933,0,0,0,10.62527,0,0,0,14.00003,100,0.1812579,1.520126,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,3.677738,3.677738,1.705268,0,0.6305382,3.677738,56.45547,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.1812579,4.045512,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.325895,2.325895,0,0,0,2.325895,81.03318,0,0,0,1.884747,2.448311,2.325895,0,0,0,10.62527,0,0.5635639,-0.5635639,13.40598,95.75681,0.1812579,2.558485,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.7553381,0.7553381,0,0,0,0.7553381,141.6879,0,0,0,1.070223,0.7950928,0.7553381,0,0,0.6261821,10.06171,0.2751302,0,0.2751302,13.66699,97.62117,0.1812305,0.8308719,0.8561783,0,11.13193
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,3.104859,3.104859,2.555713,0,0.8627096,3.104859,29.92409,2.775558E-16,0,0,0.9291009,0.5780489,0.5491465,0,0,0.351052,10.30933,0.351052,0,0.351052,14.00003,100,0.1812511,3.415345,0.7432807,5,11.23843
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,5.396309,5.396309,5,0,1.53,5.396309,5.642733,0,0,0,0.3044993,0.4171675,0.3963091,0,0,0,10.62527,0,0.1126682,-0.1126682,13.88127,99.1517,0.1812511,5.93594,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0.08132451,0,0,0.2065114,0,0,0,0,0.1251869,10.51261,0.1251869,0,0.1251869,14.00003,100,0.1812387,0,0.1652091,0,10.71912
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.879712,1.879712,0,0,0,1.879712,6.904759,0,2.220446E-16,0,0.1297896,1.978644,1.879712,0,0,0,10.62527,0,1.848855,-1.848855,12.05116,86.07957,0.1812387,2.067683,0.1038317,0,10.75506
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,5.101016,5.101016,5,0,1.53,5.101016,0,0,0,0,0,0.1063321,0.1010155,0,0,2.054283,8.77642,0,0.1063321,-0.1063321,11.93908,85.27898,0.1812387,5.611117,0,5,8.77642
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,6.393084,6.393084,5,0,1.53,6.393084,0,0,0,0,0,1.466404,1.393083,0,0,2.17243,8.670088,0,1.466404,-1.466404,10.39336,74.2381,0.1812387,7.032392,0,5,8.670088
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.679541,3.679541,5,0,1.53,3.679541,0,0,0,0,0,0,0,1.320459,1.254436,3.801767,7.203684,1.254436,0,1.254436,11.58342,82.73853,0.1813336,4.047495,0,5,7.203684
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.4995466,0.4995466,0,0,0,0.4995466,0,0,1.110223E-16,0,0,0.5258386,0.4995466,0,0,2.547331,8.332676,0,0.5258386,-0.5258386,11.02913,78.77938,0.1813336,0.5495012,0,0,8.332676
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.062434,1.062434,0,0,0,1.062434,0,0,2.220446E-16,0,0,1.118352,1.062434,0,0,3.131596,7.806838,0,1.118352,-1.118352,9.850288,70.35906,0.1813336,1.168678,0,0,7.806838
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.374209,6.688486,0,0,0,9.850288,70.35906,0.1813336,0,0,0,6.688486
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.7445109,0.7445109,0,0,0,0.7445109,0,0,1.110223E-16,0,0,0.7836957,0.7445109,0,0,4.374209,6.688486,0,0.7836957,-0.7836957,9.024201,64.45845,0.1813336,0.818962,0,0,6.688486
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.7606373,0.7606373,0,0,0,0.7606373,0,0,1.110223E-16,0,0,0.8006708,0.7606373,0,0,5.244982,5.90479,0,0.8006708,-0.8006708,8.18022,58.43002,0.1813336,0.836701,0,0,5.90479
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1540077,0.1540077,0,0,0,0.1540077,0,0,0,0,0,0.1621134,0.1540077,0,0,6.134616,5.104119,0,0.1621134,-0.1621134,8.009337,57.20944,0.1813336,0.1694085,0,0,5.104119
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.106649,0.106649,0,0,0,0.106649,0,0,1.387779E-17,0,0,0.1122621,0.106649,0,0,6.314743,4.942006,0,0.1122621,-0.1122621,7.891003,56.36419,0.1813336,0.1173139,0,0,4.942006
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.8568716,0.8568716,0,0,0,0.8568716,0,0,1.110223E-16,0,0,0.9019701,0.8568716,0,0,6.439478,4.829744,0,0.9019701,-0.9019701,6.940243,49.57306,0.1813336,0.9425588,0,0,4.829744
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.5037165,0.5037165,0,0,0,0.5037165,16.6853,0,1.110223E-16,0,0.08404662,0.530228,0.5037165,0,0,7.441667,3.927774,0,0.4461813,-0.4461813,6.469926,46.21367,0.1813336,0.5540882,0.0672373,0,4.01182
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.630221,2.630221,0,0,0,2.630221,31.2225,0,0,0,0.821221,2.768654,2.630221,0,0,7.937424,3.481592,0,1.947433,-1.947433,4.417151,31.55102,0.1813336,2.893244,0.6569768,0,4.302814
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.656749,2.656749,5,0,1.53,2.656749,56.33029,0,0,0,1.496554,0,0,2.343251,2.226089,10.10124,1.534159,3.722643,0,3.722643,7.948761,56.77675,0.1815864,2.922423,1.197243,5,3.030713
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.166536,2.166536,4.916142,0,1.507107,2.166536,81.34966,4.440892E-16,0,0,1.762469,0,0,2.749607,2.612126,6.378596,4.884538,4.374596,0,4.374596,12.09887,86.4203,0.1817597,2.383189,1.409975,5,6.647007
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,3.821517,3.821517,3.394707,0,1.091755,3.821517,64.19634,0,0,0,2.453274,0.449274,0.4268103,0,0,2.004,8.821674,2.004,0,2.004,14.00003,100,0.1818759,4.203669,1.962619,5,11.27495
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.980317,1.980317,0,0,0,1.980317,203.5202,1.945801,0,0,4.030346,2.084544,1.980317,0,0,0,10.62527,0,0,0,14.00003,100,0.1818759,2.178349,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1818759,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1818759,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.491296,1.491296,0,0,0,1.491296,241.4191,2.030488,0,0,3.600274,1.569785,1.491296,0,0,0,10.62527,0,0,0,14.00003,100,0.1818759,1.640426,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1818759,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.520486,1.520486,0,0,0,1.520486,91.69955,0,2.220446E-16,0,1.394279,1.600512,1.520486,0,0,0,10.62527,0,0.2062329,-0.2062329,13.78264,98.44723,0.1818759,1.672535,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.003478,1.003478,0,0,0,1.003478,93.99171,0,0,0,0.9431861,1.056293,1.003478,0,0,0.2291476,10.41904,0,0.1131065,-0.1131065,13.66341,97.59563,0.1818759,1.103826,0.7545488,0,11.36223
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.005307,3.005307,0,0,0,3.005307,5.245854,0,0,0,0.157654,3.163481,3.005307,0,0,0.3548214,10.30593,0,3.005827,-3.005827,10.49499,74.9641,0.1818759,3.305838,0.1261232,0,10.46359
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,5.725114,5.725114,5,0,1.53,5.725114,0,0,0,0,0,0.7632777,0.7251138,0,0,3.69463,7.300107,0,0.7632777,-0.7632777,9.690429,69.21722,0.1818759,6.297625,0,5,7.300107
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.880172,1.880172,5,0,1.53,1.880172,0,0,0,0,0,0,0,3.119828,2.963836,4.542716,6.53683,2.963836,0,2.963836,12.50217,89.30105,0.1820975,2.068189,0,5,6.53683
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,4.156417,4.156417,5,0,1.53,4.156417,0,0,0,0,0,0,0,0.8435825,0.8014033,1.57888,9.204283,0.8014033,0,0.8014033,13.26245,94.73159,0.1821572,4.572059,0,5,9.204283
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1857158,0.1857158,0,0,0,0.1857158,0,0,2.775558E-17,0,0,0.1954904,0.1857158,0,0,0.7774763,9.925546,0,0.1954904,-0.1954904,13.05638,93.2597,0.1821572,0.2042874,0,0,9.925546
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.5831324,0.5831324,0,0,0,0.5831324,0,0,1.110223E-16,0,0,0.6138237,0.5831324,0,0,0.9946877,9.730055,0,0.6138237,-0.6138237,12.40936,88.63809,0.1821572,0.6414457,0,0,9.730055
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.6504404,0.6504404,0,0,0,0.6504404,0,0,0,0,0,0.6846741,0.6504404,0,0,1.676714,9.116232,0,0.6846741,-0.6846741,11.68765,83.48303,0.1821572,0.7154844,0,0,9.116232
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.5823625,0.5823625,0,0,0,0.5823625,0,0,0,0,0,0.6130132,0.5823625,0,0,2.437463,8.431558,0,0.6130132,-0.6130132,11.04148,78.86752,0.1821572,0.6405988,0,0,8.431558
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.6104075,0.6104075,0,0,0,0.6104075,0,0,1.110223E-16,0,0,0.6425342,0.6104075,0,0,3.118589,7.818544,0,0.6425342,-0.6425342,10.36418,74.02974,0.1821572,0.6714482,0,0,7.818544
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.9435408,0.9435408,0,0,0,0.9435408,0,0,1.110223E-16,0,0,0.9932008,0.9435408,0,0,3.832516,7.17601,0,0.9932008,-0.9932008,9.317259,66.55171,0.1821572,1.037895,0,0,7.17601
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.936072,6.182809,0,0,0,9.317259,66.55171,0.1821572,0,0,0,6.182809
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.4538932,0.4538932,0,0,0,0.4538932,0,0,0,0,0,0.4777824,0.4538932,0,0,4.936072,6.182809,0,0.4777824,-0.4777824,8.813632,62.95439,0.1821572,0.4992826,0,0,6.182809
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.8085632,0.8085632,0,0,0,0.8085632,11.02287,0,1.110223E-16,0,0.08912686,0.8511192,0.8085632,0,0,5.466941,5.705027,0,0.7619923,-0.7619923,8.010422,57.21718,0.1821572,0.8894196,0.07130149,0,5.794154
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.143625,1.143625,0,0,0,1.143625,61.16497,0,0,0,0.6994978,1.203816,1.143625,0,0,6.3136,4.943035,0,0.5043179,-0.5043179,7.478824,53.42006,0.1821572,1.257987,0.5595982,0,5.642532
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.893721,1.893721,0,0,0,1.893721,49.07338,0,0,0,0.9293127,1.99339,1.893721,0,0,6.873953,4.438717,0,1.064077,-1.064077,6.357188,45.40839,0.1821572,2.083093,0.7434502,0,5.36803
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.432198,1.432198,0,0,0,1.432198,111.8063,0,0,0,1.601288,1.507577,1.432198,0,0,8.056261,3.374639,0.09371068,0,0.09371068,6.446089,46.0434,0.182148,1.575418,1.28103,0,4.975927
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.460881,1.460881,0,0,0,1.460881,126.4424,0,0,0,1.847173,1.53777,1.460881,0,0,7.962551,3.458979,0.3094036,0,0.3094036,6.739615,48.14001,0.1821173,1.606969,1.477739,0,5.306152
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,4.752078,4.752078,5,0,1.53,4.752078,32.77148,0,0,0,1.557326,0,0,0.2479224,0.2355263,7.653147,3.737442,1.792853,0,1.792853,8.440465,60.28891,0.1822246,5.227285,1.245861,5,5.294768
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,3.782183,3.782183,5,0,1.53,3.782183,82.49227,0,0,0,3.120009,0,0,1.217817,1.156926,5.860294,5.351009,4.276935,0,4.276935,12.49792,89.27069,0.1824186,4.160402,2.496007,5,8.471019
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.8064809,0.8064809,0,0,0,0.8064809,446.253,1.166658,0,0,3.598945,0.8489273,0.8064809,0,0,1.583359,9.200251,1.583359,0,1.583359,14.00003,100,0.1822623,0.8871289,2.879156,0,12.7992
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,4.17248,4.17248,1.70398,0,0.6301864,4.17248,62.27522,0,0,0,2.598421,2.598421,2.4685,0,0,0,10.62527,0,0,0,14.00003,100,0.1822623,4.589727,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1822623,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.491003,2.491003,0,0,0,2.491003,71.60909,0,0,0,1.783785,2.622108,2.491003,0,0,0,10.62527,0,0.8383239,-0.8383239,13.11636,93.68808,0.1822623,2.740103,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.291152,2.291152,0,0,0,2.291152,35.98086,0,0,0,0.8243761,2.411739,2.291152,0,0,0.931471,9.78695,0,1.587362,-1.587362,11.44313,81.73648,0.1822623,2.520267,0.6595009,0,10.61133
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.290009,0.290009,0,0,0,0.290009,57.21238,0,0,0,0.165921,0.3052726,0.290009,0,0,2.695207,8.199588,0,0.1393516,-0.1393516,11.29624,80.68727,0.1822623,0.3190099,0.1327368,0,8.365509
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.455604,3.455604,5,0,1.53,3.455604,0,0,0,0,0,0,0,1.544396,1.467176,2.850042,8.060236,1.467176,0,1.467176,12.68813,90.62929,0.182371,3.801164,0,5,8.060236
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,8.682013,8.33,5,0,1.53,8.33,0,0,0.3520125,1.220214,0,3.505263,3.33,0,0,1.382866,9.380694,0,3.505263,-3.505263,8.993255,64.2374,0.182371,9.550214,0,5,9.380694
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.298142,3.298142,5,0,1.53,3.298142,0,0,0,0,0,0,0,1.701858,1.616765,5.277603,5.875432,1.616765,0,1.616765,10.52705,75.19308,0.1824907,3.627957,0,5,5.875432
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.597643,1.597643,5,0,1.53,1.597643,0,0,0,0,0,0,0,3.402356,3.232239,3.660838,7.33052,3.232239,0,3.232239,13.59342,97.09569,0.1827292,1.757408,0,5,7.33052
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.7363307,0.7363307,0,0,0,0.7363307,0,0,0,0,0,0.775085,0.7363307,0,0,0.4285993,10.23953,0,0.775085,-0.775085,12.77641,91.2599,0.1827292,0.8099639,0,0,10.23953
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.4606186,0.4606186,0,0,0,0.4606186,0,0,0,0,0,0.4848617,0.4606186,0,0,1.289805,9.46445,0,0.4848617,-0.4848617,12.26532,87.60927,0.1827292,0.5066805,0,0,9.46445
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1908114,0.1908114,0,0,0,0.1908114,0,0,2.775558E-17,0,0,0.2008541,0.1908114,0,0,1.82854,8.979588,0,0.2008541,-0.2008541,12.0536,86.097,0.1827292,0.2098925,0,0,8.979588
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.051711,8.778734,0,0,0,12.0536,86.097,0.1827292,0,0,0,8.778734
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.3194407,0.3194407,0,0,0,0.3194407,0,0,5.551115E-17,0,0,0.3362533,0.3194407,0,0,2.051711,8.778734,0,0.3362533,-0.3362533,11.69916,83.56527,0.1827292,0.3513847,0,0,8.778734
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.6308144,0.6308144,0,0,0,0.6308144,0,0,0,0,0,0.6640151,0.6308144,0,0,2.425326,8.442481,0,0.6640151,-0.6640151,10.99923,78.56576,0.1827292,0.6938958,0,0,8.442481
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.2888367,0.2888367,0,0,0,0.2888367,0,0,5.551115E-17,0,0,0.3040386,0.2888367,0,0,3.163121,7.778465,0,0.3040386,-0.3040386,10.67874,76.27659,0.1827292,0.3177204,0,0,7.778465
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.7924048,0.7924048,0,0,0,0.7924048,11.87294,0,1.110223E-16,0,0.09408174,0.8341103,0.7924048,0,0,3.500942,7.474427,0,0.7400286,-0.7400286,9.898685,70.70475,0.1827292,0.8716453,0.07526539,0,7.568509
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.269511,2.269511,0,0,0,2.269511,26.84019,0,0,0,0.609141,2.388959,2.269511,0,0,4.323195,6.734398,0,1.779818,-1.779818,8.022592,57.30411,0.1827292,2.496462,0.4873128,0,7.343539
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,4.492519,4.492519,5,0,1.53,4.492519,27.97943,0,0,0,1.256981,0,0,0.5074806,0.4821066,6.300771,4.95458,1.739088,0,1.739088,9.672436,69.08868,0.1828362,4.941772,1.005585,5,6.211562
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,3.946497,3.946497,5,0,1.53,3.946497,56.3895,0,0,0,2.22541,0,0,1.053503,1.000827,4.561683,6.519759,3.226238,0,3.226238,12.73311,90.95062,0.1830358,4.341147,1.780328,5,8.74517
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.099572,2.099572,0,0,0,2.099572,120.4378,0,0,0,2.528678,2.210076,2.099572,0,0,1.335446,9.423373,0.3186024,0,0.3186024,13.03537,93.10957,0.1830044,2.30953,2.022943,0,11.95205
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,4.641097,4.641097,2.119616,0,0.7436552,4.641097,79.0984,0,0,0,3.671034,2.654191,2.521481,0,0,1.016843,9.710115,1.016843,0,1.016843,14.00003,100,0.1830362,5.105207,2.936827,5,13.38115
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.037832,2.037832,0,0,0,2.037832,125.3542,0.409421,0,0,2.554508,2.145087,2.037832,0,0,0,10.62527,0,0,0,14.00003,100,0.1830362,2.241616,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.12504,1.12504,0,0,0,1.12504,202.3636,1.092419,0,0,2.276671,1.184252,1.12504,0,0,0,10.62527,0,0,0,14.00003,100,0.1830362,1.237544,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,4.224189,4.224189,1.25,0,0.50625,4.224189,88.91506,0.6252151,0,0,3.75594,3.130725,2.974189,0,0,0,10.62527,0,0,0,14.00003,100,0.1830362,4.646608,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.998127,1.998127,0,0,0,1.998127,146.7868,0.8296961,0,0,2.932988,2.103292,1.998127,0,0,0,10.62527,0,0,0,14.00003,100,0.1830362,2.19794,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.310954,1.310954,0,0,0,1.310954,165.034,0.7835675,0,0,2.163519,1.379951,1.310954,0,0,0,10.62527,0,0,0,14.00003,100,0.1830362,1.442049,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1830362,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,5.933372,5.933372,5,0,1.53,5.933372,2.137063,0,0,0,0.1267999,0.9824969,0.933372,0,0,0,10.62527,0,0.855697,-0.855697,13.09804,93.55727,0.1830362,6.526709,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,5.423436,5.423436,5,0,1.53,5.423436,0,0,0,0,0,0.4457225,0.4234363,0,0,0.9507744,9.769577,0,0.4457225,-0.4457225,12.62821,90.20133,0.1830362,5.96578,0,5,9.769577
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.389263,4.389263,5,0,1.53,4.389263,0,0,0,0,0,0,0,0.6107367,0.5801999,1.446022,9.323854,0.5801999,0,0.5801999,13.17864,94.13293,0.1830787,4.828189,0,5,9.323854
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,3.736145,3.736145,4.647536,0,1.433777,3.736145,0,0,0,0,0,0,0,0.9113912,0.8658217,0.8658217,9.846035,0.8658217,0,0.8658217,14.00003,100,0.1831421,4.10976,0,5,9.846035
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.07042966,0.07042966,0,0,0,0.07042966,0,0,1.387779E-17,0,0,0.07413648,0.07042966,0,0,0,10.62527,0,0.07413648,-0.07413648,13.92188,99.44181,0.1831421,0.07747262,0,0,10.62527
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08237386,10.55114,0,0,0,13.92188,99.44181,0.1831421,0,0,0,10.55114
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08237386,10.55114,0,0,0,13.92188,99.44181,0.1831421,0,0,0,10.55114
