Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.363425,1.363425,0,0,0,1.363425,0,0,0,0,0,1.435184,1.363425,0,0,0.08237386,10.55114,0,1.435184,-1.435184,12.40906,88.63599,0.1831421,1.499767,0,0,10.55114
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.909246,0.909246,0,0,0,0.909246,0,0,0,0,0,0.957101,0.909246,0,0,1.677023,9.115953,0,0.957101,-0.957101,11.40019,81.42977,0.1831421,1.000171,0,0,9.115953
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.5934351,0.5934351,0,0,0,0.5934351,0,0,1.110223E-16,0,0,0.6246685,0.5934351,0,0,2.740469,8.158853,0,0.6246685,-0.6246685,10.74173,76.72651,0.1831421,0.6527786,0,0,8.158853
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434545,7.534184,0,0,0,10.74173,76.72651,0.1831421,0,0,0,7.534184
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.030126,1.030126,0,0,0,1.030126,0,0,0,0,0,1.084343,1.030126,0,0,3.434545,7.534184,0,1.084343,-1.084343,9.598735,68.56226,0.1831421,1.133139,0,0,7.534184
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,4.63937,6.449841,0.03760793,0,0.03760793,9.634413,68.8171,0.1831384,0,0.03008634,0,6.487449
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,4.601762,6.483688,0.324372,0,0.324372,9.94214,71.01514,0.1831065,0,0.2594976,0,6.80806
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,3.507422,3.507422,5,0,1.53,3.507422,33.95996,-2.220446E-16,0,0,1.191119,0,0,1.492578,1.417949,4.27739,6.775623,2.609068,0,2.609068,12.41732,88.69495,0.1832772,3.858164,0.9528952,5,7.966742
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.914122,1.914122,0,0,0,1.914122,102.4235,0,0,0,1.960511,2.014865,1.914122,0,0,1.668322,9.123784,0,0.0543542,-0.0543542,12.36002,88.28571,0.1832772,2.105534,1.568409,0,11.0843
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.9088346,0.9088346,0,0,0,0.9088346,236.0179,0,0,0,2.145013,0.956668,0.9088346,0,0,1.728716,9.06943,1.188345,0,1.188345,13.48739,96.33829,0.1831604,0.9997181,1.71601,0,11.21444
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.809537,1.809537,0,0,0,1.809537,135.1853,0.001080547,0,0,2.446228,1.904776,1.809537,0,0,0.5403711,10.13894,0.5403711,0,0.5403711,14.00003,100,0.1831074,1.990491,1.956982,0,12.58517
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.188671,1.188671,0,0,0,1.188671,315.8812,2.503555,0,0,3.754787,1.251232,1.188671,0,0,0,10.62527,0,0,0,14.00003,100,0.1831074,1.307538,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831074,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,3.111888,3.111888,1.25,0,0.50625,3.111888,80.71027,0.5517312,0,0,2.511613,1.959882,1.861888,0,0,0,10.62527,0,0,0,14.00003,100,0.1831074,3.423076,2.00929,5,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.3893088,0.3893088,0,0,0,0.3893088,580.8578,1.851532,0,0,2.261331,0.4097987,0.3893088,0,0,0,10.62527,0,0,0,14.00003,100,0.1831074,0.4282397,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.6689502,0.6689502,0,0,0,0.6689502,218.7749,0.7593368,0,0,1.463495,0.7041581,0.6689502,0,0,0,10.62527,0,0,0,14.00003,100,0.1831074,0.7358452,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1364017,0.1364017,0,0,0,0.1364017,650.1069,0.7431762,0,0,0.8867569,0.1435807,0.1364017,0,0,0,10.62527,0,0,0,14.00003,100,0.1831074,0.1500419,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.55793,3.55793,3.390129,0,1.090505,3.55793,4.964495,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.1831074,3.913723,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.987847,1.987847,0,0,0,1.987847,0,0,4.440892E-16,0,0,2.09247,1.987847,0,0,0,10.62527,0,2.09247,-2.09247,11.79437,84.24534,0.1831074,2.186631,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3565407,0.3565407,0,0,0,0.3565407,0,0,5.551115E-17,0,0,0.375306,0.3565407,0,0,2.324967,8.532804,0,0.375306,-0.375306,11.39876,81.41958,0.1831074,0.3921947,0,0,8.532804
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.379543,1.379543,0,0,0,1.379543,0,0,0,0,0,1.45215,1.379543,0,0,2.741973,8.157498,0,1.45215,-1.45215,9.868063,70.48602,0.1831074,1.517497,0,0,8.157498
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.179745,1.179745,0,0,0,1.179745,0,0,2.220446E-16,0,0,1.241837,1.179745,0,0,4.355474,6.705348,0,1.241837,-1.241837,8.559052,61.13596,0.1831074,1.297719,0,0,6.705348
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.5524997,0.5524997,0,0,0,0.5524997,0,0,0,0,0,0.5815786,0.5524997,0,0,5.735292,5.463511,0,0.5815786,-0.5815786,7.946014,56.75713,0.1831074,0.6077497,0,0,5.463511
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.8425563,0.8425563,0,0,0,0.8425563,0,0,1.110223E-16,0,0,0.8869014,0.8425563,0,0,6.381491,4.881933,0,0.8869014,-0.8869014,7.011138,50.07946,0.1831074,0.9268119,0,0,4.881933
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.6571363,0.6571363,0,0,0,0.6571363,0,0,1.110223E-16,0,0,0.6917223,0.6571363,0,0,7.366937,3.995031,0,0.6917223,-0.6917223,6.281999,44.87133,0.1831074,0.7228498,0,0,3.995031
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.4546326,0.4546326,0,0,0,0.4546326,0,0,5.551115E-17,0,0,0.4785606,0.4546326,0,0,8.135517,3.303309,0,0.4785606,-0.4785606,5.777552,41.26814,0.1831074,0.5000958,0,0,3.303309
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.4839286,0.4839286,0,0,0,0.4839286,0,0,0,0,0,0.5093985,0.4839286,0,0,8.667251,2.824748,0,0.5093985,-0.5093985,5.240599,37.43277,0.1831074,0.5323215,0,0,2.824748
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.23325,2.31535,0,0,0,5.240599,37.43277,0.1831074,0,0,0,2.31535
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.02689,1.02689,0,0,0,1.02689,0,0,0,0,0,1.080937,1.02689,0,0,9.23325,2.31535,0,1.080937,-1.080937,4.101191,29.29416,0.1831074,1.129579,0,0,2.31535
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.8762017,0.8762017,0,0,0,0.8762017,4.356855,0,1.110223E-16,0,0.03817485,0.9223176,0.8762017,0,0,10.43429,1.234413,0,0.8841428,-0.8841428,3.169223,22.63726,0.1831074,0.9638219,0.03053988,0,1.272588
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.08844309,0.08844309,0,0,0,0.08844309,954.6189,0,0,0,0.8442944,0.09309798,0.08844309,0,0,11.41667,0.3502702,0.7511964,0,0.7511964,3.88187,27.72759,0.1830337,0.09728739,0.6754355,0,1.194565
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,10.66547,1.026347,1.545951,0,1.545951,5.348488,38.20341,0.1828822,0,1.23676,0,2.572298
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,5.425833,5.425833,5,0,1.53,5.425833,47.11884,0,0,0,2.55659,0.4482452,0.4258329,0,0,9.119524,2.417702,2.108345,0,2.108345,7.348639,52.49017,0.1830009,5.968416,2.045272,5,4.974292
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,3.505263,0,1.121937,0,0,0,0,0,3.642772,0,0,3.505263,3.33,7.011179,4.315213,6.972772,0,6.972772,13.96359,99.73974,0.1826856,0,2.914217,5,7.957984
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.002809,3.002809,0,0,0,3.002809,138.1695,0.9497063,0,0,4.148965,3.160851,3.002809,0,0,0.03840774,10.59071,0.03840774,0,0.03840774,14.00003,100,0.1826819,3.303089,3.319172,0,14.73967
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.352996,1.352996,0,0,0,1.352996,291.5163,2.519998,0,0,3.944204,1.424206,1.352996,0,0,0,10.62527,0,0,0,14.00003,100,0.1826819,1.488295,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1826819,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1826819,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.3368286,0.3368286,0,0,0,0.3368286,789.5867,2.304997,0,0,2.659554,0.3545564,0.3368286,0,0,0,10.62527,0,0,0,14.00003,100,0.1826819,0.3705114,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1826819,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.13004,2.13004,0,0,0,2.13004,42.49209,0,0,0,0.9050986,2.242148,2.13004,0,0,0,10.62527,0,1.337049,-1.337049,12.59065,89.93307,0.1826819,2.343045,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,1.48561,9.288225,0.1325992,0,0.1325992,12.71645,90.8316,0.182669,0,0.1060793,0,9.420824
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,4.292641,4.292641,5,0,1.53,4.292641,0,0,0,0,0,0,0,0.707359,0.6719911,1.353011,9.407564,0.6719911,0,0.6719911,13.35396,95.38521,0.1827179,4.721905,0,5,9.407564
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1180281,0.1180281,0,0,0,0.1180281,0,0,1.387779E-17,0,0,0.1242401,0.1180281,0,0,0.6810199,10.01236,0,0.1242401,-0.1242401,13.22299,94.44978,0.1827179,0.1298309,0,0,10.01236
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8190645,9.888116,0,0,0,13.22299,94.44978,0.1827179,0,0,0,9.888116
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1807964,0.1807964,0,0,0,0.1807964,0,0,2.775558E-17,0,0,0.190312,0.1807964,0,0,0.8190645,9.888116,0,0.190312,-0.190312,13.02239,93.01688,0.1827179,0.198876,0,0,9.888116
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.3963598,0.3963598,0,0,0,0.3963598,0,0,5.551115E-17,0,0,0.4172209,0.3963598,0,0,1.030522,9.697804,0,0.4172209,-0.4172209,12.5826,89.87553,0.1827179,0.4359958,0,0,9.697804
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.494101,9.280583,0,0,0,12.5826,89.87553,0.1827179,0,0,0,9.280583
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.6594159,0.6594159,0,0,0,0.6594159,0,0,0,0,0,0.694122,0.6594159,0,0,1.494101,9.280583,0,0.694122,-0.694122,11.85093,84.64934,0.1827179,0.7253575,0,0,9.280583
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.09602967,0.09602967,0,0,0,0.09602967,0,0,0,0,0,0.1010839,0.09602967,0,0,2.265348,8.586461,0,0.1010839,-0.1010839,11.74438,83.88825,0.1827179,0.1056326,0,0,8.586461
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1079618,0.1079618,0,0,0,0.1079618,0,0,1.387779E-17,0,0,0.113644,0.1079618,0,0,2.377663,8.485377,0,0.113644,-0.113644,11.62459,83.0326,0.1827179,0.1187579,0,0,8.485377
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.503934,8.371734,0,0,0,11.62459,83.0326,0.1827179,0,0,0,8.371734
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.5370214,0.5370214,0,0,0,0.5370214,0,0,1.110223E-16,0,0,0.5652857,0.5370214,0,0,2.503934,8.371734,0,0.5652857,-0.5652857,11.02872,78.77644,0.1827179,0.5907236,0,0,8.371734
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,3.132029,7.806448,0.04367848,0,0.04367848,11.07016,79.07242,0.1827136,0,0.03494279,0,7.850126
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.6523135,0.6523135,0,0,0,0.6523135,50.34301,0,0,0,0.3283942,0.6866458,0.6523135,0,0,3.088351,7.845758,0,0.3582516,-0.3582516,10.69253,76.37507,0.1827136,0.7175449,0.2627154,0,8.174152
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.11547,1.11547,0,0,0,1.11547,25.21716,0,2.220446E-16,0,0.2812897,1.174178,1.11547,0,0,3.486408,7.487507,0,0.8928888,-0.8928888,9.751344,69.65231,0.1827136,1.227017,0.2250318,0,7.768796
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.8106047,0.8106047,0,0,0,0.8106047,60.4617,0,1.110223E-16,0,0.4901054,0.8532681,0.8106047,0,0,4.478507,6.594618,0,0.3631628,-0.3631628,9.368536,66.91798,0.1827136,0.8916652,0.3920843,0,7.084723
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.931715,2.931715,0,0,0,2.931715,16.2103,0,4.440892E-16,0,0.4752399,3.086016,2.931715,0,0,4.882021,6.231455,0,2.610776,-2.610776,6.616537,47.26088,0.1827136,3.224887,0.3801919,0,6.706695
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,5.88019,5.88019,5,0,1.53,5.88019,8.256125,5.551115E-16,0,0,0.4854758,0.9265156,0.8801899,0,0,7.782884,3.620679,0,0.4410398,-0.4410398,6.151639,43.9402,0.1827136,6.468209,0.3883807,5,4.106155
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.5129728,0.5129728,4.018236,0,1.261978,0.5129728,262.1814,0,0,0,1.344919,0,0,3.505263,3.33,8.272927,3.179639,4.67492,0,4.67492,10.58666,75.61884,0.1827059,0.5642701,1.075935,5,4.524559
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.931836,2.931836,5,0,1.53,2.931836,40.62042,0,0,0,1.190924,0,0,2.068164,1.964755,3.598008,7.387067,3.155679,0,3.155679,13.5804,97.00265,0.1829148,3.22502,0.9527394,5,8.577991
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.155993,2.155993,0,0,0,2.155993,35.16912,0,0,0,0.7582439,2.269467,2.155993,0,0,0.4423287,10.22718,0,1.511223,-1.511223,11.98743,85.62432,0.1829148,2.371593,0.6065951,0,10.98542
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.600348,2.600348,0,0,0,2.600348,20.24289,0,0,0,0.5263856,2.737209,2.600348,0,0,2.121465,8.715956,0,2.210823,-2.210823,9.657017,68.97855,0.1829148,2.860383,0.4211085,0,9.242341
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.625285,2.625285,0,0,0,2.625285,1.374029,0,4.440892E-16,0,0.03607219,2.763458,2.625285,0,0,4.577936,6.505132,0,2.727386,-2.727386,6.7821,48.44347,0.1829148,2.887814,0.02885775,0,6.541204
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.7642962,0.7642962,0,0,0,0.7642962,22.93928,0,1.110223E-16,0,0.1753241,0.8045223,0.7642962,0,0,7.608364,3.777746,0,0.6291982,-0.6291982,6.118867,43.7061,0.1829148,0.8407258,0.1402593,0,3.95307
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.918659,1.918659,0,0,0,1.918659,4.370687,0,2.220446E-16,0,0.08385858,2.019641,1.918659,0,0,8.307473,3.148548,0,1.935782,-1.935782,4.078373,29.13118,0.1829148,2.110525,0.06708686,0,3.232407
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.45834,1.212766,0,0,0,4.078373,29.13118,0.1829148,0,0,0,1.212766
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,5.315505,5.315505,5,0,1.53,5.315505,0,0,0,0,0,0.3321105,0.3155049,0,0,10.45834,1.212766,0,0.3321105,-0.3321105,3.728298,26.63065,0.1829148,5.847055,0,5,1.212766
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.472171,2.472171,5,0,1.53,2.472171,0,0,0,0,0,0,0,2.527829,2.401438,10.82735,0.8806552,2.401438,0,2.401438,6.006502,42.9035,0.1830883,2.719388,0,5,0.8806552
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.5322151,0.5322151,4.037478,0,1.267232,0.5322151,0,0,0,0,0,0,0,3.505263,3.33,8.425917,3.041949,3.33,0,3.33,9.165617,65.46856,0.1832129,0.5854366,0,5,3.041949
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.08408587,0.08408587,3.589349,0,1.144892,0.08408587,0,0,0,0,0,0,0,3.505263,3.33,5.095917,6.038949,3.33,0,3.33,12.32473,88.03363,0.1832654,0.09249446,0,5,6.038949
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.7586455,0.7586455,0,0,0,0.7586455,0,0,0,0,0,0.7985741,0.7586455,0,0,1.765917,9.03595,0,0.7985741,-0.7985741,11.48296,82.02099,0.1832654,0.83451,0,0,9.03595
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.3713288,0.3713288,0,0,0,0.3713288,0,0,5.551115E-17,0,0,0.3908724,0.3713288,0,0,2.653221,8.237375,0,0.3908724,-0.3908724,11.07095,79.07803,0.1832654,0.4084617,0,0,8.237375
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.7359603,0.7359603,0,0,0,0.7359603,0,0,0,0,0,0.7746951,0.7359603,0,0,3.087524,7.846503,0,0.7746951,-0.7746951,10.25434,73.24518,0.1832654,0.8095564,0,0,7.846503
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.112798,0.112798,0,0,0,0.112798,0,0,1.387779E-17,0,0,0.1187347,0.112798,0,0,3.948296,7.071808,0,0.1187347,-0.1187347,10.12919,72.3512,0.1832654,0.1240777,0,0,7.071808
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.5338359,0.5338359,0,0,0,0.5338359,0,0,0,0,0,0.5619326,0.5338359,0,0,4.080224,6.953073,0,0.5619326,-0.5619326,9.53686,68.12029,0.1832654,0.5872195,0,0,6.953073
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.099597,1.099597,0,0,0,1.099597,0,0,2.220446E-16,0,0,1.157471,1.099597,0,0,4.704593,6.39114,0,1.157471,-1.157471,8.316777,59.40544,0.1832654,1.209557,0,0,6.39114
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.8790013,0.8790013,0,0,0,0.8790013,10.56289,0,1.110223E-16,0,0.09284797,0.9252645,0.8790013,0,0,5.990672,5.23367,0,0.8324166,-0.8324166,7.439333,53.13799,0.1832654,0.9669015,0.07427838,0,5.326518
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,4.065886,4.065886,5,0,1.53,4.065886,5.009556,0,0,0,0.2036829,0,0,0.9341138,0.8874081,6.915579,4.401253,1.091091,0,1.091091,8.474433,60.53154,0.1833404,4.472475,0.1629463,5,4.604936
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,5.824488,5.383235,3.609367,0,3.609367,11.89858,84.98968,0.1833521,0,0.2234932,5,5.662601
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,4.261804,4.261804,5,0,1.53,4.261804,13.41348,0,0,0,0.5716563,0,0,0.7381961,0.7012863,2.215122,8.631664,1.272943,0,1.272943,13.1062,93.61552,0.1834338,4.687984,0.457325,5,9.203321
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.366163,2.366163,0,0,0,2.366163,50.8495,0,0,0,1.203182,2.490697,2.366163,0,0,0.9421791,9.777313,0,1.287516,-1.287516,11.74904,83.92153,0.1834338,2.602779,0.9625455,0,10.98049
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.126578,1.126578,0,0,0,1.126578,126.6311,0,0,0,1.426598,1.185871,1.126578,0,0,2.372752,8.489798,0.2407263,0,0.2407263,11.97741,85.55276,0.1834106,1.239236,1.141278,0,9.916395
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.690484,2.690484,0,0,0,2.690484,32.42791,0,0,0,0.8724679,2.832088,2.690484,0,0,2.132026,8.706451,0,1.959621,-1.959621,9.911789,70.79836,0.1834106,2.959532,0.6979743,0,9.578918
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,3.402487,3.402487,5,0,1.53,3.402487,14.43279,0,0,0,0.4910736,0,0,1.597513,1.517638,4.309382,6.74683,2.008711,0,2.008711,11.81742,84.40997,0.183546,3.742735,0.3928589,5,7.237904
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.667542,1.667542,0,0,0,1.667542,69.93565,0,0,0,1.166206,1.755308,1.667542,0,0,2.300671,8.55467,0,0.5891013,-0.5891013,11.19645,79.9745,0.183546,1.834297,0.9329652,0,9.720877
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,5.309344,5.309344,5,0,1.53,5.309344,22.75022,0,0,0,1.207887,0.3256256,0.3093444,0,0,2.955228,7.965569,0.8822618,0,0.8822618,12.03344,85.95297,0.1835944,5.840279,0.96631,5,9.173457
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.055309,3.055309,3.750167,0,1.188796,3.055309,43.90835,0,0,0,1.341536,0,0,0.6948588,0.6601158,2.072966,8.759604,2.001651,0,2.001651,13.93237,99.51675,0.183715,3.36084,1.073228,5,10.10114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.387856,1.387856,0,0,0,1.387856,42.26699,0,2.220446E-16,0,0.5866051,1.460901,1.387856,0,0,0.07131445,10.56109,0,0.8742962,-0.8742962,13.01078,92.93398,0.183715,1.526642,0.4692841,0,11.1477
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,1.042755,9.686795,0.1552387,0,0.1552387,13.15806,93.98593,0.1837001,0,0.124191,0,9.842033
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,4.339033,4.339033,5,0,1.53,4.339033,0,0,0,0,0,0,0,0.6609667,0.6279184,0.8875159,9.826509,0.6279184,0,0.6279184,13.75375,98.24089,0.1837447,4.772937,0,5,9.826509
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,4.756097,4.756097,5,0,1.53,4.756097,0,0,0,0,0,0,0,0.243903,0.2317079,0.2595976,10.39164,0.2317079,0,0.2317079,13.97357,99.81101,0.1837612,5.231707,0,5,10.39164
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02788967,10.60017,0,0,0,13.97357,99.81101,0.1837612,0,0,0,10.60017
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.5971742,0.5971742,0,0,0,0.5971742,0,0,1.110223E-16,0,0,0.6286045,0.5971742,0,0,0.02788967,10.60017,0,0.6286045,-0.6286045,13.31096,95.07811,0.1837612,0.6568916,0,0,10.60017
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.081382,1.081382,0,0,0,1.081382,0,0,2.220446E-16,0,0,1.138297,1.081382,0,0,0.726339,9.971569,0,1.138297,-1.138297,12.11109,86.50763,0.1837612,1.18952,0,0,9.971569
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.5025637,0.5025637,0,0,0,0.5025637,0,0,1.110223E-16,0,0,0.5290144,0.5025637,0,0,1.991113,8.833272,0,0.5290144,-0.5290144,11.55346,82.52457,0.1837612,0.55282,0,0,8.833272
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.5723252,0.5723252,0,0,0,0.5723252,0,0,0,0,0,0.6024476,0.5723252,0,0,2.578907,8.304258,0,0.6024476,-0.6024476,10.91843,77.9886,0.1837612,0.6295578,0,0,8.304258
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.5745645,0.5745645,0,0,0,0.5745645,0,0,1.110223E-16,0,0,0.6048047,0.5745645,0,0,3.248293,7.70181,0,0.6048047,-0.6048047,10.28091,73.4349,0.1837612,0.6320209,0,0,7.70181
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.820748,0.820748,0,0,0,0.820748,0,0,0,0,0,0.8639452,0.820748,0,0,3.920298,7.097006,0,0.8639452,-0.8639452,9.370228,66.93007,0.1837612,0.9028228,0,0,7.097006
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.3284768,0.3284768,0,0,0,0.3284768,0,0,0,0,0,0.345765,0.3284768,0,0,4.880238,6.23306,0,0.345765,-0.345765,9.00576,64.32673,0.1837612,0.3613244,0,0,6.23306
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.7253212,0.7253212,0,0,0,0.7253212,0,0,1.110223E-16,0,0,0.763496,0.7253212,0,0,5.264421,5.887295,0,0.763496,-0.763496,8.200964,58.5782,0.1837612,0.7978534,0,0,5.887295
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.4288438,0.4288438,0,0,0,0.4288438,18.37943,0,0,0,0.07881906,0.4514146,0.4288438,0,0,6.11275,5.123799,0,0.3725955,-0.3725955,7.808214,55.77285,0.1837612,0.4717282,0.06305525,0,5.202619
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.186101,1.186101,0,0,0,1.186101,63.14907,0,0,0,0.7490116,1.248527,1.186101,0,0,6.526745,4.751204,0,0.4995156,-0.4995156,7.281679,52.01189,0.1837612,1.304711,0.5992093,0,5.500216
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.788759,1.788759,0,0,0,1.788759,109.2634,0,0,0,1.954458,1.882904,1.788759,0,0,7.081762,4.251688,0.07155435,0,0.07155435,7.349561,52.49676,0.1837543,1.967634,1.563566,0,6.206146
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.508433,1.508433,0,0,0,1.508433,153.3301,0,0,0,2.312881,1.587824,1.508433,0,0,7.010208,4.316087,0.7250569,0,0.7250569,8.037411,57.40996,0.1836845,1.659276,1.850305,0,6.628968
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.59308,2.59308,0,0,0,2.59308,126.9953,0,0,0,3.29309,2.729557,2.59308,0,0,6.285151,4.968638,0.5635329,0,0.5635329,8.572024,61.22863,0.1836302,2.852387,2.634472,0,8.261728
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.614724,1.614724,0,0,0,1.614724,196.5953,0,0,0,3.174471,1.69971,1.614724,0,0,5.721618,5.475818,1.474762,0,1.474762,9.971107,71.22205,0.1834884,1.776196,2.539577,0,8.65029
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,0,0,0,2.583544,0,0,0,0,4.246856,6.803103,2.583544,0,2.583544,12.42207,88.7289,0.1832406,0,2.066835,0,9.386647
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.180146,1.180146,0,0,0,1.180146,211.1021,0,0,0,2.491313,1.242259,1.180146,0,0,1.663312,9.128293,1.249054,0,1.249054,13.60703,97.19286,0.183121,1.298161,1.99305,0,11.61961
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.765136,1.765136,0,0,0,1.765136,164.5636,0.632474,0,0,2.90477,1.858038,1.765136,0,0,0.4142586,10.25244,0.4142586,0,0.4142586,14.00003,100,0.1830814,1.941649,2.323816,0,13.15721
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1830814,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.37012,1.37012,0,0,0,1.37012,129.6071,0.3335418,0,0,1.775773,1.442231,1.37012,0,0,0,10.62527,0,0,0,14.00003,100,0.1830814,1.507132,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.4016392,0.4016392,0,0,0,0.4016392,210.4473,0.4224608,0,0,0.8452389,0.4227781,0.4016392,0,0,0,10.62527,0,0,0,14.00003,100,0.1830814,0.4418031,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.724159,1.724159,0,0,0,1.724159,10.50177,0,2.220446E-16,0,0.1810671,1.814904,1.724159,0,0,0,10.62527,0,1.633837,-1.633837,12.27781,87.69849,0.1830814,1.896574,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.695063,2.695063,0,0,0,2.695063,0,0,4.440892E-16,0,0,2.836909,2.695063,0,0,1.815374,8.991438,0,2.836909,-2.836909,9.287449,66.33878,0.1830814,2.96457,0,0,8.991438
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.661587,3.661587,5,0,1.53,3.661587,0,0,0,0,0,0,0,1.338413,1.271492,4.967495,6.154529,1.271492,0,1.271492,10.49369,74.9548,0.1831718,4.027746,0,5,6.154529
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.696002,7.298872,3.33,0,3.33,13.65281,97.51986,0.1832104,0,0,5,7.298872
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.7442436,0.7442436,0,0,0,0.7442436,0,0,0,0,0,0.7834142,0.7442436,0,0,0.3660024,10.29587,0,0.7834142,-0.7834142,12.82702,91.62136,0.1832104,0.8186679,0,0,10.29587
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.06405962,0.06405962,0,0,0,0.06405962,0,0,1.387779E-17,0,0,0.06743117,0.06405962,0,0,1.236463,9.512458,0,0.06743117,-0.06743117,12.75594,91.11366,0.1832104,0.07046558,0,0,9.512458
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.08831545,0.08831545,0,0,0,0.08831545,0,0,0,0,0,0.09296363,0.08831545,0,0,1.311386,9.445026,0,0.09296363,-0.09296363,12.65795,90.41372,0.1832104,0.097147,0,0,9.445026
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.8141736,0.8141736,0,0,0,0.8141736,0,0,1.110223E-16,0,0,0.8570248,0.8141736,0,0,1.414679,9.352063,0,0.8570248,-0.8570248,11.75456,83.96099,0.1832104,0.895591,0,0,9.352063
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.3721955,0.3721955,0,0,0,0.3721955,0,0,0,0,0,0.3917847,0.3721955,0,0,2.366929,8.495038,0,0.3917847,-0.3917847,11.34158,81.01115,0.1832104,0.409415,0,0,8.495038
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.7488061,0.7488061,0,0,0,0.7488061,0,0,0,0,0,0.7882169,0.7488061,0,0,2.802245,8.103253,0,0.7882169,-0.7882169,10.51073,75.0765,0.1832104,0.8236867,0,0,8.103253
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.113695,0.113695,0,0,0,0.113695,0,0,1.387779E-17,0,0,0.119679,0.113695,0,0,3.678042,7.315036,0,0.119679,-0.119679,10.38458,74.17541,0.1832104,0.1250646,0,0,7.315036
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.580522,0.580522,0,0,0,0.580522,0,0,1.110223E-16,0,0,0.6110758,0.580522,0,0,3.811018,7.195357,0,0.6110758,-0.6110758,9.740448,69.57449,0.1832104,0.6385742,0,0,7.195357
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.094821,1.094821,0,0,0,1.094821,8.218361,0,0,0,0.08997637,1.152444,1.094821,0,0,4.489992,6.584282,0,1.062467,-1.062467,8.620509,61.57494,0.1832104,1.204304,0.07198109,0,6.674258
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.941841,2.941841,0,0,0,2.941841,18.27199,0,0,0,0.5375327,3.096674,2.941841,0,0,5.670511,5.521814,0,2.559142,-2.559142,5.922937,42.30661,0.1832104,3.236025,0.4300262,0,6.059347
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.807994,2.807994,5,0,1.53,2.807994,44.99024,0,0,0,1.263323,0,0,2.192006,2.082406,8.514002,2.962673,3.345729,0,3.345729,9.096974,64.97826,0.1834268,3.088793,1.010659,5,4.225996
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,2.585127,0,0.8707398,0,0,0,0,0,2.712402,0,0,2.585127,2.455871,5.168272,5.973829,5.168272,0,5.168272,14.00003,100,0.1831451,0,2.169921,5,8.686231
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831451,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,3.463361,3.463361,1.25,0,0.50625,3.463361,95.76995,0.9870055,0,0,3.316859,2.329854,2.213361,0,0,0,10.62527,0,0,0,14.00003,100,0.1831451,3.809697,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.644152,1.644152,0,0,0,1.644152,207.4806,1.680609,0,0,3.411296,1.730686,1.644152,0,0,0,10.62527,0,0,0,14.00003,100,0.1831451,1.808567,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,3.742595,3.742595,1.86554,0,0.6742924,3.742595,52.79351,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.1831451,4.116855,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.228723,1.228723,0,0,0,1.228723,179.7866,0.9156868,0,0,2.20908,1.293393,1.228723,0,0,0,10.62527,0,0,0,14.00003,100,0.1831451,1.351596,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1831451,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,3.753359,3.753359,2.629462,0,0.882843,3.753359,31.51975,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.1831451,4.128695,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.77578,2.77578,0,0,0,2.77578,13.96307,0,0,0,0.3875841,2.921874,2.77578,0,0,0,10.62527,0,2.53429,-2.53429,11.32865,80.91878,0.1831451,3.053358,0.3100672,0,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.363072,2.363072,0,0,0,2.363072,5.409984,0,0,0,0.1278418,2.487444,2.363072,0,0,2.815878,8.090984,0,2.359602,-2.359602,8.841413,63.15282,0.1831451,2.599379,0.1022735,0,8.218826
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.437658,5.731382,0,0,0,8.841413,63.15282,0.1831451,0,0,0,5.731382
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.661466,1.661466,0,0,0,1.661466,0,0,2.220446E-16,0,0,1.748912,1.661466,0,0,5.437658,5.731382,0,1.748912,-1.748912,6.997898,49.98488,0.1831451,1.827613,0,0,5.731382
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.380893,3.98247,0,0,0,6.997898,49.98488,0.1831451,0,0,0,3.98247
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.894193,0.894193,0,0,0,0.894193,0,0,0,0,0,0.9412557,0.894193,0,0,7.380893,3.98247,0,0.9412557,-0.9412557,6.005727,42.89796,0.1831451,0.9836123,0,0,3.98247
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.426733,3.041214,0,0,0,6.005727,42.89796,0.1831451,0,0,0,3.041214
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.4082482,0.4082482,0,0,0,0.4082482,0,0,5.551115E-17,0,0,0.4297349,0.4082482,0,0,8.426733,3.041214,0,0.4297349,-0.4297349,5.552747,39.6624,0.1831451,0.449073,0,0,3.041214
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.4333276,0.4333276,0,0,0,0.4333276,0,0,5.551115E-17,0,0,0.4561343,0.4333276,0,0,8.904217,2.61148,0,0.4561343,-0.4561343,5.071939,36.22806,0.1831451,0.4766604,0,0,2.61148
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.6891114,0.6891114,0,0,0,0.6891114,0,0,1.110223E-16,0,0,0.7253804,0.6891114,0,0,9.411033,2.155345,0,0.7253804,-0.7253804,4.307321,30.76652,0.1831451,0.7580225,0,0,2.155345
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.1094,1.1094,0,0,0,1.1094,0,0,2.220446E-16,0,0,1.16779,1.1094,0,0,10.21701,1.429965,0,1.16779,-1.16779,3.076362,21.97397,0.1831451,1.22034,0,0,1.429965
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1661189,0.1661189,0,0,0,0.1661189,0,0,2.775558E-17,0,0,0.174862,0.1661189,0,0,11.51455,0.2621751,0,0.174862,-0.174862,2.892042,20.6574,0.1831451,0.1827308,0,0,0.2621751
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.3504208,0.3504208,3.855684,0,1.217602,0.3504208,0,0,0,0,0,0,0,3.505263,3.33,11.70885,0.08731307,3.33,0,3.33,6.051157,43.22247,0.1832386,0.3854629,0,5,0.08731307
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04302366,0,0,3.505263,3.33,8.378845,3.084313,3.373024,0,3.373024,9.251088,66.07907,0.1832727,0,0.03441893,5,3.127337
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.889391,2.889391,5,0,1.53,2.889391,34.48755,0,0,0,0.9964801,0,0,2.110609,2.005078,5.005822,6.120034,3.001559,0,3.001559,12.09862,86.41852,0.1834675,3.17833,0.7971841,5,7.116515
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.554052,1.554052,0,0,0,1.554052,136.5856,0,0,0,2.12261,1.635844,1.554052,0,0,2.004263,8.821437,0.4867664,0,0.4867664,12.5604,89.71699,0.1834214,1.709457,1.698088,0,10.94405
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.698965,1.698965,0,0,0,1.698965,128.5024,0,0,0,2.183211,1.788384,1.698965,0,0,1.517497,9.259527,0.3948273,0,0.3948273,12.93497,92.39246,0.183384,1.868861,1.746569,0,11.44274
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,1.252141,0,0,2.374811,0,0,0,0,1.12267,9.614871,1.12267,0,1.12267,14.00003,100,0.1832779,0,1.899849,0,11.98968
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.006933,2.006933,0,0,0,2.006933,171.1321,1.321946,0,0,3.434507,2.112561,2.006933,0,0,0,10.62527,0,0,0,14.00003,100,0.1832779,2.207626,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1832779,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,5.469536,5.469536,2.609657,0,0.8774363,5.469536,55.03939,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.1832779,6.01649,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,3.893089,3.893089,1.871916,0,0.676033,3.893089,54.64941,0,0,0,2.12755,2.12755,2.021173,0,0,0,10.62527,0,0,0,14.00003,100,0.1832779,4.282397,1.70204,5,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.128268,2.128268,0,0,0,2.128268,95.97621,0,0,0,2.04263,2.240282,2.128268,0,0,0,10.62527,0,0.1976511,-0.1976511,13.79169,98.51184,0.1832779,2.341094,1.634104,0,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.313818,0,0,1.53343,0,0,0,0,0.2196124,10.42762,0.2196124,0,0.2196124,14.00003,100,0.1832571,0,1.226744,0,11.96105
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.880089,1.880089,0,0,0,1.880089,45.1993,0,2.220446E-16,0,0.8497869,1.979041,1.880089,0,0,0,10.62527,0,1.129254,-1.129254,12.80969,91.4976,0.1832571,2.068098,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,3.589919,3.589919,4.604728,0,1.422091,3.589919,5.195298,0,0,0,0.186507,0,0,1.014809,0.9640684,1.254727,9.49602,1.150575,0,1.150575,13.90122,99.29424,0.1833348,3.948911,0.1492056,5,9.682528
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.652496,1.652496,0,0,0,1.652496,0,0,2.220446E-16,0,0,1.739469,1.652496,0,0,0.1041514,10.53154,0,1.739469,-1.739469,12.06766,86.1974,0.1833348,1.817745,0,0,10.53154
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.036895,8.792068,0,0,0,12.06766,86.1974,0.1833348,0,0,0,8.792068
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.230386,1.230386,0,0,0,1.230386,0,0,0,0,0,1.295143,1.230386,0,0,2.036895,8.792068,0,1.295143,-1.295143,10.70246,76.44598,0.1833348,1.353425,0,0,8.792068
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.6322941,0.6322941,0,0,0,0.6322941,0,0,1.110223E-16,0,0,0.6655727,0.6322941,0,0,3.475943,7.496925,0,0.6655727,-0.6655727,10.00088,71.43474,0.1833348,0.6955235,0,0,7.496925
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.479625,0.479625,0,0,0,0.479625,0,0,0,0,0,0.5048684,0.479625,0,0,4.215468,6.831353,0,0.5048684,-0.5048684,9.468706,67.63348,0.1833348,0.5275875,0,0,6.831353
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2944003,0.2944003,0,0,0,0.2944003,0,0,0,0,0,0.309895,0.2944003,0,0,4.776433,6.326484,0,0.309895,-0.309895,9.142048,65.30021,0.1833348,0.3238403,0,0,6.326484
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.7081826,0.7081826,0,0,0,0.7081826,0,0,1.110223E-16,0,0,0.7454554,0.7081826,0,0,5.120761,6.016589,0,0.7454554,-0.7454554,8.356269,59.68752,0.1833348,0.7790008,0,0,6.016589
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02018552,0.02018552,0,0,0,0.02018552,0,0,0,0,0,0.02124792,0.02018552,0,0,5.949045,5.271134,0,0.02124792,-0.02124792,8.333872,59.52753,0.1833348,0.02220408,0,0,5.271134
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.05688608,0.05688608,0,0,0,0.05688608,0,0,6.938894E-18,0,0,0.05988008,0.05688608,0,0,5.972653,5.249886,0,0.05988008,-0.05988008,8.270752,59.07668,0.1833348,0.06257468,0,0,5.249886
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.282181,1.282181,0,0,0,1.282181,0,0,0,0,0,1.349664,1.282181,0,0,6.039187,5.190006,0,1.349664,-1.349664,6.848082,48.91477,0.1833348,1.410399,0,0,5.190006
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.208769,0.208769,0,0,0,0.208769,0,0,0,0,0,0.2197568,0.208769,0,0,7.538814,3.840342,0,0.2197568,-0.2197568,6.616437,47.26017,0.1833348,0.2296459,0,0,3.840342
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.7569098,0.7569098,0,0,0,0.7569098,11.87557,0,1.110223E-16,0,0.08988737,0.7967471,0.7569098,0,0,7.782988,3.620585,0,0.7068598,-0.7068598,5.871342,41.93807,0.1833348,0.8326008,0.0719099,0,3.710473
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.792296,2.792296,5,0,1.53,2.792296,14.2966,0,0,0,0.3992035,0,0,2.207704,2.097319,8.568387,2.913725,2.496522,0,2.496522,8.239751,58.85525,0.1835031,3.071526,0.3193628,5,3.312929
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.217182,2.217182,5,0,1.53,2.217182,34.77942,0,0,0,0.7711231,0,0,2.782818,2.643677,6.071865,5.160595,3.4148,0,3.4148,11.47931,81.99494,0.183729,2.4389,0.6168985,5,5.931719
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.509972,2.509972,0,0,0,2.509972,50.05501,0,4.440892E-16,0,1.256367,2.642076,2.509972,0,0,2.657065,8.233915,0,1.385709,-1.385709,10.01865,71.56164,0.183729,2.760969,1.005093,0,9.490282
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,5.992908,5.992908,5,0,1.53,5.992908,36.50044,0,0,0,2.187438,1.045166,0.9929073,0,0,4.196742,6.848207,1.142272,0,1.142272,11.1023,79.30201,0.1837903,6.592198,1.74995,5,9.035645
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.09654404,0.09654404,1.25,0,0.50625,0.09654404,2990.682,0.977515,0,0,2.887326,0,0,0.175941,0.1671439,3.05447,7.876251,3.05447,0,3.05447,14.00003,100,0.1835025,0.1061984,2.309861,5,10.76358
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.403429,2.403429,0,0,0,2.403429,121.8281,0.3981279,0,0,2.928053,2.529925,2.403429,0,0,0,10.62527,0,0,0,14.00003,100,0.1835025,2.643772,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1810204,0.1810204,0,0,0,0.1810204,1332.879,2.222234,0,0,2.412782,0.1905478,0.1810204,0,0,0,10.62527,0,0,0,14.00003,100,0.1835025,0.1991224,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.518153,2.518153,0,0,0,2.518153,81.20301,0,0,0,2.044816,2.650687,2.518153,0,0,0,10.62527,0,0.6058714,-0.6058714,13.36138,95.43826,0.1835025,2.769969,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.461836,2.461836,0,0,0,2.461836,100.4222,0,0,0,2.472232,2.591407,2.461836,0,0,0.6731904,10.0194,0,0.1191752,-0.1191752,13.23576,94.54097,0.1835025,2.70802,1.977785,0,12.49163
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,3.869778,3.869778,3.35621,0,1.081245,3.869778,34.78766,0,0,0,1.346205,0.5405978,0.5135679,0,0,0.8056073,9.900228,0.8056073,0,0.8056073,14.00003,100,0.1835456,4.256755,1.076964,5,11.24643
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.668397,2.668397,0,0,0,2.668397,18.84571,0,4.440892E-16,0,0.5028784,2.808839,2.668397,0,0,0,10.62527,0,2.305961,-2.305961,11.56933,82.63792,0.1835456,2.935237,0.4023027,0,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.8217692,0.8217692,0,0,0,0.8217692,20.36404,0,1.110223E-16,0,0.1673454,0.8650202,0.8217692,0,0,2.562178,8.319314,0,0.6976748,-0.6976748,10.83392,77.38498,0.1835456,0.9039462,0.1338763,0,8.486659
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.4321003,0.4321003,0,0,0,0.4321003,0,0,5.551115E-17,0,0,0.4548424,0.4321003,0,0,3.337373,7.621639,0,0.4548424,-0.4548424,10.35447,73.96037,0.1835456,0.4753104,0,0,7.621639
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.03679,3.03679,5,0,1.53,3.03679,0,0,0,0,0,0,0,1.96321,1.865049,3.842753,7.166796,1.865049,0,1.865049,12.12381,86.5985,0.1836753,3.340469,0,5,7.166796
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.225157,3.225157,5,0,1.53,3.225157,0,0,0,0,0,0,0,1.774843,1.6861,1.977704,8.845341,1.6861,0,1.6861,13.72339,98.02401,0.1837922,3.547673,0,5,8.845341
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.626084,1.626084,0,0,0,1.626084,0,0,0,0,0,1.711667,1.626084,0,0,0.2916032,10.36283,0,1.711667,-1.711667,11.91913,85.1365,0.1837922,1.788692,0,0,10.36283
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193456,8.651164,0,0,0,11.91913,85.1365,0.1837922,0,0,0,8.651164
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193456,8.651164,0,0,0,11.91913,85.1365,0.1837922,0,0,0,8.651164
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193456,8.651164,0,0,0,11.91913,85.1365,0.1837922,0,0,0,8.651164
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193456,8.651164,0,0,0,11.91913,85.1365,0.1837922,0,0,0,8.651164
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.4304386,0.4304386,0,0,0,0.4304386,0,0,5.551115E-17,0,0,0.4530933,0.4304386,0,0,2.193456,8.651164,0,0.4530933,-0.4530933,11.44153,81.72506,0.1837922,0.4734825,0,0,8.651164
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.004683473,0.004683473,0,0,0,0.004683473,0,0,8.673617E-19,0,0,0.004929971,0.004683473,0,0,2.696892,8.198071,0,0.004929971,-0.004929971,11.43633,81.68794,0.1837922,0.00515182,0,0,8.198071
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.5824719,0.5824719,0,0,0,0.5824719,0,0,0,0,0,0.6131283,0.5824719,0,0,2.70237,8.193141,0,0.6131283,-0.6131283,10.79004,77.07156,0.1837922,0.6407191,0,0,8.193141
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,3.383624,7.580013,0.06818295,0,0.06818295,10.85472,77.53359,0.1837858,0,0.05454636,0,7.648196
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,3.315441,7.641377,0.6597787,0,0.6597787,11.48065,82.00445,0.1837238,0,0.5278229,0,8.301156
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.155063,1.155063,0,0,0,1.155063,60.84762,0,2.220446E-16,0,0.7028283,1.215856,1.155063,0,0,2.655662,8.235178,0,0.5130274,-0.5130274,10.93987,78.14175,0.1837238,1.270569,0.5622627,0,8.938006
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.286322,2.286322,0,0,0,2.286322,92.19775,0,0,0,2.107937,2.406654,2.286322,0,0,3.225693,7.722151,0,0.2987171,-0.2987171,10.62499,75.89265,0.1837238,2.514954,1.68635,0,9.830088
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.15221,1.15221,0,0,0,1.15221,256.6784,0,0,0,2.957473,1.212852,1.15221,0,0,3.557601,7.423434,1.744621,0,1.744621,12.28008,87.71471,0.1835601,1.267431,2.365979,0,10.38091
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,5.851032,5.851032,5,0,1.53,5.851032,42.1212,0,0,0,2.464525,0.8958232,0.851032,0,0,1.81298,8.993592,1.568702,0,1.568702,13.76829,98.3447,0.1836438,6.436135,1.97162,5,11.45812
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.504404,0,0,2.748681,0,0,0,0,0.2442776,10.40542,0.2442776,0,0.2442776,14.00003,100,0.183621,0,2.198945,0,13.15411
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.028741,1.028741,0,0,0,1.028741,360.911,2.629954,0,0,3.712839,1.082885,1.028741,0,0,0,10.62527,0,0,0,14.00003,100,0.183621,1.131615,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.3580928,0.3580928,0,0,0,0.3580928,682.4636,2.066913,0,0,2.443853,0.3769398,0.3580928,0,0,0,10.62527,0,0,0,14.00003,100,0.183621,0.3939021,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01808405,0.01808405,0,0,0,0.01808405,9769.958,1.747768,0,0,1.766804,0.01903584,0.01808405,0,0,0,10.62527,0,0,0,14.00003,100,0.183621,0.01989245,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.3221544,0.3221544,0,0,0,0.3221544,323.658,0.7035686,0,0,1.042678,0.3391099,0.3221544,0,0,0,10.62527,0,0,0,14.00003,100,0.183621,0.3543699,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.183621,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2684062,0.2684062,0,0,0,0.2684062,72.02112,0,0,0,0.1933092,0.2825329,0.2684062,0,0,0,10.62527,0,0.08922371,-0.08922371,13.90598,99.32822,0.183621,0.2952469,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,7.288155,7.288155,5,0,1.53,7.288155,0,0,0,0,0,2.408584,2.288155,0,0,0.09913746,10.53605,0,2.408584,-2.408584,11.36711,81.19346,0.183621,8.016971,0,5,10.53605
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,5.35596,5.35596,5,0,1.53,5.35596,0,0,0,0,0,0.374695,0.3559603,0,0,2.775342,8.127466,0,0.374695,-0.374695,10.97214,78.3723,0.183621,5.891556,0,5,8.127466
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.175419,4.175419,5,0,1.53,4.175419,0,0,0,0,0,0,0,0.8245811,0.7833521,3.19167,7.752771,0.7833521,0,0.7833521,11.7153,83.68053,0.1836752,4.592961,0,5,7.752771
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.408318,8.457788,0,0,0,11.7153,83.68053,0.1836752,0,0,0,8.457788
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2194346,0.2194346,0,0,0,0.2194346,0,0,2.775558E-17,0,0,0.2309838,0.2194346,0,0,2.408318,8.457788,0,0.2309838,-0.2309838,11.47182,81.9414,0.1836752,0.241378,0,0,8.457788
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.296858,0.296858,0,0,0,0.296858,0,0,0,0,0,0.3124821,0.296858,0,0,2.664967,8.226805,0,0.3124821,-0.3124821,11.14243,79.58865,0.1836752,0.3265438,0,0,8.226805
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.37252,0.37252,0,0,0,0.37252,0,0,0,0,0,0.3921263,0.37252,0,0,3.012169,7.914322,0,0.3921263,-0.3921263,10.7291,76.63625,0.1836752,0.4097719,0,0,7.914322
