Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3273411,0.3273411,0,0,0,0.3273411,0,0,5.551115E-17,0,0,0.3445696,0.3273411,0,0,3.447865,7.522196,0,0.3445696,-0.3445696,10.36589,74.04191,0.1836752,0.3600752,0,0,7.522196
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.4957348,0.4957348,0,0,0,0.4957348,0,0,5.551115E-17,0,0,0.521826,0.4957348,0,0,3.83072,7.177626,0,0.521826,-0.521826,9.815835,70.11297,0.1836752,0.5453082,0,0,7.177626
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.4401063,0.4401063,0,0,0,0.4401063,0,0,5.551115E-17,0,0,0.4632698,0.4401063,0,0,4.410527,6.6558,0,0.4632698,-0.4632698,9.327506,66.62491,0.1836752,0.484117,0,0,6.6558
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.6034961,0.6034961,0,0,0,0.6034961,0,0,1.110223E-16,0,0,0.6352591,0.6034961,0,0,4.925271,6.192531,0,0.6352591,-0.6352591,8.657884,61.8419,0.1836752,0.6638458,0,0,6.192531
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,5.631114,5.557271,0.06265376,0,0.06265376,8.717322,62.26646,0.1836693,0,0.050123,0,5.619925
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.5611306,0.5611306,0,0,0,0.5611306,71.6692,0,0,0,0.4021578,0.5906637,0.5611306,0,0,5.56846,5.61366,0,0.188506,-0.188506,8.51862,60.84716,0.1836693,0.6172436,0.3217262,0,6.015818
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,5.777912,5.425154,0.4688968,0,0.4688968,8.963454,64.02454,0.1836254,0,0.3751174,0,5.894051
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.001105,2.001105,0,0,0,2.001105,31.38902,0,0,0,0.6281275,2.106427,2.001105,0,0,5.309015,5.847161,0,1.478299,-1.478299,7.40519,52.89411,0.1836254,2.201216,0.502502,0,6.475288
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,6.95157,4.368862,1.164424,0,1.164424,8.50986,60.78459,0.1835164,0,0.9315392,0,5.533286
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,5.787146,5.416843,1.530043,0,1.530043,9.961386,71.15262,0.1833734,0,1.224035,0,6.946887
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.074091,1.074091,0,0,0,1.074091,155.6687,0,0,0,1.672023,1.130622,1.074091,0,0,4.257102,6.793882,0.5414007,0,0.5414007,10.475,74.8213,0.1833228,1.1815,1.337618,0,8.465904
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.320182,2.320182,0,0,0,2.320182,34.34008,0,0,0,0.7967524,2.442297,2.320182,0,0,3.715702,7.281143,0,1.645545,-1.645545,8.740448,62.43164,0.1833228,2.5522,0.6374019,0,8.077895
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0,0,0,1.735391,0,0,0,0,5.544085,5.635598,1.735391,0,1.735391,10.38678,74.19117,0.1831609,0,1.388313,0,7.370989
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3170713,0.3170713,0,0,0,0.3170713,206.0639,0,0,0,0.6533696,0.3337593,0.3170713,0,0,3.808694,7.19745,0.3196103,0,0.3196103,10.68999,76.35694,0.1831312,0.3487784,0.5226957,0,7.85082
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.591947,1.591947,0,0,0,1.591947,12.44938,0,2.220446E-16,0,0.1981875,1.675733,1.591947,0,0,3.489083,7.485099,0,1.477546,-1.477546,9.132523,65.23218,0.1831312,1.751141,0.15855,0,7.683287
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.320106,2.320106,0,0,0,2.320106,3.575086,0,4.440892E-16,0,0.0829458,2.442217,2.320106,0,0,5.130801,6.007554,0,2.359271,-2.359271,6.645633,47.46871,0.1831312,2.552117,0.06635664,0,6.090499
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,7.752213,3.648282,0.07547134,0,0.07547134,6.717231,47.98013,0.1831241,0,0.06037707,0,3.723753
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.498047,1.498047,0,0,0,1.498047,0,0,0,0,0,1.576892,1.498047,0,0,7.676742,3.716206,0,1.576892,-1.576892,5.055041,36.10736,0.1831241,1.647852,0,0,3.716206
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.428844,2.139314,0,0,0,5.055041,36.10736,0.1831241,0,0,0,2.139314
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.514121,2.514121,5,0,1.53,2.514121,0,0,0,0,0,0,0,2.485879,2.361585,9.428844,2.139314,2.361585,0,2.361585,7.295437,52.11016,0.1832875,2.765533,0,5,2.139314
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.067259,4.264741,3.33,0,3.33,10.45455,74.67522,0.1833249,0,0,5,4.264741
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.737259,7.261741,3.33,0,3.33,13.61367,97.2403,0.1833622,0,0,5,7.261741
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.04020007,0.04020007,0,0,0,0.04020007,0,0,6.938894E-18,0,0,0.04231586,0.04020007,0,0,0.407259,10.25874,0,0.04231586,-0.04231586,13.56906,96.92168,0.1833622,0.04422007,0,0,10.25874
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4542767,10.21642,0,0,0,13.56906,96.92168,0.1833622,0,0,0,10.21642
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.6248468,0.6248468,0,0,0,0.6248468,0,0,1.110223E-16,0,0,0.6577334,0.6248468,0,0,0.4542767,10.21642,0,0.6577334,-0.6577334,12.87575,91.96947,0.1833622,0.6873314,0,0,10.21642
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.185092,9.558692,0,0,0,12.87575,91.96947,0.1833622,0,0,0,9.558692
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.140133,1.140133,0,0,0,1.140133,0,0,2.220446E-16,0,0,1.20014,1.140133,0,0,1.185092,9.558692,0,1.20014,-1.20014,11.61069,82.93335,0.1833622,1.254147,0,0,9.558692
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.5435078,0.5435078,0,0,0,0.5435078,0,0,0,0,0,0.5721135,0.5435078,0,0,2.518581,8.358551,0,0.5721135,-0.5721135,11.00763,78.62579,0.1833622,0.5978585,0,0,8.358551
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.662403,0.662403,0,0,0,0.662403,9.343627,0,0,0,0.06189247,0.6972663,0.662403,0,0,3.154263,7.786438,0,0.6353739,-0.6353739,10.33789,73.84192,0.1833622,0.7286433,0.04951397,0,7.84833
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.845536,1.845536,0,0,0,1.845536,13.78525,0,2.220446E-16,0,0.2544118,1.94267,1.845536,0,0,3.860234,7.151064,0,1.688258,-1.688258,8.558309,61.13066,0.1833622,2.03009,0.2035294,0,7.405476
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,4.305972,4.305972,5,0,1.53,4.305972,10.81722,0,0,0,0.4657864,0,0,0.6940283,0.6593269,5.736075,5.462806,1.125113,0,1.125113,9.625685,68.75475,0.1834323,4.736569,0.3726291,5,5.928593
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6129057,0,0,3.505263,3.33,4.610962,6.475408,3.942906,0,3.942906,13.36625,95.47305,0.1834125,0,0.4903246,5,7.088314
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.316796,1.316796,0,0,0,1.316796,197.9812,0.552852,0,0,2.60701,1.386101,1.316796,0,0,0.6680565,10.02402,0.6680565,0,0.6680565,14.00003,100,0.1833506,1.448476,2.085608,0,12.63103
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.632431,0,0,3.632431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833506,0,2.905945,0,14.2577
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.954506,1.954506,0,0,0,1.954506,186.6271,1.590264,0,0,3.647639,2.057375,1.954506,0,0,0,10.62527,0,0,0,14.00003,100,0.1833506,2.149957,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.20884,2.20884,0,0,0,2.20884,107.1862,0.04247626,0,0,2.367571,2.325094,2.20884,0,0,0,10.62527,0,0,0,14.00003,100,0.1833506,2.429724,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,4.341547,4.341547,2.029578,0,0.7190747,4.341547,56.05494,0,0,0,2.433651,2.433651,2.311969,0,0,0,10.62527,0,0,0,14.00003,100,0.1833506,4.775701,1.946921,5,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833506,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.543029,0.543029,0,0,0,0.543029,210.6973,0.5725381,0,0,1.144148,0.5716094,0.543029,0,0,0,10.62527,0,0,0,14.00003,100,0.1833506,0.5973319,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.85394,1.85394,0,0,0,1.85394,17.46562,0,0,0,0.3238021,1.951516,1.85394,0,0,0,10.62527,0,1.627714,-1.627714,12.28427,87.74459,0.1833506,2.039334,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.808571,8.997561,0.196982,0,0.196982,12.47114,89.0794,0.1833324,0,0.1575856,0,9.194543
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.611589,9.174844,0,0,0,12.47114,89.0794,0.1833324,0,0,0,9.174844
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.366635,3.366635,5,0,1.53,3.366635,0,0,0,0,0,0,0,1.633365,1.551697,1.611589,9.174844,1.551697,0,1.551697,13.94321,99.59415,0.1834388,3.703299,0,5,9.174844
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05989231,10.57137,0,0,0,13.94321,99.59415,0.1834388,0,0,0,10.57137
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05989231,10.57137,0,0,0,13.94321,99.59415,0.1834388,0,0,0,10.57137
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.278885,1.278885,0,0,0,1.278885,0,0,0,0,0,1.346194,1.278885,0,0,0.05989231,10.57137,0,1.346194,-1.346194,12.5242,89.45836,0.1834388,1.406773,0,0,10.57137
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.555664,9.225177,0,0,0,12.5242,89.45836,0.1834388,0,0,0,9.225177
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.3908446,0.3908446,0,0,0,0.3908446,0,0,0,0,0,0.4114154,0.3908446,0,0,1.555664,9.225177,0,0.4114154,-0.4114154,12.09053,86.36073,0.1834388,0.4299291,0,0,9.225177
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.3715987,0.3715987,0,0,0,0.3715987,0,0,0,0,0,0.3911565,0.3715987,0,0,2.012792,8.813762,0,0.3911565,-0.3911565,11.67821,83.41563,0.1834388,0.4087586,0,0,8.813762
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.5296038,0.5296038,0,0,0,0.5296038,0,0,0,0,0,0.5574777,0.5296038,0,0,2.44741,8.422605,0,0.5574777,-0.5574777,11.09058,79.21825,0.1834388,0.5825642,0,0,8.422605
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.06683,7.865127,0,0,0,11.09058,79.21825,0.1834388,0,0,0,7.865127
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.08864701,0.08864701,0,0,0,0.08864701,0,0,0,0,0,0.09331264,0.08864701,0,0,3.06683,7.865127,0,0.09331264,-0.09331264,10.99222,78.51568,0.1834388,0.0975117,0,0,7.865127
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.282909,0.282909,0,0,0,0.282909,2.868238,0,1.110223E-16,0,0.008114505,0.297799,0.282909,0,0,3.170511,7.771814,0,0.2896845,-0.2896845,10.68686,76.33459,0.1834388,0.3112,0.006491603,0,7.779929
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.543197,1.543197,0,0,0,1.543197,2.504295,0,2.220446E-16,0,0.03864621,1.624418,1.543197,0,0,3.492382,7.48213,0,1.585772,-1.585772,9.015313,64.39496,0.1834388,1.697517,0.03091697,0,7.520776
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,5.0282,5.0282,5,0,1.53,5.0282,5.737254,0,0,0,0.2884806,0.02968446,0.02820024,0,0,5.254351,5.896358,0.2587962,0,0.2587962,9.260828,66.14864,0.1834525,5.53102,0.2307845,5,6.184839
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,3.828825,3.828825,5,0,1.53,3.828825,17.20811,0,0,0,0.6588686,0,0,1.171175,1.112616,4.995555,6.129274,1.771484,0,1.771484,10.94141,78.15274,0.1835634,4.211708,0.5270948,5,6.788143
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,3.17089,0,1.030653,0,0,0,0,0,0.2117253,0,0,3.17089,3.012345,3.224071,7.723611,3.224071,0,3.224071,14.00003,100,0.1835588,0,0.1693803,5,7.935336
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.8516897,0.8516897,0,0,0,0.8516897,177.7602,0.61745,0,0,1.513965,0.8965155,0.8516897,0,0,0,10.62527,0,0,0,14.00003,100,0.1835588,0.9368587,1.211172,0,12.13924
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.9370176,0.9370176,0,0,0,0.9370176,248.9103,1.345999,0,0,2.332334,0.9863343,0.9370176,0,0,0,10.62527,0,0,0,14.00003,100,0.1835588,1.030719,1.865867,0,12.95761
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2115571,0.2115571,0,0,0,0.2115571,742.4995,1.348119,0,0,1.57081,0.2226917,0.2115571,0,0,0,10.62527,0,0,0,14.00003,100,0.1835588,0.2327128,1.256648,0,12.19608
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.224594,2.224594,0,0,0,2.224594,64.12579,0,0,0,1.426539,2.341678,2.224594,0,0,0,10.62527,0,0.9151394,-0.9151394,13.03539,93.10972,0.1835588,2.447053,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,5.420538,5.420538,5,0,1.53,5.420538,18.64848,0,0,0,1.010848,0.442672,0.4205384,0,0,1.016822,9.710135,0.5681759,0,0.5681759,13.57441,96.95985,0.1835887,5.962592,0.8086783,5,10.72098
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.8349244,0.8349244,0,0,0,0.8349244,48.91962,0,0,0,0.4084418,0.8788678,0.8349244,0,0,0.4486457,10.22149,0,0.470426,-0.470426,13.07853,93.41791,0.1835887,0.9184169,0.3267535,0,10.62994
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,0.9713411,9.751067,0.1765713,0,0.1765713,13.24604,94.6144,0.1835724,0,0.141257,0,9.927638
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,6.007591,6.007591,5,0,1.53,6.007591,3.308166,2.220446E-16,0,0,0.1987411,1.060622,1.007591,0,0,0.7947699,9.909982,0,0.8618806,-0.8618806,12.33754,88.12511,0.1835724,6.60835,0.1589929,5,10.10872
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.214469,1.214469,0,0,0,1.214469,0,0,0,0,0,1.278388,1.214469,0,0,1.752415,9.0481,0,1.278388,-1.278388,10.99,78.49986,0.1835724,1.335916,0,0,9.0481
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.059997,3.059997,5,0,1.53,3.059997,0,0,0,0,0,0,0,1.940003,1.843003,3.172846,7.769712,1.843003,0,1.843003,12.73843,90.98859,0.1836981,3.365996,0,5,7.769712
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,8.105619,8.105619,5,0,1.53,8.105619,0,0,0,0.5861815,0,3.269073,3.105619,0,0,1.329843,9.428415,0,3.269073,-3.269073,9.292522,66.37503,0.1836981,8.916182,0,5,9.428415
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.119177,1.119177,4.62444,0,1.427472,1.119177,0,0,0,0,0,0,0,3.505263,3.33,4.962147,6.159342,3.33,0,3.33,12.45164,88.94009,0.1839047,1.231094,0,5,6.159342
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.5778122,0.5778122,0,0,0,0.5778122,0,0,1.110223E-16,0,0,0.6082234,0.5778122,0,0,1.632147,9.156343,0,0.6082234,-0.6082234,11.81051,84.36065,0.1839047,0.6355934,0,0,9.156343
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03229648,0.03229648,0,0,0,0.03229648,0,0,6.938894E-18,0,0,0.0339963,0.03229648,0,0,2.30795,8.548119,0,0.0339963,-0.0339963,11.77468,84.10468,0.1839047,0.03552613,0,0,8.548119
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.935509,0.935509,0,0,0,0.935509,0,0,1.110223E-16,0,0,0.9847463,0.935509,0,0,2.345724,8.514123,0,0.9847463,-0.9847463,10.73666,76.69031,0.1839047,1.02906,0,0,8.514123
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.111463,1.111463,0,0,0,1.111463,0,0,0,0,0,1.169961,1.111463,0,0,3.439887,7.529376,0,1.169961,-1.169961,9.503418,67.88142,0.1839047,1.222609,0,0,7.529376
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01021252,0.01021252,0,0,0,0.01021252,0,0,1.734723E-18,0,0,0.01075003,0.01021252,0,0,4.739843,6.359415,0,0.01075003,-0.01075003,9.492086,67.80048,0.1839047,0.01123378,0,0,6.359415
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1708244,0.1708244,0,0,0,0.1708244,0,0,0,0,0,0.1798151,0.1708244,0,0,4.751788,6.348665,0,0.1798151,-0.1798151,9.302545,66.44661,0.1839047,0.1879068,0,0,6.348665
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.3176532,0.3176532,0,0,0,0.3176532,0,0,0,0,0,0.3343717,0.3176532,0,0,4.951582,6.16885,0,0.3343717,-0.3343717,8.950086,63.92905,0.1839047,0.3494185,0,0,6.16885
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.64325,0.64325,0,0,0,0.64325,6.951345,0,1.110223E-16,0,0.04471453,0.6771053,0.64325,0,0,5.323107,5.834478,0,0.6323907,-0.6323907,8.283487,59.16765,0.1839047,0.707575,0.03577163,0,5.879193
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,4.493401,4.493401,5,0,1.53,4.493401,12.29334,0,0,0,0.5523889,0,0,0.5065992,0.4812693,6.025763,5.202087,1.033658,0,1.033658,9.264101,66.17202,0.1839662,4.942741,0.4419111,5,5.754476
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.225945,1.225945,4.587403,0,1.417361,1.225945,146.7211,0,0,0,1.79872,0,0,3.361458,3.193385,4.992105,6.13238,4.992105,0,4.992105,14.00003,100,0.1840132,1.34854,1.438976,5,7.9311
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.6866,1.6866,0,0,0,1.6866,110.5077,0.08845375,0,0,1.863822,1.775368,1.6866,0,0,0,10.62527,0,0,0,14.00003,100,0.1840132,1.85526,1.491058,0,12.4891
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.609497,1.609497,0,0,0,1.609497,81.9119,2.220446E-16,0,0,1.31837,1.694208,1.609497,0,0,0,10.62527,0,0.375838,-0.375838,13.60386,97.17023,0.1840132,1.770447,1.054696,0,11.94364
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,5.93597,5.93597,4.565137,0,1.411282,5.93597,31.34417,8.881784E-16,0,0,1.86058,1.442983,1.370834,0,0,0.4175977,10.24944,0.4175977,0,0.4175977,14.00003,100,0.184035,6.529567,1.488464,5,12.11002
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.943022,2.943022,0,0,0,2.943022,65.17,0,4.440892E-16,0,1.917967,3.097917,2.943022,0,0,0,10.62527,0,1.17995,-1.17995,12.75625,91.1159,0.184035,3.237324,1.534374,0,12.54324
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.031442,3.031442,1.769838,0,0.6481657,3.031442,87.05627,0,0,0,2.63906,1.328004,1.261604,0,0,1.311056,9.445324,1.311056,0,1.311056,14.00003,100,0.1839932,3.334586,2.111248,5,12.08438
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.219586,2.219586,0,0,0,2.219586,107.1442,0.04175221,0,0,2.378159,2.336406,2.219586,0,0,0,10.62527,0,0,0,14.00003,100,0.1839932,2.441545,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.634367,1.634367,0,0,0,1.634367,123.1025,0.2915599,0,0,2.011947,1.720387,1.634367,0,0,0,10.62527,0,0,0,14.00003,100,0.1839932,1.797804,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.72304,2.72304,0,0,0,2.72304,51.53232,0,0,0,1.403246,2.866358,2.72304,0,0,0,10.62527,0,1.463112,-1.463112,12.45777,88.98391,0.1839932,2.995344,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0,0,0,0.8622156,0,0,0,0,1.62568,9.162162,0.8622156,0,0.8622156,13.27574,94.82654,0.183914,0,0.6897725,0,10.02438
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,8.313504,8.313504,5,0,1.53,8.313504,2.209522,0,0,0.8148544,0.1836887,3.487899,3.313504,0,0,0.7634644,9.938156,0,3.30421,-3.30421,9.792799,69.94843,0.183914,9.144855,0.146951,5,10.12185
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.828031,2.828031,5,0,1.53,2.828031,0,0,0,0,0,0,0,2.171969,2.06337,4.434809,6.633946,2.06337,0,2.06337,11.75028,83.93043,0.1840533,3.110834,0,5,6.633946
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.713352,2.713352,0,0,0,2.713352,0,0,4.440892E-16,0,0,2.85616,2.713352,0,0,2.371439,8.490979,0,2.85616,-2.85616,8.739626,62.42578,0.1840533,2.984688,0,0,8.490979
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.359975,3.359975,5,0,1.53,3.359975,0,0,0,0,0,0,0,1.640025,1.558023,5.54495,5.634819,1.558023,0,1.558023,10.2177,72.98341,0.1841584,3.695973,0,5,5.634819
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.740828,0.740828,4.246091,0,1.324183,0.740828,0,0,0,0,0,0,0,3.505263,3.33,3.986927,7.03704,3.33,0,3.33,13.37681,95.54847,0.1843055,0.8149109,0,5,7.03704
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3352073,0.3352073,0,0,0,0.3352073,0,0,0,0,0,0.3528498,0.3352073,0,0,0.6569269,10.03404,0,0.3528498,-0.3528498,13.00488,92.89178,0.1843055,0.3687281,0,0,10.03404
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.7228516,0.7228516,0,0,0,0.7228516,0,0,1.110223E-16,0,0,0.7608964,0.7228516,0,0,1.048982,9.68119,0,0.7608964,-0.7608964,12.20282,87.16283,0.1843055,0.7951367,0,0,9.68119
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.7112475,0.7112475,0,0,0,0.7112475,0,0,1.110223E-16,0,0,0.7486815,0.7112475,0,0,1.894423,8.920294,0,0.7486815,-0.7486815,11.41364,81.52585,0.1843055,0.7823722,0,0,8.920294
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.5367049,0.5367049,0,0,0,0.5367049,0,0,0,0,0,0.5649526,0.5367049,0,0,2.726291,8.171612,0,0.5649526,-0.5649526,10.81813,77.27219,0.1843055,0.5903754,0,0,8.171612
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.7354906,0.7354906,0,0,0,0.7354906,0,0,1.110223E-16,0,0,0.7742006,0.7354906,0,0,3.354016,7.606659,0,0.7742006,-0.7742006,10.00205,71.44307,0.1843055,0.8090396,0,0,7.606659
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.9498385,0.9498385,0,0,0,0.9498385,0,0,1.110223E-16,0,0,0.99983,0.9498385,0,0,4.214239,6.832459,0,0.99983,-0.99983,8.948136,63.91513,0.1843055,1.044822,0,0,6.832459
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.186653,0.186653,0,0,0,0.186653,0,0,2.775558E-17,0,0,0.1964769,0.186653,0,0,5.325161,5.832629,0,0.1964769,-0.1964769,8.741032,62.43581,0.1843055,0.2053183,0,0,5.832629
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.617784,0.617784,0,0,0,0.617784,13.45899,0,1.110223E-16,0,0.08314751,0.650299,0.617784,0,0,5.543469,5.636152,0,0.5671514,-0.5671514,8.143202,58.16561,0.1843055,0.6795624,0.06651801,0,5.7193
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.418622,1.418622,0,0,0,1.418622,62.38199,0,2.220446E-16,0,0.8849644,1.493286,1.418622,0,0,6.173637,5.069001,0,0.6083216,-0.6083216,7.501974,53.58542,0.1843055,1.560484,0.7079716,0,5.953965
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.211755,1.211755,0,0,0,1.211755,168.243,0,0,0,2.038692,1.275531,1.211755,0,0,6.84955,4.460679,0.7631612,0,0.7631612,8.225972,58.75683,0.1842355,1.33293,1.630954,0,6.499372
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,4.474844,4.474844,5,0,1.53,4.474844,66.16618,0,0,0,2.960833,0,0,0.5251567,0.4988989,6.086389,5.147524,3.459732,0,3.459732,11.50816,82.201,0.1844218,4.922328,2.368667,5,8.108357
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,3.110712,3.110712,3.261268,0,1.055326,3.110712,79.34444,0,0,0,2.468177,0,0,0.1505561,0.1430283,2.626657,8.261283,2.611205,0,2.611205,13.98537,99.89529,0.1844856,3.421783,1.974541,5,10.72946
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.54437,1.54437,0,0,0,1.54437,247.3187,2.178411,0,0,3.819515,1.625652,1.54437,0,0,0.01545181,10.61137,0.01545181,0,0.01545181,14.00003,100,0.1844842,1.698807,3.055612,0,14.43088
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.617648,2.617648,0,0,0,2.617648,119.3441,0.36859,0,0,3.124009,2.755419,2.617648,0,0,0,10.62527,0,0,0,14.00003,100,0.1844842,2.879413,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.01881,2.01881,0,0,0,2.01881,199.452,1.901494,0,0,4.026557,2.125063,2.01881,0,0,0,10.62527,0,0,0,14.00003,100,0.1844842,2.22069,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.3041365,0.3041365,0,0,0,0.3041365,1085.634,2.981665,0,0,3.301809,0.3201436,0.3041365,0,0,0,10.62527,0,0,0,14.00003,100,0.1844842,0.3345501,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.178066,2.178066,0,0,0,2.178066,137.2116,0.695858,0,0,2.98856,2.292702,2.178066,0,0,0,10.62527,0,0,0,14.00003,100,0.1844842,2.395873,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,5.681457,5.681457,3.75774,0,1.190863,5.681457,35.64166,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.1844842,6.249602,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.712998,2.712998,0,0,0,2.712998,40.58297,0,0,0,1.101015,2.855788,2.712998,0,0,0,10.62527,0,1.754772,-1.754772,12.15034,86.78794,0.1844842,2.984298,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,3.543293,3.543293,5,0,1.53,3.543293,5.074824,0,0,0,0.1798159,0,0,1.456707,1.383872,1.949747,8.870502,1.563688,0,1.563688,13.63378,97.38395,0.1845859,3.897622,0.1438527,5,9.050318
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.11494,2.11494,0,0,0,2.11494,0,0,0,0,0,2.226253,2.11494,0,0,0.3860592,10.27782,0,2.226253,-2.226253,11.2871,80.62201,0.1845859,2.326434,0,0,10.27782
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,5.65858,5.65858,5,0,1.53,5.65858,0,0,0,0,0,0.6932419,0.6585798,0,0,2.859673,8.051568,0,0.6932419,-0.6932419,10.55636,75.40244,0.1845859,6.224438,0,5,8.051568
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.772047,1.772047,5,0,1.53,1.772047,0,0,0,0,0,0,0,3.227953,3.066555,3.629942,7.358326,3.066555,0,3.066555,13.46555,96.18233,0.1847903,1.949252,0,5,7.358326
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633866,10.11823,0,0,0,13.46555,96.18233,0.1847903,0,0,0,10.11823
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.4786699,0.4786699,0,0,0,0.4786699,0,0,1.110223E-16,0,0,0.5038631,0.4786699,0,0,0.5633866,10.11823,0,0.5038631,-0.5038631,12.93443,92.38863,0.1847903,0.5265369,0,0,10.11823
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.123235,9.614363,0,0,0,12.93443,92.38863,0.1847903,0,0,0,9.614363
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.5733765,0.5733765,0,0,0,0.5733765,0,0,1.110223E-16,0,0,0.6035542,0.5733765,0,0,1.123235,9.614363,0,0.6035542,-0.6035542,12.29823,87.84434,0.1847903,0.6307142,0,0,9.614363
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.7639554,0.7639554,0,0,0,0.7639554,0,0,0,0,0,0.8041636,0.7639554,0,0,1.79385,9.010809,0,0.8041636,-0.8041636,11.45057,81.78962,0.1847903,0.8403509,0,0,9.010809
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.646028,0.646028,0,0,0,0.646028,0,0,0,0,0,0.6800295,0.646028,0,0,2.687366,8.206645,0,0.6800295,-0.6800295,10.73376,76.66953,0.1847903,0.7106308,0,0,8.206645
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.591393,0.591393,0,0,0,0.591393,0,0,0,0,0,0.622519,0.591393,0,0,3.442954,7.526616,0,0.622519,-0.622519,10.07756,71.98244,0.1847903,0.6505323,0,0,7.526616
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3106347,0.3106347,0,0,0,0.3106347,0,0,5.551115E-17,0,0,0.3269838,0.3106347,0,0,4.134642,6.904097,0,0.3269838,-0.3269838,9.732891,69.52052,0.1847903,0.3416981,0,0,6.904097
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.4828966,0.4828966,0,0,0,0.4828966,16.14365,0,0,0,0.07795715,0.5083122,0.4828966,0,0,4.497957,6.577113,0,0.430355,-0.430355,9.279258,66.28028,0.1847903,0.5311862,0.06236571,0,6.65507
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,4.976129,6.146758,0.3874951,0,0.3874951,9.646868,68.90606,0.1847549,0,0.3099961,0,6.534253
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,3.072602,3.072602,5,0,1.53,3.072602,40.51504,0,0,0,1.244866,0,0,1.927399,1.831029,4.588634,6.495503,3.075894,0,3.075894,12.56492,89.74923,0.1849402,3.379862,0.9958926,5,7.740369
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.091832,2.091832,0,0,0,2.091832,62.06977,0,4.440892E-16,0,1.298395,2.201929,2.091832,0,0,1.51274,9.263808,0,0.9035332,-0.9035332,11.61251,82.94633,0.1849402,2.301015,1.038716,0,10.5622
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.104613,2.104613,0,0,0,2.104613,93.79426,0,0,0,1.974006,2.215383,2.104613,0,0,2.516665,8.360275,0,0.2413761,-0.2413761,11.35808,81.12896,0.1849402,2.315075,1.579205,0,10.33428
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.746857,2.746857,0,0,0,2.746857,49.08781,0,0,0,1.348372,2.891429,2.746857,0,0,2.784861,8.118899,0,1.543057,-1.543057,9.731552,69.51095,0.1849402,3.021543,1.078698,0,9.467272
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.813419,1.813419,0,0,0,1.813419,81.45377,0,0,0,1.477099,1.908863,1.813419,0,0,4.499368,6.575843,0,0.431764,-0.431764,9.276433,66.2601,0.1849402,1.994761,1.181679,0,8.052941
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,4.979106,6.144079,0.7388146,0,0.7388146,9.977334,71.26653,0.1848727,0,0.5910516,0,6.882893
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,4.240292,6.809012,0.230808,0,0.230808,10.1963,72.83055,0.1848516,0,0.1846464,0,7.03982
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.745469,2.745469,0,0,0,2.745469,28.58331,0,0,0,0.7847459,2.889967,2.745469,0,0,4.009484,7.016739,0,2.105222,-2.105222,7.9772,56.97988,0.1848516,3.020016,0.6277967,0,7.801485
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,4.387446,4.387446,5,0,1.53,4.387446,8.089091,0,0,0,0.3549045,0,0,0.6125537,0.581926,6.348619,4.911517,0.9368305,0,0.9368305,8.865955,63.32812,0.1849084,4.826191,0.2839236,5,5.266422
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.042331,2.042331,5,0,1.53,2.042331,6.149301,0,0,0,0.1255891,0,0,2.957669,2.809785,5.411788,5.754665,2.935374,0,2.935374,11.6507,83.21909,0.1851009,2.246565,0.1004713,5,5.880254
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,2.476414,8.396502,0.1741309,0,0.1741309,11.81589,84.39905,0.185085,0,0.1393047,0,8.570633
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,5.901572,5.901572,5,0,1.53,5.901572,0,0,0,0,0,0.9490229,0.9015718,0,0,2.302283,8.55322,0,0.9490229,-0.9490229,10.81553,77.25365,0.185085,6.491729,0,5,8.55322
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,4.80698,4.80698,5,0,1.53,4.80698,0,0,0,0,0,0,0,0.1930201,0.1833691,3.356753,7.604197,0.1833691,0,0.1833691,10.98949,78.49622,0.1850971,5.287678,0,5,7.604197
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.809004,2.809004,5,0,1.53,2.809004,0,0,0,0,0,0,0,2.190996,2.081446,3.173384,7.769229,2.081446,0,2.081446,12.96412,92.60071,0.1852346,3.089905,0,5,7.769229
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.4656383,0.4656383,0,0,0,0.4656383,0,0,5.551115E-17,0,0,0.4901455,0.4656383,0,0,1.091938,9.64253,0,0.4901455,-0.4901455,12.44747,88.91029,0.1852346,0.5122021,0,0,9.64253
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1911049,0.1911049,0,0,0,0.1911049,0,0,2.775558E-17,0,0,0.2011631,0.1911049,0,0,1.636544,9.152385,0,0.2011631,-0.2011631,12.23542,87.39569,0.1852346,0.2102154,0,0,9.152385
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.860059,8.951221,0,0,0,12.23542,87.39569,0.1852346,0,0,0,8.951221
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.3663598,0.3663598,0,0,0,0.3663598,0,0,0,0,0,0.3856419,0.3663598,0,0,1.860059,8.951221,0,0.3856419,-0.3856419,11.82892,84.49211,0.1852346,0.4029957,0,0,8.951221
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.4877772,0.4877772,0,0,0,0.4877772,0,0,0,0,0,0.5134497,0.4877772,0,0,2.288549,8.565579,0,0.5134497,-0.5134497,11.2877,80.62624,0.1852346,0.5365549,0,0,8.565579
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.274771,0.274771,0,0,0,0.274771,0,0,0,0,0,0.2892326,0.274771,0,0,2.859049,8.05213,0,0.2892326,-0.2892326,10.98282,78.44854,0.1852346,0.3022481,0,0,8.05213
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1164856,0.1164856,0,0,0,0.1164856,0,0,0,0,0,0.1226164,0.1164856,0,0,3.180419,7.762897,0,0.1226164,-0.1226164,10.85357,77.52534,0.1852346,0.1281341,0,0,7.762897
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.6252513,0.6252513,0,0,0,0.6252513,0,0,1.110223E-16,0,0,0.6581593,0.6252513,0,0,3.316659,7.640281,0,0.6581593,-0.6581593,10.15981,72.56992,0.1852346,0.6877764,0,0,7.640281
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.4868243,0.4868243,0,0,0,0.4868243,11.2295,0,0,0,0.05466792,0.5124466,0.4868243,0,0,4.047947,6.982121,0,0.4577787,-0.4577787,9.677267,69.1232,0.1852346,0.5355067,0.04373434,0,7.036789
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,3.322502,3.322502,5,0,1.53,3.322502,21.66071,0,0,0,0.7196776,0,0,1.677498,1.593623,4.55659,6.524343,2.313301,0,2.313301,11.87186,84.79881,0.1853761,3.654752,0.5757421,5,7.24402
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.580574,3.580574,4.564716,0,1.411168,3.580574,33.71945,0,0,0,1.20735,0,0,0.9841428,0.9349356,2.243289,8.606314,2.142285,0,2.142285,13.90421,99.31557,0.1854986,3.938631,0.9658797,5,9.813663
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.577631,2.577631,0,0,0,2.577631,60.66977,0,4.440892E-16,0,1.563843,2.713296,2.577631,0,0,0.1010041,10.53437,0,1.149453,-1.149453,12.69258,90.66109,0.1854986,2.835395,1.251074,0,12.09821
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.361443,1.361443,0,0,0,1.361443,132.4324,0,0,0,1.802991,1.433098,1.361443,0,0,1.378174,9.384917,0.3698932,0,0.3698932,13.04349,93.16759,0.1854649,1.497587,1.442393,0,11.18791
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.6761084,0.6761084,0,0,0,0.6761084,226.635,0,0,0,1.532298,0.711693,0.6761084,0,0,1.008281,9.717821,0.8206053,0,0.8206053,13.82198,98.72826,0.1853901,0.7437192,1.225839,0,11.25012
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.6313815,0.6313815,0,0,0,0.6313815,377.2716,1.529735,0,0,2.382023,0.6646121,0.6313815,0,0,0.1876758,10.45637,0.1876758,0,0.1876758,14.00003,100,0.1853731,0.6945196,1.905618,0,12.83839
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.9443399,0.9443399,0,0,0,0.9443399,239.0903,1.263783,0,0,2.257825,0.994042,0.9443399,0,0,0,10.62527,0,0,0,14.00003,100,0.1853731,1.038774,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.276206,2.276206,0,0,0,2.276206,132.2137,0.6134487,0,0,3.009455,2.396006,2.276206,0,0,0,10.62527,0,0,0,14.00003,100,0.1853731,2.503827,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1525362,0.1525362,0,0,0,0.1525362,1041.035,1.427391,0,0,1.587956,0.1605645,0.1525362,0,0,0,10.62527,0,0,0,14.00003,100,0.1853731,0.1677899,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.716064,1.716064,0,0,0,1.716064,102.7674,2.220446E-16,0,0,1.763554,1.806383,1.716064,0,0,0,10.62527,0,0.04282844,-0.04282844,13.95488,99.67754,0.1853731,1.88767,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,4.732696,4.732696,3.881381,0,1.224617,4.732696,19.94018,0,0,0,0.9437081,0.8961209,0.8513148,0,0,0.04758716,10.58245,0.04758716,0,0.04758716,14.00003,100,0.1853755,5.205966,0.7549664,5,11.52615
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,4.350095,4.350095,4.234694,0,1.321072,4.350095,2.792449,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.1853755,4.785104,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,4.805914,4.805914,4.805914,0,1.477014,4.805914,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1853755,5.286505,0,5,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,3.78667,3.78667,3.78667,0,1.198761,3.78667,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1853755,4.165337,0,5,10.62527
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.13203,1.13203,0,0,0,1.13203,0,0,0,0,0,1.19161,1.13203,0,0,0,10.62527,0,1.19161,-1.19161,12.74396,91.02811,0.1853755,1.245232,0,0,10.62527
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.324011,9.433664,0,0,0,12.74396,91.02811,0.1853755,0,0,0,9.433664
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.03600385,0.03600385,0,0,0,0.03600385,0,0,0,0,0,0.03789879,0.03600385,0,0,1.324011,9.433664,0,0.03789879,-0.03789879,12.70401,90.74276,0.1853755,0.03960424,0,0,9.433664
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.078884,1.078884,0,0,0,1.078884,0,0,0,0,0,1.135667,1.078884,0,0,1.366121,9.395765,0,1.135667,-1.135667,11.50691,82.19208,0.1853755,1.186772,0,0,9.395765
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.05857639,0.05857639,0,0,0,0.05857639,0,0,6.938894E-18,0,0,0.06165936,0.05857639,0,0,2.627973,8.260098,0,0.06165936,-0.06165936,11.44192,81.72783,0.1853755,0.06443403,0,0,8.260098
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.696483,8.198439,0,0,0,11.44192,81.72783,0.1853755,0,0,0,8.198439
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.7466668,0.7466668,0,0,0,0.7466668,0,0,1.110223E-16,0,0,0.785965,0.7466668,0,0,2.696483,8.198439,0,0.785965,-0.785965,10.61344,75.81013,0.1853755,0.8213335,0,0,8.198439
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.03741759,0.03741759,0,0,0,0.03741759,0,0,6.938894E-18,0,0,0.03938694,0.03741759,0,0,3.569778,7.412474,0,0.03938694,-0.03938694,10.57192,75.51357,0.1853755,0.04115935,0,0,7.412474
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.5388353,0.5388353,0,0,0,0.5388353,0,0,1.110223E-16,0,0,0.5671951,0.5388353,0,0,3.613541,7.373087,0,0.5671951,-0.5671951,9.974046,71.24304,0.1853755,0.5927188,0,0,7.373087
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,4.243758,6.805892,0.05143478,0,0.05143478,10.02284,71.59158,0.1853708,0,0.04114782,0,6.857327
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.3098381,0.3098381,0,0,0,0.3098381,246.5859,0,0,0,0.764017,0.3261454,0.3098381,0,0,4.192323,6.852183,0.4378717,0,0.4378717,10.43824,74.55872,0.185331,0.3408219,0.6112136,0,7.6162
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.5659835,0.5659835,0,0,0,0.5659835,340.1239,0,0,0,1.925045,0.5957721,0.5659835,0,0,3.754452,7.246268,1.329273,0,1.329273,11.6993,83.56628,0.1852101,0.6225818,1.540036,0,9.171313
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.188184,1.188184,0,0,0,1.188184,256.8969,0,0,0,3.052407,1.250719,1.188184,0,0,2.425178,8.442614,1.801687,0,1.801687,13.40853,95.77504,0.1850466,1.307002,2.441926,0,11.49502
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.7278605,0.7278605,0,0,0,0.7278605,506.2438,2.295089,0,0,3.684749,0.766169,0.7278605,0,0,0.6234909,10.06413,0.6234909,0,0.6234909,14.00003,100,0.1849901,0.8006465,2.947799,0,13.74888
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,3.648443,3.648443,1.25,0,0.50625,3.648443,122.0416,1.927942,0,0,4.452619,2.524677,2.398443,0,0,0,10.62527,0,0,0,14.00003,100,0.1849901,4.013288,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.9536439,0.9536439,0,0,0,0.9536439,462.7527,3.409176,0,0,4.413012,1.003836,0.9536439,0,0,0,10.62527,0,0,0,14.00003,100,0.1849901,1.049008,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02293957,0.02293957,0,0,0,0.02293957,19351.94,4.415107,0,0,4.439254,0.02414692,0.02293957,0,0,0,10.62527,0,0,0,14.00003,100,0.1849901,0.02523353,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.20967,2.20967,0,0,0,2.20967,194.5027,1.971901,0,0,4.297869,2.325969,2.20967,0,0,0,10.62527,0,0,0,14.00003,100,0.1849901,2.430637,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.053985,1.053985,0,0,0,1.053985,310.6341,2.164578,0,0,3.274036,1.109458,1.053985,0,0,0,10.62527,0,0,0,14.00003,100,0.1849901,1.159383,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849901,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.974137,1.974137,0,0,0,1.974137,53.60528,0,0,0,1.058241,2.078038,1.974137,0,0,0,10.62527,0,1.019797,-1.019797,12.92507,92.32172,0.1849901,2.17155,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.133108,9.605477,0.1948363,0,0.1948363,13.10991,93.642,0.1849725,0,0.1558691,0,9.800313
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9382715,9.780829,0,0,0,13.10991,93.642,0.1849725,0,0,0,9.780829
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.660457,3.660457,4.648111,0,1.433934,3.660457,0,0,0,0,0,0,0,0.9876542,0.9382715,0.9382715,9.780829,0.9382715,0,0.9382715,14.00003,100,0.1850342,4.026503,0,5,9.780829
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,4.734046,4.734046,4.734046,0,1.457394,4.734046,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850342,5.20745,0,5,10.62527
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.131434,1.131434,0,0,0,1.131434,0,0,2.220446E-16,0,0,1.190983,1.131434,0,0,0,10.62527,0,1.190983,-1.190983,12.74462,91.03283,0.1850342,1.244577,0,0,10.62527
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.3708653,0.3708653,0,0,0,0.3708653,0,0,5.551115E-17,0,0,0.3903845,0.3708653,0,0,1.323315,9.434291,0,0.3903845,-0.3903845,12.33312,88.09354,0.1850342,0.4079518,0,0,9.434291
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.6440455,0.6440455,0,0,0,0.6440455,0,0,1.110223E-16,0,0,0.6779426,0.6440455,0,0,1.757075,9.043906,0,0.6779426,-0.6779426,11.61851,82.98916,0.1850342,0.70845,0,0,9.043906
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.123565,1.123565,0,0,0,1.123565,0,0,0,0,0,1.1827,1.123565,0,0,2.510345,8.365964,0,1.1827,-1.1827,10.37183,74.08436,0.1850342,1.235922,0,0,8.365964
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.6398434,0.6398434,0,0,0,0.6398434,0,0,1.110223E-16,0,0,0.6735194,0.6398434,0,0,3.824456,7.183264,0,0.6735194,-0.6735194,9.661879,69.01328,0.1850342,0.7038277,0,0,7.183264
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.356698,1.356698,0,0,0,1.356698,0,0,2.220446E-16,0,0,1.428103,1.356698,0,0,4.572811,6.509744,0,1.428103,-1.428103,8.156526,58.26078,0.1850342,1.492368,0,0,6.509744
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.159592,5.081641,0,0,0,8.156526,58.26078,0.1850342,0,0,0,5.081641
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1724752,0.1724752,0,0,0,0.1724752,0,0,0,0,0,0.1815529,0.1724752,0,0,6.159592,5.081641,0,0.1815529,-0.1815529,7.965152,56.89383,0.1850342,0.1897228,0,0,5.081641
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.134156,1.134156,0,0,0,1.134156,3.012067,0,0,0,0.03416155,1.193849,1.134156,0,0,6.361318,4.900088,0,1.159687,-1.159687,6.742735,48.16229,0.1850342,1.247572,0.02732924,0,4.93425
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,6.903594,6.903594,5,0,1.53,6.903594,9.009721,0,8.881784E-16,0,0.6219946,2.003783,1.903594,0,0,7.649859,3.740401,0,1.381789,-1.381789,5.286201,37.75851,0.1850342,7.593954,0.4975957,5,4.362396
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.367581,1.367581,4.659853,0,1.43714,1.367581,90.31784,0,0,0,1.23517,0,0,3.292271,3.127658,9.18518,2.358613,4.362827,0,4.362827,9.425143,67.32231,0.1851451,1.504339,0.9881358,5,3.593782
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.27994,1.27994,4.328538,0,1.346691,1.27994,126.0451,0,0,0,1.613302,0,0,3.048598,2.896168,4.822352,6.285157,4.50947,0,4.50947,13.7032,97.87981,0.1851933,1.407934,1.290642,5,7.898459
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.413097,1.413097,0,0,0,1.413097,194.4737,0.9477495,0,0,2.748102,1.487471,1.413097,0,0,0.3128824,10.34368,0.3128824,0,0.3128824,14.00003,100,0.1851651,1.554407,2.198482,0,13.09178
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.877784,2.877784,0,0,0,2.877784,71.79251,0,0,0,2.066034,3.029247,2.877784,0,0,0,10.62527,0,0.9632131,-0.9632131,12.98471,92.74776,0.1851651,3.165563,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.703493,0,0,3.77373,0,0,0,0,1.070237,9.662061,1.070237,0,1.070237,14.00003,100,0.1850685,0,3.018984,0,13.43579
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.685494,1.685494,0,0,0,1.685494,176.8736,1.206991,0,0,2.981195,1.774204,1.685494,0,0,0,10.62527,0,0,0,14.00003,100,0.1850685,1.854044,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.26248,1.26248,0,0,0,1.26248,208.4482,1.302691,0,0,2.631618,1.328927,1.26248,0,0,0,10.62527,0,0,0,14.00003,100,0.1850685,1.388728,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.8558412,0.8558412,0,0,0,0.8558412,230.8666,1.074966,0,0,1.975852,0.9008855,0.8558412,0,0,0,10.62527,0,0,0,14.00003,100,0.1850685,0.9414253,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.033897,3.033897,1.606488,0,0.6035711,3.033897,49.52496,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.1850685,3.337287,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850685,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.442802,2.442802,0,0,0,2.442802,8.31418,0,0,0,0.203099,2.571371,2.442802,0,0,0,10.62527,0,2.368272,-2.368272,11.50365,82.16876,0.1850685,2.687083,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,4.507438,4.507438,5,0,1.53,4.507438,0,0,0,0,0,0,0,0.4925624,0.4679343,2.631413,8.257002,0.4679343,0,0.4679343,11.94757,85.33963,0.1850991,4.958181,0,5,8.257002
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.163479,8.678144,0,0,0,11.94757,85.33963,0.1850991,0,0,0,8.678144
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,5.593403,5.593403,5,0,1.53,5.593403,0,0,0,0,0,0.6246349,0.5934031,0,0,2.163479,8.678144,0,0.6246349,-0.6246349,11.28915,80.63661,0.1850991,6.152743,0,5,8.678144
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857518,8.053508,0,0,0,11.28915,80.63661,0.1850991,0,0,0,8.053508
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857518,8.053508,0,0,0,11.28915,80.63661,0.1850991,0,0,0,8.053508
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.9896534,0.9896534,0,0,0,0.9896534,0,0,0,0,0,1.04174,0.9896534,0,0,2.857518,8.053508,0,1.04174,-1.04174,10.19106,72.79312,0.1850991,1.088619,0,0,8.053508
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.015007,7.011768,0,0,0,10.19106,72.79312,0.1850991,0,0,0,7.011768
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.015007,7.011768,0,0,0,10.19106,72.79312,0.1850991,0,0,0,7.011768
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.3663826,0.3663826,0,0,0,0.3663826,0,0,5.551115E-17,0,0,0.3856659,0.3663826,0,0,4.015007,7.011768,0,0.3856659,-0.3856659,9.784531,69.88936,0.1850991,0.4030209,0,0,7.011768
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.5099245,0.5099245,0,0,0,0.5099245,0,0,0,0,0,0.5367626,0.5099245,0,0,4.443525,6.626102,0,0.5367626,-0.5367626,9.218733,65.84796,0.1850991,0.560917,0,0,6.626102
