Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.349515,0.349515,0,0,0,0.349515,0,0,5.551115E-17,0,0,0.3679105,0.349515,0,0,5.039927,6.089339,0,0.3679105,-0.3679105,8.830921,63.07788,0.1850991,0.3844665,0,0,6.089339
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.4950537,0.4950537,0,0,0,0.4950537,9.62452,0,5.551115E-17,0,0.04764654,0.5211092,0.4950537,0,0,5.448717,5.721429,0,0.4734626,-0.4734626,8.331848,59.51308,0.1850991,0.5445591,0.03811723,0,5.769075
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1697319,0.1697319,0,0,0,0.1697319,432.0201,0,0,0,0.7332757,0.1786651,0.1697319,0,0,5.974787,5.247966,0.5546106,0,0.5546106,8.857998,63.27129,0.1850491,0.1867051,0.5866206,0,5.981242
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,5.420176,5.747116,2.038008,0,2.038008,10.79142,77.08143,0.1848657,0,1.630406,0,7.785124
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.006516,2.006516,0,0,0,2.006516,165.25,0,0,0,3.315767,2.112123,2.006516,0,0,3.382168,7.581323,1.203645,0,1.203645,11.9333,85.23768,0.1847575,2.207168,2.652614,0,10.89709
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.05874998,0.05874998,0,0,0,0.05874998,6408.957,1.524896,0,0,3.765261,0.06184209,0.05874998,0,0,2.178523,8.664603,2.178523,0,2.178523,14.00003,100,0.1845621,0.06462499,3.012209,0,12.42986
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845621,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.609678,0.609678,0,0,0,0.609678,684.6559,3.53243,0,0,4.174197,0.6417663,0.609678,0,0,0,10.62527,0,0,0,14.00003,100,0.1845621,0.6706458,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.159449,3.159449,1.25,0,0.50625,3.159449,125.5133,1.955581,0,0,3.965527,2.009946,1.909449,0,0,0,10.62527,0,0,0,14.00003,100,0.1845621,3.475394,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.905104,1.905104,0,0,0,1.905104,188.6272,1.588172,0,0,3.593545,2.005373,1.905104,0,0,0,10.62527,0,0,0,14.00003,100,0.1845621,2.095614,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2545398,0.2545398,0,0,0,0.2545398,989.3658,2.250393,0,0,2.51833,0.2679366,0.2545398,0,0,0,10.62527,0,0,0,14.00003,100,0.1845621,0.2799938,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,4.698793,4.698793,2.656176,0,0.890136,4.698793,45.75906,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.1845621,5.168673,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.308577,2.308577,0,0,0,2.308577,56.55793,0,0,0,1.305683,2.430081,2.308577,0,0,0,10.62527,0,1.124398,-1.124398,12.81481,91.53416,0.1845621,2.539435,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,5.595256,5.595256,5,0,1.53,5.595256,3.379938,1.110223E-16,0,0,0.1891162,0.6265855,0.5952563,0,0,1.249331,9.500876,0,0.4374693,-0.4374693,12.35368,88.24036,0.1845621,6.154782,0.1512929,5,9.689993
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,5.237343,5.237343,5,0,1.53,5.237343,0,0,0,0,0,0.2498352,0.2373434,0,0,1.735408,9.063407,0,0.2498352,-0.2498352,12.09033,86.3593,0.1845621,5.761078,0,5,9.063407
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.827956,2.827956,0,0,0,2.827956,0,0,4.440892E-16,0,0,2.976795,2.827956,0,0,2.013002,8.813572,0,2.976795,-2.976795,8.952508,63.94636,0.1845621,3.110751,0,0,8.813572
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.320553,5.836776,0,0,0,8.952508,63.94636,0.1845621,0,0,0,5.836776
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.320553,5.836776,0,0,0,8.952508,63.94636,0.1845621,0,0,0,5.836776
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.320553,5.836776,0,0,0,8.952508,63.94636,0.1845621,0,0,0,5.836776
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1561935,0.1561935,0,0,0,0.1561935,0,0,2.775558E-17,0,0,0.1644142,0.1561935,0,0,5.320553,5.836776,0,0.1644142,-0.1644142,8.779201,62.70845,0.1845621,0.1718128,0,0,5.836776
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.526522,0.526522,0,0,0,0.526522,0,0,0,0,0,0.5542337,0.526522,0,0,5.503235,5.672362,0,0.5542337,-0.5542337,8.194987,58.5355,0.1845621,0.5791742,0,0,5.672362
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.606472,1.606472,0,0,0,1.606472,0,0,0,0,0,1.691024,1.606472,0,0,6.119051,5.118129,0,1.691024,-1.691024,6.412492,45.80342,0.1845621,1.76712,0,0,5.118129
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.8551189,0.8551189,0,0,0,0.8551189,0,0,1.110223E-16,0,0,0.9001251,0.8551189,0,0,7.997966,3.427105,0,0.9001251,-0.9001251,5.463676,39.02618,0.1845621,0.9406308,0,0,3.427105
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2124304,0.2124304,0,0,0,0.2124304,0,0,0,0,0,0.223611,0.2124304,0,0,8.998105,2.52698,0,0.223611,-0.223611,5.22797,37.34257,0.1845621,0.2336734,0,0,2.52698
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.5020861,0.5020861,0,0,0,0.5020861,0,0,1.110223E-16,0,0,0.5285117,0.5020861,0,0,9.246561,2.303369,0,0.5285117,-0.5285117,4.670869,33.36329,0.1845621,0.5522947,0,0,2.303369
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.6972579,0.6972579,0,0,0,0.6972579,5.238165,0,1.110223E-16,0,0.03652352,0.7339557,0.6972579,0,0,9.833797,1.774857,0,0.6974322,-0.6974322,3.935711,28.11217,0.1845621,0.7669837,0.02921882,0,1.811381
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.8079309,0.8079309,0,0,0,0.8079309,118.2343,0,0,0,0.9552518,0.8504536,0.8079309,0,0,10.60872,1.077425,0.1047982,0,0.1047982,4.035131,28.82231,0.1845527,0.888724,0.7642015,0,2.032677
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,4.192587,4.192587,5,0,1.53,4.192587,51.9203,1.110223E-16,0,0,2.176804,0,0,0.8074126,0.7670419,10.50392,1.171744,2.943846,0,2.943846,6.827909,48.77068,0.1847122,4.611846,1.741443,5,3.348547
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.835423,2.835423,5,0,1.53,2.835423,99.33738,0,0,0,2.816635,0,0,2.164577,2.056348,7.560077,3.821205,4.872983,0,4.872983,11.45083,81.79145,0.184827,3.118965,2.253308,5,6.637839
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.06014,1.06014,0,0,0,1.06014,325.6906,0,0,0,3.452778,1.115937,1.06014,0,0,2.687094,8.206889,2.336841,0,2.336841,13.66775,97.62658,0.1846183,1.166155,2.762223,0,11.65967
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.713874,2.713874,0,0,0,2.713874,152.7119,0.9374456,0,0,4.144408,2.856709,2.713874,0,0,0.3502534,10.31005,0.3502534,0,0.3502534,14.00003,100,0.1845871,2.985261,3.315526,0,14.45445
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.566808,2.566808,0,0,0,2.566808,185.21,2.052082,0,0,4.753986,2.701903,2.566808,0,0,0,10.62527,0,0,0,14.00003,100,0.1845871,2.823489,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.64379,1.64379,0,0,0,1.64379,243.1607,2.266746,0,0,3.997051,1.730305,1.64379,0,0,0,10.62527,0,0,0,14.00003,100,0.1845871,1.808169,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845871,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.209234,2.209234,0,0,0,2.209234,146.7278,0.9160516,0,0,3.24156,2.325509,2.209234,0,0,0,10.62527,0,0,0,14.00003,100,0.1845871,2.430157,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845871,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.234742,1.234742,0,0,0,1.234742,70.24684,0,0,0,0.8673675,1.299729,1.234742,0,0,0,10.62527,0,0.4323612,-0.4323612,13.54428,96.74466,0.1845871,1.358217,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,4.163096,4.163096,4.421293,0,1.372013,4.163096,5.011068,0,0,0,0.2086156,0,0,0.2581965,0.2452867,0.4804014,10.19291,0.4539023,0,0.4539023,13.97489,99.82043,0.1846135,4.579406,0.1668925,5,10.40153
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.900715,1.900715,0,0,0,1.900715,0,0,2.220446E-16,0,0,2.000753,1.900715,0,0,0.02649911,10.60143,0,2.000753,-2.000753,11.86591,84.75633,0.1846135,2.090787,0,0,10.60143
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.249558,8.600672,0,0,0,11.86591,84.75633,0.1846135,0,0,0,8.600672
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.222696,2.222696,0,0,0,2.222696,0,0,0,0,0,2.33968,2.222696,0,0,2.249558,8.600672,0,2.33968,-2.33968,9.399671,67.14037,0.1846135,2.444965,0,0,8.600672
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.434857,0.434857,0,0,0,0.434857,0,0,5.551115E-17,0,0,0.4577442,0.434857,0,0,4.849202,6.260992,0,0.4577442,-0.4577442,8.917166,63.69392,0.1846135,0.4783427,0,0,6.260992
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.5098535,0.5098535,0,0,0,0.5098535,0,0,0,0,0,0.5366879,0.5098535,0,0,5.357807,5.803248,0,0.5366879,-0.5366879,8.351447,59.65308,0.1846135,0.5608389,0,0,5.803248
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.4269085,0.4269085,0,0,0,0.4269085,0,0,5.551115E-17,0,0,0.4493773,0.4269085,0,0,5.954127,5.26656,0,0.4493773,-0.4493773,7.877762,56.26962,0.1846135,0.4695993,0,0,5.26656
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.453435,4.817183,0,0,0,7.877762,56.26962,0.1846135,0,0,0,4.817183
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.5453831,0.5453831,0,0,0,0.5453831,0,0,0,0,0,0.5740875,0.5453831,0,0,6.453435,4.817183,0,0.5740875,-0.5740875,7.272621,51.94719,0.1846135,0.5999214,0,0,4.817183
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.5052341,0.5052341,0,0,0,0.5052341,0,0,0,0,0,0.5318253,0.5052341,0,0,7.09131,4.243095,0,0.5318253,-0.5318253,6.712028,47.94296,0.1846135,0.5557575,0,0,4.243095
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.190387,1.190387,0,0,0,1.190387,0,0,0,0,0,1.253039,1.190387,0,0,7.682227,3.71127,0,1.253039,-1.253039,5.391209,38.50856,0.1846135,1.309426,0,0,3.71127
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.5962349,0.5962349,0,0,0,0.5962349,0,0,0,0,0,0.6276157,0.5962349,0,0,9.074492,2.458231,0,0.6276157,-0.6276157,4.729643,33.7831,0.1846135,0.6558584,0,0,2.458231
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.03138007,0.03138007,0,0,0,0.03138007,90.71353,0,0,0,0.02846597,0.03303165,0.03138007,0,0,9.771843,1.830615,0,0.004565683,-0.004565683,4.724831,33.74873,0.1846135,0.03451808,0.02277278,0,1.859081
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.205341,2.205341,5,0,1.53,2.205341,10.9643,0,0,0,0.2418003,0,0,2.794659,2.654926,9.776917,1.82605,2.896726,0,2.896726,7.472907,53.3778,0.184798,2.425875,0.1934402,5,2.06785
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.979361,1.979361,4.978693,0,1.524183,1.979361,26.58426,0,0,0,0.5261986,0,0,2.999332,2.849365,6.88019,4.433104,3.375564,0,3.375564,10.67525,76.25162,0.1850088,2.177297,0.4209589,5,4.959302
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,3.139827,0,1.022173,0,0,0,0,0,0.5217903,0,0,3.139827,2.982836,3.504626,7.471111,3.504626,0,3.504626,14.00003,100,0.1849726,0,0.4174323,5,7.992901
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.629534,1.629534,0,0,0,1.629534,78.59381,0,0,0,1.280713,1.715299,1.629534,0,0,0,10.62527,0,0.4345862,-0.4345862,13.54193,96.72791,0.1849726,1.792488,1.02457,0,11.90599
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,1.240347,0,0,1.723221,0,0,0,0,0.4828735,10.19069,0.4828735,0,0.4828735,14.00003,100,0.1849297,0,1.378577,0,11.91391
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1147639,0.1147639,0,0,0,0.1147639,1001.755,1.028849,0,0,1.149654,0.1208041,0.1147639,0,0,0,10.62527,0,0,0,14.00003,100,0.1849297,0.1262403,0.9197228,0,11.77493
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.190727,1.190727,0,0,0,1.190727,44.45621,0,2.220446E-16,0,0.5293523,1.253397,1.190727,0,0,0,10.62527,0,0.7240449,-0.7240449,13.23682,94.54851,0.1849297,1.3098,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.790538,2.790538,0,0,0,2.790538,40.56195,0,0,0,1.131897,2.937409,2.790538,0,0,0.8044943,9.901229,0,1.805512,-1.805512,11.33364,80.95441,0.1849297,3.069592,0.9055175,0,11.03313
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,2.810619,8.095717,0.82696,0,0.82696,12.11816,86.55814,0.1848562,0,0.661568,0,8.922677
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,1.983659,8.839981,0.6643839,0,0.6643839,12.74845,91.0602,0.1847973,0,0.5315071,0,9.504365
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,3.283082,3.283082,4.299999,0,1.3389,3.283082,7.579339,0,0,0,0.2488359,0,0,1.016917,0.966071,1.319275,9.437927,1.214907,0,1.214907,13.90102,99.29277,0.184872,3.61139,0.1990687,5,9.686763
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.694283,1.694283,0,0,0,1.694283,12.15115,0,0,0,0.2058748,1.783455,1.694283,0,0,0.1043678,10.53134,0,1.577581,-1.577581,12.2381,87.41483,0.184872,1.863711,0.1646998,0,10.73722
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.026433,4.026433,5,0,1.53,4.026433,0,0,0,0,0,0,0,0.9735677,0.9248893,1.857235,8.953762,0.9248893,0,0.9248893,13.11553,93.68214,0.1849316,4.429076,0,5,8.953762
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.161912,1.161912,0,0,0,1.161912,0,0,0,0,0,1.223065,1.161912,0,0,0.932346,9.786162,0,1.223065,-1.223065,11.8263,84.47343,0.1849316,1.278103,0,0,9.786162
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,6.817293,6.817293,5,0,1.53,6.817293,0,0,0,0,0,1.91294,1.817293,0,0,2.291307,8.563098,0,1.91294,-1.91294,9.809888,70.07049,0.1849316,7.499022,0,5,8.563098
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.5076928,0.5076928,4.012956,0,1.260537,0.5076928,0,0,0,0,0,0,0,3.505263,3.33,4.416796,6.650158,3.33,0,3.33,12.969,92.63555,0.1850381,0.5584621,0,5,6.650158
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.086795,9.647159,0,0,0,12.969,92.63555,0.1850381,0,0,0,9.647159
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.9465582,0.9465582,0,0,0,0.9465582,0,0,1.110223E-16,0,0,0.996377,0.9465582,0,0,1.086795,9.647159,0,0.996377,-0.996377,11.91873,85.13361,0.1850381,1.041214,0,0,9.647159
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.017382,1.017382,0,0,0,1.017382,0,0,0,0,0,1.070929,1.017382,0,0,2.193881,8.650782,0,1.070929,-1.070929,10.78987,77.07036,0.1850381,1.119121,0,0,8.650782
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.7365302,0.7365302,0,0,0,0.7365302,0,0,1.110223E-16,0,0,0.775295,0.7365302,0,0,3.383802,7.579853,0,0.775295,-0.775295,9.972639,71.23299,0.1850381,0.8101832,0,0,7.579853
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.169339,1.169339,0,0,0,1.169339,0,0,0,0,0,1.230883,1.169339,0,0,4.245241,6.804557,0,1.230883,-1.230883,8.675175,61.96541,0.1850381,1.286273,0,0,6.804557
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.9872143,0.9872143,0,0,0,0.9872143,0,0,2.220446E-16,0,0,1.039173,0.9872143,0,0,5.612888,5.573675,0,1.039173,-1.039173,7.57979,54.14125,0.1850381,1.085936,0,0,5.573675
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1463628,0.1463628,0,0,0,0.1463628,0,0,2.775558E-17,0,0,0.1540661,0.1463628,0,0,6.767525,4.534502,0,0.1540661,-0.1540661,7.41739,52.98125,0.1850381,0.1609991,0,0,4.534502
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.04655021,0.04655021,0,0,0,0.04655021,100.2888,0,0,0,0.04668463,0.04900022,0.04655021,0,0,6.938709,4.380436,0,0.002315587,-0.002315587,7.414949,52.96382,0.1850381,0.05120523,0.03734771,0,4.42712
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.815981,1.815981,0,0,0,1.815981,39.83899,0,2.220446E-16,0,0.7234684,1.911559,1.815981,0,0,6.941282,4.37812,0,1.188091,-1.188091,6.162592,44.01842,0.1850381,1.997579,0.5787747,0,5.101589
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.035335,1.035335,0,0,0,1.035335,161.5236,0,0,0,1.672311,1.089827,1.035335,0,0,8.261383,3.19003,0.5824839,0,0.5824839,6.715185,47.96551,0.1849865,1.138869,1.337849,0,4.86234
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.165879,2.165879,0,0,0,2.165879,91.75151,0,0,0,1.987226,2.279872,2.165879,0,0,7.678899,3.714265,0,0.2926458,-0.2926458,6.406709,45.76212,0.1849865,2.382466,1.589781,0,5.701491
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.647804,2.647804,0,0,0,2.647804,136.8511,0,0,0,3.623548,2.787162,2.647804,0,0,8.004061,3.421619,0.8363862,0,0.8363862,7.200175,51.42972,0.1849124,2.912584,2.898839,0,7.045167
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,0,0,0,3.396317,0,0,0,0,7.167675,4.174367,3.396317,0,3.396317,10.4222,74.44416,0.1846123,0,2.717053,0,7.570684
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.59554,2.59554,0,0,0,2.59554,145.295,0,0,0,3.77119,2.732147,2.59554,0,0,3.771358,7.231052,1.039042,0,1.039042,11.40793,81.48502,0.1845206,2.855094,3.016952,0,11.00224
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.668543,1.668543,0,0,0,1.668543,239.9716,0,0,0,4.00403,1.756361,1.668543,0,0,2.732315,8.16619,2.247668,0,2.247668,13.54025,96.71589,0.1843228,1.835398,3.203224,0,12.17022
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,3.590461,3.590461,1.358556,0,0.5358858,3.590461,78.93195,5.551115E-17,0,0,2.834021,2.349373,2.231905,0,0,0.4846472,10.18909,0.4846472,0,0.4846472,14.00003,100,0.1842958,3.949507,2.267216,5,13.02311
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.93259,1.93259,0,0,0,1.93259,92.73371,0,0,0,1.792163,2.034306,1.93259,0,0,0,10.62527,0,0.2421429,-0.2421429,13.74479,98.17686,0.1842958,2.125849,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.8524845,0.8524845,0,0,0,0.8524845,175.2311,0.3274181,0,0,1.493818,0.897352,0.8524845,0,0,0.2690476,10.38313,0.2690476,0,0.2690476,14.00003,100,0.1842722,0.9377329,1.195054,0,11.87695
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.484622,1.484622,0,0,0,1.484622,59.40873,0,2.220446E-16,0,0.8819953,1.56276,1.484622,0,0,0,10.62527,0,0.6807651,-0.6807651,13.28244,94.87437,0.1842722,1.633085,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,3.524055,3.524055,4.040295,0,1.268,3.524055,6.044064,0,0,0,0.2129962,0,0,0.516239,0.490427,0.7564057,9.94451,0.7034232,0,0.7034232,13.94976,99.64098,0.1843143,3.876461,0.1703969,5,10.15751
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,7.303501,7.303501,5,0,1.53,7.303501,0,0,0,0,0,2.424738,2.303501,0,0,0.05298242,10.57759,0,2.424738,-2.424738,11.39387,81.3846,0.1843143,8.033851,0,5,10.57759
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.264168,3.264168,5,0,1.53,3.264168,0,0,0,0,0,0,0,1.735832,1.64904,2.747136,8.152852,1.64904,0,1.64904,12.95828,92.55898,0.1844204,3.590585,0,5,8.152852
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.7640352,0.7640352,0,0,0,0.7640352,0,0,1.110223E-16,0,0,0.8042476,0.7640352,0,0,1.098095,9.636989,0,0.8042476,-0.8042476,12.11053,86.50362,0.1844204,0.8404387,0,0,9.636989
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.991704,8.832741,0,0,0,12.11053,86.50362,0.1844204,0,0,0,8.832741
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02437292,0.02437292,0,0,0,0.02437292,0,0,3.469447E-18,0,0,0.02565571,0.02437292,0,0,1.991704,8.832741,0,0.02565571,-0.02565571,12.08349,86.31046,0.1844204,0.02681022,0,0,8.832741
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.104521,1.104521,0,0,0,1.104521,0,0,2.220446E-16,0,0,1.162654,1.104521,0,0,2.02021,8.807085,0,1.162654,-1.162654,10.85794,77.55658,0.1844204,1.214974,0,0,8.807085
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.6187649,0.6187649,0,0,0,0.6187649,0,0,1.110223E-16,0,0,0.6513315,0.6187649,0,0,3.312048,7.644431,0,0.6513315,-0.6513315,10.17138,72.65257,0.1844204,0.6806415,0,0,7.644431
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.3791805,0.3791805,0,0,0,0.3791805,0,0,5.551115E-17,0,0,0.3991373,0.3791805,0,0,4.03575,6.993099,0,0.3991373,-0.3991373,9.750652,69.64738,0.1844204,0.4170985,0,0,6.993099
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.09546719,0.09546719,0,0,0,0.09546719,0,0,1.387779E-17,0,0,0.1004918,0.09546719,0,0,4.479236,6.593962,0,0.1004918,-0.1004918,9.644724,68.89075,0.1844204,0.1050139,0,0,6.593962
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.7016109,0.7016109,0,0,0,0.7016109,0,0,0,0,0,0.7385377,0.7016109,0,0,4.590893,6.49347,0,0.7385377,-0.7385377,8.866238,63.33014,0.1844204,0.7717719,0,0,6.49347
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.6214242,0.6214242,0,0,0,0.6214242,0,0,0,0,0,0.6541307,0.6214242,0,0,5.41149,5.754932,0,0.6541307,-0.6541307,8.176723,58.40505,0.1844204,0.6835666,0,0,5.754932
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.251645,0.251645,0,0,0,0.251645,22.56914,0,0,0,0.0567941,0.2648894,0.251645,0,0,6.138302,5.100802,0,0.2080954,-0.2080954,7.957371,56.83825,0.1844204,0.2768095,0.04543528,0,5.157596
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,6.36952,4.892706,0.4246197,0,0.4246197,8.360201,59.7156,0.1843831,0,0.3396958,0,5.317326
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,5.9449,5.274864,1.363495,0,1.363495,9.653727,68.95505,0.1842634,0,1.090796,0,6.63836
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.249999,2.249999,0,0,0,2.249999,107.7614,0,0,0,2.424629,2.36842,2.249999,0,0,4.581405,6.50201,0.05620933,0,0.05620933,9.707051,69.33594,0.1842585,2.474999,1.939703,0,8.92664
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.404772,2.404772,0,0,0,2.404772,146.4536,0,0,0,3.521875,2.531339,2.404772,0,0,4.525195,6.552598,0.9905357,0,0.9905357,10.64676,76.0481,0.1841716,2.645249,2.8175,0,10.07447
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.254775,2.254775,0,0,0,2.254775,159.6581,0,0,0,3.599931,2.373448,2.254775,0,0,3.534659,7.444081,1.226483,0,1.226483,11.8103,84.35912,0.1840642,2.480253,2.879944,0,11.04401
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.562575,1.562575,0,0,0,1.562575,144.8051,0,0,0,2.262688,1.644816,1.562575,0,0,2.308177,8.547915,0.6178719,0,0.6178719,12.39646,88.546,0.1840101,1.718832,1.81015,0,10.8106
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.120507,2.120507,0,0,0,2.120507,133.2878,0,0,0,2.826376,2.232113,2.120507,0,0,1.690305,9.104,0.5942634,0,0.5942634,12.96023,92.5729,0.1839582,2.332558,2.261101,0,11.93038
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.9367908,0.9367908,0,0,0,0.9367908,361.8745,1.30787,0,0,3.390007,0.9860955,0.9367908,0,0,1.096041,9.638837,1.096041,0,1.096041,14.00003,100,0.1838624,1.03047,2.712005,0,13.02884
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838624,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838624,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838624,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.4154777,0.4154777,0,0,0,0.4154777,50.84121,0,0,0,0.2112339,0.4373449,0.4154777,0,0,0,10.62527,0,0.2261111,-0.2261111,13.76169,98.29756,0.1838624,0.4570254,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,4.849006,4.849006,5,0,1.53,4.849006,0,0,0,0,0,0,0,0.1509937,0.143444,0.2512345,10.39916,0.143444,0,0.143444,13.89777,99.26958,0.1838716,5.333907,0,5,10.39916
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,4.800934,4.800934,4.914397,0,1.506631,4.800934,0,0,0,0,0,0,0,0.1134637,0.1077905,0.1077905,10.52826,0.1077905,0,0.1077905,14.00003,100,0.1838786,5.281027,0,5,10.52826
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.787885,1.787885,0,0,0,1.787885,0,0,2.220446E-16,0,0,1.881984,1.787885,0,0,0,10.62527,0,1.881984,-1.881984,12.01624,85.83013,0.1838786,1.966673,0,0,10.62527
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1917712,0.1917712,0,0,0,0.1917712,0,0,0,0,0,0.2018645,0.1917712,0,0,2.091093,8.74329,0,0.2018645,-0.2018645,11.80346,84.31026,0.1838786,0.2109483,0,0,8.74329
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3175676,0.3175676,0,0,0,0.3175676,0,0,0,0,0,0.3342817,0.3175676,0,0,2.315387,8.541426,0,0.3342817,-0.3342817,11.4511,81.79337,0.1838786,0.3493244,0,0,8.541426
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03001673,0.03001673,0,0,0,0.03001673,0,0,3.469447E-18,0,0,0.03159656,0.03001673,0,0,2.686811,8.207144,0,0.03159656,-0.03159656,11.41779,81.55547,0.1838786,0.03301841,0,0,8.207144
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.5725505,0.5725505,0,0,0,0.5725505,0,0,1.110223E-16,0,0,0.6026848,0.5725505,0,0,2.721918,8.175548,0,0.6026848,-0.6026848,10.7825,77.01773,0.1838786,0.6298056,0,0,8.175548
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2670354,0.2670354,0,0,0,0.2670354,0,0,0,0,0,0.2810899,0.2670354,0,0,3.391568,7.572863,0,0.2810899,-0.2810899,10.48621,74.90134,0.1838786,0.293739,0,0,7.572863
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2310852,0.2310852,0,0,0,0.2310852,0,0,2.775558E-17,0,0,0.2432476,0.2310852,0,0,3.70389,7.291773,0,0.2432476,-0.2432476,10.2298,73.06988,0.1838786,0.2541937,0,0,7.291773
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.4719595,0.4719595,0,0,0,0.4719595,0,0,5.551115E-17,0,0,0.4967995,0.4719595,0,0,3.974165,7.048525,0,0.4967995,-0.4967995,9.706131,69.32937,0.1838786,0.5191555,0,0,7.048525
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2651031,0.2651031,0,0,0,0.2651031,0,0,5.551115E-17,0,0,0.2790559,0.2651031,0,0,4.526165,6.551726,0,0.2790559,-0.2790559,9.411981,67.22829,0.1838786,0.2916134,0,0,6.551726
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.435062,1.435062,0,0,0,1.435062,1.930882,0,2.220446E-16,0,0.02770936,1.510592,1.435062,0,0,4.836227,6.27267,0,1.482882,-1.482882,7.848885,56.06335,0.1838786,1.578568,0.02216749,0,6.300379
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.556963,1.556963,0,0,0,1.556963,20.25593,2.220446E-16,0,0,0.3153772,1.638908,1.556963,0,0,6.483874,4.789788,0,1.323531,-1.323531,6.453761,46.0982,0.1838786,1.712659,0.2523018,0,5.105165
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.826908,2.826908,0,0,0,2.826908,20.21515,0,4.440892E-16,0,0.5714636,2.975692,2.826908,0,0,7.954464,3.466257,0,2.404228,-2.404228,3.919482,27.99624,0.1838786,3.109598,0.4571709,0,4.03772
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.9641536,0.9641536,0,0,0,0.9641536,64.36002,0,1.110223E-16,0,0.6205295,1.014899,0.9641536,0,0,10.62583,1.062028,0,0.394369,-0.394369,3.50378,25.02695,0.1838786,1.060569,0.4964237,0,1.682558
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.904096,2.904096,5,0,1.53,2.904096,28.89879,0,0,0,0.8392487,0,0,2.095904,1.991109,11.06402,0.6676591,2.830357,0,2.830357,6.188893,44.20629,0.184048,3.194506,0.6713989,5,1.506908
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.691089,2.691089,5,0,1.53,2.691089,75.55599,-4.440892E-16,0,0,2.033279,0,0,2.308911,2.193466,8.23366,3.214981,4.226745,0,4.226745,10.19873,72.84796,0.1842182,2.960197,1.626623,5,5.24826
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1823284,0.1823284,2.487265,0,0.8440233,0.1823284,996.6769,0,0,0,1.817225,0,0,2.304936,2.18969,4.006915,7.019051,4.006915,0,4.006915,14.00003,100,0.1840467,0.2005613,1.45378,5,8.836276
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2416442,0.2416442,0,0,0,0.2416442,1015.253,2.198937,0,0,2.453299,0.2543623,0.2416442,0,0,0,10.62527,0,0,0,14.00003,100,0.1840467,0.2658087,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840467,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.7685714,0.7685714,0,0,0,0.7685714,173.1911,0.5220748,0,0,1.331097,0.8090225,0.7685714,0,0,0,10.62527,0,0,0,14.00003,100,0.1840467,0.8454285,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.8376583,0.8376583,0,0,0,0.8376583,157.5771,0.4382125,0,0,1.319958,0.8817456,0.8376583,0,0,0,10.62527,0,0,0,14.00003,100,0.1840467,0.9214242,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,3.087628,3.087628,2.604688,0,0.8760799,3.087628,16.46436,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.1840467,3.396391,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840467,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1319692,0.1319692,0,0,0,0.1319692,0,0,2.775558E-17,0,0,0.1389149,0.1319692,0,0,0,10.62527,0,0.1389149,-0.1389149,13.8536,98.95408,0.1840467,0.1451661,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.882993,1.882993,0,0,0,1.882993,0,0,0,0,0,1.982098,1.882993,0,0,0.1543499,10.48636,0,1.982098,-1.982098,11.76428,84.03043,0.1840467,2.071292,0,0,10.48636
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3612695,0.3612695,0,0,0,0.3612695,0,0,5.551115E-17,0,0,0.3802837,0.3612695,0,0,2.356681,8.504262,0,0.3802837,-0.3802837,11.36343,81.1672,0.1840467,0.3973964,0,0,8.504262
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.3321317,0.3321317,0,0,0,0.3321317,0,0,0,0,0,0.3496123,0.3321317,0,0,2.779218,8.123978,0,0.3496123,-0.3496123,10.99491,78.53489,0.1840467,0.3653448,0,0,8.123978
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.197032,1.197032,0,0,0,1.197032,0,0,0,0,0,1.260033,1.197032,0,0,3.167676,7.774365,0,1.260033,-1.260033,9.666715,69.04782,0.1840467,1.316735,0,0,7.774365
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.209791,1.209791,0,0,0,1.209791,0,0,2.220446E-16,0,0,1.273464,1.209791,0,0,4.567713,6.514332,0,1.273464,-1.273464,8.324366,59.45963,0.1840467,1.33077,0,0,6.514332
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.982674,5.240868,0,0,0,8.324366,59.45963,0.1840467,0,0,0,5.240868
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.202104,0.202104,0,0,0,0.202104,0,0,2.775558E-17,0,0,0.2127411,0.202104,0,0,5.982674,5.240868,0,0.2127411,-0.2127411,8.100117,57.85786,0.1840467,0.2223144,0,0,5.240868
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.07110029,0.07110029,0,0,0,0.07110029,0,0,1.387779E-17,0,0,0.0748424,0.07110029,0,0,6.219053,5.028127,0,0.0748424,-0.0748424,8.021226,57.29435,0.1840467,0.07821031,0,0,5.028127
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.302211,4.953284,0,0,0,8.021226,57.29435,0.1840467,0,0,0,4.953284
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.7187006,0.7187006,0,0,0,0.7187006,0,0,1.110223E-16,0,0,0.7565269,0.7187006,0,0,6.302211,4.953284,0,0.7565269,-0.7565269,7.223776,51.5983,0.1840467,0.7905707,0,0,4.953284
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.8429776,0.8429776,0,0,0,0.8429776,8.504355,0,0,0,0.07168981,0.8873448,0.8429776,0,0,7.142797,4.196757,0,0.815655,-0.815655,6.364,45.45705,0.1840467,0.9272753,0.05735184,0,4.268447
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.349787,2.349787,0,0,0,2.349787,34.55391,0,4.440892E-16,0,0.8119431,2.473459,2.349787,0,0,8.04908,3.381102,0,1.661516,-1.661516,4.612608,32.94714,0.1840467,2.584765,0.6495545,0,4.193045
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,4.399483,4.399483,5,0,1.53,4.399483,25.11761,0,0,0,1.105045,0,0,0.6005167,0.5704909,9.895209,1.719586,1.675536,0,1.675536,6.202161,44.30106,0.1841375,4.839432,0.8840359,5,2.824631
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3123394,0.3123394,3.817603,0,1.207206,0.3123394,738.5601,0,0,0,2.306814,0,0,3.505263,3.33,8.219673,3.227568,5.636814,0,5.636814,11.54971,82.49778,0.1840155,0.3435733,1.845451,5,5.534382
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,1.476685,0,0,4.059545,0,0,0,0,2.582859,8.300701,2.582859,0,2.582859,14.00003,100,0.183792,0,3.247636,0,12.36025
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,3.396325,3.396325,1.25,0,0.50625,3.396325,137.4598,2.409291,0,0,4.668581,2.259289,2.146325,0,0,0,10.62527,0,0,0,14.00003,100,0.183792,3.735957,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.3778518,0.3778518,0,0,0,0.3778518,1103.37,3.771367,0,0,4.169106,0.3977388,0.3778518,0,0,0,10.62527,0,0,0,14.00003,100,0.183792,0.415637,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.767182,2.767182,0,0,0,2.767182,123.9366,0.5167294,0,0,3.429553,2.912823,2.767182,0,0,0,10.62527,0,0,0,14.00003,100,0.183792,3.0439,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.96824,2.96824,0,0,0,2.96824,101.3225,0,0,0,3.007495,3.124464,2.96824,0,0,0,10.62527,0,0.1169684,-0.1169684,13.87673,99.11932,0.183792,3.265064,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,3.329725,3.329725,1.25,0,0.50625,3.329725,89.13184,0.648696,0,0,2.967845,2.189184,2.079725,0,0,0.1299649,10.50831,0.1299649,0,0.1299649,14.00003,100,0.1837807,3.662697,2.374276,5,13.47615
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.276132,2.276132,0,0,0,2.276132,73.48374,0,0,0,1.672587,2.395928,2.276132,0,0,0,10.62527,0,0.7233415,-0.7233415,13.23756,94.5538,0.1837807,2.503745,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.3657824,0.3657824,0,0,0,0.3657824,274.7723,0,0,0,1.005069,0.3850341,0.3657824,0,0,0.8037127,9.901933,0.6200346,0,0.6200346,13.82578,98.75534,0.1837272,0.4023606,0.8040549,0,10.907
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,6.062693,6.062693,5,0,1.53,6.062693,3.533177,4.440892E-16,0,0,0.2142057,1.118624,1.062693,0,0,0.1836782,10.45996,0,0.9044185,-0.9044185,12.87243,91.94578,0.1837272,6.668962,0.1713645,5,10.67417
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.188588,9.555546,0,0,0,12.87243,91.94578,0.1837272,0,0,0,9.555546
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.162537,3.162537,4.413682,0,1.369935,3.162537,0,2.220446E-16,0,0,0,0,0,1.251145,1.188588,1.188588,9.555546,1.188588,0,1.188588,14.00003,100,0.1838029,3.478791,0,5,9.555546
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.351506,2.351506,0,0,0,2.351506,0,0,4.440892E-16,0,0,2.475269,2.351506,0,0,0,10.62527,0,2.475269,-2.475269,11.39087,81.36316,0.1838029,2.586656,0,0,10.62527
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.7629297,0.7629297,0,0,0,0.7629297,0,0,0,0,0,0.8030839,0.7629297,0,0,2.750299,8.150005,0,0.8030839,-0.8030839,10.54434,75.31657,0.1838029,0.8392227,0,0,8.150005
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.4014363,0.4014363,0,0,0,0.4014363,0,0,5.551115E-17,0,0,0.4225645,0.4014363,0,0,3.642614,7.346921,0,0.4225645,-0.4225645,10.09892,72.13499,0.1838029,0.4415799,0,0,7.346921
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.5569249,0.5569249,0,0,0,0.5569249,0,0,1.110223E-16,0,0,0.5862368,0.5569249,0,0,4.112131,6.924357,0,0.5862368,-0.5862368,9.48097,67.72108,0.1838029,0.6126174,0,0,6.924357
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.763505,6.33812,0,0,0,9.48097,67.72108,0.1838029,0,0,0,6.33812
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.09932698,0.09932698,0,0,0,0.09932698,0,0,1.387779E-17,0,0,0.1045547,0.09932698,0,0,4.763505,6.33812,0,0.1045547,-0.1045547,9.37076,66.93387,0.1838029,0.1092597,0,0,6.33812
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.4807911,0.4807911,0,0,0,0.4807911,0,0,5.551115E-17,0,0,0.5060959,0.4807911,0,0,4.879677,6.233565,0,0.5060959,-0.5060959,8.837288,63.12336,0.1838029,0.5288702,0,0,6.233565
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.9070683,0.9070683,0,0,0,0.9070683,0,0,1.110223E-16,0,0,0.9548087,0.9070683,0,0,5.442006,5.727469,0,0.9548087,-0.9548087,7.830832,55.9344,0.1838029,0.9977751,0,0,5.727469
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.5478894,0.5478894,0,0,0,0.5478894,0,0,1.110223E-16,0,0,0.5767256,0.5478894,0,0,6.502904,4.772661,0,0.5767256,-0.5767256,7.222909,51.59211,0.1838029,0.6026783,0,0,4.772661
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.0364478,0.0364478,0,0,0,0.0364478,179.278,0,0,0,0.06534288,0.03836611,0.0364478,0,0,7.14371,4.195935,0.02697678,0,0.02697678,7.248502,51.77491,0.1838005,0.04009258,0.05227431,0,4.261278
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.19668,1.19668,0,0,0,1.19668,32.43666,0,2.220446E-16,0,0.3881629,1.259663,1.19668,0,0,7.116734,4.220214,0,0.8714999,-0.8714999,6.32986,45.2132,0.1838005,1.316348,0.3105303,0,4.608377
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,8.085067,3.348714,1.159523,0,1.159523,7.429881,53.07047,0.1837005,0,0.9276184,0,4.508237
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.184257,2.184257,0,0,0,2.184257,49.83301,0,0,0,1.088481,2.299218,2.184257,0,0,6.925544,4.392285,0,1.210737,-1.210737,6.153652,43.95457,0.1837005,2.402683,0.8707848,0,5.480766
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.798419,2.798419,0,0,0,2.798419,53.36126,0,0,0,1.493272,2.945704,2.798419,0,0,8.270807,3.181548,0,1.452433,-1.452433,4.622653,33.01889,0.1837005,3.078261,1.194617,0,4.674819
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,4.230066,4.230066,5,0,1.53,4.230066,37.49436,1.110223E-16,0,0,1.586036,0,0,0.7699342,0.7314375,9.884621,1.729115,2.317474,0,2.317474,6.821202,48.72277,0.1838247,4.653072,1.268829,5,3.315151
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,3.505263,0,1.121937,0,0,0,0,0,1.579991,0,0,3.505263,3.33,7.567147,3.814842,4.90999,0,4.90999,11.47923,81.99432,0.1837225,0,1.263992,5,5.394832
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,0,0,0,1.725575,0,0,0,0,2.657157,8.233833,1.725575,0,1.725575,13.11625,93.68732,0.1835742,0,1.38046,0,9.959408
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,3.603874,3.603874,2.928905,0,0.964591,3.603874,45.5642,2.220446E-16,0,0,1.642076,0.7104943,0.6749696,0,0,0.931582,9.78685,0.931582,0,0.931582,14.00003,100,0.1836198,3.964262,1.313661,5,11.42893
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.446768,2.446768,0,0,0,2.446768,30.26574,0,4.440892E-16,0,0.7405326,2.575546,2.446768,0,0,0,10.62527,0,1.835013,-1.835013,12.06575,86.18378,0.1836198,2.691445,0.5924261,0,11.36581
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.297205,1.297205,0,0,0,1.297205,53.78885,0,0,0,0.6977517,1.365479,1.297205,0,0,2.038903,8.790261,0,0.6677275,-0.6677275,11.36191,81.15633,0.1836198,1.426926,0.5582014,0,9.488013
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.218436,2.218436,0,0,0,2.218436,30.77769,0,0,0,0.6827832,2.335195,2.218436,0,0,2.780823,8.122534,0,1.652412,-1.652412,9.620112,68.71495,0.1836198,2.440279,0.5462266,0,8.805317
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,4.616836,6.470122,0.2153939,0,0.2153939,9.824453,70.17452,0.1836013,0,0.1723151,0,6.685515
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,4.348117,4.348117,5,0,1.53,4.348117,0,0,0,0,0,0,0,0.6518832,0.619289,4.401442,6.663976,0.619289,0,0.619289,10.41196,74.37101,0.1836405,4.782928,0,5,6.663976
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.531449,2.531449,5,0,1.53,2.531449,0,0,0,0,0,0,0,2.468551,2.345123,3.782153,7.221336,2.345123,0,2.345123,12.63674,90.26226,0.183789,2.784594,0,5,7.221336
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.146379,2.146379,0,0,0,2.146379,0,0,0,0,0,2.259347,2.146379,0,0,1.43703,9.331947,0,2.259347,-2.259347,10.25518,73.25114,0.183789,2.361017,0,0,9.331947
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1112459,0.1112459,0,0,0,0.1112459,0,0,1.387779E-17,0,0,0.117101,0.1112459,0,0,3.947415,7.0726,0,0.117101,-0.117101,10.13175,72.36947,0.183789,0.1223705,0,0,7.0726
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1784484,0.1784484,0,0,0,0.1784484,0,0,2.775558E-17,0,0,0.1878405,0.1784484,0,0,4.077528,6.955499,0,0.1878405,-0.1878405,9.933744,70.95518,0.183789,0.1962933,0,0,6.955499
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.286239,6.767659,0,0,0,9.933744,70.95518,0.183789,0,0,0,6.767659
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.3764068,0.3764068,0,0,0,0.3764068,0,0,5.551115E-17,0,0,0.3962177,0.3764068,0,0,4.286239,6.767659,0,0.3962177,-0.3962177,9.516094,67.97196,0.183789,0.4140475,0,0,6.767659
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.5145445,0.5145445,0,0,0,0.5145445,0,0,0,0,0,0.5416257,0.5145445,0,0,4.726481,6.371441,0,0.5416257,-0.5416257,8.94517,63.89395,0.183789,0.5659989,0,0,6.371441
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.328288,5.829815,0,0,0,8.94517,63.89395,0.183789,0,0,0,5.829815
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2114398,0.2114398,0,0,0,0.2114398,0,0,2.775558E-17,0,0,0.2225682,0.2114398,0,0,5.328288,5.829815,0,0.2225682,-0.2225682,8.710563,62.21818,0.183789,0.2325838,0,0,5.829815
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.05965465,0.05965465,0,0,0,0.05965465,0,0,0,0,0,0.06279436,0.05965465,0,0,5.575585,5.607247,0,0.06279436,-0.06279436,8.644372,61.74539,0.183789,0.06562011,0,0,5.607247
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.6812005,0.6812005,0,0,0,0.6812005,6.621433,0,1.110223E-16,0,0.04510524,0.7170532,0.6812005,0,0,5.645357,5.544453,0,0.671948,-0.671948,7.936077,56.68615,0.183789,0.7493206,0.03608419,0,5.589558
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.85866,0.85866,0,0,0,0.85866,110.0201,0,0,0,0.9446989,0.9038526,0.85866,0,0,6.391966,4.872505,0.04084628,0,0.04084628,7.974827,56.96294,0.1837855,0.944526,0.7557591,0,5.817204
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,6.35112,4.909266,1.415666,0,1.415666,9.317845,66.55591,0.1836642,0,1.132533,0,6.324932
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.520677,1.520677,0,0,0,1.520677,75.45333,0,2.220446E-16,0,1.147401,1.600712,1.520677,0,0,4.935454,6.183366,0,0.4533111,-0.4533111,8.840014,63.14283,0.1836642,1.672744,0.9179209,0,7.330767
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.677519,0.677519,0,0,0,0.677519,472.3355,0,0,0,3.200163,0.7131779,0.677519,0,0,5.439133,5.730054,2.486985,0,2.486985,11.19937,79.99537,0.1834514,0.745271,2.56013,0,8.930218
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,4.824469,4.824469,3.394982,0,1.09183,4.824469,92.38056,0,0,0,4.456871,1.504723,1.429487,0,0,2.952148,7.968341,2.952148,0,2.952148,14.00003,100,0.1834676,5.306916,3.565497,5,12.42521
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.3950258,0.3950258,0,0,0,0.3950258,1077.885,3.842107,0,0,4.257924,0.4158166,0.3950258,0,0,0,10.62527,0,0,0,14.00003,100,0.1834676,0.4345284,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1834676,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.532143,1.532143,0,0,0,1.532143,84.34985,0,0,0,1.292361,1.612782,1.532143,0,0,0,10.62527,0,0.3204218,-0.3204218,13.66227,97.58747,0.1834676,1.685358,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.568458,1.568458,0,0,0,1.568458,106.6425,0,0,0,1.672643,1.651008,1.568458,0,0,0.3560242,10.30485,0.0216351,0,0.0216351,13.6828,97.73408,0.1834658,1.725303,1.338115,0,11.9775
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.829905,1.829905,0,0,0,1.829905,80.53549,0,0,0,1.473723,1.926216,1.829905,0,0,0.3343891,10.32432,0,0.4524928,-0.4524928,13.20583,94.32716,0.1834658,2.012895,1.178978,0,11.79805
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.816736,1.816736,0,0,0,1.816736,52.13417,0,0,0,0.9471402,1.912354,1.816736,0,0,0.8371589,9.871831,0,0.9652134,-0.9652134,12.18841,87.05986,0.1834658,1.99841,0.7577122,0,10.81897
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.20624,3.20624,4.820066,0,1.480878,3.20624,6.576359,0,0,0,0.2108539,0,0,1.613826,1.533135,1.909618,8.906618,1.743989,0,1.743989,13.8429,98.87765,0.1835728,3.526864,0.1686831,5,9.117472
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1656295,10.47621,0,0,0,13.8429,98.87765,0.1835728,0,0,0,10.47621
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.732955,1.732955,0,0,0,1.732955,0,0,2.220446E-16,0,0,1.824163,1.732955,0,0,0.1656295,10.47621,0,1.824163,-1.824163,11.92006,85.14313,0.1835728,1.90625,0,0,10.47621
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.192477,8.652045,0,0,0,11.92006,85.14313,0.1835728,0,0,0,8.652045
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.192477,8.652045,0,0,0,11.92006,85.14313,0.1835728,0,0,0,8.652045
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.192477,8.652045,0,0,0,11.92006,85.14313,0.1835728,0,0,0,8.652045
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.5785967,0.5785967,0,0,0,0.5785967,0,0,0,0,0,0.6090491,0.5785967,0,0,2.192477,8.652045,0,0.6090491,-0.6090491,11.27807,80.55746,0.1835728,0.6364564,0,0,8.652045
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.3987317,0.3987317,0,0,0,0.3987317,0,0,0,0,0,0.4197176,0.3987317,0,0,2.869198,8.042995,0,0.4197176,-0.4197176,10.83565,77.39732,0.1835728,0.4386049,0,0,8.042995
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.335551,7.623278,0,0,0,10.83565,77.39732,0.1835728,0,0,0,7.623278
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.214457,0.214457,0,0,0,0.214457,0,0,2.775558E-17,0,0,0.2257442,0.214457,0,0,3.335551,7.623278,0,0.2257442,-0.2257442,10.59769,75.69764,0.1835728,0.2359027,0,0,7.623278
