Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1877453,0.1877453,0,0,0,0.1877453,0,0,2.775558E-17,0,0,0.1976266,0.1877453,0,0,3.586378,7.397534,0,0.1976266,-0.1976266,10.38937,74.20967,0.1835728,0.2065198,0,0,7.397534
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.7409934,0.7409934,0,0,0,0.7409934,0,0,1.110223E-16,0,0,0.779993,0.7409934,0,0,3.805963,7.199907,0,0.779993,-0.779993,9.567189,68.33693,0.1835728,0.8150927,0,0,7.199907
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.15517,1.15517,0,0,0,1.15517,5.856373,0,0,0,0.06765106,1.215968,1.15517,0,0,4.672622,6.419914,0,1.148317,-1.148317,8.356757,59.691,0.1835728,1.270687,0.05412085,0,6.487566
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.230146,3.230146,5,0,1.53,3.230146,15.61415,0,0,0,0.50436,0,0,1.769854,1.681361,5.94853,5.271597,2.185721,0,2.185721,10.43031,74.50209,0.1837033,3.553161,0.403488,5,5.775957
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,4.090023,4.090023,5,0,1.53,4.090023,37.52542,0,0,0,1.534798,0,0,0.9099771,0.8644782,3.762809,7.238746,2.399276,0,2.399276,12.70647,90.7603,0.183832,4.499025,1.227839,5,8.773544
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.469199,1.469199,0,0,0,1.469199,61.9549,0,0,0,0.9102409,1.546526,1.469199,0,0,1.363533,9.398095,0,0.6362846,-0.6362846,12.03576,85.96957,0.183832,1.616119,0.7281927,0,10.30834
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2438012,0.2438012,0,0,0,0.2438012,304.2857,0,0,0,0.741852,0.2566328,0.2438012,0,0,2.070516,8.76181,0.4852192,0,0.4852192,12.49608,89.25756,0.1837907,0.2681813,0.5934816,0,9.503662
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.442843,2.442843,0,0,0,2.442843,35.30706,0,4.440892E-16,0,0.8624961,2.571414,2.442843,0,0,1.585296,9.198507,0,1.708918,-1.708918,10.69473,76.39075,0.1837907,2.687127,0.6899969,0,10.061
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.59724,1.59724,0,0,0,1.59724,59.3714,0,2.220446E-16,0,0.9483034,1.681305,1.59724,0,0,3.484094,7.48959,0,0.7330015,-0.7330015,9.922075,70.87182,0.1837907,1.756964,0.7586427,0,8.437893
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.24606,3.24606,5,0,1.53,3.24606,71.0394,0,0,0,2.305982,0,0,1.75394,1.666243,4.29854,6.756588,3.972224,0,3.972224,13.69046,97.78879,0.1839793,3.570666,1.844785,5,9.06257
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,0.8421666,0,0,1.168482,0,0,0,0,0.3263156,10.33159,0.3263156,0,0.3263156,14.00003,100,0.1839515,0,0.9347858,0,11.50007
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.417159,2.417159,0,0,0,2.417159,44.53296,0,0,0,1.076432,2.544377,2.417159,0,0,0,10.62527,0,1.467945,-1.467945,12.45268,88.94753,0.1839515,2.658874,0.8611458,0,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.689471,2.689471,0,0,0,2.689471,28.66683,0,0,0,0.7709862,2.831022,2.689471,0,0,1.63105,9.157329,0,2.060036,-2.060036,10.28121,73.43707,0.1839515,2.958418,0.616789,0,9.928315
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1281766,0.1281766,0,0,0,0.1281766,359.2327,0,0,0,0.4604521,0.1349227,0.1281766,0,0,3.919979,7.097293,0.3255294,0,0.3255294,10.59003,75.64294,0.1839238,0.1409942,0.3683617,0,7.557745
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.01228,1.01228,0,0,0,1.01228,12.82997,0,2.220446E-16,0,0.1298753,1.065558,1.01228,0,0,3.59445,7.390269,0,0.9356828,-0.9356828,9.603737,68.59798,0.1839238,1.113508,0.1039002,0,7.520145
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.07011,3.07011,5,0,1.53,3.07011,0,0,0,0,0,0,0,1.92989,1.833396,4.634097,6.454587,1.833396,0,1.833396,11.34305,81.02162,0.1840385,3.37712,0,5,6.454587
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.273436,1.273436,0,0,0,1.273436,0,0,0,0,0,1.340459,1.273436,0,0,2.800701,8.104643,0,1.340459,-1.340459,9.930081,70.92902,0.1840385,1.40078,0,0,8.104643
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1440365,0.1440365,0,0,0,0.1440365,0,0,2.775558E-17,0,0,0.1516173,0.1440365,0,0,4.2901,6.764184,0,0.1516173,-0.1516173,9.770263,69.78745,0.1840385,0.1584401,0,0,6.764184
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.6531894,0.6531894,0,0,0,0.6531894,0,0,0,0,0,0.6875678,0.6531894,0,0,4.458564,6.612566,0,0.6875678,-0.6875678,9.045503,64.6106,0.1840385,0.7185083,0,0,6.612566
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1197652,0.1197652,0,0,0,0.1197652,0,0,1.387779E-17,0,0,0.1260687,0.1197652,0,0,5.222528,5.924999,0,0.1260687,-0.1260687,8.912615,63.66141,0.1840385,0.1317418,0,0,5.924999
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.3081566,0.3081566,0,0,0,0.3081566,0,0,0,0,0,0.3243754,0.3081566,0,0,5.362604,5.79893,0,0.3243754,-0.3243754,8.570693,61.21911,0.1840385,0.3389723,0,0,5.79893
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2800406,0.2800406,0,0,0,0.2800406,0,0,5.551115E-17,0,0,0.2947796,0.2800406,0,0,5.723022,5.474555,0,0.2947796,-0.2947796,8.259968,58.99965,0.1840385,0.3080446,0,0,5.474555
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.7512105,0.7512105,0,0,0,0.7512105,0,0,1.110223E-16,0,0,0.7907479,0.7512105,0,0,6.050554,5.179775,0,0.7907479,-0.7907479,7.426447,53.04594,0.1840385,0.8263315,0,0,5.179775
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.5840968,0.5840968,0,0,0,0.5840968,0,0,0,0,0,0.6148387,0.5840968,0,0,6.929163,4.389028,0,0.6148387,-0.6148387,6.77835,48.41669,0.1840385,0.6425065,0,0,4.389028
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.8558644,0.8558644,0,0,0,0.8558644,0,0,1.110223E-16,0,0,0.9009099,0.8558644,0,0,7.612317,3.774189,0,0.9009099,-0.9009099,5.828707,41.63354,0.1840385,0.9414508,0,0,3.774189
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.9117454,0.9117454,0,0,0,0.9117454,0,0,1.110223E-16,0,0,0.959732,0.9117454,0,0,8.613328,2.873279,0,0.959732,-0.959732,4.817061,34.40751,0.1840385,1.00292,0,0,2.873279
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.114813,0.114813,0,0,0,0.114813,10.66129,0,1.387779E-17,0,0.01224055,0.1208558,0.114813,0,0,9.679697,1.913547,0,0.1086153,-0.1086153,4.70257,33.58972,0.1840385,0.1262943,0.009792439,0,1.925787
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.571409,1.571409,0,0,0,1.571409,10.86875,0,0,0,0.1707926,1.654115,1.571409,0,0,9.800381,1.804932,0,1.483323,-1.483323,3.139011,22.42146,0.1840385,1.72855,0.1366341,0,1.975724
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.9904679,0.9904679,4.495731,0,1.392335,0.9904679,62.29129,4.440892E-16,0,0,0.6169752,0,0,3.505263,3.33,11.44852,0.3216089,3.946975,0,3.946975,6.88344,49.16734,0.1841577,1.089515,0.4935802,5,0.9385841
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,7.805776,7.805776,5,0,1.53,7.805776,5.30869,0,8.881784E-16,0.2563539,0.4143845,2.953449,2.805776,0,0,7.501542,3.873887,0,2.539064,-2.539064,4.207032,30.05017,0.1841577,8.586354,0.3315076,5,4.288271
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.4373,2.4373,5,0,1.53,2.4373,30.5932,0,0,0,0.745648,0,0,2.5627,2.434565,10.32272,1.334822,3.180213,0,3.180213,7.224047,51.60023,0.1843451,2.68103,0.5965185,5,2.08047
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,4.919787,4.919787,5,0,1.53,4.919787,14.88222,0,0,0,0.7321735,0,0,0.0802132,0.07620254,7.142511,4.197014,0.808376,0,0.808376,7.99094,57.07803,0.1843848,5.411766,0.5857388,5,4.929188
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,6.334135,4.924553,4.276695,0,4.276695,12.04817,86.05817,0.1843368,0,0.7573557,5,5.871247
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.889585,1.889585,0,0,0,1.889585,82.82405,0,0,0,1.565031,1.989037,1.889585,0,0,2.05744,8.773578,0,0.424006,-0.424006,11.60123,82.86575,0.1843368,2.078543,1.252025,0,10.33861
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.7256926,0.7256926,0,0,0,0.7256926,88.9009,0,0,0,0.6451473,0.7638869,0.7256926,0,0,2.528558,8.349572,0,0.1187397,-0.1187397,11.47606,81.97173,0.1843368,0.7982619,0.5161178,0,8.99472
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,4.093351,4.093351,5,0,1.53,4.093351,25.70707,0,0,0,1.052281,0,0,0.9066491,0.8613166,2.660491,8.230832,1.913597,0,1.913597,13.29146,94.93883,0.1844404,4.502686,0.8418245,5,9.283113
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.081544,2.081544,0,0,0,2.081544,10.98989,0,0,0,0.2287594,2.191099,2.081544,0,0,0.7468939,9.95307,0,1.96234,-1.96234,11.22297,80.16394,0.1844404,2.289699,0.1830075,0,10.18183
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.129574,2.129574,0,0,0,2.129574,18.69454,0,4.440892E-16,0,0.398114,2.241657,2.129574,0,0,2.927271,7.99073,0,1.843543,-1.843543,9.27971,66.28351,0.1844404,2.342531,0.3184912,0,8.388844
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.576115,2.576115,0,0,0,2.576115,8.05434,0,0,0,0.2074891,2.7117,2.576115,0,0,4.975652,6.147187,0,2.504211,-2.504211,6.64004,47.42876,0.1844404,2.833727,0.1659913,0,6.354677
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.0321079,0.0321079,0,0,0,0.0321079,0,0,6.938894E-18,0,0,0.03379779,0.0321079,0,0,7.758109,3.642977,0,0.03379779,-0.03379779,6.604414,47.17429,0.1844404,0.03531869,0,0,3.642977
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,5.053123,5.053123,5,0,1.53,5.053123,0,0,0,0,0,0.05591901,0.05312306,0,0,7.795661,3.609179,0,0.05591901,-0.05591901,6.54547,46.75327,0.1844404,5.558435,0,5,3.609179
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.857794,3.55326,3.33,0,3.33,9.704586,69.31833,0.1844724,0,0,5,3.55326
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.06751999,0.06751999,3.572783,0,1.14037,0.06751999,0,0,0,0,0,0,0,3.505263,3.33,4.527794,6.55026,3.33,0,3.33,12.8637,91.88339,0.1845138,0.07427199,0,5,6.55026
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.286322,0.286322,0,0,0,0.286322,0,0,0,0,0,0.3013916,0.286322,0,0,1.197794,9.547259,0,0.3013916,-0.3013916,12.54601,89.61415,0.1845138,0.3149542,0,0,9.547259
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.157944,0.157944,0,0,0,0.157944,0,0,0,0,0,0.1662568,0.157944,0,0,1.532673,9.245868,0,0.1662568,-0.1662568,12.37076,88.36237,0.1845138,0.1737384,0,0,9.245868
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.3370867,0.3370867,0,0,0,0.3370867,0,0,0,0,0,0.3548281,0.3370867,0,0,1.717403,9.079612,0,0.3548281,-0.3548281,11.99673,85.69079,0.1845138,0.3707953,0,0,9.079612
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2195128,0.2195128,0,0,0,0.2195128,0,0,2.775558E-17,0,0,0.2310662,0.2195128,0,0,2.111657,8.724783,0,0.2310662,-0.2310662,11.75317,83.95104,0.1845138,0.2414641,0,0,8.724783
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.615904,0.615904,0,0,0,0.615904,0,0,0,0,0,0.6483201,0.615904,0,0,2.368397,8.493717,0,0.6483201,-0.6483201,11.06978,79.0697,0.1845138,0.6774945,0,0,8.493717
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.189819,1.189819,0,0,0,1.189819,0,0,2.220446E-16,0,0,1.252441,1.189819,0,0,3.088752,7.845397,0,1.252441,-1.252441,9.749592,69.6398,0.1845138,1.308801,0,0,7.845397
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.5188976,0.5188976,0,0,0,0.5188976,0,0,0,0,0,0.546208,0.5188976,0,0,4.480353,6.592956,0,0.546208,-0.546208,9.173838,65.52728,0.1845138,0.5707874,0,0,6.592956
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1268576,0.1268576,0,0,0,0.1268576,18.81152,0,0,0,0.02386384,0.1335343,0.1268576,0,0,5.087251,6.046748,0,0.1096705,-0.1096705,9.058235,64.70155,0.1845138,0.1395434,0.01909107,0,6.070612
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.8856807,0.8856807,0,0,0,0.8856807,14.65081,0,0,0,0.1297594,0.9322954,0.8856807,0,0,5.209107,5.937078,0,0.8025361,-0.8025361,8.212288,58.65908,0.1845138,0.9742487,0.1038075,0,6.066837
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.844366,1.844366,0,0,0,1.844366,19.63734,0,2.220446E-16,0,0.3621844,1.941438,1.844366,0,0,6.100814,5.134542,0,1.579254,-1.579254,6.547608,46.76854,0.1845138,2.028803,0.2897475,0,5.496726
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.706316,1.706316,0,0,0,1.706316,81.81966,0,0,0,1.396102,1.796122,1.706316,0,0,7.85554,3.555288,0,0.4000201,-0.4000201,6.12595,43.7567,0.1845138,1.876947,1.116881,0,4.95139
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.223928,2.223928,0,0,0,2.223928,79.35966,0,0,0,1.764902,2.340977,2.223928,0,0,8.300007,3.155268,0,0.576075,-0.576075,5.518713,39.4193,0.1845138,2.446321,1.411922,0,4.92017
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.122525,3.122525,5,0,1.53,3.122525,36.95102,0,0,0,1.153805,0,0,1.877475,1.783601,8.94009,2.579193,2.937406,0,2.937406,8.305382,59.32404,0.1846784,3.434778,0.923044,5,3.732998
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.5533546,0.5533546,4.058618,0,1.273003,0.5533546,254.2255,4.440892E-16,0,0,1.406769,0,0,3.505263,3.33,6.002685,5.222858,4.736769,0,4.736769,12.79908,91.42178,0.184668,0.6086901,1.125415,5,6.629627
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.865622,2.865622,0,0,0,2.865622,32.8794,0,4.440892E-16,0,0.9421994,3.016444,2.865622,0,0,1.265916,9.48595,0,2.074245,-2.074245,10.61263,75.80434,0.184668,3.152184,0.7537595,0,10.42815
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.23798,2.23798,0,0,0,2.23798,53.61457,0,0,0,1.199884,2.355769,2.23798,0,0,3.570633,7.411705,0,1.155885,-1.155885,9.394218,67.10143,0.184668,2.461778,0.9599069,0,8.611588
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.261265,1.261265,0,0,0,1.261265,112.6119,0,0,0,1.420334,1.327647,1.261265,0,0,4.854949,6.255819,0.09268701,0,0.09268701,9.482149,67.7295,0.1846602,1.387391,1.136267,0,7.676154
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.435698,2.435698,0,0,0,2.435698,31.2492,0,0,0,0.7611362,2.563893,2.435698,0,0,4.762263,6.339238,0,1.802756,-1.802756,7.581877,54.15615,0.1846602,2.679268,0.608909,0,7.100374
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,6.765326,4.536481,0.2329913,0,0.2329913,7.802912,55.73497,0.1846406,0,0.1863931,0,4.769473
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.6891123,0.6891123,0,0,0,0.6891123,27.97863,0,0,0,0.1928042,0.7253814,0.6891123,0,0,6.532334,4.746173,0,0.5325772,-0.5325772,7.241526,51.72508,0.1846406,0.7580236,0.1542433,0,4.938978
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.228224,1.228224,0,0,0,1.228224,0,0,0,0,0,1.292868,1.228224,0,0,7.124086,4.213596,0,1.292868,-1.292868,5.878724,41.9908,0.1846406,1.351047,0,0,4.213596
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.403217,4.403217,5,0,1.53,4.403217,0,0,0,0,0,0,0,0.5967827,0.5669435,8.560606,2.920729,0.5669435,0,0.5669435,6.416574,45.83258,0.1846754,4.843539,0,5,2.920729
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.993662,3.430978,3.33,0,3.33,9.575689,68.39764,0.1847069,0,0,5,3.430978
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2906693,0.2906693,3.795933,0,1.20129,0.2906693,0,0,0,0,0,0,0,3.505263,3.33,4.663662,6.427978,3.33,0,3.33,12.73481,90.96271,0.1847784,0.3197362,0,5,6.427978
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.058591,1.058591,0,0,0,1.058591,0,0,0,0,0,1.114307,1.058591,0,0,1.333663,9.424978,0,1.114307,-1.114307,11.56022,82.57285,0.1847784,1.164451,0,0,9.424978
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.7335958,0.7335958,0,0,0,0.7335958,0,0,1.110223E-16,0,0,0.7722061,0.7335958,0,0,2.571781,8.310671,0,0.7722061,-0.7722061,10.74625,76.75874,0.1847784,0.8069553,0,0,8.310671
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.5876402,0.5876402,0,0,0,0.5876402,0,0,0,0,0,0.6185686,0.5876402,0,0,3.429788,7.538465,0,0.6185686,-0.6185686,10.09422,72.10141,0.1847784,0.6464042,0,0,7.538465
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01671419,0.01671419,0,0,0,0.01671419,0,0,0,0,0,0.01759388,0.01671419,0,0,4.117086,6.919897,0,0.01759388,-0.01759388,10.07567,71.96894,0.1847784,0.0183856,0,0,6.919897
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.136635,6.902303,0,0,0,10.07567,71.96894,0.1847784,0,0,0,6.902303
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2711539,0.2711539,0,0,0,0.2711539,0,0,0,0,0,0.2854251,0.2711539,0,0,4.136635,6.902303,0,0.2854251,-0.2854251,9.774807,69.81991,0.1847784,0.2982692,0,0,6.902303
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.7762873,0.7762873,0,0,0,0.7762873,0,0,1.110223E-16,0,0,0.8171445,0.7762873,0,0,4.453774,6.616878,0,0.8171445,-0.8171445,8.913461,63.66745,0.1847784,0.853916,0,0,6.616878
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.5068505,0.5068505,0,0,0,0.5068505,9.469911,0,0,0,0.04799829,0.5335268,0.5068505,0,0,5.361712,5.799733,0,0.4855286,-0.4855286,8.40167,60.0118,0.1847784,0.5575355,0.03839863,0,5.847732
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,4.941654,4.941654,5,0,1.53,4.941654,16.71823,0,0,0,0.826157,0,0,0.05834557,0.05542829,5.901188,5.314205,0.8815852,0,0.8815852,9.238014,65.98569,0.1848206,5.43582,0.6609256,5,6.140361
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.6688617,0.6688617,3.731321,0,1.18365,0.6688617,315.5013,0,0,0,2.110267,0,0,3.062459,2.909336,5.019603,6.107631,5.019603,0,5.019603,14.00003,100,0.1847412,0.7357479,1.688214,5,8.217898
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847412,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.369484,1.369484,0,0,0,1.369484,290.2318,2.533117,0,0,3.974679,1.441562,1.369484,0,0,0,10.62527,0,0,0,14.00003,100,0.1847412,1.506433,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.044788,2.044788,0,0,0,2.044788,192.7176,1.788258,0,0,3.940666,2.152409,2.044788,0,0,0,10.62527,0,0,0,14.00003,100,0.1847412,2.249267,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.562442,2.562442,0,0,0,2.562442,142.6919,0.9590897,0,0,3.656398,2.697308,2.562442,0,0,0,10.62527,0,0,0,14.00003,100,0.1847412,2.818687,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.804964,2.804964,0,0,0,2.804964,76.1008,0,4.440892E-16,0,2.1346,2.952593,2.804964,0,0,0,10.62527,0,0.8179935,-0.8179935,13.13779,93.84115,0.1847412,3.08546,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.533986,2.533986,0,0,0,2.533986,144.9109,0.09578753,0,0,3.672023,2.667354,2.533986,0,0,0.9088817,9.807281,0.9088817,0,0.9088817,14.00003,100,0.1846651,2.787385,2.937618,0,13.4793
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.240322,2.240322,0,0,0,2.240322,134.1651,0.6474956,0,0,3.005729,2.358233,2.240322,0,0,0,10.62527,0,0,0,14.00003,100,0.1846651,2.464354,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,5.545584,5.545584,3.683169,0,1.170505,5.545584,35.35131,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.1846651,6.100142,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846651,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,10.33144,8.33,5,0,1.53,8.33,2.545118,0,2.001438,3.034582,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.1846651,11.36458,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.459813,4.459813,5,0,1.53,4.459813,0,0,0,0,0,0,0,0.5401872,0.5131779,3.659172,7.332019,0.5131779,0,0.5131779,11.01548,78.68182,0.1846964,4.905794,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,4.79007,4.79007,5,0,1.53,4.79007,0,0,0,0,0,0,0,0.2099302,0.1994337,3.145994,7.79388,0.1994337,0,0.1994337,11.20468,80.03323,0.1847085,5.269077,0,5,7.79388
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.68636,3.68636,5,0,1.53,3.68636,0,0,0,0,0,0,0,1.31364,1.247958,2.946561,7.97337,1.247958,0,1.247958,12.38859,88.48976,0.1847846,4.054996,0,5,7.97337
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.4506286,0.4506286,0,0,0,0.4506286,0,0,5.551115E-17,0,0,0.474346,0.4506286,0,0,1.698603,9.096532,0,0.474346,-0.474346,11.88859,84.91831,0.1847846,0.4956915,0,0,9.096532
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2280665,0.2280665,0,0,0,0.2280665,0,0,2.775558E-17,0,0,0.24007,0.2280665,0,0,2.225654,8.622186,0,0.24007,-0.24007,11.63553,83.11077,0.1847846,0.2508731,0,0,8.622186
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.7323882,0.7323882,0,0,0,0.7323882,0,0,1.110223E-16,0,0,0.770935,0.7323882,0,0,2.492398,8.382115,0,0.770935,-0.770935,10.82289,77.30624,0.1847846,0.805627,0,0,8.382115
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.3839999,0.3839999,0,0,0,0.3839999,0,0,5.551115E-17,0,0,0.4042104,0.3839999,0,0,3.348993,7.611181,0,0.4042104,-0.4042104,10.39682,74.26285,0.1847846,0.4223998,0,0,7.611181
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.798115,7.20697,0,0,0,10.39682,74.26285,0.1847846,0,0,0,7.20697
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.4015615,0.4015615,0,0,0,0.4015615,0,0,5.551115E-17,0,0,0.4226963,0.4015615,0,0,3.798115,7.20697,0,0.4226963,-0.4226963,9.951259,71.08028,0.1847846,0.4417176,0,0,7.20697
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.4757228,0.4757228,0,0,0,0.4757228,0,0,1.110223E-16,0,0,0.5007608,0.4757228,0,0,4.267778,6.784274,0,0.5007608,-0.5007608,9.42341,67.30994,0.1847846,0.523295,0,0,6.784274
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.824179,6.283513,0,0,0,9.42341,67.30994,0.1847846,0,0,0,6.283513
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.367959,1.367959,0,0,0,1.367959,2.773618,0,2.220446E-16,0,0.03794195,1.439956,1.367959,0,0,4.824179,6.283513,0,1.402014,-1.402014,7.945557,56.75386,0.1847846,1.504754,0.03035356,0,6.321455
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,3.251191,3.251191,5,0,1.53,3.251191,20.66674,0,0,0,0.6719152,0,0,1.748809,1.661369,6.381973,4.881499,2.333284,0,2.333284,10.1591,72.56489,0.1849172,3.57631,0.5375322,5,5.553414
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,7.080156,7.080156,5,0,1.53,7.080156,24.88126,0,8.881784E-16,0,1.761632,2.189637,2.080156,0,0,4.048689,6.981454,0,0.4280056,-0.4280056,9.707947,69.34234,0.1849172,7.788171,1.409306,5,8.743086
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.826917,2.826917,4.222434,0,1.317724,2.826917,108.0784,0,0,0,3.055286,0,0,1.395517,1.325741,4.524251,6.553449,4.381026,0,4.381026,13.86415,99.02947,0.1849585,3.109609,2.444229,5,9.608734
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.341224,1.341224,0,0,0,1.341224,295.8292,2.412694,0,0,3.967733,1.411815,1.341224,0,0,0.1432241,10.49637,0.1432241,0,0.1432241,14.00003,100,0.1849465,1.475346,3.174186,0,14.46411
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.961617,2.961617,0,0,0,2.961617,135.7137,0.9018276,0,0,4.01932,3.117492,2.961617,0,0,0,10.62527,0,0,0,14.00003,100,0.1849465,3.257779,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2467323,0.2467323,0,0,0,0.2467323,1711.514,3.96314,0,0,4.222858,0.2597182,0.2467323,0,0,0,10.62527,0,0,0,14.00003,100,0.1849465,0.2714055,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,3.665558,3.665558,1.25,0,0.50625,3.665558,124.7476,2.030004,0,0,4.572696,2.542692,2.415558,0,0,0,10.62527,0,0,0,14.00003,100,0.1849465,4.032113,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.538043,2.538043,0,0,0,2.538043,142.4768,0.9444976,0,0,3.616122,2.671625,2.538043,0,0,0,10.62527,0,0,0,14.00003,100,0.1849465,2.791848,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.259947,2.259947,0,0,0,2.259947,109.5265,0.09634922,0,0,2.475241,2.378891,2.259947,0,0,0,10.62527,0,0,0,14.00003,100,0.1849465,2.485941,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.237327,1.237327,0,0,0,1.237327,169.5571,0.7955256,0,0,2.097975,1.302449,1.237327,0,0,0,10.62527,0,0,0,14.00003,100,0.1849465,1.361059,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,4.848589,4.848589,3.755893,0,1.190359,4.848589,23.72251,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.1849465,5.333448,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,9.219007,8.33,5,0,1.53,8.33,2.555495,0,0.8890066,1.810907,0.2128727,3.505263,3.33,0,0,0,10.62527,0,3.29239,-3.29239,10.52954,75.21088,0.1849465,10.14091,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.658211,7.332884,3.33,0,3.33,13.68866,97.77594,0.1849773,0,0,5,7.332884
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.8788642,0.8788642,0,0,0,0.8788642,0,0,1.110223E-16,0,0,0.9251202,0.8788642,0,0,0.3282116,10.32988,0,0.9251202,-0.9251202,12.7135,90.81051,0.1849773,0.9667506,0,0,10.32988
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.347949,1.347949,0,0,0,1.347949,0,0,2.220446E-16,0,0,1.418893,1.347949,0,0,1.356123,9.404763,0,1.418893,-1.418893,11.21785,80.12735,0.1849773,1.482744,0,0,9.404763
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.5556671,0.5556671,0,0,0,0.5556671,0,0,1.110223E-16,0,0,0.5849127,0.5556671,0,0,2.932671,7.98587,0,0.5849127,-0.5849127,10.6013,75.72342,0.1849773,0.6112338,0,0,7.98587
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.693504,0.693504,0,0,0,0.693504,0,0,0,0,0,0.7300043,0.693504,0,0,3.582574,7.400958,0,0.7300043,-0.7300043,9.831808,70.22706,0.1849773,0.7628544,0,0,7.400958
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2414937,0.2414937,0,0,0,0.2414937,0,0,2.775558E-17,0,0,0.2542039,0.2414937,0,0,4.39369,6.670953,0,0.2542039,-0.2542039,9.563853,68.3131,0.1849773,0.265643,0,0,6.670953
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.06281155,0.06281155,0,0,0,0.06281155,0,0,1.387779E-17,0,0,0.06611742,0.06281155,0,0,4.676139,6.416749,0,0.06611742,-0.06611742,9.49416,67.81529,0.1849773,0.0690927,0,0,6.416749
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.3629949,0.3629949,0,0,0,0.3629949,0,0,5.551115E-17,0,0,0.3820999,0.3629949,0,0,4.749602,6.350632,0,0.3820999,-0.3820999,9.091391,64.93838,0.1849773,0.3992944,0,0,6.350632
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.3975323,0.3975323,0,0,0,0.3975323,0,0,5.551115E-17,0,0,0.4184551,0.3975323,0,0,5.174158,5.968532,0,0.4184551,-0.4184551,8.6503,61.78773,0.1849773,0.4372855,0,0,5.968532
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.3511091,0.3511091,0,0,0,0.3511091,0,0,0,0,0,0.3695886,0.3511091,0,0,5.639108,5.550077,0,0.3695886,-0.3695886,8.26072,59.00502,0.1849773,0.3862201,0,0,5.550077
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.4995437,0.4995437,0,0,0,0.4995437,0,0,5.551115E-17,0,0,0.5258355,0.4995437,0,0,6.049762,5.180489,0,0.5258355,-0.5258355,7.70644,55.04589,0.1849773,0.549498,0,0,5.180489
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,6.634024,4.654653,0.06098853,0,0.06098853,7.764299,55.45917,0.1849722,0,0.04879083,0,4.715641
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.599684,2.599684,0,0,0,2.599684,30.52789,0,4.440892E-16,0,0.7936288,2.73651,2.599684,0,0,6.573035,4.709543,0,1.942881,-1.942881,5.716323,40.8308,0.1849722,2.859653,0.634903,0,5.503171
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.636032,2.636032,5,0,1.53,2.636032,39.90778,-4.440892E-16,0,0,1.051982,0,0,2.363968,2.24577,8.731791,2.766661,3.297751,0,3.297751,8.844845,63.17733,0.1851569,2.899635,0.8415855,5,3.818643
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.612417,2.612417,5,0,1.53,2.612417,61.94106,0,0,0,1.618159,0,0,2.387583,2.268204,5.434041,5.734638,3.886363,0,3.886363,12.53177,89.51247,0.1853447,2.873659,1.294527,5,7.352797
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.854608,1.854608,0,0,0,1.854608,104.2855,0,2.220446E-16,0,1.934086,1.952219,1.854608,0,0,1.547678,9.232364,0,0.01813241,-0.01813241,12.51266,89.37595,0.1853447,2.040069,1.547269,0,11.16645
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.5008036,0.5008036,0,0,0,0.5008036,540.7397,0.613057,0,0,2.708044,0.5271617,0.5008036,0,0,1.567825,9.214231,1.567825,0,1.567825,14.00003,100,0.1852142,0.5508839,2.166435,0,11.92228
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.637432,1.637432,0,0,0,1.637432,259.4369,2.524491,0,0,4.248104,1.723613,1.637432,0,0,0,10.62527,0,0,0,14.00003,100,0.1852142,1.801175,3.398483,0,14.87338
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,3.896476,3.896476,1.25,0,0.50625,3.896476,99.94386,1.108524,0,0,3.894288,2.785764,2.646476,0,0,0,10.62527,0,0,0,14.00003,100,0.1852142,4.286123,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,5.489993,5.489993,3.620126,0,1.153294,5.489993,35.85217,0,0,0,1.968281,1.968281,1.869867,0,0,0,10.62527,0,0,0,14.00003,100,0.1852142,6.038992,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.763056,1.763056,0,0,0,1.763056,94.53278,0,0,0,1.666666,1.855848,1.763056,0,0,0,10.62527,0,0.1891826,-0.1891826,13.80061,98.5756,0.1852142,1.939361,1.333332,0,12.29194
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.310235,1.310235,0,0,0,1.310235,107.1163,0,0,0,1.403476,1.379195,1.310235,0,0,0.2102029,10.43609,0.02428038,0,0.02428038,13.82365,98.74014,0.1852122,1.441259,1.12278,0,11.83957
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.630217,1.630217,0,0,0,1.630217,69.47201,0,0,0,1.132545,1.716018,1.630217,0,0,0.1859225,10.45794,0,0.5834733,-0.5834733,13.20861,94.34704,0.1852122,1.793239,0.9060356,0,11.59049
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,0.8342262,9.874471,0.2026892,0,0.2026892,13.4009,95.72052,0.1851954,0,0.1621514,0,10.07716
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,3.928516,3.928516,4.593292,0,1.418969,3.928516,0,1.110223E-16,0,0,0,0,0,0.6647757,0.631537,0.631537,10.05689,0.631537,0,0.631537,14.00003,100,0.1852334,4.321368,0,5,10.05689
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.633231,3.633231,3.633231,0,1.156872,3.633231,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852334,3.996554,0,5,10.62527
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.396935,3.396935,3.396935,0,1.092363,3.396935,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852334,3.736628,0,5,10.62527
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1395818,0.1395818,0,0,0,0.1395818,0,0,2.775558E-17,0,0,0.1469282,0.1395818,0,0,0,10.62527,0,0.1469282,-0.1469282,13.84515,98.89375,0.1852334,0.15354,0,0,10.62527
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.317772,1.317772,0,0,0,1.317772,0,0,2.220446E-16,0,0,1.387128,1.317772,0,0,0.1632535,10.47835,0,1.387128,-1.387128,12.38299,88.44975,0.1852334,1.449549,0,0,10.47835
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01196454,0.01196454,0,0,0,0.01196454,0,0,1.734723E-18,0,0,0.01259425,0.01196454,0,0,1.704507,9.091218,0,0.01259425,-0.01259425,12.36971,88.35493,0.1852334,0.01316099,0,0,9.091218
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1941954,0.1941954,0,0,0,0.1941954,0,0,2.775558E-17,0,0,0.2044162,0.1941954,0,0,1.718501,9.078624,0,0.2044162,-0.2044162,12.15424,86.81583,0.1852334,0.2136149,0,0,9.078624
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2877944,0.2877944,0,0,0,0.2877944,0,0,5.551115E-17,0,0,0.3029415,0.2877944,0,0,1.94563,8.874207,0,0.3029415,-0.3029415,11.83491,84.53492,0.1852334,0.3165738,0,0,8.874207
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3342556,0.3342556,0,0,0,0.3342556,0,0,0,0,0,0.351848,0.3342556,0,0,2.282232,8.571265,0,0.351848,-0.351848,11.46403,81.88578,0.1852334,0.3676811,0,0,8.571265
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.7433255,0.7433255,0,0,0,0.7433255,0,0,0,0,0,0.7824479,0.7433255,0,0,2.673174,8.219418,0,0.7824479,-0.7824479,10.63926,75.99456,0.1852334,0.817658,0,0,8.219418
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.3719015,0.3719015,0,0,0,0.3719015,0,0,5.551115E-17,0,0,0.3914753,0.3719015,0,0,3.54256,7.43697,0,0.3914753,-0.3914753,10.22661,73.04706,0.1852334,0.4090917,0,0,7.43697
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.5554723,0.5554723,0,0,0,0.5554723,11.23056,0,0,0,0.06238265,0.5847077,0.5554723,0,0,3.977533,7.045495,0,0.522325,-0.522325,9.67603,69.11436,0.1852334,0.6110196,0.04990612,0,7.107877
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,3.699742,3.699742,5,0,1.53,3.699742,16.80757,0,0,0,0.6218367,0,0,1.300258,1.235245,4.557894,6.52317,1.857082,0,1.857082,11.43781,81.69849,0.1853364,4.069716,0.4974693,5,7.145006
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.131011,2.131011,0,0,0,2.131011,70.04945,0,0,0,1.492761,2.243169,2.131011,0,0,2.700812,8.194543,0,0.7504079,-0.7504079,10.64681,76.04852,0.1853364,2.344111,1.194209,0,9.687304
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1827765,0.1827765,0,0,0,0.1827765,1057.302,0,0,0,1.9325,0.1923963,0.1827765,0,0,3.534599,7.444135,1.740104,0,1.740104,12.29762,87.83997,0.1851918,0.2010542,1.546,0,9.376636
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,0.2569169,0,0,2.051412,0,0,0,0,1.794495,9.010228,1.794495,0,1.794495,14.00003,100,0.185043,0,1.64113,0,11.06164
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2586184,0.2586184,0,0,0,0.2586184,890.7583,2.031435,0,0,2.303665,0.2722299,0.2586184,0,0,0,10.62527,0,0,0,14.00003,100,0.185043,0.2844802,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,3.545203,3.545203,1.25,0,0.50625,3.545203,75.19277,0.249733,0,0,2.665737,2.416003,2.295203,0,0,0,10.62527,0,0,0,14.00003,100,0.185043,3.899724,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185043,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.124089,1.124089,0,0,0,1.124089,208.6735,1.162424,0,0,2.345676,1.183252,1.124089,0,0,0,10.62527,0,0,0,14.00003,100,0.185043,1.236498,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.2939848,0.2939848,0,0,0,0.2939848,187.3464,0.2413122,0,0,0.5507699,0.3094577,0.2939848,0,0,0,10.62527,0,0,0,14.00003,100,0.185043,0.3233832,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.012349,2.012349,0,0,0,2.012349,62.11877,0,0,0,1.250046,2.118262,2.012349,0,0,0,10.62527,0,0.8682156,-0.8682156,13.08485,93.46301,0.185043,2.213584,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,0.9646839,9.757059,0.3829832,0,0.3829832,13.44818,96.05822,0.1850113,0,0.3063865,0,10.14004
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.671295,1.671295,0,0,0,1.671295,12.88108,0,2.220446E-16,0,0.2152808,1.759257,1.671295,0,0,0.5817007,10.10174,0,1.543977,-1.543977,11.82068,84.43329,0.1850113,1.838424,0.1722246,0,10.31702
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.499752,1.499752,0,0,0,1.499752,0,0,2.220446E-16,0,0,1.578686,1.499752,0,0,2.29723,8.557767,0,1.578686,-1.578686,10.1566,72.54702,0.1850113,1.649727,0,0,8.557767
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,8.038553,8.038553,5,0,1.53,8.038553,0,0,0,0.5124081,0,3.198477,3.038553,0,0,4.051326,6.979081,0,3.198477,-3.198477,6.785112,48.46499,0.1850113,8.842408,0,5,6.979081
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.245548,1.245548,4.750811,0,1.461971,1.245548,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.605189,3.780604,3.33,0,3.33,9.944227,71.03005,0.1852106,1.370102,0,5,3.780604
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2393928,0.2393928,3.744656,0,1.187291,0.2393928,0,0,0,0,0,0,0,3.505263,3.33,4.275189,6.777604,3.33,0,3.33,13.10334,93.59512,0.1852731,0.263332,0,5,6.777604
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.3253655,0.3253655,0,0,0,0.3253655,0,0,0,0,0,0.3424899,0.3253655,0,0,0.9451891,9.774604,0,0.3424899,-0.3424899,12.74233,91.01644,0.1852731,0.357902,0,0,9.774604
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.052242,1.052242,0,0,0,1.052242,0,0,0,0,0,1.107623,1.052242,0,0,1.325734,9.432114,0,1.107623,-1.107623,11.57479,82.6769,0.1852731,1.157466,0,0,9.432114
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.094866,1.094866,0,0,0,1.094866,0,0,2.220446E-16,0,0,1.15249,1.094866,0,0,2.556425,8.324492,0,1.15249,-1.15249,10.35996,73.99956,0.1852731,1.204352,0,0,8.324492
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.9511775,0.9511775,0,0,0,0.9511775,0,0,1.110223E-16,0,0,1.001239,0.9511775,0,0,3.83697,7.172001,0,1.001239,-1.001239,9.30456,66.46101,0.1852731,1.046295,0,0,7.172001
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.6514313,0.6514313,0,0,0,0.6514313,0,0,1.110223E-16,0,0,0.6857172,0.6514313,0,0,4.949458,6.170762,0,0.6857172,-0.6857172,8.58175,61.29809,0.1852731,0.7165744,0,0,6.170762
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.7408572,0.7408572,0,0,0,0.7408572,0,0,0,0,0,0.7798496,0.7408572,0,0,5.711366,5.485044,0,0.7798496,-0.7798496,7.759717,55.42643,0.1852731,0.8149429,0,0,5.485044
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.577866,4.705195,0,0,0,7.759717,55.42643,0.1852731,0,0,0,4.705195
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.05475128,0.05475128,0,0,0,0.05475128,56.10524,0,0,0,0.03071834,0.05763293,0.05475128,0,0,6.577866,4.705195,0,0.02691459,-0.02691459,7.731346,55.22379,0.1852731,0.06022641,0.02457467,0,4.735913
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.565891,1.565891,0,0,0,1.565891,16.19697,0,2.220446E-16,0,0.2536269,1.648307,1.565891,0,0,6.607771,4.67828,0,1.39468,-1.39468,6.261225,44.72294,0.1852731,1.72248,0.2029015,0,4.931907
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.525859,1.525859,0,0,0,1.525859,46.83231,0,0,0,0.7145947,1.606167,1.525859,0,0,8.157415,3.283601,0,0.8915722,-0.8915722,5.321425,38.0101,0.1852731,1.678444,0.5716758,0,3.998195
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,4.639794,4.639794,5,0,1.53,4.639794,26.9727,0,0,0,1.251478,0,0,0.3602056,0.3421953,9.148051,2.392029,1.593673,0,1.593673,6.833316,48.8093,0.185351,5.103774,1.001182,5,3.643507
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.478489,2.478489,4.935468,0,1.512383,2.478489,59.30473,0,0,0,1.469861,0,0,2.456979,2.33413,7.554378,3.826334,3.803991,0,3.803991,10.4421,74.58627,0.1855349,2.726338,1.175889,5,5.296196
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.850653,1.850653,3.472287,0,1.112934,1.850653,110.4153,0,0,0,2.043404,0,0,1.621634,1.540552,3.750386,7.249927,3.583956,0,3.583956,13.84214,98.87222,0.1855389,2.035719,1.634723,5,9.29333
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,3.787423,3.787423,2.296335,0,0.7918993,3.787423,45.83585,0,0,0,1.735998,1.569567,1.491088,0,0,0.1664308,10.47549,0.1664308,0,0.1664308,14.00003,100,0.1855465,4.166165,1.388798,5,12.21148
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.7267745,0.7267745,0,0,0,0.7267745,378.8709,1.988511,0,0,2.753537,0.7650258,0.7267745,0,0,0,10.62527,0,0,0,14.00003,100,0.1855465,0.7994519,2.20283,0,13.37881
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,3.852693,3.852693,2.469035,0,0.8390466,3.852693,37.80426,0,0,0,1.456482,1.456482,1.383658,0,0,0,10.62527,0,0,0,14.00003,100,0.1855465,4.237963,1.165186,5,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.598224,1.598224,0,0,0,1.598224,39.02351,0,0,0,0.623683,1.682341,1.598224,0,0,0,10.62527,0,1.058658,-1.058658,12.8841,92.02914,0.1855465,1.758046,0.4989464,0,11.24896
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.034315,2.034315,0,0,0,2.034315,4.748838,0,4.440892E-16,0,0.09660631,2.141384,2.034315,0,0,1.176287,9.566616,0,2.044777,-2.044777,10.72872,76.63356,0.1855465,2.237746,0.07728505,0,9.663222
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,4.116006,4.116006,5,0,1.53,4.116006,11.45834,0,0,0,0.4716258,0,0,0.8839942,0.8397945,3.448261,7.521839,1.31142,0,1.31142,11.97284,85.52013,0.1856179,4.527606,0.3773007,5,7.993464
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.722198,1.722198,0,0,0,1.722198,9.937603,0,2.220446E-16,0,0.1711452,1.81284,1.722198,0,0,2.136841,8.702117,0,1.641695,-1.641695,10.24234,73.15945,0.1856179,1.894418,0.1369161,0,8.873262
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,5.473422,5.473422,5,0,1.53,5.473422,0,0,0,0,0,0.4983385,0.4734216,0,0,3.960946,7.060422,0,0.4983385,-0.4983385,9.71705,69.40736,0.1856179,6.020764,0,5,7.060422
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.815501,1.815501,5,0,1.53,1.815501,0,0,0,0,0,0,0,3.184499,3.025274,4.514656,6.562084,3.025274,0,3.025274,12.58708,89.90751,0.1857974,1.997051,0,5,6.562084
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,9.811998,8.33,5,0,1.53,8.33,0,0,1.481998,2.463198,0,3.505263,3.33,0,0,1.489382,9.284831,0,3.505263,-3.505263,8.892204,63.51562,0.1857974,10.7932,0,5,9.284831
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.343232,1.343232,4.848495,0,1.488639,1.343232,0,0,0,0,0,0,0,3.505263,3.33,5.384119,5.779568,3.33,0,3.33,12.05132,86.08069,0.1859944,1.477555,0,5,5.779568
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.8266423,0.8266423,0,0,0,0.8266423,0,0,1.110223E-16,0,0,0.8701498,0.8266423,0,0,2.054119,8.776567,0,0.8701498,-0.8701498,11.1341,79.52914,0.1859944,0.9093065,0,0,8.776567
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0325576,0.0325576,0,0,0,0.0325576,0,0,0,0,0,0.03427116,0.0325576,0,0,3.020952,7.906418,0,0.03427116,-0.03427116,11.09798,79.2711,0.1859944,0.03581336,0,0,7.906418
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.238229,1.238229,0,0,0,1.238229,0,0,0,0,0,1.303399,1.238229,0,0,3.059031,7.872147,0,1.303399,-1.303399,9.724073,69.45753,0.1859944,1.362052,0,0,7.872147
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.8079712,0.8079712,0,0,0,0.8079712,0,0,1.110223E-16,0,0,0.8504961,0.8079712,0,0,4.507251,6.568748,0,0.8504961,-0.8504961,8.827572,63.05396,0.1859944,0.8887684,0,0,6.568748
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.9900182,0.9900182,0,0,0,0.9900182,0,0,1.110223E-16,0,0,1.042125,0.9900182,0,0,5.452247,5.718252,0,1.042125,-1.042125,7.729077,55.20758,0.1859944,1.08902,0,0,5.718252
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.8039015,0.8039015,0,0,0,0.8039015,0,0,0,0,0,0.8462121,0.8039015,0,0,6.610163,4.676127,0,0.8462121,-0.8462121,6.837091,48.83627,0.1859944,0.8842916,0,0,4.676127
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.9214381,0.9214381,0,0,0,0.9214381,0,0,1.110223E-16,0,0,0.9699349,0.9214381,0,0,7.550399,3.829915,0,0.9699349,-0.9699349,5.81469,41.53341,0.1859944,1.013582,0,0,3.829915
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.9682264,0.9682264,0,0,0,0.9682264,5.97505,0,0,0,0.05785201,1.019186,0.9682264,0,0,8.628104,2.85998,0,0.9613337,-0.9613337,4.801355,34.29532,0.1859944,1.065049,0.04628161,0,2.917832
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.206631,2.206631,5,0,1.53,2.206631,29.87898,0,0,0,0.6593187,0,0,2.793369,2.653701,9.696253,1.898647,3.313019,0,3.313019,7.944361,56.74532,0.1861807,2.427294,0.527455,5,2.557966
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.375572,1.375572,4.640435,0,1.431839,1.375572,90.17416,0,0,0,1.24041,0,0,3.264864,3.10162,6.383234,4.880364,4.342031,0,4.342031,12.06357,86.16821,0.1862779,1.513129,0.9923281,5,6.120774
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,0,0,0,0,0,0,0,2.004291,0,0,0,0,2.041203,8.788192,2.004291,0,2.004291,13.96501,99.74988,0.1861132,0,1.603433,0,10.79248
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.567708,2.567708,0,0,0,2.567708,76.79707,0,0,0,1.971924,2.70285,2.567708,0,0,0.03691174,10.59205,0,0.730926,-0.730926,13.19455,94.24657,0.1861132,2.824478,1.577539,0,12.56398
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.935998,2.935998,0,0,0,2.935998,65.84013,0,4.440892E-16,0,1.933065,3.090524,2.935998,0,0,0.8490517,9.861128,0,1.157459,-1.157459,11.97448,85.53181,0.1861132,3.229598,1.546452,0,11.79419
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.6594102,0.6594102,0,0,0,0.6594102,327.0399,0,0,0,2.156534,0.6941161,0.6594102,0,0,2.135117,8.703669,1.462418,0,1.462418,13.36185,95.44159,0.1859932,0.7253513,1.725227,0,10.8602
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0,0,0,0.5244459,0,0,0,0,0.6726991,10.01985,0.5244459,0,0.5244459,13.85938,98.99539,0.1859502,0,0.4195567,0,10.54429
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.340834,2.340834,0,0,0,2.340834,85.8186,0,0,0,2.008871,2.464035,2.340834,0,0,0.1482532,10.49185,0,0.4551646,-0.4551646,13.3796,95.56836,0.1859502,2.574917,1.607097,0,12.50072
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.811728,1.811728,0,0,0,1.811728,45.39128,0,0,0,0.8223665,1.907082,1.811728,0,0,0.6539916,10.03668,0,1.084715,-1.084715,12.23621,87.4013,0.1859502,1.9929,0.6578932,0,10.85905
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1920065,0.1920065,0,0,0,0.1920065,437.4153,0,0,0,0.8398657,0.202112,0.1920065,0,0,1.859231,8.951966,0.6377537,0,0.6377537,12.84123,91.72291,0.1858979,0.2112071,0.6718925,0,9.791832
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.989573,1.989573,0,0,0,1.989573,23.68605,0,2.220446E-16,0,0.4712512,2.094288,1.989573,0,0,1.221477,9.525945,0,1.623036,-1.623036,11.1304,79.50272,0.1858979,2.188531,0.377001,0,9.997196
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,6.411072,6.411072,5,0,1.53,6.411072,3.095961,0,0,0,0.1984843,1.485339,1.411072,0,0,3.024851,7.902908,0,1.286855,-1.286855,9.773938,69.81371,0.1858979,7.052179,0.1587874,5,8.101393
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,4.974996,4.974996,5,0,1.53,4.974996,0,0,0,0,0,0,0,0.02500435,0.02375413,4.45469,6.616054,0.02375413,0,0.02375413,9.796474,69.97467,0.1858993,5.472495,0,5,6.616054
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,4.250275,4.250275,5,0,1.53,4.250275,0,0,0,0,0,0,0,0.7497246,0.7122384,4.430935,6.637432,0.7122384,0,0.7122384,10.47216,74.80101,0.1859411,4.675303,0,5,6.637432
