Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.090841,2.090841,5,0,1.53,2.090841,0,0,0,0,0,0,0,2.909159,2.763701,3.718697,7.278447,2.763701,0,2.763701,13.09404,93.52866,0.1861033,2.299926,0,5,7.278447
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9549963,9.765778,0,0,0,13.09404,93.52866,0.1861033,0,0,0,9.765778
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1149174,0.1149174,0,0,0,0.1149174,0,0,1.387779E-17,0,0,0.1209657,0.1149174,0,0,0.9549963,9.765778,0,0.1209657,-0.1209657,12.96653,92.61788,0.1861033,0.1264092,0,0,9.765778
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.9967776,0.9967776,0,0,0,0.9967776,0,0,0,0,0,1.04924,0.9967776,0,0,1.089403,9.644812,0,1.04924,-1.04924,11.86053,84.71793,0.1861033,1.096455,0,0,9.644812
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.129424,1.129424,0,0,0,1.129424,0,0,2.220446E-16,0,0,1.188867,1.129424,0,0,2.255224,8.595572,0,1.188867,-1.188867,10.60736,75.76669,0.1861033,1.242366,0,0,8.595572
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.4699015,0.4699015,0,0,0,0.4699015,0,0,5.551115E-17,0,0,0.4946332,0.4699015,0,0,3.576188,7.406705,0,0.4946332,-0.4946332,10.08597,72.0425,0.1861033,0.5168917,0,0,7.406705
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1004666,0.1004666,0,0,0,0.1004666,0,0,0,0,0,0.1057543,0.1004666,0,0,4.12578,6.912072,0,0.1057543,-0.1057543,9.974494,71.24625,0.1861033,0.1105133,0,0,6.912072
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2591769,0.2591769,0,0,0,0.2591769,0,0,0,0,0,0.2728178,0.2591769,0,0,4.243285,6.806318,0,0.2728178,-0.2728178,9.686919,69.19214,0.1861033,0.2850946,0,0,6.806318
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.06861325,0.06861325,0,0,0,0.06861325,0,0,0,0,0,0.07222447,0.06861325,0,0,4.546416,6.5335,0,0.07222447,-0.07222447,9.610788,68.64835,0.1861033,0.07547457,0,0,6.5335
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.6666615,0.6666615,0,0,0,0.6666615,3.444868,0,0,0,0.02296561,0.7017489,0.6666615,0,0,4.626665,6.461276,0,0.6787833,-0.6787833,8.895288,63.53764,0.1861033,0.7333276,0.01837249,0,6.484241
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.991555,1.991555,0,0,0,1.991555,32.55202,4.440892E-16,0,0,0.6482914,2.096374,1.991555,0,0,5.380869,5.782492,0,1.448082,-1.448082,7.368875,52.63472,0.1861033,2.19071,0.5186331,0,6.430783
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.299181,2.299181,0,0,0,2.299181,72.7977,0,4.440892E-16,0,1.673751,2.42019,2.299181,0,0,6.989849,4.33441,0,0.7464395,-0.7464395,6.582058,47.01461,0.1861033,2.529099,1.339,0,6.008161
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.226768,2.226768,0,0,0,2.226768,109.601,0,0,0,2.440559,2.343966,2.226768,0,0,7.819226,3.58797,0.09659299,0,0.09659299,6.673695,47.66915,0.1860954,2.449444,1.952447,0,6.02853
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.8968896,0.8968896,0,0,0,0.8968896,326.6366,0,0,0,2.929569,0.9440943,0.8968896,0,0,7.722633,3.674904,1.985475,0,1.985475,8.557282,61.12332,0.185933,0.9865785,2.343656,0,6.604474
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.8727069,0.8727069,0,0,0,0.8727069,439.9976,0,0,0,3.83989,0.9186389,0.8727069,0,0,5.737158,5.461832,2.921251,0,2.921251,11.32862,80.91858,0.1856945,0.9599776,3.071912,0,9.301722
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,1.191485,0,0,4.007392,0,0,0,0,2.815907,8.090958,2.815907,0,2.815907,14.00003,100,0.1854652,0,3.205914,0,12.09835
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.517779,1.517779,0,0,0,1.517779,235.034,1.969634,0,0,3.567296,1.597662,1.517779,0,0,0,10.62527,0,0,0,14.00003,100,0.1854652,1.669556,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854652,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.696681,2.696681,0,0,0,2.696681,96.38417,0,0,0,2.599174,2.838612,2.696681,0,0,0,10.62527,0,0.2394379,-0.2394379,13.74764,98.19722,0.1854652,2.966349,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.332541,2.332541,0,0,0,2.332541,49.06576,0,0,0,1.144479,2.455306,2.332541,0,0,0.2660421,10.38584,0,1.310827,-1.310827,12.3659,88.32772,0.1854652,2.565795,0.9155832,0,11.53032
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,4.04406,4.04406,4.782398,0,1.470595,4.04406,23.37547,0,0,0,0.945318,0,0,0.7383389,0.7014219,1.722517,9.075009,1.64674,0,1.64674,13.92814,99.48651,0.1855489,4.448465,0.7562544,5,10.02033
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,3.808705,3.808705,3.676817,0,1.168771,3.808705,5.634624,0,0,0,0.2146062,0.1388293,0.1318878,0,0,0.07577688,10.55707,0.07577688,0,0.07577688,14.00003,100,0.1855523,4.189575,0.171685,5,10.77168
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,4.583195,4.583195,4.583195,0,1.416212,4.583195,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855523,5.041514,0,5,10.62527
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,4.874904,4.874904,4.874904,0,1.495849,4.874904,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855523,5.362395,0,5,10.62527
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,5.868783,5.868783,5,0,1.53,5.868783,0,0,0,0,0,0.9145089,0.8687835,0,0,0,10.62527,0,0.9145089,-0.9145089,13.03605,93.11446,0.1855523,6.455662,0,5,10.62527
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1514733,0.1514733,0,0,0,0.1514733,0,0,0,0,0,0.1594456,0.1514733,0,0,1.016121,9.710765,0,0.1594456,-0.1594456,12.86798,91.91396,0.1855523,0.1666207,0,0,9.710765
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2346353,0.2346353,0,0,0,0.2346353,0,0,2.775558E-17,0,0,0.2469845,0.2346353,0,0,1.193283,9.55132,0,0.2469845,-0.2469845,12.60764,90.05436,0.1855523,0.2580988,0,0,9.55132
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2237653,0.2237653,0,0,0,0.2237653,0,0,2.775558E-17,0,0,0.2355425,0.2237653,0,0,1.46771,9.304336,0,0.2355425,-0.2355425,12.35935,88.28091,0.1855523,0.2461419,0,0,9.304336
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.091446,1.091446,0,0,0,1.091446,0,0,0,0,0,1.14889,1.091446,0,0,1.729424,9.068792,0,1.14889,-1.14889,11.14832,79.63067,0.1855523,1.20059,0,0,9.068792
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.4863061,0.4863061,0,0,0,0.4863061,0,0,1.110223E-16,0,0,0.5119011,0.4863061,0,0,3.005969,7.919902,0,0.5119011,-0.5119011,10.60872,75.77645,0.1855523,0.5349367,0,0,7.919902
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.545405,0.545405,0,0,0,0.545405,0,0,0,0,0,0.5741106,0.545405,0,0,3.574748,7.408001,0,0.5741106,-0.5741106,10.00356,71.45385,0.1855523,0.5999455,0,0,7.408001
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2035605,0.2035605,0,0,0,0.2035605,0,0,2.775558E-17,0,0,0.2142742,0.2035605,0,0,4.212648,6.83389,0,0.2142742,-0.2142742,9.777694,69.84053,0.1855523,0.2239165,0,0,6.83389
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.9749842,0.9749842,0,0,0,0.9749842,0,0,1.110223E-16,0,0,1.026299,0.9749842,0,0,4.450731,6.619617,0,1.026299,-1.026299,8.69588,62.1133,0.1855523,1.072483,0,0,6.619617
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.5825994,0.5825994,0,0,0,0.5825994,8.576413,0,1.110223E-16,0,0.04996613,0.6132625,0.5825994,0,0,5.591063,5.593317,0,0.5632964,-0.5632964,8.102113,57.87212,0.1855523,0.6408594,0.03997291,0,5.643283
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,3.281264,3.281264,5,0,1.53,3.281264,18.10932,0,0,0,0.5942144,0,0,1.718736,1.632799,6.216948,5.030021,2.227014,0,2.227014,10.21484,72.96303,0.1856746,3.60939,0.4753716,5,5.624235
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.8968605,0.8968605,3.38592,0,1.089356,0.8968605,181.2242,4.440892E-16,0,0,1.625328,0,0,2.48906,2.364607,3.989934,7.034333,3.989934,0,3.989934,14.00003,100,0.1856339,0.9865465,1.300262,5,8.659661
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.470316,1.470316,0,0,0,1.470316,193.2314,1.293411,0,0,2.841112,1.547701,1.470316,0,0,0,10.62527,0,0,0,14.00003,100,0.1856339,1.617347,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856339,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856339,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.022161,3.022161,0,0,0,3.022161,65.86523,0,4.440892E-16,0,1.990553,3.181222,3.022161,0,0,0,10.62527,0,1.190669,-1.190669,12.74495,91.03519,0.1856339,3.324377,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,0.6506887,0,0,1.973654,0,0,0,0,1.322965,9.434606,1.322965,0,1.322965,14.00003,100,0.1855267,0,1.578923,0,11.40826
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2088429,0.2088429,0,0,0,0.2088429,745.5781,1.337252,0,0,1.557087,0.2198346,0.2088429,0,0,0,10.62527,0,0,0,14.00003,100,0.1855267,0.2297272,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.726133,1.726133,0,0,0,1.726133,88.13677,0,0,0,1.521358,1.816983,1.726133,0,0,0,10.62527,0,0.2956243,-0.2956243,13.68841,97.77418,0.1855267,1.898747,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,4.145591,4.145591,3.81135,0,1.205499,4.145591,16.41029,0,0,0,0.6803034,0.351832,0.3342404,0,0,0.3284715,10.32965,0.3284715,0,0.3284715,14.00003,100,0.1855414,4.56015,0.5442427,5,11.00995
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.64405,2.64405,0,0,0,2.64405,17.5549,0,0,0,0.4641602,2.78321,2.64405,0,0,0,10.62527,0,2.31905,-2.31905,11.55553,82.53937,0.1855414,2.908455,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,6.085789,6.085789,5,0,1.53,6.085789,3.099127,2.220446E-16,0,0,0.1886064,1.142936,1.085789,0,0,2.576722,8.306224,0,0.9543296,-0.9543296,10.54958,75.35401,0.1855414,6.694368,0.1508851,5,8.494831
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.407755,2.407755,5,0,1.53,2.407755,0,0,0,0,0,0,0,2.592245,2.462633,3.637088,7.351895,2.462633,0,2.462633,12.88584,92.04154,0.1856851,2.64853,0,5,7.351895
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.174456,9.568264,0,0,0,12.88584,92.04154,0.1856851,0,0,0,9.568264
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,3.807762,3.807762,5,0,1.53,3.807762,0,0,0,0,0,0,0,1.192238,1.132626,1.174456,9.568264,1.132626,0,1.132626,13.96035,99.71655,0.1857511,4.188539,0,5,9.568264
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.652784,0.652784,0,0,0,0.652784,0,0,1.110223E-16,0,0,0.6871411,0.652784,0,0,0.04182952,10.58763,0,0.6871411,-0.6871411,13.23603,94.54292,0.1857511,0.7180624,0,0,10.58763
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.08712394,0.08712394,0,0,0,0.08712394,0,0,1.387779E-17,0,0,0.09170941,0.08712394,0,0,0.8053196,9.900487,0,0.09170941,-0.09170941,13.13936,93.85242,0.1857511,0.09583633,0,0,9.900487
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.6384076,0.6384076,0,0,0,0.6384076,0,0,0,0,0,0.672008,0.6384076,0,0,0.9072189,9.808777,0,0.672008,-0.672008,12.43101,88.79272,0.1857511,0.7022483,0,0,9.808777
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.4178277,0.4178277,0,0,0,0.4178277,0,0,5.551115E-17,0,0,0.4398187,0.4178277,0,0,1.653894,9.136769,0,0.4398187,-0.4398187,11.9674,85.48123,0.1857511,0.4596105,0,0,9.136769
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.827541,0.827541,0,0,0,0.827541,0,0,1.110223E-16,0,0,0.8710958,0.827541,0,0,2.142582,8.696951,0,0.8710958,-0.8710958,11.04918,78.92256,0.1857511,0.9102951,0,0,8.696951
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.457661,1.457661,0,0,0,1.457661,0,0,2.220446E-16,0,0,1.53438,1.457661,0,0,3.110466,7.825855,0,1.53438,-1.53438,9.431802,67.36988,0.1857511,1.603427,0,0,7.825855
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.5154195,0.5154195,0,0,0,0.5154195,0,0,1.110223E-16,0,0,0.5425469,0.5154195,0,0,4.815333,6.291474,0,0.5425469,-0.5425469,8.859907,63.28493,0.1857511,0.5669615,0,0,6.291474
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.418163,5.748928,0,0,0,8.859907,63.28493,0.1857511,0,0,0,5.748928
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.154465,0.154465,0,0,0,0.154465,26.95365,0,2.775558E-17,0,0.04163395,0.1625947,0.154465,0,0,5.418163,5.748928,0,0.1209608,-0.1209608,8.732404,62.37419,0.1857511,0.1699115,0.03330716,0,5.790562
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.153318,2.153318,0,0,0,2.153318,22.16629,0,4.440892E-16,0,0.4773107,2.26665,2.153318,0,0,5.552564,5.627967,0,1.78934,-1.78934,6.846274,48.90186,0.1857511,2.368649,0.3818485,0,6.105278
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2434937,0.2434937,0,0,0,0.2434937,204.957,0,0,0,0.4990572,0.2563091,0.2434937,0,0,7.540719,3.838627,0.2427481,0,0.2427481,7.076565,50.54679,0.1857314,0.267843,0.3992458,0,4.337684
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,4.869677,4.869677,5,0,1.53,4.869677,15.53438,0,0,0,0.7564743,0,0,0.1303229,0.1238068,7.297971,4.0571,0.8802811,0,0.8802811,7.911673,56.51184,0.1857724,5.356645,0.6051794,5,4.813575
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.937784,2.937784,5,0,1.53,2.937784,37.64647,0,0,0,1.105972,0,0,2.062216,1.959105,6.41769,4.849353,3.065077,0,3.065077,10.81946,77.28171,0.1859355,3.231563,0.8847777,5,5.955326
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,3.031547,0,0.9926124,0,0,0,0,0,0.4726428,0,0,3.031547,2.87997,3.352613,7.607923,3.352613,0,3.352613,14.00003,100,0.1858995,0,0.3781142,5,8.080565
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.51918,2.51918,0,0,0,2.51918,46.13698,0,4.440892E-16,0,1.162274,2.651769,2.51918,0,0,0,10.62527,0,1.489495,-1.489495,12.42996,88.78527,0.1858995,2.771098,0.929819,0,11.78755
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,3.617336,3.617336,4.142373,0,1.295868,3.617336,30.47336,0,0,0,1.102324,0,0,0.5250373,0.4987855,1.654994,9.135779,1.601109,0,1.601109,13.94891,99.63486,0.1859773,3.979069,0.8818588,5,10.2381
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,2.041526,0,0,2.095411,0,0,0,0,0.05388542,10.57678,0.05388542,0,0.05388542,14.00003,100,0.185973,0,1.676329,0,12.67219
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.522154,0.522154,0,0,0,0.522154,294.9773,0.9905998,0,0,1.540236,0.5496358,0.522154,0,0,0,10.62527,0,0,0,14.00003,100,0.185973,0.5743694,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185973,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185973,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,3.368754,3.368754,3.164978,0,1.029039,3.368754,6.367392,0,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.185973,3.70563,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.380587,1.380587,0,0,0,1.380587,0,0,0,0,0,1.453249,1.380587,0,0,0,10.62527,0,1.453249,-1.453249,12.46817,89.05817,0.185973,1.518646,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,5.132439,5.132439,5,0,1.53,5.132439,0,0,0,0,0,0.139409,0.1324386,0,0,1.614722,9.172025,0,0.139409,-0.139409,12.32122,88.00853,0.185973,5.645682,0,5,9.172025
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,4.920546,4.920546,5,0,1.53,4.920546,0,0,0,0,0,0,0,0.07945443,0.07548171,1.769621,9.032616,0.07548171,0,0.07548171,12.39283,88.52001,0.1859774,5.4126,0,5,9.032616
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.396994,0.396994,0,0,0,0.396994,0,0,0,0,0,0.4178884,0.396994,0,0,1.694139,9.10055,0,0.4178884,-0.4178884,11.95233,85.37364,0.1859774,0.4366934,0,0,9.10055
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.10344,1.10344,0,0,0,1.10344,0,0,0,0,0,1.161516,1.10344,0,0,2.158459,8.682661,0,1.161516,-1.161516,10.72799,76.62834,0.1859774,1.213784,0,0,8.682661
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.423776,1.423776,0,0,0,1.423776,0,0,2.220446E-16,0,0,1.498712,1.423776,0,0,3.449032,7.521145,0,1.498712,-1.498712,9.148208,65.34422,0.1859774,1.566154,0,0,7.521145
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3056339,0.3056339,0,0,0,0.3056339,0,0,5.551115E-17,0,0,0.3217199,0.3056339,0,0,5.114267,6.022434,0,0.3217199,-0.3217199,8.809086,62.92191,0.1859774,0.3361973,0,0,6.022434
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2320882,0.2320882,0,0,0,0.2320882,0,0,2.775558E-17,0,0,0.2443034,0.2320882,0,0,5.471734,5.700714,0,0.2443034,-0.2443034,8.551567,61.0825,0.1859774,0.255297,0,0,5.700714
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.892264,0.892264,0,0,0,0.892264,0,0,1.110223E-16,0,0,0.9392253,0.892264,0,0,5.743182,5.45641,0,0.9392253,-0.9392253,7.561537,54.01087,0.1859774,0.9814904,0,0,5.45641
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.786766,4.517185,0,0,0,7.561537,54.01087,0.1859774,0,0,0,4.517185
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.36632,0.36632,0,0,0,0.36632,0,0,0,0,0,0.3855999,0.36632,0,0,6.786766,4.517185,0,0.3855999,-0.3855999,7.155079,51.1076,0.1859774,0.402952,0,0,4.517185
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.238157,0.238157,0,0,0,0.238157,6.687287,0,0,0,0.01592624,0.2506916,0.238157,0,0,7.21521,4.131585,0,0.2347654,-0.2347654,6.907614,49.34,0.1859774,0.2619728,0.01274099,0,4.147511
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.504216,2.504216,0,0,0,2.504216,11.33191,0,0,0,0.2837756,2.636017,2.504216,0,0,7.47606,3.89682,0,2.352241,-2.352241,4.428134,31.62947,0.1859774,2.754638,0.2270204,0,4.180595
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,6.346602,6.346602,5,0,1.53,6.346602,7.562867,0,0,0.4227156,0.4799851,1.417476,1.346602,0,0,10.08966,1.544578,0,0.9374908,-0.9374908,3.439932,24.57089,0.1859774,6.981262,0.3839881,5,2.024564
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.5320092,0.5320092,4.037272,0,1.267175,0.5320092,146.2807,4.440892E-16,0,0,0.778227,0,0,3.505263,3.33,11.13132,0.6070876,4.108227,0,4.108227,7.337338,52.40945,0.1860127,0.5852101,0.6225816,5,1.385315
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.592473,0,0,3.505263,3.33,7.023091,4.304492,3.922473,0,3.922473,11.05852,78.9893,0.185993,0,0.4739784,5,4.896965
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.899672,1.899672,4.433217,0,1.375268,1.899672,22.83179,0,0,0,0.4337291,0,0,2.533545,2.406868,3.100618,7.834718,2.840597,0,2.840597,13.75335,98.23801,0.1861508,2.089639,0.3469833,5,8.268447
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.755184,2.755184,0,0,0,2.755184,13.83905,0,0,0,0.3812913,2.900194,2.755184,0,0,0.2600217,10.39125,0,2.518903,-2.518903,11.09819,79.27265,0.1861508,3.030703,0.3050331,0,10.77255
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.215865,3.215865,5,0,1.53,3.215865,27.04532,0,0,0,0.8697408,0,0,1.784135,1.694929,3.058802,7.872352,2.564669,0,2.564669,13.53125,96.65161,0.1862865,3.537451,0.6957927,5,8.742093
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.567419,3.567419,3.555568,0,1.13567,3.567419,14.20095,5.551115E-17,0,0,0.5066074,0.01247453,0.0118508,0,0,0.4941329,10.18055,0.4941329,0,0.4941329,14.00003,100,0.1863083,3.92416,0.405286,5,10.68716
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0.5765764,0,0,0.5765764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863083,0,0.4612611,0,11.20185
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.261279,1.261279,0,0,0,1.261279,25.04487,0,2.220446E-16,0,0.3158856,1.327662,1.261279,0,0,0,10.62527,0,1.011776,-1.011776,12.93352,92.38212,0.1863083,1.387406,0.2527085,0,10.94116
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,4.05083,4.05083,4.881026,0,1.49752,4.05083,6.179111,0,0,0,0.2503052,0,0,0.830196,0.7886862,1.124196,9.613498,1.038991,0,1.038991,13.9192,99.42263,0.1863645,4.455913,0.2002442,5,9.863803
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.9409186,0.9409186,0,0,0,0.9409186,22.936,0,1.110223E-16,0,0.2158091,0.9904405,0.9409186,0,0,0.08520432,10.54859,0,0.7746315,-0.7746315,13.10266,93.59026,0.1863645,1.03501,0.1726473,0,10.7644
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2696828,0.2696828,0,0,0,0.2696828,0,0,0,0,0,0.2838766,0.2696828,0,0,0.945906,9.773959,0,0.2838766,-0.2838766,12.80343,91.4529,0.1863645,0.296651,0,0,9.773959
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.261324,9.490082,0,0,0,12.80343,91.4529,0.1863645,0,0,0,9.490082
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.261324,9.490082,0,0,0,12.80343,91.4529,0.1863645,0,0,0,9.490082
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.261324,9.490082,0,0,0,12.80343,91.4529,0.1863645,0,0,0,9.490082
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.8844222,0.8844222,0,0,0,0.8844222,0,0,1.110223E-16,0,0,0.9309707,0.8844222,0,0,1.261324,9.490082,0,0.9309707,-0.9309707,11.8221,84.44341,0.1863645,0.9728644,0,0,9.490082
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.167937,1.167937,0,0,0,1.167937,0,0,0,0,0,1.229407,1.167937,0,0,2.295736,8.559112,0,1.229407,-1.229407,10.52619,75.18694,0.1863645,1.284731,0,0,8.559112
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.3945939,0.3945939,0,0,0,0.3945939,0,0,0,0,0,0.4153619,0.3945939,0,0,3.661745,7.329704,0,0.4153619,-0.4153619,10.08836,72.05959,0.1863645,0.4340532,0,0,7.329704
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.4373826,0.4373826,0,0,0,0.4373826,0,0,5.551115E-17,0,0,0.4604027,0.4373826,0,0,4.123258,6.914342,0,0.4604027,-0.4604027,9.603055,68.59311,0.1863645,0.4811209,0,0,6.914342
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.6406694,0.6406694,0,0,0,0.6406694,0,0,1.110223E-16,0,0,0.6743888,0.6406694,0,0,4.634817,6.453939,0,0.6743888,-0.6743888,8.892187,63.51549,0.1863645,0.7047364,0,0,6.453939
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3173728,0.3173728,0,0,0,0.3173728,0,0,5.551115E-17,0,0,0.3340766,0.3173728,0,0,5.384138,5.779551,0,0.3340766,-0.3340766,8.540039,61.00016,0.1863645,0.3491101,0,0,5.779551
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.755334,5.445474,0,0,0,8.540039,61.00016,0.1863645,0,0,0,5.445474
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,5.755334,5.445474,0.02662197,0,0.02662197,8.565295,61.18055,0.1863624,0,0.02129757,0,5.472096
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.858881,2.858881,0,0,0,2.858881,7.153702,0,0,0,0.2045158,3.009349,2.858881,0,0,5.728712,5.469434,0,2.804833,-2.804833,5.608741,40.06236,0.1863624,3.144769,0.1636127,0,5.673949
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.853771,2.853771,5,0,1.53,2.853771,8.492131,0,0,0,0.242346,0,0,2.146229,2.038917,8.845193,2.664601,2.281263,0,2.281263,7.772938,55.52087,0.1864898,3.139149,0.1938768,5,2.906947
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.148557,3.148557,5,0,1.53,3.148557,14.30523,0,0,0,0.4504082,0,0,1.851443,1.758871,6.56393,4.717738,2.209279,0,2.209279,9.868844,70.4916,0.1866101,3.463413,0.3603266,5,5.168146
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,4.649892,4.649892,5,0,1.53,4.649892,5.429247,0,0,0,0.2524541,0,0,0.3501076,0.3326022,4.35465,6.706089,0.5850564,0,0.5850564,10.42388,74.45612,0.1866402,5.114882,0.2019633,5,6.958543
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,3.769594,7.23264,3.491098,0,3.491098,13.73582,98.11282,0.1866542,0,0.1288781,5,7.393737
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,3.378877,3.378877,3.358941,0,1.081991,3.378877,8.863346,0,0,0,0.2994816,0.02098511,0.01993586,0,0,0.2784964,10.37463,0.2784964,0,0.2784964,14.00003,100,0.1866663,3.716765,0.2395853,5,10.67411
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0.5496987,0,0,0.5496987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866663,0,0.4397589,0,11.17497
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.290737,1.290737,0,0,0,1.290737,50.64548,0,0,0,0.6536999,1.35867,1.290737,0,0,0,10.62527,0,0.7049704,-0.7049704,13.25692,94.69212,0.1866663,1.419811,0.5229599,0,11.27897
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.803347,1.803347,0,0,0,1.803347,18.45317,0,0,0,0.3327746,1.89826,1.803347,0,0,0.7833005,9.920303,0,1.565485,-1.565485,11.60676,82.90525,0.1866663,1.983681,0.2662197,0,10.25308
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,4.629886,4.629886,5,0,1.53,4.629886,6.406916,0,0,0,0.2966329,0,0,0.3701141,0.3516085,2.522728,8.354818,0.6482413,0,0.6482413,12.22173,87.29792,0.1866993,5.092875,0.2373063,5,8.651452
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,1.874487,8.938236,0.2669577,0,0.2669577,12.47499,89.1069,0.1866779,0,0.2135661,0,9.205194
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,4.25839,4.25839,5,0,1.53,4.25839,4.862843,0,0,0,0.2070788,0,0,0.7416101,0.7045296,1.607529,9.178498,0.9116084,0,0.9116084,13.33982,95.28423,0.186727,4.684229,0.165663,5,9.385576
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,8.368535,8.33,5,0,1.53,8.33,0,0,0.03853529,0.8753888,0,3.505263,3.33,0,0,0.6959209,9.998945,0,3.505263,-3.505263,9.644948,68.89235,0.186727,9.205389,0,5,9.998945
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.205623,1.205623,4.710886,0,1.451072,1.205623,0,0,0,0,0,0,0,3.505263,3.33,4.590658,6.493682,3.33,0,3.33,12.80406,91.45741,0.1869106,1.326185,0,5,6.493682
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.453648,3.453648,4.780656,0,1.470119,3.453648,0,0,0,0,0,0,0,1.327008,1.260658,1.260658,9.490683,1.260658,0,1.260658,14.00003,100,0.1869821,3.799013,0,5,9.490683
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.3666327,0.3666327,0,0,0,0.3666327,0,0,5.551115E-17,0,0,0.3859291,0.3666327,0,0,0,10.62527,0,0.3859291,-0.3859291,13.59322,97.09425,0.1869821,0.4032959,0,0,10.62527
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.7674767,0.7674767,0,0,0,0.7674767,0,0,0,0,0,0.8078703,0.7674767,0,0,0.4288101,10.23934,0,0.8078703,-0.8078703,12.74165,91.01163,0.1869821,0.8442244,0,0,10.23934
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.8323066,0.8323066,0,0,0,0.8323066,0,0,1.110223E-16,0,0,0.8761122,0.8323066,0,0,1.326444,9.431475,0,0.8761122,-0.8761122,11.81815,84.41518,0.1869821,0.9155372,0,0,9.431475
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.415216,0.415216,0,0,0,0.415216,0,0,5.551115E-17,0,0,0.4370695,0.415216,0,0,2.299902,8.555363,0,0.4370695,-0.4370695,11.35744,81.1244,0.1869821,0.4567376,0,0,8.555363
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.9805355,0.9805355,0,0,0,0.9805355,0,0,1.110223E-16,0,0,1.032143,0.9805355,0,0,2.785534,8.118293,0,1.032143,-1.032143,10.26946,73.35317,0.1869821,1.078589,0,0,8.118293
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.4253402,0.4253402,0,0,0,0.4253402,0,0,5.551115E-17,0,0,0.4477265,0.4253402,0,0,3.93236,7.086151,0,0.4477265,-0.4477265,9.797519,69.98214,0.1869821,0.4678742,0,0,7.086151
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.429833,6.638424,0,0,0,9.797519,69.98214,0.1869821,0,0,0,6.638424
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1664138,0.1664138,0,0,0,0.1664138,0,0,2.775558E-17,0,0,0.1751725,0.1664138,0,0,4.429833,6.638424,0,0.1751725,-0.1751725,9.612871,68.66322,0.1869821,0.1830552,0,0,6.638424
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.07034,1.07034,0,0,0,1.07034,0.4801389,0,0,0,0.005139117,1.126673,1.07034,0,0,4.62447,6.463252,0,1.121534,-1.121534,8.43067,60.21895,0.1869821,1.177374,0.004111293,0,6.46839
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,4.485217,4.485217,5,0,1.53,4.485217,2.652484,0,0,0,0.1189697,0,0,0.5147836,0.4890444,5.870619,5.341717,0.608014,0,0.608014,9.007483,64.33904,0.187015,4.933738,0.09517574,5,5.460687
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,4.183533,4.183533,5,0,1.53,4.183533,4.154267,0,0,0,0.1737951,0,0,0.8164669,0.7756435,5.262605,5.88893,0.9494387,0,0.9494387,9.908199,70.77271,0.1870665,4.601886,0.1390361,5,6.062725
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.235535,3.235535,5,0,1.53,3.235535,14.60553,0,0,0,0.4725671,0,0,1.764465,1.676242,4.313166,6.743425,2.148809,0,2.148809,11.94674,85.33368,0.1871818,3.559088,0.3780537,5,7.215992
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,4.210067,4.210067,5,0,1.53,4.210067,17.55419,0,0,0,0.7390434,0,0,0.7899325,0.7504359,2.164357,8.677353,1.489479,0,1.489479,13.35978,95.42683,0.1872561,4.631074,0.5912347,5,9.416396
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,0,0,0,0,0.1190954,0,0,0.7939728,0,0,0,0,0.6748775,10.01788,0.6748775,0,0.6748775,14.00003,100,0.1872021,0,0.6351783,0,10.81186
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,3.079581,3.079581,2.510928,0,0.8504832,3.079581,19.43715,0,4.440892E-16,0,0.5985827,0.5985827,0.5686535,0,0,0,10.62527,0,0,0,14.00003,100,0.1872021,3.387539,0.4788662,5,11.22386
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.9855961,0.9855961,0,0,0,0.9855961,30.7968,0,0,0,0.303532,1.03747,0.9855961,0,0,0,10.62527,0,0.7339375,-0.7339375,13.22639,94.47402,0.1872021,1.084156,0.2428256,0,10.92881
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.053006,1.053006,0,0,0,1.053006,10.13239,0,2.220446E-16,0,0.1066947,1.108427,1.053006,0,0,0.8154861,9.891336,0,1.001732,-1.001732,12.17047,86.93176,0.1872021,1.158306,0.08535574,0,9.998032
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,1.928522,8.889605,0.2777712,0,0.2777712,12.43399,88.81403,0.1871799,0,0.2222169,0,9.167376
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.431581,1.431581,0,0,0,1.431581,10.66121,0,2.220446E-16,0,0.1526239,1.506928,1.431581,0,0,1.650751,9.139599,0,1.354304,-1.354304,11.00643,78.61718,0.1871799,1.574739,0.1220991,0,9.292222
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.009611,2.009611,0,0,0,2.009611,4.730882,0,4.440892E-16,0,0.09507234,2.11538,2.009611,0,0,3.155533,7.785295,0,2.020308,-2.020308,8.876835,63.40584,0.1871799,2.210572,0.07605787,0,7.880367
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,5.40032,5.764987,0.2137514,0,0.2137514,9.079618,64.85428,0.1871628,0,0.1710011,0,5.978738
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.144693,3.144693,5,0,1.53,3.144693,0,0,0,0,0,0,0,1.855307,1.762541,5.186568,5.957363,1.762541,0,1.762541,10.75171,76.79778,0.1872622,3.459163,0,5,5.957363
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.424027,7.54365,3.33,0,3.33,13.91083,99.36285,0.187288,0,0,5,7.54365
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.942463,2.942463,0,0,0,2.942463,0,0,0,0,0,3.097329,2.942463,0,0,0.09402678,10.54065,0,3.097329,-3.097329,10.64596,76.04238,0.187288,3.236709,0,0,10.54065
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1922691,0.1922691,0,0,0,0.1922691,0,0,2.775558E-17,0,0,0.2023886,0.1922691,0,0,3.535504,7.443321,0,0.2023886,-0.2023886,10.43262,74.51855,0.187288,0.2114961,0,0,7.443321
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.5028734,0.5028734,0,0,0,0.5028734,0,0,0,0,0,0.5293403,0.5028734,0,0,3.76038,7.240932,0,0.5293403,-0.5293403,9.874645,70.53304,0.187288,0.5531607,0,0,7.240932
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.7072728,0.7072728,0,0,0,0.7072728,0,0,1.110223E-16,0,0,0.7444977,0.7072728,0,0,4.348536,6.711592,0,0.7444977,-0.7444977,9.089875,64.92755,0.187288,0.7780001,0,0,6.711592
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.2724353,0.2724353,0,0,0,0.2724353,0,0,0,0,0,0.286774,0.2724353,0,0,5.175756,5.967094,0,0.286774,-0.286774,8.787589,62.76837,0.187288,0.2996788,0,0,5.967094
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.6565704,0.6565704,0,0,0,0.6565704,0,0,1.110223E-16,0,0,0.6911268,0.6565704,0,0,5.494393,5.68032,0,0.6911268,-0.6911268,8.059077,57.56472,0.187288,0.7222275,0,0,5.68032
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.9642185,0.9642185,0,0,0,0.9642185,0,0,1.110223E-16,0,0,1.014967,0.9642185,0,0,6.262312,4.989193,0,1.014967,-1.014967,6.989208,49.92282,0.187288,1.06064,0,0,4.989193
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2779771,0.2779771,0,0,0,0.2779771,0,0,5.551115E-17,0,0,0.2926075,0.2779771,0,0,7.390053,3.974227,0,0.2926075,-0.2926075,6.680773,47.71971,0.187288,0.3057748,0,0,3.974227
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.8097095,0.8097095,0,0,0,0.8097095,0,0,1.110223E-16,0,0,0.8523258,0.8097095,0,0,7.715172,3.681619,0,0.8523258,-0.8523258,5.782342,41.30236,0.187288,0.8906805,0,0,3.681619
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.060939,1.060939,0,0,0,1.060939,5.67076,0,2.220446E-16,0,0.06016331,1.116778,1.060939,0,0,8.662201,2.829293,0,1.056615,-1.056615,4.668573,33.34688,0.187288,1.167033,0.04813065,0,2.889457
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.124424,1.124424,0,0,0,1.124424,63.34035,0,0,0,0.7122142,1.183604,1.124424,0,0,9.836217,1.772679,0,0.4713902,-0.4713902,4.171684,29.79768,0.187288,1.236866,0.5697713,0,2.484893
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.205964,1.205964,0,0,0,1.205964,87.13762,2.220446E-16,0,0,1.050849,1.269436,1.205964,0,0,10.35998,1.301288,0,0.2185876,-0.2185876,3.941272,28.15189,0.187288,1.326561,0.8406789,0,2.352137
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,3.31478,3.31478,5,0,1.53,3.31478,58.1422,0,0,0,1.927286,0,0,1.68522,1.600959,10.60286,1.082701,3.528245,0,3.528245,7.28846,52.06032,0.1874609,3.646258,1.541829,5,3.009987
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,3.701308,3.701308,5,0,1.53,3.701308,60.89044,0,0,0,2.253743,0,0,1.298692,1.233757,7.074614,4.258121,3.4875,0,3.4875,10.59699,75.69266,0.1876266,4.071439,1.802994,5,6.511864
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.000344,1.000344,1.921939,0,0.6896895,1.000344,271.0665,0,0,0,2.711599,0,0,0.921595,0.8755152,3.587114,7.396872,3.587114,0,3.587114,14.00003,100,0.1874273,1.100379,2.169279,5,10.10847
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.625333,1.625333,0,0,0,1.625333,192.2345,1.413574,0,0,3.12445,1.710877,1.625333,0,0,0,10.62527,0,0,0,14.00003,100,0.1874273,1.787866,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,4.625193,4.625193,2.097922,0,0.7377328,4.625193,57.51727,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.1874273,5.087712,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.901093,2.901093,0,0,0,2.901093,79.28809,4.440892E-16,0,0,2.300221,3.053782,2.901093,0,0,0,10.62527,0,0.7535611,-0.7535611,13.2057,94.32627,0.1874273,3.191203,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.591311,2.591311,0,0,0,2.591311,67.95191,0,0,0,1.760846,2.727696,2.591311,0,0,0.8372902,9.871713,0,0.9668505,-0.9668505,12.18655,87.04665,0.1874273,2.850442,1.408677,0,11.63256
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.69227,1.69227,0,0,0,1.69227,49.27723,0,0,0,0.8339037,1.781337,1.69227,0,0,1.911569,8.904862,0,0.9474331,-0.9474331,11.18787,79.91322,0.1874273,1.861497,0.6671229,0,9.738767
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.346951,2.346951,0,0,0,2.346951,41.82384,0,4.440892E-16,0,0.9815851,2.470474,2.346951,0,0,2.964272,7.957429,0,1.488889,-1.488889,9.618445,68.70305,0.1874273,2.581646,0.7852681,0,8.939014
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,6.405772,6.405772,5,0,1.53,6.405772,3.321028,0,0,0,0.2127375,1.47976,1.405772,0,0,4.618593,6.46854,0,1.267022,-1.267022,8.282887,59.16336,0.1874273,7.046349,0.17019,5,6.681278
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.026396,5.201518,3.33,0,3.33,11.442,81.72842,0.1874527,0,0,5,5.201518
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.986679,2.986679,0,0,0,2.986679,0,0,0,0,0,3.143873,2.986679,0,0,2.696396,8.198518,0,3.143873,-3.143873,8.128069,58.05752,0.1874527,3.285347,0,0,8.198518
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.514351,2.514351,0,0,0,2.514351,0,0,4.440892E-16,0,0,2.646685,2.514351,0,0,6.189589,5.054645,0,2.646685,-2.646685,5.338218,38.13005,0.1874527,2.765786,0,0,5.054645
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.6876866,0.6876866,0,0,0,0.6876866,0,0,1.110223E-16,0,0,0.7238806,0.6876866,0,0,9.130349,2.40796,0,0.7238806,-0.7238806,4.575181,32.6798,0.1874527,0.7564552,0,0,2.40796
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.3582587,0.3582587,0,0,0,0.3582587,0,0,5.551115E-17,0,0,0.3771144,0.3582587,0,0,9.934661,1.684079,0,0.3771144,-0.3771144,4.177667,29.84042,0.1874527,0.3940845,0,0,1.684079
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.35368,1.306965,0,0,0,4.177667,29.84042,0.1874527,0,0,0,1.306965
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.35368,1.306965,0,0,0,4.177667,29.84042,0.1874527,0,0,0,1.306965
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.05694176,0.05694176,0,0,0,0.05694176,0,0,6.938894E-18,0,0,0.05993869,0.05694176,0,0,10.35368,1.306965,0,0.05993869,-0.05993869,4.114486,29.38913,0.1874527,0.06263593,0,0,1.306965
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42028,1.247026,0,0,0,4.114486,29.38913,0.1874527,0,0,0,1.247026
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42028,1.247026,0,0,0,4.114486,29.38913,0.1874527,0,0,0,1.247026
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.7704917,0.7704917,0,0,0,0.7704917,0,0,1.110223E-16,0,0,0.8110439,0.7704917,0,0,10.42028,1.247026,0,0.8110439,-0.8110439,3.259571,23.2826,0.1874527,0.8475409,0,0,1.247026
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.366034,0.366034,0,0,0,0.366034,7.906842,0,5.551115E-17,0,0.02894173,0.385299,0.366034,0,0,11.32144,0.435982,0,0.3563572,-0.3563572,2.883938,20.59951,0.1874527,0.4026374,0.02315339,0,0.4649237
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.98635,2.98635,5,0,1.53,2.98635,29.72528,0,0,0,0.8877008,0,0,2.01365,1.912968,11.71739,0.07962478,2.800668,0,2.800668,5.540885,39.57767,0.1875974,3.284985,0.7101606,5,0.9673256
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,3.505263,0,1.121937,0,0,0,0,0,1.97176,0,0,3.505263,3.33,8.916719,2.600226,5.30176,0,5.30176,10.57058,75.50396,0.1874662,0,1.577408,5,4.571986
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.19143,2.19143,2.788195,0,0.9261773,2.19143,136.2939,0,0,0,2.986786,0,0,0.5967653,0.566927,3.61496,7.37181,3.553713,0,3.553713,13.94192,99.58498,0.187382,2.410573,2.389429,5,10.3586
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.278731,2.278731,0,0,0,2.278731,147.8807,0.9098917,0,0,3.369803,2.398664,2.278731,0,0,0.06124696,10.57015,0.06124696,0,0.06124696,14.00003,100,0.1873772,2.506604,2.695843,0,13.93995
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.9343069,0.9343069,0,0,0,0.9343069,473.8048,3.44331,0,0,4.426791,0.9834809,0.9343069,0,0,0,10.62527,0,0,0,14.00003,100,0.1873772,1.027738,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.872859,2.872859,0,0,0,2.872859,163.0232,1.659364,0,0,4.683425,3.024062,2.872859,0,0,0,10.62527,0,0,0,14.00003,100,0.1873772,3.160145,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,3.944357,3.944357,1.25,0,0.50625,3.944357,118.589,1.84141,0,0,4.677575,2.836165,2.694357,0,0,0,10.62527,0,0,0,14.00003,100,0.1873772,4.338792,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.3775809,0.3775809,0,0,0,0.3775809,949.0252,3.185885,0,0,3.583338,0.3974536,0.3775809,0,0,0,10.62527,0,0,0,14.00003,100,0.1873772,0.4153391,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.149367,3.149367,1.25,0,0.50625,3.149367,93.20817,0.9361336,0,0,2.935467,1.999334,1.899367,0,0,0,10.62527,0,0,0,14.00003,100,0.1873772,3.464304,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873772,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.355726,1.355726,0,0,0,1.355726,77.71144,0,2.220446E-16,0,1.053554,1.42708,1.355726,0,0,0,10.62527,0,0.3735258,-0.3735258,13.6063,97.18764,0.1873772,1.491299,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.681609,2.681609,0,0,0,2.681609,7.855524,0,0,0,0.2106544,2.822746,2.681609,0,0,0.4150286,10.25175,0,2.612092,-2.612092,10.85291,77.52064,0.1873772,2.949769,0.1685235,0,10.4624
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.317353,7.639657,0,0,0,10.85291,77.52064,0.1873772,0,0,0,7.639657
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.7818691,0.7818691,0,0,0,0.7818691,0,0,1.110223E-16,0,0,0.8230201,0.7818691,0,0,3.317353,7.639657,0,0.8230201,-0.8230201,9.985372,71.32394,0.1873772,0.860056,0,0,7.639657
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.907466,1.907466,0,0,0,1.907466,0,0,2.220446E-16,0,0,2.007859,1.907466,0,0,4.231819,6.816637,0,2.007859,-2.007859,7.868902,56.20633,0.1873772,2.098213,0,0,6.816637
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.6190042,0.6190042,0,0,0,0.6190042,0,0,0,0,0,0.6515834,0.6190042,0,0,6.462774,4.808777,0,0.6515834,-0.6515834,7.182073,51.30042,0.1873772,0.6809046,0,0,4.808777
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.04983377,0.04983377,0,0,0,0.04983377,0,0,6.938894E-18,0,0,0.0524566,0.04983377,0,0,7.186756,4.157194,0,0.0524566,-0.0524566,7.126779,50.90546,0.1873772,0.05481715,0,0,4.157194
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2454923,0.2454923,0,0,0,0.2454923,0,0,2.775558E-17,0,0,0.2584129,0.2454923,0,0,7.245041,4.104737,0,0.2584129,-0.2584129,6.854388,48.95981,0.1873772,0.2700415,0,0,4.104737
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.52048,1.52048,0,0,0,1.52048,0,0,2.220446E-16,0,0,1.600506,1.52048,0,0,7.532166,3.846324,0,1.600506,-1.600506,5.167306,36.90926,0.1873772,1.672528,0,0,3.846324
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.3627796,0.3627796,0,0,0,0.3627796,0,0,5.551115E-17,0,0,0.3818733,0.3627796,0,0,9.310506,2.245819,0,0.3818733,-0.3818733,4.764777,34.03405,0.1873772,0.3990576,0,0,2.245819
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.7564514,0.7564514,0,0,0,0.7564514,0,0,1.110223E-16,0,0,0.7962646,0.7564514,0,0,9.73481,1.863946,0,0.7962646,-0.7962646,3.92544,28.0388,0.1873772,0.8320965,0,0,1.863946
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.61955,1.067681,0,0,0,3.92544,28.0388,0.1873772,0,0,0,1.067681
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1484832,0.1484832,0,0,0,0.1484832,0,0,2.775558E-17,0,0,0.1562981,0.1484832,0,0,10.61955,1.067681,0,0.1562981,-0.1562981,3.760688,26.862,0.1873772,0.1633315,0,0,1.067681
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.7189639,0.7189639,0,0,0,0.7189639,7.88495,0,1.110223E-16,0,0.05668995,0.7568041,0.7189639,0,0,10.79321,0.9113829,0,0.7001142,-0.7001142,3.022702,21.59069,0.1873772,0.7908603,0.04535196,0,0.9680728
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.5335559,0.5335559,4.038819,0,1.267598,0.5335559,136.3321,0,0,0,0.7274079,0,0,3.505263,3.33,11.57112,0.2112687,4.057408,0,4.057408,6.871897,49.08488,0.1874132,0.5869114,0.5819263,5,0.9386766
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.840898,2.840898,5,0,1.53,2.840898,55.75558,0,0,0,1.583959,0,0,2.159102,2.051147,7.51371,3.862936,3.635106,0,3.635106,10.32046,73.71744,0.1875941,3.124988,1.267167,5,5.446895
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.489092,1.489092,2.74113,0,0.9133286,1.489092,171.9617,0,0,0,2.560668,0,0,1.252038,1.189436,3.878603,7.134531,3.750105,0,3.750105,13.87812,99.12926,0.1874886,1.638002,2.048535,5,9.6952
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.535469,1.535469,0,0,0,1.535469,107.1853,0,0,0,1.645797,1.616283,1.535469,0,0,0.1284986,10.50963,0.02951379,0,0.02951379,13.90612,99.32925,0.1874863,1.689016,1.316637,0,12.15542
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.4864048,0.4864048,0,0,0,0.4864048,362.2721,1.151119,0,0,1.762109,0.512005,0.4864048,0,0,0.09898486,10.53619,0.09898486,0,0.09898486,14.00003,100,0.1874785,0.5350453,1.409687,0,12.2983
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.455615,1.455615,0,0,0,1.455615,228.805,1.798293,0,0,3.33052,1.532226,1.455615,0,0,0,10.62527,0,0,0,14.00003,100,0.1874785,1.601177,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.6762344,0.6762344,0,0,0,0.6762344,518.4167,2.793887,0,0,3.505712,0.7118256,0.6762344,0,0,0,10.62527,0,0,0,14.00003,100,0.1874785,0.7438578,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.536224,1.536224,0,0,0,1.536224,203.8004,1.513753,0,0,3.13083,1.617077,1.536224,0,0,0,10.62527,0,0,0,14.00003,100,0.1874785,1.689846,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2884212,0.2884212,0,0,0,0.2884212,722.7487,1.780959,0,0,2.08456,0.3036012,0.2884212,0,0,0,10.62527,0,0,0,14.00003,100,0.1874785,0.3172633,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.8168246,0.8168246,0,0,0,0.8168246,154.5942,0.402948,0,0,1.262763,0.8598154,0.8168246,0,0,0,10.62527,0,0,0,14.00003,100,0.1874785,0.898507,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.814461,1.814461,0,0,0,1.814461,34.34034,0,2.220446E-16,0,0.6230919,1.909958,1.814461,0,0,0,10.62527,0,1.286867,-1.286867,12.64355,90.3109,0.1874785,1.995907,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.896423,1.896423,0,0,0,1.896423,10.99377,0,0,0,0.2084884,1.996235,1.896423,0,0,1.429852,9.338408,0,1.787746,-1.787746,10.7591,76.85057,0.1874785,2.086065,0.1667907,0,9.546896
