Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.188284,3.188284,5,0,1.53,3.188284,0,0,0,0,0,0,0,1.811716,1.72113,3.416237,7.550661,1.72113,0,1.72113,12.39191,88.51346,0.1875737,3.507113,0,5,7.550661
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,3.751975,3.751975,5,0,1.53,3.751975,0,0,0,0,0,0,0,1.248025,1.185624,1.695107,9.099678,1.185624,0,1.185624,13.51669,96.54759,0.1876392,4.127172,0,5,9.099678
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5094831,10.16674,0,0,0,13.51669,96.54759,0.1876392,0,0,0,10.16674
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5094831,10.16674,0,0,0,13.51669,96.54759,0.1876392,0,0,0,10.16674
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5094831,10.16674,0,0,0,13.51669,96.54759,0.1876392,0,0,0,10.16674
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.067374,1.067374,0,0,0,1.067374,0,0,2.220446E-16,0,0,1.123551,1.067374,0,0,0.5094831,10.16674,0,1.123551,-1.123551,12.33236,88.08813,0.1876392,1.174111,0,0,10.16674
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.757873,9.043188,0,0,0,12.33236,88.08813,0.1876392,0,0,0,9.043188
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1181774,0.1181774,0,0,0,0.1181774,0,0,1.387779E-17,0,0,0.1243972,0.1181774,0,0,1.757873,9.043188,0,0.1243972,-0.1243972,12.20124,87.15152,0.1876392,0.1299951,0,0,9.043188
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.2970718,0.2970718,0,0,0,0.2970718,0,0,5.551115E-17,0,0,0.3127072,0.2970718,0,0,1.896092,8.918791,0,0.3127072,-0.3127072,11.87161,84.79707,0.1876392,0.326779,0,0,8.918791
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.4050046,0.4050046,0,0,0,0.4050046,0,0,5.551115E-17,0,0,0.4263206,0.4050046,0,0,2.243545,8.606084,0,0.4263206,-0.4263206,11.42223,81.58722,0.1876392,0.4455051,0,0,8.606084
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.02907671,0.02907671,0,0,0,0.02907671,0,0,3.469447E-18,0,0,0.03060706,0.02907671,0,0,2.717234,8.179763,0,0.03060706,-0.03060706,11.38997,81.35677,0.1876392,0.03198438,0,0,8.179763
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.494422,1.494422,0,0,0,1.494422,3.241057,0,2.220446E-16,0,0.04843509,1.573076,1.494422,0,0,2.751242,8.149157,0,1.524641,-1.524641,9.782858,69.87741,0.1876392,1.643865,0.03874807,0,8.197591
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.7715402,0.7715402,0,0,0,0.7715402,85.68886,0,0,0,0.6611241,0.8121476,0.7715402,0,0,4.445288,6.624515,0,0.1510236,-0.1510236,9.623665,68.74033,0.1876392,0.8486943,0.5288992,0,7.285639
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,6.334445,6.334445,5,0,1.53,6.334445,16.43746,0,0,0,1.041222,1.404679,1.334445,0,0,4.613092,6.473492,0,0.3634572,-0.3634572,9.240547,66.00378,0.1876392,6.96789,0.8329778,5,7.514714
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,3.713317,3.713317,5,0,1.53,3.713317,28.10617,0,0,0,1.043671,0,0,1.286683,1.222349,5.016933,6.110034,2.26602,0,2.26602,11.39028,81.359,0.1877506,4.084649,0.8349369,5,7.153706
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.550081,3.550081,5,0,1.53,3.550081,33.15579,0,0,0,1.177057,0,0,1.449919,1.377423,2.750913,8.149452,2.554481,0,2.554481,13.81368,98.66891,0.1878759,3.905089,0.9416459,5,9.326509
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,1.553847,0,0,1.750279,0,0,0,0,0.1964324,10.44849,0.1964324,0,0.1964324,14.00003,100,0.1878605,0,1.400223,0,12.19876
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.038171,2.038171,0,0,0,2.038171,122.2565,0.3463534,0,0,2.491796,2.145443,2.038171,0,0,0,10.62527,0,0,0,14.00003,100,0.1878605,2.241988,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.738271,1.738271,0,0,0,1.738271,112.06,0.1181474,0,0,1.947906,1.829759,1.738271,0,0,0,10.62527,0,0,0,14.00003,100,0.1878605,1.912098,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.312653,1.312653,0,0,0,1.312653,103.8905,0,0,0,1.363721,1.38174,1.312653,0,0,0,10.62527,0,0.01801818,-0.01801818,13.98104,99.86433,0.1878605,1.443918,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,3.074573,3.074573,1.550621,0,0.5883196,3.074573,52.82618,0,0,0,1.624179,1.604159,1.523951,0,0,0.0200202,10.60726,0.0200202,0,0.0200202,14.00003,100,0.1878613,3.38203,1.299343,5,12.23144
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.01348,1.01348,0,0,0,1.01348,110.4381,0.05244671,0,0,1.119268,1.066821,1.01348,0,0,0,10.62527,0,0,0,14.00003,100,0.1878613,1.114828,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,3.816454,3.816454,3.078406,0,1.005405,3.816454,20.35639,2.220446E-16,0,0,0.7768921,0.7768921,0.7380475,0,0,0,10.62527,0,0,0,14.00003,100,0.1878613,4.198099,0.6215137,5,11.40217
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,4.125772,4.125772,3.926834,0,1.237026,4.125772,5.075606,0,0,0,0.209408,0.209408,0.1989376,0,0,0,10.62527,0,0,0,14.00003,100,0.1878613,4.538349,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.551386,1.551386,0,0,0,1.551386,0,0,0,0,0,1.633037,1.551386,0,0,0,10.62527,0,1.633037,-1.633037,12.27866,87.70451,0.1878613,1.706524,0,0,10.62527
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.806158,2.806158,0,0,0,2.806158,0,0,4.440892E-16,0,0,2.95385,2.806158,0,0,1.814486,8.992237,0,2.95385,-2.95385,9.165024,65.46432,0.1878613,3.086773,0,0,8.992237
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.096542,6.038387,0,0,0,9.165024,65.46432,0.1878613,0,0,0,6.038387
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.006491749,0.006491749,0,0,0,0.006491749,0,0,0,0,0,0.006833419,0.006491749,0,0,5.096542,6.038387,0,0.006833419,-0.006833419,9.157821,65.41287,0.1878613,0.007140923,0,0,6.038387
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.017056,0.017056,0,0,0,0.017056,0,0,3.469447E-18,0,0,0.01795368,0.017056,0,0,5.104135,6.031553,0,0.01795368,-0.01795368,9.138896,65.27769,0.1878613,0.0187616,0,0,6.031553
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.5238646,0.5238646,0,0,0,0.5238646,0,0,0,0,0,0.5514365,0.5238646,0,0,5.124083,6.013599,0,0.5514365,-0.5514365,8.557631,61.12581,0.1878613,0.5762511,0,0,6.013599
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02289008,0.02289008,0,0,0,0.02289008,0,0,3.469447E-18,0,0,0.02409482,0.02289008,0,0,5.73679,5.462163,0,0.02409482,-0.02409482,8.532233,60.9444,0.1878613,0.02517908,0,0,5.462163
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.8774362,0.8774362,0,0,0,0.8774362,0,0,1.110223E-16,0,0,0.923617,0.8774362,0,0,5.763562,5.438068,0,0.923617,-0.923617,7.558655,53.99028,0.1878613,0.9651798,0,0,5.438068
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.5925367,0.5925367,0,0,0,0.5925367,0,0,1.110223E-16,0,0,0.6237229,0.5925367,0,0,6.789804,4.514451,0,0.6237229,-0.6237229,6.901193,49.29414,0.1878613,0.6517904,0,0,4.514451
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.7094363,0.7094363,0,0,0,0.7094363,0,0,0,0,0,0.7467751,0.7094363,0,0,7.482829,3.890728,0,0.7467751,-0.7467751,6.114023,43.67151,0.1878613,0.78038,0,0,3.890728
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.4948759,0.4948759,0,0,0,0.4948759,0,0,0,0,0,0.520922,0.4948759,0,0,8.312579,3.143953,0,0.520922,-0.520922,5.564923,39.74937,0.1878613,0.5443635,0,0,3.143953
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.333102,1.333102,0,0,0,1.333102,4.034081,0,2.220446E-16,0,0.0537784,1.403265,1.333102,0,0,8.891381,2.623031,0,1.349486,-1.349486,4.14244,29.5888,0.1878613,1.466412,0.04302272,0,2.67681
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.95141,1.95141,4.757049,0,1.463674,1.95141,38.55332,0,0,0,0.7523333,0,0,2.805639,2.665357,10.39081,1.273545,3.417691,0,3.417691,7.384746,52.74808,0.1880375,2.146551,0.6018667,5,2.025878
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,6.97312,4.349466,4.836822,0,4.836822,11.97336,85.52381,0.1879435,0,1.205457,5,5.856287
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.6962259,0.6962259,0,0,0,0.6962259,269.02,0,0,0,1.872987,0.7328693,0.6962259,0,0,2.136298,8.702605,1.140117,0,1.140117,13.05497,93.24958,0.1878542,0.7658485,1.498389,0,10.57559
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,3.981437,3.981437,4.27817,0,1.33294,3.981437,17.17547,0,0,0,0.6838305,0,0,0.2967332,0.2818965,0.9961812,9.728711,0.9657271,0,0.9657271,13.97114,99.79363,0.1878982,4.37958,0.5470644,5,10.41254
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.533892,1.533892,0,0,0,1.533892,62.41579,0,0,0,0.9573907,1.614623,1.533892,0,0,0.0304542,10.59787,0,0.6572321,-0.6572321,13.27835,94.84519,0.1878982,1.687281,0.7659125,0,11.55526
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1464077,0.1464077,0,0,0,0.1464077,1519.709,1.310144,0,0,2.22497,0.1541133,0.1464077,0,0,0.7607121,9.940634,0.7607121,0,0.7607121,14.00003,100,0.1878387,0.1610484,1.779976,0,12.1656
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,4.904585,4.904585,2.088638,0,0.7351981,4.904585,60.43641,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.1878387,5.395044,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.125906,3.125906,1.25,0,0.50625,3.125906,108.3713,1.412947,0,0,3.387586,1.974638,1.875906,0,0,0,10.62527,0,0,0,14.00003,100,0.1878387,3.438497,2.710068,5,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.787587,1.787587,0,0,0,1.787587,78.59514,0,0,0,1.404956,1.88167,1.787587,0,0,0,10.62527,0,0.4767139,-0.4767139,13.49753,96.41072,0.1878387,1.966345,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.863032,1.863032,0,0,0,1.863032,56.61742,0,0,0,1.054801,1.961087,1.863032,0,0,0.5296822,10.14856,0,0.9062858,-0.9062858,12.54222,89.5871,0.1878387,2.049335,0.8438405,0,11.20336
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.578384,3.578384,4.257875,0,1.3274,3.578384,22.95484,0,0,0,0.8214125,0,0,0.6794911,0.6455166,1.536666,9.242274,1.466929,0,1.466929,13.93387,99.52744,0.1879083,3.936223,0.65713,5,10.06369
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0.1346096,0,0,0.2043469,0,0,0,0,0.06973725,10.56251,0.06973725,0,0.06973725,14.00003,100,0.1879029,0,0.1634775,0,10.76686
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2199756,0.2199756,0,0,0,0.2199756,0,0,0,0,0,0.2315533,0.2199756,0,0,0,10.62527,0,0.2315533,-0.2315533,13.75595,98.25658,0.1879029,0.2419732,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,5.961234,5.961234,5,0,1.53,5.961234,0,0,0,0,0,1.011825,0.9612341,0,0,0.2572814,10.39372,0,1.011825,-1.011825,12.68939,90.63833,0.1879029,6.557357,0,5,10.39372
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,9.071239,8.33,5,0,1.53,8.33,0,0,0.7412386,1.648363,0,3.505263,3.33,0,0,1.381532,9.381895,0,3.505263,-3.505263,8.99452,64.24644,0.1879029,9.978362,0,5,9.381895
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.276268,5.876632,3.33,0,3.33,12.15364,86.81151,0.1879271,0,0,5,5.876632
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.0815156,0.0815156,0,0,0,0.0815156,0,0,0,0,0,0.08580589,0.0815156,0,0,1.946269,8.873632,0,0.08580589,-0.08580589,12.06319,86.16546,0.1879271,0.08966716,0,0,8.873632
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.6678814,0.6678814,0,0,0,0.6678814,0,0,1.110223E-16,0,0,0.703033,0.6678814,0,0,2.041609,8.787827,0,0.703033,-0.703033,11.32213,80.87217,0.1879271,0.7346696,0,0,8.787827
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.245588,1.245588,0,0,0,1.245588,0,0,0,0,0,1.311145,1.245588,0,0,2.822756,8.084793,0,1.311145,-1.311145,9.940058,71.00027,0.1879271,1.370147,0,0,8.084793
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.603898,1.603898,0,0,0,1.603898,0,0,2.220446E-16,0,0,1.688314,1.603898,0,0,4.279584,6.773648,0,1.688314,-1.688314,8.160419,58.28859,0.1879271,1.764288,0,0,6.773648
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.155488,5.085334,0,0,0,8.160419,58.28859,0.1879271,0,0,0,5.085334
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.7290722,0.7290722,0,0,0,0.7290722,0,0,1.110223E-16,0,0,0.7674444,0.7290722,0,0,6.155488,5.085334,0,0.7674444,-0.7674444,7.351461,52.51033,0.1879271,0.8019794,0,0,5.085334
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1509121,0.1509121,0,0,0,0.1509121,0,0,2.775558E-17,0,0,0.1588549,0.1509121,0,0,7.008204,4.31789,0,0.1588549,-0.1588549,7.184014,51.31428,0.1879271,0.1660033,0,0,4.31789
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.566629,1.566629,0,0,0,1.566629,1.173787,0,2.220446E-16,0,0.01838888,1.649083,1.566629,0,0,7.18471,4.159035,0,1.630694,-1.630694,5.465111,39.03643,0.1879271,1.723292,0.01471111,0,4.177424
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.3712487,0.3712487,0,0,0,0.3712487,204.8077,0,0,0,0.7603459,0.390788,0.3712487,0,0,8.996593,2.528341,0.3695579,0,0.3695579,5.815704,41.54066,0.1878983,0.4083735,0.6082767,0,3.288687
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,4.109974,4.109974,5,0,1.53,4.109974,36.47855,0,0,0,1.499259,0,0,0.8900259,0.8455245,8.627034,2.860943,2.344783,0,2.344783,8.040161,57.42961,0.1880068,4.520972,1.199407,5,4.360202
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.384758,1.384758,4.618944,0,1.425972,1.384758,169.1827,0,0,0,2.342771,0,0,3.234186,3.072477,6.282251,4.971248,5.415248,0,5.415248,13.17752,94.12493,0.1880084,1.523234,1.874217,5,7.314019
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,2.422079,0,0,3.289083,0,0,0,0,0.8670033,9.844972,0.8670033,0,0.8670033,14.00003,100,0.1879409,0,2.631266,0,13.13405
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,4.576486,4.576486,1.342789,0,0.5315815,4.576486,74.37784,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.1879409,5.034134,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879409,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,6.155522,6.155522,2.825522,0,0.9363676,6.155522,75.115,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1879409,6.771075,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879409,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.389227,1.389227,0,0,0,1.389227,178.7241,1.020539,0,0,2.482883,1.462344,1.389227,0,0,0,10.62527,0,0,0,14.00003,100,0.1879409,1.528149,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,3.59829,3.59829,2.142529,0,0.7499106,3.59829,42.58633,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.1879409,3.95812,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.915111,1.915111,0,0,0,1.915111,47.78685,0,0,0,0.9151712,2.015906,1.915111,0,0,0,10.62527,0,1.100735,-1.100735,12.83975,91.71233,0.1879409,2.106622,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,4.096932,4.096932,5,0,1.53,4.096932,4.987208,0,0,0,0.2043225,0,0,0.903068,0.8579146,1.223039,9.524539,1.062237,0,1.062237,13.84748,98.91035,0.187996,4.506625,0.163458,5,9.728862
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.307439,3.307439,3.476704,0,1.11414,3.307439,0,1.387779E-16,0,0,0,0,0,0.1692652,0.160802,0.160802,10.48055,0.160802,0,0.160802,14.00003,100,0.1880048,3.638183,0,5,10.48055
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880048,0,0,0,10.62527
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,3.856036,3.856036,3.856036,0,1.217698,3.856036,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880048,4.24164,0,5,10.62527
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.6481067,0.6481067,0,0,0,0.6481067,0,0,1.110223E-16,0,0,0.6822176,0.6481067,0,0,0,10.62527,0,0.6822176,-0.6822176,13.28091,94.86343,0.1880048,0.7129174,0,0,10.62527
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.685108,0.685108,0,0,0,0.685108,0,0,1.110223E-16,0,0,0.7211663,0.685108,0,0,0.7580195,9.943057,0,0.7211663,-0.7211663,12.52073,89.43362,0.1880048,0.7536188,0,0,9.943057
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.34853,1.34853,0,0,0,1.34853,0,0,0,0,0,1.419505,1.34853,0,0,1.559315,9.22189,0,1.419505,-1.419505,11.02444,78.74586,0.1880048,1.483383,0,0,9.22189
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.3619096,0.3619096,0,0,0,0.3619096,0,0,5.551115E-17,0,0,0.3809575,0.3619096,0,0,3.136543,7.802385,0,0.3809575,-0.3809575,10.62288,75.87755,0.1880048,0.3981005,0,0,7.802385
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.4522892,0.4522892,0,0,0,0.4522892,0,0,5.551115E-17,0,0,0.4760939,0.4522892,0,0,3.559829,7.421428,0,0.4760939,-0.4760939,10.12103,72.29293,0.1880048,0.4975181,0,0,7.421428
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.270172,1.270172,0,0,0,1.270172,0,0,0,0,0,1.337023,1.270172,0,0,4.088822,6.945334,0,1.337023,-1.337023,8.711685,62.2262,0.1880048,1.397189,0,0,6.945334
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.5219002,0.5219002,0,0,0,0.5219002,0,0,1.110223E-16,0,0,0.5493686,0.5219002,0,0,5.574403,5.608311,0,0.5493686,-0.5493686,8.1326,58.08988,0.1880048,0.5740902,0,0,5.608311
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1317877,0.1317877,0,0,0,0.1317877,0,0,0,0,0,0.1387239,0.1317877,0,0,6.184813,5.058943,0,0.1387239,-0.1387239,7.986372,57.0454,0.1880048,0.1449665,0,0,5.058943
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.131777,1.131777,0,0,0,1.131777,1.250617,0,0,0,0.0141542,1.191345,1.131777,0,0,6.33895,4.920219,0,1.17719,-1.17719,6.745504,48.18208,0.1880048,1.244955,0.01132336,0,4.934373
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.202618,3.202618,5,0,1.53,3.202618,12.17262,0,0,0,0.3898424,0,0,1.797382,1.707513,7.64694,3.743028,2.097355,0,2.097355,8.73523,62.39437,0.1881136,3.52288,0.3118739,5,4.132871
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.49148,2.49148,5,0,1.53,2.49148,45.18128,0,0,0,1.125682,0,0,2.50852,2.383094,5.549584,5.630648,3.508777,0,3.508777,12.06395,86.17088,0.1882893,2.740628,0.900546,5,6.756331
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.018644,2.018644,0,0,0,2.018644,14.86346,0,0,0,0.3000404,2.124888,2.018644,0,0,2.040807,8.788548,0,1.824848,-1.824848,10.14039,72.43121,0.1882893,2.220508,0.2400323,0,9.088588
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,3.996639,3.996639,5,0,1.53,3.996639,13.36489,0,0,0,0.5341463,0,0,1.003361,0.9531925,4.068417,6.963699,1.487339,0,1.487339,11.5514,82.50986,0.1883628,4.396304,0.4273171,5,7.497846
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.426995,2.426995,0,0,0,2.426995,94.20725,0,0,0,2.286405,2.554731,2.426995,0,0,2.581078,8.302304,0,0.2683261,-0.2683261,11.26856,80.48957,0.1883628,2.669694,1.829124,0,10.58871
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,4.820446,4.820446,4.511331,0,1.396593,4.820446,66.47936,4.440892E-16,0,0,3.204602,0.3253837,0.3091145,0,0,2.879218,8.033978,2.879218,0,2.879218,14.00003,100,0.1884813,5.30249,2.563681,5,11.23858
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.646081,1.646081,0,0,0,1.646081,223.7182,1.949867,0,0,3.682584,1.732717,1.646081,0,0,0,10.62527,0,0,0,14.00003,100,0.1884813,1.81069,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884813,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.93183,1.93183,0,0,0,1.93183,92.97839,0,0,0,1.796185,2.033506,1.93183,0,0,0,10.62527,0,0.2373209,-0.2373209,13.74987,98.21316,0.1884813,2.125013,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.197734,2.197734,0,0,0,2.197734,76.13142,0,0,0,1.673166,2.313404,2.197734,0,0,0.2636899,10.38795,0,0.6402381,-0.6402381,13.075,93.39267,0.1884813,2.417507,1.338533,0,12.06112
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,4.845708,4.845708,5,0,1.53,4.845708,14.07912,0,0,0,0.6822329,0,0,0.1542922,0.1465776,0.9750656,9.747715,0.8288105,0,0.8288105,13.86128,99.00893,0.1885172,5.330278,0.5457863,5,10.42995
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,7.779228,7.779228,5,0,1.53,7.779228,2.209919,0,0,0.2271508,0.1719146,2.925503,2.779228,0,0,0.1462551,10.49364,0,2.753588,-2.753588,10.95874,78.27657,0.1885172,8.557151,0.1375317,5,10.66556
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,5.533044,5.533044,5,0,1.53,5.533044,0,0,0,0,0,0.5610989,0.533044,0,0,3.205798,7.740056,0,0.5610989,-0.5610989,10.36729,74.05193,0.1885172,6.086349,0,5,7.740056
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,3.910652,3.910652,5,0,1.53,3.910652,0,0,0,0,0,0,0,1.089347,1.03488,3.829241,7.178957,1.03488,0,1.03488,11.34906,81.06458,0.188573,4.301718,0,5,7.178957
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,5.773675,5.773675,5,0,1.53,5.773675,0,0,0,0,0,0.8143945,0.7736748,0,0,2.794361,8.11035,0,0.8143945,-0.8143945,10.49062,74.93283,0.188573,6.351042,0,5,8.11035
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.7682248,0.7682248,4.273488,0,1.331662,0.7682248,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.699244,7.295955,3.33,0,3.33,13.64973,97.49789,0.1886919,0.8450473,0,5,7.295955
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.515358,1.515358,0,0,0,1.515358,0,0,2.220446E-16,0,0,1.595114,1.515358,0,0,0.3692438,10.29295,0,1.595114,-1.595114,11.96833,85.48793,0.1886919,1.666894,0,0,10.29295
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.141593,8.697841,0,0,0,11.96833,85.48793,0.1886919,0,0,0,8.697841
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.047877,1.047877,0,0,0,1.047877,0,0,2.220446E-16,0,0,1.103028,1.047877,0,0,2.141593,8.697841,0,1.103028,-1.103028,10.80564,77.18299,0.1886919,1.152664,0,0,8.697841
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.03681448,0.03681448,0,0,0,0.03681448,0,0,0,0,0,0.03875208,0.03681448,0,0,3.36718,7.594812,0,0.03875208,-0.03875208,10.76479,76.89122,0.1886919,0.04049592,0,0,7.594812
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.7055973,0.7055973,0,0,0,0.7055973,0,0,0,0,0,0.742734,0.7055973,0,0,3.410238,7.55606,0,0.742734,-0.742734,9.981882,71.29902,0.1886919,0.7761571,0,0,7.55606
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.9337622,0.9337622,0,0,0,0.9337622,0,0,0,0,0,0.9829075,0.9337622,0,0,4.235497,6.813326,0,0.9829075,-0.9829075,8.945807,63.89849,0.1886919,1.027138,0,0,6.813326
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.327617,5.830419,0,0,0,8.945807,63.89849,0.1886919,0,0,0,5.830419
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.8463827,0.8463827,0,0,0,0.8463827,6.191857,0,0,0,0.05240681,0.8909292,0.8463827,0,0,5.327617,5.830419,0,0.8385224,-0.8385224,8.061927,57.58507,0.1886919,0.931021,0.04192545,0,5.882825
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.754043,2.754043,0,0,0,2.754043,27.67862,0,4.440892E-16,0,0.7622812,2.898993,2.754043,0,0,6.259309,4.991896,0,2.136712,-2.136712,5.809635,41.49731,0.1886919,3.029447,0.609825,0,5.754178
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.7341867,0.7341867,0,0,0,0.7341867,182.3648,0,0,0,1.338898,0.7728281,0.7341867,0,0,8.633432,2.855185,0.5660698,0,0.5660698,6.346656,45.33316,0.188648,0.8076054,1.071118,0,4.194083
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,4.319698,4.319698,5,0,1.53,4.319698,59.52255,0,0,0,2.571195,0,0,0.6803016,0.6462865,8.067363,3.364648,3.217481,0,3.217481,9.399026,67.13577,0.1887878,4.751668,2.056956,5,5.935842
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.30235,1.30235,2.315644,0,0.7971708,1.30235,290.4946,0,0,0,3.783257,0,0,1.013294,0.9626291,4.849882,6.260381,4.745886,0,4.745886,13.90137,99.2953,0.188553,1.432585,3.026605,5,10.04364
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.03281169,0.03281169,0,0,0,0.03281169,11695.9,3.69909,0,0,3.837624,0.03453863,0.03281169,0,0,0.1039959,10.53168,0.1039959,0,0.1039959,14.00003,100,0.1885449,0.03609287,3.070099,0,14.3693
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,4.204055,4.204055,1.25,0,0.50625,4.204055,85.70942,0.4937393,0,0,3.603271,3.109532,2.954055,0,0,0,10.62527,0,0,0,14.00003,100,0.1885449,4.624461,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,3.389781,3.389781,1.25,0,0.50625,3.389781,67.92863,0.05023078,0,0,2.302632,2.252401,2.139781,0,0,0,10.62527,0,0,0,14.00003,100,0.1885449,3.728759,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.653279,2.653279,0,0,0,2.653279,83.30622,0,0,0,2.210346,2.792925,2.653279,0,0,0,10.62527,0,0.5825789,-0.5825789,13.38594,95.61364,0.1885449,2.918607,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.960213,2.960213,0,0,0,2.960213,80.97849,0,0,0,2.397135,3.116013,2.960213,0,0,0.6473099,10.0427,0,0.718878,-0.718878,12.62817,90.20105,0.1885449,3.256234,1.917708,0,12.43983
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.762512,1.762512,0,0,0,1.762512,122.5857,0,0,0,2.160588,1.855275,1.762512,0,0,1.446063,9.323817,0.3053124,0,0.3053124,12.91782,92.26994,0.1885214,1.938763,1.72847,0,11.48441
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,4.153947,4.153947,4.151103,0,1.298251,4.153947,27.53392,2.220446E-16,0,0,1.143744,0.002993646,0.002843964,0,0,1.140751,9.598598,1.140751,0,1.140751,14.00003,100,0.1885679,4.569342,0.9149956,5,10.74234
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.899789,2.899789,0,0,0,2.899789,6.918245,0,0,0,0.2006145,3.05241,2.899789,0,0,0,10.62527,0,2.851795,-2.851795,10.99397,78.52821,0.1885679,3.189768,0.1604916,0,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.00949,4.00949,5,0,1.53,4.00949,0,0,0,0,0,0,0,0.9905102,0.9409846,3.168661,7.773479,0.9409846,0,0.9409846,11.88667,84.9046,0.1886183,4.410439,0,5,7.773479
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.623811,2.623811,0,0,0,2.623811,0,0,4.440892E-16,0,0,2.761906,2.623811,0,0,2.227677,8.620365,0,2.761906,-2.761906,8.975364,64.10961,0.1886183,2.886192,0,0,8.620365
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.027532,2.027532,0,0,0,2.027532,0,0,4.440892E-16,0,0,2.134244,2.027532,0,0,5.296461,5.858459,0,2.134244,-2.134244,6.725673,48.04043,0.1886183,2.230285,0,0,5.858459
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.200003,1.200003,0,0,0,1.200003,0,0,0,0,0,1.263161,1.200003,0,0,7.667843,3.724216,0,1.263161,-1.263161,5.394185,38.52981,0.1886183,1.320004,0,0,3.724216
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0257416,0.0257416,0,0,0,0.0257416,0,0,3.469447E-18,0,0,0.02709642,0.0257416,0,0,9.071356,2.461054,0,0.02709642,-0.02709642,5.365622,38.3258,0.1886183,0.02831576,0,0,2.461054
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.3553615,0.3553615,0,0,0,0.3553615,0,0,0,0,0,0.3740647,0.3553615,0,0,9.101462,2.433958,0,0.3740647,-0.3740647,4.971323,35.50938,0.1886183,0.3908976,0,0,2.433958
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.03248,1.03248,0,0,0,1.03248,0,0,2.220446E-16,0,0,1.086821,1.03248,0,0,9.51709,2.059893,0,1.086821,-1.086821,3.825713,27.32647,0.1886183,1.135728,0,0,2.059893
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.7651256,0.7651256,0,0,0,0.7651256,0,0,1.110223E-16,0,0,0.8053954,0.7651256,0,0,10.72467,0.9730718,0,0.8053954,-0.8053954,2.976752,21.26247,0.1886183,0.8416381,0,0,0.9730718
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2647335,0.2647335,3.769997,0,1.194209,0.2647335,0,0,0,0,0,0,0,3.505263,3.33,11.61955,0.1676764,3.33,0,3.33,6.135868,43.82754,0.188674,0.2912069,0,5,0.1676764
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3111476,0.3111476,3.816411,0,1.20688,0.3111476,0,0,0,0,0,0,0,3.505263,3.33,8.289553,3.164676,3.33,0,3.33,9.294983,66.3926,0.1887354,0.3422624,0,5,3.164676
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.214644,0.214644,3.719907,0,1.180535,0.214644,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.959553,6.161676,3.33,0,3.33,12.4541,88.95766,0.1887846,0.2361085,0,5,6.161676
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.7230932,0.7230932,0,0,0,0.7230932,0,0,1.110223E-16,0,0,0.7611507,0.7230932,0,0,1.629553,9.158676,0,0.7611507,-0.7611507,11.65178,83.2268,0.1887846,0.7954025,0,0,9.158676
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,5.021589,5.021589,5,0,1.53,5.021589,3.321023,0,0,0,0.1667681,0.02272552,0.02158925,0,0,2.475276,8.397526,0.1440426,0,0.1440426,11.78843,84.20287,0.1887904,5.523748,0.1334145,5,8.564294
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,4.021206,4.021206,5,0,1.53,4.021206,12.60142,0,0,0,0.5067291,0,0,0.9787936,0.9298539,2.331234,8.527164,1.436583,0,1.436583,13.15129,93.93758,0.1888604,4.423327,0.4053832,5,9.033893
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.586953,2.586953,0,0,0,2.586953,17.61082,0,0,0,0.4555838,2.723109,2.586953,0,0,0.8946505,9.820088,0,2.267525,-2.267525,10.76111,76.8649,0.1888604,2.845649,0.3644671,0,10.27567
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.40552,1.40552,0,0,0,1.40552,46.08571,0,2.220446E-16,0,0.6477438,1.479494,1.40552,0,0,3.414123,7.552564,0,0.8317506,-0.8317506,9.884365,70.60246,0.1888604,1.546072,0.518195,0,8.200308
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.375183,1.375183,0,0,0,1.375183,59.84602,0,0,0,0.8229923,1.447561,1.375183,0,0,4.33829,6.720813,0,0.6245688,-0.6245688,9.226011,65.89995,0.1888604,1.512701,0.6583938,0,7.543806
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,3.367252,3.367252,5,0,1.53,3.367252,19.92613,0,0,0,0.6709631,0,0,1.632748,1.551111,5.032255,6.096244,2.222074,0,2.222074,11.33406,80.95738,0.1889699,3.703977,0.5367705,5,6.767208
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.177567,1.177567,0,0,0,1.177567,88.20048,0,0,0,1.038619,1.239544,1.177567,0,0,2.810182,8.09611,0,0.2009244,-0.2009244,11.12226,79.44457,0.1889699,1.295323,0.8308954,0,9.13473
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.5396838,0.5396838,0,0,0,0.5396838,153.9286,0,0,0,0.8307276,0.5680882,0.5396838,0,0,3.033431,7.895186,0.2626394,0,0.2626394,11.37142,81.2243,0.1889497,0.5936521,0.6645821,0,8.725914
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2085778,0.2085778,0,0,0,0.2085778,418.9873,0,0,0,0.8739147,0.2195556,0.2085778,0,0,2.770792,8.131562,0.654359,0,0.654359,11.9922,85.65842,0.1888994,0.2294356,0.6991317,0,9.005477
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,4.256922,4.256922,5,0,1.53,4.256922,8.926908,0,0,0,0.3800115,0,0,0.7430784,0.7059245,2.116432,8.720485,1.085936,0,1.085936,13.02241,93.01705,0.1889522,4.682614,0.3040092,5,9.100496
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,3.354709,3.354709,3.881136,0,1.22455,3.354709,14.19982,0,0,0,0.4763626,0,0,0.5264272,0.5001059,1.030496,9.697827,0.9764684,0,0.9764684,13.94877,99.63389,0.1889979,3.69018,0.38109,5,10.17419
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,7.589922,7.589922,5,0,1.53,7.589922,2.624208,0,0,0.01891415,0.1991753,2.726234,2.589922,0,0,0.05402806,10.57665,0,2.527058,-2.527058,11.28502,80.60712,0.1889979,8.348914,0.1593403,5,10.77582
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,4.606842,4.606842,5,0,1.53,4.606842,0,0,0,0,0,0,0,0.3931586,0.3735007,2.861871,8.049591,0.3735007,0,0.3735007,11.63935,83.13807,0.1890177,5.067525,0,5,8.049591
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48837,8.385741,0,0,0,11.63935,83.13807,0.1890177,0,0,0,8.385741
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.45094,1.45094,0,0,0,1.45094,0,0,2.220446E-16,0,0,1.527306,1.45094,0,0,2.48837,8.385741,0,1.527306,-1.527306,10.02943,71.63865,0.1890177,1.596035,0,0,8.385741
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.185376,6.858436,0,0,0,10.02943,71.63865,0.1890177,0,0,0,6.858436
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.6063803,0.6063803,0,0,0,0.6063803,0,0,1.110223E-16,0,0,0.6382951,0.6063803,0,0,4.185376,6.858436,0,0.6382951,-0.6382951,9.356609,66.83279,0.1890177,0.6670184,0,0,6.858436
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.5395453,0.5395453,0,0,0,0.5395453,0,0,0,0,0,0.5679424,0.5395453,0,0,4.894593,6.22014,0,0.5679424,-0.5679424,8.757945,62.55663,0.1890177,0.5934998,0,0,6.22014
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2667812,0.2667812,0,0,0,0.2667812,0,0,0,0,0,0.2808223,0.2667812,0,0,5.52564,5.652198,0,0.2808223,-0.2808223,8.461933,60.44226,0.1890177,0.2934593,0,0,5.652198
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.837665,5.371376,0,0,0,8.461933,60.44226,0.1890177,0,0,0,5.371376
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.04940541,0.04940541,0,0,0,0.04940541,0,0,0,0,0,0.05200569,0.04940541,0,0,5.837665,5.371376,0,0.05200569,-0.05200569,8.407114,60.05069,0.1890177,0.05434595,0,0,5.371376
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.4724783,0.4724783,0,0,0,0.4724783,0,0,5.551115E-17,0,0,0.4973455,0.4724783,0,0,5.895449,5.31937,0,0.4973455,-0.4973455,7.882865,56.30607,0.1890177,0.5197261,0,0,5.31937
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.448055,4.822024,0,0,0,7.882865,56.30607,0.1890177,0,0,0,4.822024
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.4234803,0.4234803,0,0,0,0.4234803,0,0,0,0,0,0.4457687,0.4234803,0,0,6.448055,4.822024,0,0.4457687,-0.4457687,7.412984,52.94978,0.1890177,0.4658284,0,0,4.822024
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.9056352,0.9056352,0,0,0,0.9056352,31.55001,0,1.110223E-16,0,0.285728,0.9533002,0.9056352,0,0,6.943354,4.376256,0,0.6675722,-0.6675722,6.709301,47.92348,0.1890177,0.9961988,0.2285824,0,4.661983
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1630258,0.1630258,0,0,0,0.1630258,392.3276,0,0,0,0.6395952,0.1716061,0.1630258,0,0,7.685101,3.708683,0.4679891,0,0.4679891,7.153275,51.09472,0.1889818,0.1793284,0.5116761,0,4.348279
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.980367,2.980367,0,0,0,2.980367,53.31183,0,4.440892E-16,0,1.588888,3.137229,2.980367,0,0,7.217112,4.129874,0,1.54834,-1.54834,5.521181,39.43692,0.1889818,3.278404,1.271111,0,5.718762
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.832168,2.832168,5,0,1.53,2.832168,97.40797,0,0,0,2.758757,0,0,2.167832,2.059441,8.93749,2.581533,4.818198,0,4.818198,10.09212,72.08646,0.1890739,3.115384,2.207006,5,5.34029
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,2.765144,0,0.9198844,0,0,0,0,0,1.492405,0,0,2.765144,2.626887,4.119292,6.917911,4.119292,0,4.119292,14.00003,100,0.1889445,0,1.193924,5,8.410316
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,5.132318,5.132318,3.031197,0,0.9925168,5.132318,43.09371,0,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.1889445,5.64555,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889445,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889445,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,3.929916,3.929916,2.197625,0,0.7649516,3.929916,46.39957,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.1889445,4.322907,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,3.449644,3.449644,2.339703,0,0.8037388,3.449644,33.86899,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.1889445,3.794609,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889445,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.620702,2.620702,0,0,0,2.620702,2.870731,0,0,0,0.07523331,2.758634,2.620702,0,0,0,10.62527,0,2.6834,-2.6834,11.17148,79.7961,0.1889445,2.882772,0.06018665,0,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,4.732059,4.732059,5,0,1.53,4.732059,0,0,0,0,0,0,0,0.2679411,0.254544,2.981556,7.941874,0.254544,0,0.254544,11.41296,81.52097,0.188958,5.205265,0,5,7.941874
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1198628,0.1198628,0,0,0,0.1198628,0,0,1.387779E-17,0,0,0.1261714,0.1198628,0,0,2.727012,8.170963,0,0.1261714,-0.1261714,11.27996,80.57099,0.188958,0.1318491,0,0,8.170963
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.197118,2.197118,0,0,0,2.197118,0,0,0,0,0,2.312755,2.197118,0,0,2.867202,8.044792,0,2.312755,-2.312755,8.842103,63.15775,0.188958,2.416829,0,0,8.044792
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1721123,0.1721123,0,0,0,0.1721123,0,0,2.775558E-17,0,0,0.1811709,0.1721123,0,0,5.43693,5.732037,0,0.1811709,-0.1811709,8.651133,61.79368,0.188958,0.1893235,0,0,5.732037
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.8167163,0.8167163,0,0,0,0.8167163,0,0,0,0,0,0.8597014,0.8167163,0,0,5.638231,5.550866,0,0.8597014,-0.8597014,7.744927,55.3208,0.188958,0.898388,0,0,5.550866
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.3699225,0.3699225,0,0,0,0.3699225,0,0,5.551115E-17,0,0,0.3893921,0.3699225,0,0,6.593455,4.691164,0,0.3893921,-0.3893921,7.334472,52.38898,0.188958,0.4069147,0,0,4.691164
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01608816,0.01608816,0,0,0,0.01608816,0,0,3.469447E-18,0,0,0.01693491,0.01608816,0,0,7.026113,4.301773,0,0.01693491,-0.01693491,7.316621,52.26147,0.188958,0.01769698,0,0,4.301773
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.914526,0.914526,0,0,0,0.914526,0,0,1.110223E-16,0,0,0.9626589,0.914526,0,0,7.04493,4.284838,0,0.9626589,-0.9626589,6.301889,45.0134,0.188958,1.005979,0,0,4.284838
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3230179,0.3230179,0,0,0,0.3230179,0,0,5.551115E-17,0,0,0.3400188,0.3230179,0,0,8.114551,3.322179,0,0.3400188,-0.3400188,5.943478,42.45333,0.188958,0.3553197,0,0,3.322179
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.4218795,0.4218795,0,0,0,0.4218795,0,0,5.551115E-17,0,0,0.4440837,0.4218795,0,0,8.49235,2.98216,0,0.4440837,-0.4440837,5.475373,39.10973,0.188958,0.4640675,0,0,2.98216
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.731701,0.731701,0,0,0,0.731701,0,0,0,0,0,0.7702116,0.731701,0,0,8.985776,2.538076,0,0.7702116,-0.7702116,4.663498,33.31064,0.188958,0.8048711,0,0,2.538076
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.6675522,0.6675522,0,0,0,0.6675522,0,0,1.110223E-16,0,0,0.7026865,0.6675522,0,0,9.841566,1.767865,0,0.7026865,-0.7026865,3.922802,28.01996,0.188958,0.7343073,0,0,1.767865
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.5061779,0.5061779,0,0,0,0.5061779,138.2471,0,0,0,0.6997762,0.5328189,0.5061779,0,0,10.62233,1.065178,0.1669573,0,0.1669573,4.081192,29.15131,0.1889452,0.5567957,0.559821,0,1.764954
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.732392,2.732392,5,0,1.53,2.732392,53.04151,0,0,0,1.449302,0,0,2.267608,2.154227,10.45537,1.21544,3.603529,0,3.603529,7.4998,53.56989,0.1891169,3.005631,1.159442,5,2.664742
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.523861,1.523861,4.810188,0,1.478181,1.523861,185.8865,0,0,0,2.832652,0,0,3.286327,3.122011,6.851842,4.458616,5.954663,0,5.954663,13.14889,93.92045,0.1890983,1.676247,2.266121,5,7.291268
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1532175,0.1532175,0,0,0,0.1532175,1783.933,1.674837,0,0,2.733298,0.1612816,0.1532175,0,0,0.8971797,9.817813,0.8971797,0,0.8971797,14.00003,100,0.1890299,0.1685393,2.186639,0,12.55111
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,4.154735,4.154735,1.25,0,0.50625,4.154735,99.37661,1.071219,0,0,4.128835,3.057616,2.904735,0,0,0,10.62527,0,0,0,14.00003,100,0.1890299,4.570209,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.061053,1.061053,0,0,0,1.061053,426.875,3.412472,0,0,4.529369,1.116898,1.061053,0,0,0,10.62527,0,0,0,14.00003,100,0.1890299,1.167158,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.657989,1.657989,0,0,0,1.657989,227.3387,2.023999,0,0,3.769251,1.745252,1.657989,0,0,0,10.62527,0,0,0,14.00003,100,0.1890299,1.823788,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.540508,2.540508,0,0,0,2.540508,149.8526,1.132798,0,0,3.807017,2.674219,2.540508,0,0,0,10.62527,0,0,0,14.00003,100,0.1890299,2.794559,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.5603638,0.5603638,0,0,0,0.5603638,496.1565,2.190425,0,0,2.780282,0.5898567,0.5603638,0,0,0,10.62527,0,0,0,14.00003,100,0.1890299,0.6164002,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,5.784885,5.784885,3.61201,0,1.151079,5.784885,39.53816,0,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.1890299,6.363374,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.011402,2.011402,0,0,0,2.011402,64.35918,0,4.440892E-16,0,1.294522,2.117265,2.011402,0,0,0,10.62527,0,0.8227434,-0.8227434,13.13278,93.80539,0.1890299,2.212542,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,5.911317,5.911317,5,0,1.53,5.911317,3.309926,0,0,0,0.1956602,0.9592811,0.9113171,0,0,0.9141594,9.80253,0,0.7636209,-0.7636209,12.32785,88.05592,0.1890299,6.502449,0.1565282,5,9.998191
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.657585,2.657585,0,0,0,2.657585,0,0,4.440892E-16,0,0,2.797458,2.657585,0,0,1.762627,9.03891,0,2.797458,-2.797458,9.379074,66.99325,0.1890299,2.923343,0,0,9.03891
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.57603,2.57603,0,0,0,2.57603,0,0,4.440892E-16,0,0,2.71161,2.57603,0,0,4.870914,6.241452,0,2.71161,-2.71161,6.520785,46.57695,0.1890299,2.833633,0,0,6.241452
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.198248,2.198248,0,0,0,2.198248,0,0,0,0,0,2.313945,2.198248,0,0,7.883814,3.529842,0,2.313945,-2.313945,4.081673,29.15475,0.1890299,2.418072,0,0,3.529842
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.3398663,0.3398663,0,0,0,0.3398663,0,0,0,0,0,0.357754,0.3398663,0,0,10.45486,1.215897,0,0.357754,-0.357754,3.704567,26.46114,0.1890299,0.3738529,0,0,1.215897
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2735093,0.2735093,0,0,0,0.2735093,0,0,5.551115E-17,0,0,0.2879045,0.2735093,0,0,10.85237,0.8581427,0,0.2879045,-0.2879045,3.401089,24.29345,0.1890299,0.3008603,0,0,0.8581427
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.6454141,0.6454141,4.150677,0,1.298135,0.6454141,0,0,0,0,0,0,0,3.505263,3.33,11.17226,0.5702382,3.33,0,3.33,6.560205,46.85851,0.1891307,0.7099555,0,5,0.5702382
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3318626,0.3318626,3.837126,0,1.212535,0.3318626,0,0,0,0,0,0,0,3.505263,3.33,7.842262,3.567238,3.33,0,3.33,9.71932,69.42358,0.189193,0.3650488,0,5,3.567238
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.512262,6.564238,3.33,0,3.33,12.87844,91.98864,0.1892148,0,0,5,6.564238
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.4765948,0.4765948,0,0,0,0.4765948,0,0,0,0,0,0.5016788,0.4765948,0,0,1.182262,9.561238,0,0.5016788,-0.5016788,12.34962,88.2114,0.1892148,0.5242543,0,0,9.561238
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.8191486,0.8191486,0,0,0,0.8191486,0,0,1.110223E-16,0,0,0.8622617,0.8191486,0,0,1.739683,9.05956,0,0.8622617,-0.8622617,11.44072,81.71924,0.1892148,0.9010634,0,0,9.05956
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.5400664,0.5400664,0,0,0,0.5400664,0,0,0,0,0,0.5684909,0.5400664,0,0,2.697752,8.197298,0,0.5684909,-0.5684909,10.84147,77.43894,0.1892148,0.594073,0,0,8.197298
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1139492,0.1139492,0,0,0,0.1139492,0,0,1.387779E-17,0,0,0.1199466,0.1139492,0,0,3.329408,7.628807,0,0.1199466,-0.1199466,10.71504,76.53584,0.1892148,0.1253442,0,0,7.628807
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,3.462682,7.50886,0.8352444,0,0.8352444,11.50742,82.1957,0.1891513,0,0.6681955,0,8.344105
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.248397,3.248397,3.8736,0,1.222493,3.248397,60.62467,0,0,0,1.96933,0,0,0.6252024,0.5939422,2.627438,8.26058,2.563272,0,2.563272,13.93916,99.56519,0.1892605,3.573237,1.575464,5,10.22991
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,4.592056,4.592056,1.931246,0,0.69223,4.592056,62.39076,0,0,0,2.865019,2.800853,2.66081,0,0,0.0641655,10.56752,0.0641655,0,0.0641655,14.00003,100,0.1892631,5.051262,2.292015,5,13.43254
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,3.078797,3.078797,1.25,0,0.50625,3.078797,111.995,1.523048,0,0,3.448097,1.925049,1.828797,0,0,0,10.62527,0,0,0,14.00003,100,0.1892631,3.386676,2.758477,5,14.07337
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.591861,1.591861,0,0,0,1.591861,212.068,1.700185,0,0,3.375828,1.675643,1.591861,0,0,0,10.62527,0,0,0,14.00003,100,0.1892631,1.751047,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,4.90234,4.90234,1.57234,0,0.5942487,4.90234,78.92861,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1892631,5.392574,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.6384341,0.6384341,0,0,0,0.6384341,577.5058,3.014958,0,0,3.686994,0.6720359,0.6384341,0,0,0,10.62527,0,0,0,14.00003,100,0.1892631,0.7022775,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.059883,1.059883,0,0,0,1.059883,393.5414,3.055412,0,0,4.171078,1.115666,1.059883,0,0,0,10.62527,0,0,0,14.00003,100,0.1892631,1.165871,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.395573,2.395573,0,0,0,2.395573,99.4924,0,0,0,2.383413,2.521656,2.395573,0,0,0,10.62527,0,0.1382426,-0.1382426,13.85431,98.95914,0.1892631,2.63513,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.871725,1.871725,0,0,0,1.871725,85.81416,0,0,0,1.606205,1.970236,1.871725,0,0,0.1536029,10.48703,0,0.3640317,-0.3640317,13.47058,96.21827,0.1892631,2.058897,1.284964,0,12.09324
