Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,5.458222,5.458222,4.953394,0,1.517277,5.458222,19.96036,0,0,0,1.089481,0.5313984,0.5048285,0,0,0.5580826,10.123,0.5580826,0,0.5580826,14.00003,100,0.1892852,6.004045,0.8715847,5,11.21248
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0.1906172,0,0,0.1906172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892852,0,0.1524938,0,10.81589
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.795337,2.795337,0,0,0,2.795337,0,0,4.440892E-16,0,0,2.942461,2.795337,0,0,0,10.62527,0,2.942461,-2.942461,10.8984,77.84557,0.1892852,3.074871,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.269401,7.682814,0,0,0,10.8984,77.84557,0.1892852,0,0,0,7.682814
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.13261,3.13261,5,0,1.53,3.13261,0,0,0,0,0,0,0,1.86739,1.77402,3.269401,7.682814,1.77402,0,1.77402,12.58139,89.86686,0.1893777,3.445871,0,5,7.682814
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.49538,9.279432,0,0,0,12.58139,89.86686,0.1893777,0,0,0,9.279432
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.4621095,0.4621095,0,0,0,0.4621095,0,0,5.551115E-17,0,0,0.4864311,0.4621095,0,0,1.49538,9.279432,0,0.4864311,-0.4864311,12.06864,86.20441,0.1893777,0.5083205,0,0,9.279432
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.5163926,0.5163926,0,0,0,0.5163926,0,0,1.110223E-16,0,0,0.5435712,0.5163926,0,0,2.035859,8.793001,0,0.5435712,-0.5435712,11.49567,82.11175,0.1893777,0.5680319,0,0,8.793001
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.6567276,0.6567276,0,0,0,0.6567276,0,0,1.110223E-16,0,0,0.6912922,0.6567276,0,0,2.639827,8.24943,0,0.6912922,-0.6912922,10.76698,76.90686,0.1893777,0.7224004,0,0,8.24943
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2477461,0.2477461,0,0,0,0.2477461,0,0,2.775558E-17,0,0,0.2607853,0.2477461,0,0,3.40793,7.558137,0,0.2607853,-0.2607853,10.49209,74.94335,0.1893777,0.2725207,0,0,7.558137
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.697691,7.297352,0,0,0,10.49209,74.94335,0.1893777,0,0,0,7.297352
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.697691,7.297352,0,0,0,10.49209,74.94335,0.1893777,0,0,0,7.297352
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2421724,0.2421724,0,0,0,0.2421724,0,0,0,0,0,0.2549183,0.2421724,0,0,3.697691,7.297352,0,0.2549183,-0.2549183,10.22338,73.02402,0.1893777,0.2663896,0,0,7.297352
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1201237,0.1201237,0,0,0,0.1201237,0,0,1.387779E-17,0,0,0.126446,0.1201237,0,0,3.980934,7.042434,0,0.126446,-0.126446,10.0901,72.07198,0.1893777,0.1321361,0,0,7.042434
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.456934,2.456934,0,0,0,2.456934,10.5616,0,4.440892E-16,0,0.2594914,2.586246,2.456934,0,0,4.121429,6.915988,0,2.326755,-2.326755,7.637482,54.55333,0.1893777,2.702627,0.2075932,0,7.175479
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.7968332,0.7968332,0,0,0,0.7968332,54.82964,0,1.110223E-16,0,0.4369008,0.8387718,0.7968332,0,0,6.706712,4.589233,0,0.4018711,-0.4018711,7.213873,51.52756,0.1893777,0.8765166,0.3495206,0,5.026134
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,7.153235,4.187362,0.9682519,0,0.9682519,8.132438,58.08872,0.1893042,0,0.7746015,0,5.155614
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,6.184984,5.058789,1.624954,0,1.624954,9.674005,69.09989,0.189181,0,1.299963,0,6.683743
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.9310477,0.9310477,0,0,0,0.9310477,227.2163,0,0,0,2.115492,0.9800503,0.9310477,0,0,4.56003,6.521248,1.135442,0,1.135442,10.75118,76.79398,0.1890951,1.024153,1.692394,0,8.63674
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,3.424588,7.543145,1.920044,0,1.920044,12.57269,89.80476,0.1889499,0,1.536035,0,9.463189
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0.3047193,0,0,1.809263,0,0,0,0,1.504544,9.271185,1.504544,0,1.504544,14.00003,100,0.1888363,0,1.447411,0,11.08045
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.204835,1.204835,0,0,0,1.204835,74.41626,0,0,0,0.8965932,1.268247,1.204835,0,0,0,10.62527,0,0.3716543,-0.3716543,13.60827,97.20174,0.1888363,1.325319,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.56878,2.56878,0,0,0,2.56878,46.49559,0,0,0,1.19437,2.703979,2.56878,0,0,0.4129492,10.25362,0,1.50961,-1.50961,12.017,85.83556,0.1888363,2.825658,0.9554957,0,11.44799
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,4.844356,4.844356,5,0,1.53,4.844356,8.05684,0,0,0,0.390302,0,0,0.1556442,0.147862,2.090293,8.74401,0.538164,0,0.538164,12.52755,89.48232,0.1888595,5.328791,0.3122416,5,9.134313
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.927534,1.927534,0,0,0,1.927534,31.92617,0,2.220446E-16,0,0.6153879,2.028983,1.927534,0,0,1.552129,9.228358,0,1.413596,-1.413596,11.03749,78.83904,0.1888595,2.120288,0.4923103,0,9.843745
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.765165,2.765165,0,0,0,2.765165,5.327708,0,0,0,0.1473199,2.9107,2.765165,0,0,3.122791,7.814762,0,2.76338,-2.76338,8.12463,58.03296,0.1888595,3.041681,0.1178559,0,7.962082
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.7885915,0.7885915,0,0,0,0.7885915,0,0,1.110223E-16,0,0,0.8300963,0.7885915,0,0,6.193213,5.051383,0,0.8300963,-0.8300963,7.249632,51.78298,0.1888595,0.8674507,0,0,5.051383
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.6296524,0.6296524,0,0,0,0.6296524,0,0,0,0,0,0.662792,0.6296524,0,0,7.115542,4.221286,0,0.662792,-0.662792,6.550988,46.79268,0.1888595,0.6926177,0,0,4.221286
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.578203,3.578203,5,0,1.53,3.578203,0,0,0,0,0,0,0,1.421797,1.350707,7.851978,3.558494,1.350707,0,1.350707,7.832381,55.94547,0.1889299,3.936024,0,5,3.558494
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.4426791,0.4426791,3.947942,0,1.242788,0.4426791,0,0,0,0,0,0,0,3.505263,3.33,6.501271,4.77413,3.33,0,3.33,10.9915,78.51053,0.1890053,0.486947,0,5,4.77413
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2903682,0.2903682,3.628548,0,1.155594,0.2903682,0,0,0,0,0,0,0,3.33818,3.171271,3.171271,7.771131,3.171271,0,3.171271,14.00003,100,0.189054,0.319405,0,5,7.771131
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.9728024,0.9728024,0,0,0,0.9728024,0,0,1.110223E-16,0,0,1.024003,0.9728024,0,0,0,10.62527,0,1.024003,-1.024003,12.92063,92.29006,0.189054,1.070083,0,0,10.62527
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.137781,9.601272,0,0,0,12.92063,92.29006,0.189054,0,0,0,9.601272
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.137781,9.601272,0,0,0,12.92063,92.29006,0.189054,0,0,0,9.601272
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.8066152,0.8066152,0,0,0,0.8066152,0,0,1.110223E-16,0,0,0.8490686,0.8066152,0,0,1.137781,9.601272,0,0.8490686,-0.8490686,12.02564,85.89724,0.189054,0.8872767,0,0,9.601272
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.08119,8.752203,0,0,0,12.02564,85.89724,0.189054,0,0,0,8.752203
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02660174,0.02660174,0,0,0,0.02660174,0,0,3.469447E-18,0,0,0.02800183,0.02660174,0,0,2.08119,8.752203,0,0.02800183,-0.02800183,11.99612,85.68641,0.189054,0.02926192,0,0,8.752203
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.149399,1.149399,0,0,0,1.149399,0,0,0,0,0,1.209893,1.149399,0,0,2.112303,8.724201,0,1.209893,-1.209893,10.72078,76.57686,0.189054,1.264338,0,0,8.724201
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.887467,2.887467,0,0,0,2.887467,17.57472,0,0,0,0.5074642,3.039439,2.887467,0,0,3.456629,7.514308,0,2.531975,-2.531975,8.051847,57.51307,0.189054,3.176214,0.4059713,0,8.021772
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.8697982,0.8697982,0,0,0,0.8697982,188.8058,0,0,0,1.642229,0.9155771,0.8697982,0,0,6.269934,4.982333,0.7266521,0,0.7266521,8.741209,62.43708,0.1889993,0.956778,1.313783,0,6.624563
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,3.996378,3.996378,5,0,1.53,3.996378,49.76182,0,0,0,1.98867,0,0,1.003622,0.9534408,5.543282,5.63632,2.942111,0,2.942111,11.53234,82.3737,0.1891271,4.396016,1.590936,5,7.624991
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.229862,3.229862,3.009008,0,0.9864592,3.229862,87.73281,4.440892E-16,0,0,2.833649,0.2324782,0.2208543,0,0,2.601171,8.284221,2.601171,0,2.601171,14.00003,100,0.1891436,3.552849,2.266919,5,11.11787
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.9273871,0.9273871,0,0,0,0.9273871,296.5737,1.774189,0,0,2.750386,0.9761969,0.9273871,0,0,0,10.62527,0,0,0,14.00003,100,0.1891436,1.020126,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.685231,2.685231,0,0,0,2.685231,116.0651,0.290057,0,0,3.116616,2.826559,2.685231,0,0,0,10.62527,0,0,0,14.00003,100,0.1891436,2.953754,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,5.664009,5.664009,3.324662,0,1.072633,5.664009,43.47574,0,0,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.1891436,6.23041,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,3.625696,3.625696,1.25,0,0.50625,3.625696,81.5235,0.4550615,0,0,2.955795,2.500733,2.375696,0,0,0,10.62527,0,0,0,14.00003,100,0.1891436,3.988266,2.364636,5,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.444856,2.444856,0,0,0,2.444856,120.6487,0.3761535,0,0,2.949686,2.573533,2.444856,0,0,0,10.62527,0,0,0,14.00003,100,0.1891436,2.689342,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.692753,2.692753,0,0,0,2.692753,71.39141,0,0,0,1.922395,2.834477,2.692753,0,0,0,10.62527,0,0.9120826,-0.9120826,13.03861,93.13273,0.1891436,2.962029,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2191592,0.2191592,0,0,0,0.2191592,366.3419,0,0,0,0.8028719,0.2306939,0.2191592,0,0,1.013425,9.713192,0.572178,0,0.572178,13.58142,97.00998,0.1891006,0.2410751,0.6422975,0,10.51606
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,6.190099,6.190099,5,0,1.53,6.190099,3.028939,0,8.881784E-16,0,0.1874944,1.252735,1.190099,0,0,0.4412472,10.22815,0,1.065241,-1.065241,12.45856,88.98955,0.1891006,6.809109,0.1499955,5,10.41565
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.346008,1.346008,0,0,0,1.346008,0,0,0,0,0,1.416851,1.346008,0,0,1.624848,9.16291,0,1.416851,-1.416851,10.96507,78.32177,0.1891006,1.480609,0,0,9.16291
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.359289,1.359289,0,0,0,1.359289,0,0,0,0,0,1.430831,1.359289,0,0,3.199127,7.74606,0,1.430831,-1.430831,9.456841,67.54873,0.1891006,1.495218,0,0,7.74606
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.3608,2.3608,0,0,0,2.3608,0,0,0,0,0,2.485053,2.3608,0,0,4.788939,6.315229,0,2.485053,-2.485053,6.837366,48.83823,0.1891006,2.59688,0,0,6.315229
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.7077828,0.7077828,0,0,0,0.7077828,0,0,0,0,0,0.7450345,0.7077828,0,0,7.550109,3.830176,0,0.7450345,-0.7450345,6.05203,43.2287,0.1891006,0.7785611,0,0,3.830176
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.3487673,0.3487673,0,0,0,0.3487673,0,0,0,0,0,0.3671234,0.3487673,0,0,8.377925,3.085141,0,0.3671234,-0.3671234,5.665048,40.46455,0.1891006,0.383644,0,0,3.085141
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.273878,1.273878,0,0,0,1.273878,0,0,2.220446E-16,0,0,1.340924,1.273878,0,0,8.78584,2.718018,0,1.340924,-1.340924,4.25159,30.36844,0.1891006,1.401265,0,0,2.718018
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.118228,1.118228,0,0,0,1.118228,0,0,0,0,0,1.177082,1.118228,0,0,10.27576,1.377094,0,1.177082,-1.177082,3.010837,21.50594,0.1891006,1.23005,0,0,1.377094
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.4116583,0.4116583,3.916921,0,1.23432,0.4116583,0,0,0,0,0,0,0,3.505263,3.33,11.58362,0.2000126,3.33,0,3.33,6.169953,44.071,0.1891717,0.4528242,0,5,0.2000126
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.5181107,0.5181107,4.023374,0,1.263381,0.5181107,0,0,0,0,0,0,0,3.505263,3.33,8.253624,3.197013,3.33,0,3.33,9.329068,66.63607,0.1892555,0.5699217,0,5,3.197013
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.187044,1.187044,4.692307,0,1.446,1.187044,0,0,0,0,0,0,0,3.505263,3.33,4.923624,6.194013,3.33,0,3.33,12.48818,89.20113,0.1894192,1.305748,0,5,6.194013
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.09874826,0.09874826,0,0,0,0.09874826,0,0,1.387779E-17,0,0,0.1039455,0.09874826,0,0,1.593624,9.191012,0,0.1039455,-0.1039455,12.37862,88.4185,0.1894192,0.1086231,0,0,9.191012
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.9864423,0.9864423,0,0,0,0.9864423,0,0,0,0,0,1.03836,0.9864423,0,0,1.709119,9.087067,0,1.03836,-1.03836,11.28409,80.60046,0.1894192,1.085086,0,0,9.087067
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,2.862853,8.048707,0.8379518,0,0.8379518,12.07904,86.27867,0.1893564,0,0.6703615,0,8.886659
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.164668,2.164668,0,0,0,2.164668,96.13196,0,0,0,2.080938,2.278598,2.164668,0,0,2.024901,8.802863,0,0.1976602,-0.1976602,11.87069,84.79044,0.1893564,2.381135,1.66475,0,10.8838
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.5476826,0.5476826,0,0,0,0.5476826,463.481,0,0,0,2.538405,0.576508,0.5476826,0,0,2.244523,8.605204,1.961897,0,1.961897,13.7319,98.08484,0.1892096,0.6024508,2.030724,0,11.14361
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,4.993301,4.993301,1.663301,0,0.6190811,4.993301,76.37505,0.02574624,0,0,3.813636,3.505263,3.33,0,0,0.2826263,10.37091,0.2826263,0,0.2826263,14.00003,100,0.1891885,5.492631,3.050909,5,14.18455
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891885,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.4485804,0.4485804,0,0,0,0.4485804,932.3109,3.709974,0,0,4.182163,0.4721898,0.4485804,0,0,0,10.62527,0,0,0,14.00003,100,0.1891885,0.4934384,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.3265093,0.3265093,0,0,0,0.3265093,1130.011,3.345899,0,0,3.689593,0.343694,0.3265093,0,0,0,10.62527,0,0,0,14.00003,100,0.1891885,0.3591602,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,3.8593,3.8593,1.25,0,0.50625,3.8593,78.81806,0.2951939,0,0,3.041826,2.746632,2.6093,0,0,0,10.62527,0,0,0,14.00003,100,0.1891885,4.24523,2.43346,5,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,4.339201,4.339201,1.759966,0,0.6454707,4.339201,62.56876,0,0,0,2.714984,2.714984,2.579235,0,0,0,10.62527,0,0,0,14.00003,100,0.1891885,4.773121,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.178236,1.178236,0,0,0,1.178236,151.3739,0.5432937,0,0,1.783542,1.240248,1.178236,0,0,0,10.62527,0,0,0,14.00003,100,0.1891885,1.296059,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891885,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.204538,1.204538,0,0,0,1.204538,12.94101,0,2.220446E-16,0,0.1558794,1.267935,1.204538,0,0,0,10.62527,0,1.112056,-1.112056,12.82782,91.62709,0.1891885,1.324992,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.6103112,0.6103112,0,0,0,0.6103112,0,0,1.110223E-16,0,0,0.6424329,0.6103112,0,0,1.235617,9.513219,0,0.6424329,-0.6424329,12.15063,86.79008,0.1891885,0.6713424,0,0,9.513219
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.949432,8.870786,0,0,0,12.15063,86.79008,0.1891885,0,0,0,8.870786
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.6142787,0.6142787,0,0,0,0.6142787,0,0,1.110223E-16,0,0,0.6466092,0.6142787,0,0,1.949432,8.870786,0,0.6466092,-0.6466092,11.46905,81.92162,0.1891885,0.6757066,0,0,8.870786
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.2594289,0.2594289,0,0,0,0.2594289,0,0,0,0,0,0.2730831,0.2594289,0,0,2.667886,8.224176,0,0.2730831,-0.2730831,11.18119,79.86551,0.1891885,0.2853718,0,0,8.224176
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.539735,0.539735,0,0,0,0.539735,0,0,0,0,0,0.5681421,0.539735,0,0,2.971312,7.951094,0,0.5681421,-0.5681421,10.58232,75.58784,0.1891885,0.5937085,0,0,7.951094
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.040059,1.040059,0,0,0,1.040059,0,0,0,0,0,1.094799,1.040059,0,0,3.602581,7.382951,0,1.094799,-1.094799,9.428301,67.34487,0.1891885,1.144064,0,0,7.382951
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.6071991,0.6071991,0,0,0,0.6071991,0,0,1.110223E-16,0,0,0.6391569,0.6071991,0,0,4.819024,6.288153,0,0.6391569,-0.6391569,8.75457,62.53252,0.1891885,0.667919,0,0,6.288153
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1525266,0.1525266,0,0,0,0.1525266,0,0,0,0,0,0.1605544,0.1525266,0,0,5.529198,5.648996,0,0.1605544,-0.1605544,8.585331,61.32367,0.1891885,0.1677793,0,0,5.648996
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.6972986,0.6972986,0,0,0,0.6972986,0,0,0,0,0,0.7339986,0.6972986,0,0,5.707592,5.488441,0,0.7339986,-0.7339986,7.811628,55.79723,0.1891885,0.7670286,0,0,5.488441
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.2869552,0.2869552,0,0,0,0.2869552,0,0,5.551115E-17,0,0,0.3020581,0.2869552,0,0,6.523146,4.754443,0,0.3020581,-0.3020581,7.493231,53.52298,0.1891885,0.3156507,0,0,4.754443
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.5528581,0.5528581,0,0,0,0.5528581,0,0,0,0,0,0.5819559,0.5528581,0,0,6.858766,4.452385,0,0.5819559,-0.5819559,6.879796,49.1413,0.1891885,0.6081439,0,0,4.452385
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2065172,0.2065172,0,0,0,0.2065172,0,0,0,0,0,0.2173865,0.2065172,0,0,7.505383,3.870429,0,0.2173865,-0.2173865,6.650651,47.50455,0.1891885,0.2271689,0,0,3.870429
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.184217,3.184217,5,0,1.53,3.184217,19.23051,0,0,0,0.612341,0,0,1.815783,1.724994,7.746924,3.653043,2.337335,0,2.337335,8.868041,63.34303,0.189301,3.502638,0.4898728,5,4.265383
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.300074,1.300074,4.604957,0,1.422153,1.300074,46.66767,0,0,0,0.6067142,0,0,3.304883,3.139639,5.409589,5.756644,3.746353,0,3.746353,12.42214,88.72942,0.1894227,1.430081,0.4853714,5,6.363358
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.051186,3.051186,4.043478,0,1.268869,3.051186,20.27797,0,0,0,0.6187186,0,0,0.9922912,0.9426766,1.663236,9.128362,1.561395,0,1.561395,13.90341,99.3099,0.189495,3.356305,0.4949749,5,9.747081
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.535962,2.535962,0,0,0,2.535962,93.38125,0,4.440892E-16,0,2.368113,2.669434,2.535962,0,0,0.1018404,10.53362,0,0.3013207,-0.3013207,13.58579,97.04119,0.189495,2.789558,1.89449,0,12.90173
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.36936,2.36936,0,0,0,2.36936,104.7895,0,0,0,2.482839,2.494063,2.36936,0,0,0.4366412,10.2323,0,0.0112237,-0.0112237,13.57396,96.95669,0.189495,2.606296,1.986272,0,12.71514
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.584184,1.584184,0,0,0,1.584184,173.708,0.6351811,0,0,2.751855,1.667562,1.584184,0,0,0.449112,10.22107,0.449112,0,0.449112,14.00003,100,0.1894614,1.742603,2.201484,0,12.97293
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.261915,1.261915,0,0,0,1.261915,297.6548,2.427819,0,0,3.756151,1.328332,1.261915,0,0,0,10.62527,0,0,0,14.00003,100,0.1894614,1.388107,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.7462578,0.7462578,0,0,0,0.7462578,170.531,0.4870665,0,0,1.272601,0.7855346,0.7462578,0,0,0,10.62527,0,0,0,14.00003,100,0.1894614,0.8208836,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,7.781603,7.781603,5,0,1.53,7.781603,6.671113,0,0,0.2297631,0.5191195,2.928003,2.781603,0,0,0,10.62527,0,2.408884,-2.408884,11.46084,81.86299,0.1894614,8.559763,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,6.672578,6.672578,5,0,1.53,6.672578,10.68761,2.220446E-16,0,0,0.7131389,1.760608,1.672578,0,0,2.676537,8.216391,0,1.047469,-1.047469,10.35671,73.97636,0.1894614,7.339836,0.5705112,5,8.929529
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.242323,1.242323,4.475063,0,1.386692,1.242323,61.92341,0,0,0,0.7692888,0,0,3.23274,3.071103,3.840392,7.168921,3.840392,0,3.840392,14.00003,100,0.18956,1.366555,0.6154311,5,7.93821
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.936571,2.936571,0,0,0,2.936571,6.056162,0,0,0,0.1778435,3.091127,2.936571,0,0,0,10.62527,0,2.913284,-2.913284,10.92916,78.06525,0.18956,3.230228,0.1422748,0,10.80312
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.236982,7.71199,0,0,0,10.92916,78.06525,0.18956,0,0,0,7.71199
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,4.20803,4.20803,5,0,1.53,4.20803,0,0,0,0,0,0,0,0.7919704,0.7523719,3.236982,7.71199,0.7523719,0,0.7523719,11.64292,83.16354,0.1895984,4.628832,0,5,7.71199
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,7.839118,7.839118,5,0,1.53,7.839118,0,0,0,0.2930305,0,2.988546,2.839119,0,0,2.48461,8.389125,0,2.988546,-2.988546,8.492716,60.66214,0.1895984,8.623031,0,5,8.389125
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.4724257,0.4724257,3.977689,0,1.250909,0.4724257,0,0,0,0,0,0,0,3.505263,3.33,5.805217,5.400579,3.33,0,3.33,11.65183,83.2272,0.1896754,0.5196683,0,5,5.400579
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.6689355,0.6689355,0,0,0,0.6689355,0,0,0,0,0,0.7041426,0.6689355,0,0,2.475217,8.397579,0,0.7041426,-0.7041426,10.9096,77.92556,0.1896754,0.7358291,0,0,8.397579
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.267719,1.267719,0,0,0,1.267719,0,0,2.220446E-16,0,0,1.334441,1.267719,0,0,3.257597,7.693437,0,1.334441,-1.334441,9.502975,67.87827,0.1896754,1.394491,0,0,7.693437
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.3433195,0.3433195,0,0,0,0.3433195,0,0,5.551115E-17,0,0,0.3613889,0.3433195,0,0,4.740309,6.358996,0,0.3613889,-0.3613889,9.122039,65.15729,0.1896754,0.3776514,0,0,6.358996
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.141852,5.997607,0,0,0,9.122039,65.15729,0.1896754,0,0,0,5.997607
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.045796,1.045796,0,0,0,1.045796,0,0,0,0,0,1.100838,1.045796,0,0,5.141852,5.997607,0,1.100838,-1.100838,7.961653,56.86884,0.1896754,1.150376,0,0,5.997607
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.4496048,0.4496048,0,0,0,0.4496048,0,0,5.551115E-17,0,0,0.4732682,0.4496048,0,0,6.365006,4.896769,0,0.4732682,-0.4732682,7.462785,53.3055,0.1896754,0.4945652,0,0,4.896769
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.890859,4.423501,0,0,0,7.462785,53.3055,0.1896754,0,0,0,4.423501
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.890859,4.423501,0,0,0,7.462785,53.3055,0.1896754,0,0,0,4.423501
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,5.359174,5.359174,5,0,1.53,5.359174,8.644895,0,0,0,0.463295,0.378078,0.3591741,0,0,6.890859,4.423501,0.08521698,0,0.08521698,7.543629,53.88295,0.1896787,5.895092,0.370636,5,4.886796
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.465804,1.465804,4.702859,0,1.448881,1.465804,60.10706,0,0,0,0.8810515,0,0,3.237056,3.075203,6.805643,4.500196,3.956254,0,3.956254,11.29686,80.6917,0.1897951,1.612384,0.7048413,5,5.381248
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,3.400696,3.400696,4.742131,0,1.459602,3.400696,42.26639,0,0,0,1.437351,0,0,1.341435,1.274363,2.849388,8.060825,2.711715,0,2.711715,13.86942,99.06709,0.1899151,3.740765,1.149881,5,9.498176
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.484809,1.484809,0,0,0,1.484809,167.3454,0.7841284,0,0,2.484759,1.562957,1.484809,0,0,0.1376736,10.50137,0.1376736,0,0.1376736,14.00003,100,0.1899048,1.63329,1.987807,0,12.98613
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,4.548922,4.548922,2.393536,0,0.8184353,4.548922,49.87615,0,0,0,2.268827,2.268827,2.155385,0,0,0,10.62527,0,0,0,14.00003,100,0.1899048,5.003814,1.815061,5,12.8941
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.138022,2.138022,0,0,0,2.138022,107.1184,0.03966572,0,0,2.290215,2.25055,2.138022,0,0,0,10.62527,0,0,0,14.00003,100,0.1899048,2.351825,1.832172,0,12.91549
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.337123,2.337123,0,0,0,2.337123,119.2418,0.3266975,0,0,2.786828,2.46013,2.337123,0,0,0,10.62527,0,0,0,14.00003,100,0.1899048,2.570836,2.229462,0,13.4121
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,4.910197,4.910197,1.919434,0,0.6890056,4.910197,64.11497,0,0,0,3.148171,3.148171,2.990762,0,0,0,10.62527,0,0,0,14.00003,100,0.1899048,5.401217,2.518537,5,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.083233,2.083233,0,0,0,2.083233,106.9864,0.0358994,0,0,2.228777,2.192877,2.083233,0,0,0,10.62527,0,0,0,14.00003,100,0.1899048,2.291557,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899048,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.328294,2.328294,0,0,0,2.328294,25.31977,0,0,0,0.5895188,2.450836,2.328294,0,0,0,10.62527,0,1.861317,-1.861317,12.03803,85.98574,0.1899048,2.561124,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.327502,2.327502,0,0,0,2.327502,6.22617,0,0,0,0.1449143,2.450003,2.327502,0,0,2.06813,8.763957,0,2.305089,-2.305089,9.608251,68.63023,0.1899048,2.560253,0.1159314,0,8.908872
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.138687,4.138687,5,0,1.53,4.138687,0,0,0,0,0,0,0,0.8613126,0.818247,4.62934,6.458869,0.818247,0,0.818247,10.38451,74.17491,0.1899463,4.552556,0,5,6.458869
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,3.968022,3.968022,5,0,1.53,3.968022,0,0,0,0,0,0,0,1.031978,0.9803795,3.811093,7.195291,0.9803795,0,0.9803795,11.31458,80.81825,0.1899959,4.364824,0,5,7.195291
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,3.7552,3.7552,5,0,1.53,3.7552,0,0,0,0,0,0,0,1.2448,1.18256,2.830713,8.077633,1.18256,0,1.18256,12.43645,88.83163,0.1900557,4.13072,0,5,8.077633
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1427097,0.1427097,0,0,0,0.1427097,0,0,0,0,0,0.1502207,0.1427097,0,0,1.648153,9.141936,0,0.1502207,-0.1502207,12.27811,87.70058,0.1900557,0.1569806,0,0,9.141936
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1286402,0.1286402,0,0,0,0.1286402,0,0,0,0,0,0.1354108,0.1286402,0,0,1.815065,8.991715,0,0.1354108,-0.1354108,12.13537,86.68105,0.1900557,0.1415042,0,0,8.991715
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.6105328,0.6105328,0,0,0,0.6105328,0,0,0,0,0,0.6426662,0.6105328,0,0,1.965522,8.856305,0,0.6426662,-0.6426662,11.45794,81.84227,0.1900557,0.6715861,0,0,8.856305
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.2563756,0.2563756,0,0,0,0.2563756,0,0,0,0,0,0.2698691,0.2563756,0,0,2.679595,8.213638,0,0.2698691,-0.2698691,11.17347,79.81037,0.1900557,0.2820132,0,0,8.213638
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.3373819,0.3373819,0,0,0,0.3373819,0,0,5.551115E-17,0,0,0.3551389,0.3373819,0,0,2.97945,7.943769,0,0.3551389,-0.3551389,10.79912,77.13645,0.1900557,0.3711201,0,0,7.943769
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.5069222,0.5069222,0,0,0,0.5069222,0,0,0,0,0,0.5336023,0.5069222,0,0,3.374048,7.588631,0,0.5336023,-0.5336023,10.23666,73.11884,0.1900557,0.5576144,0,0,7.588631
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3288476,0.3288476,0,0,0,0.3288476,0,0,0,0,0,0.3461554,0.3288476,0,0,3.96694,7.055028,0,0.3461554,-0.3461554,9.871778,70.51257,0.1900557,0.3617324,0,0,7.055028
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1470158,0.1470158,0,0,0,0.1470158,0,0,0,0,0,0.1547535,0.1470158,0,0,4.351557,6.708873,0,0.1547535,-0.1547535,9.708654,69.34739,0.1900557,0.1617174,0,0,6.708873
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.523505,6.55412,0,0,0,9.708654,69.34739,0.1900557,0,0,0,6.55412
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.100706,2.100706,0,0,0,2.100706,29.32687,0,0,0,0.6160712,2.211269,2.100706,0,0,4.523505,6.55412,0,1.595198,-1.595198,8.027167,57.3368,0.1900557,2.310776,0.4928569,0,7.17019
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.890034,1.890034,0,0,0,1.890034,79.29337,0,0,0,1.498671,1.989509,1.890034,0,0,6.295948,4.958921,0,0.4908376,-0.4908376,7.509779,53.64117,0.1900557,2.079037,1.198937,0,6.457592
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,6.841323,4.468084,2.748325,0,2.748325,10.11707,72.26464,0.1898516,0,2.19866,0,7.216409
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,3.367524,3.367524,3.427842,0,1.100801,3.367524,119.6578,0,0,0,4.029505,0,0,0.06031787,0.05730198,4.092998,6.941576,4.086807,0,4.086807,13.99415,99.95805,0.1898067,3.704277,3.223604,5,10.97108
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2196897,0.2196897,0,0,0,0.2196897,2148.245,4.48203,0,0,4.719473,0.2312523,0.2196897,0,0,0.006190518,10.6197,0.006190518,0,0.006190518,14.00003,100,0.1898062,0.2416587,3.775578,0,15.33918
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.690789,2.690789,0,0,0,2.690789,179.444,1.996051,0,0,4.82846,2.832409,2.690789,0,0,0,10.62527,0,0,0,14.00003,100,0.1898062,2.959868,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.195505,1.195505,0,0,0,1.195505,421.8036,3.784258,0,0,5.042685,1.258427,1.195505,0,0,0,10.62527,0,0,0,14.00003,100,0.1898062,1.315056,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,3.633349,3.633349,1.25,0,0.50625,3.633349,124.6774,2.021177,0,0,4.529965,2.508789,2.383349,0,0,0,10.62527,0,0,0,14.00003,100,0.1898062,3.996684,3.623972,5,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,4.035034,4.035034,1.25,0,0.50625,4.035034,93.5277,0.84226,0,0,3.773874,2.931614,2.785033,0,0,0,10.62527,0,0,0,14.00003,100,0.1898062,4.438537,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2882513,0.2882513,0,0,0,0.2882513,856.4623,2.165341,0,0,2.468764,0.3034224,0.2882513,0,0,0,10.62527,0,0,0,14.00003,100,0.1898062,0.3170764,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,4.496899,4.496899,3.660761,0,1.164388,4.496899,19.57228,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.1898062,4.946589,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,7.059747,7.059747,5,0,1.53,7.059747,1.996317,0,0,0,0.1409349,2.168154,2.059747,0,0,0,10.62527,0,2.027219,-2.027219,11.86315,84.73663,0.1898062,7.765721,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,4.969195,4.969195,5,0,1.53,4.969195,0,0,0,0,0,0,0,0.03080479,0.02926455,2.252466,8.598055,0.02926455,0,0.02926455,11.89091,84.93493,0.1898077,5.466115,0,5,8.598055
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.873015,1.873015,0,0,0,1.873015,0,0,2.220446E-16,0,0,1.971595,1.873015,0,0,2.223201,8.624393,0,1.971595,-1.971595,9.812671,70.09036,0.1898077,2.060317,0,0,8.624393
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.413862,6.652798,0,0,0,9.812671,70.09036,0.1898077,0,0,0,6.652798
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2273067,0.2273067,0,0,0,0.2273067,0,0,2.775558E-17,0,0,0.2392702,0.2273067,0,0,4.413862,6.652798,0,0.2392702,-0.2392702,9.560457,68.28885,0.1898077,0.2500374,0,0,6.652798
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1978243,0.1978243,0,0,0,0.1978243,0,0,2.775558E-17,0,0,0.2082361,0.1978243,0,0,4.679718,6.413528,0,0.2082361,-0.2082361,9.340958,66.72099,0.1898077,0.2176067,0,0,6.413528
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.6270792,0.6270792,0,0,0,0.6270792,0,0,1.110223E-16,0,0,0.6600834,0.6270792,0,0,4.911092,6.205292,0,0.6600834,-0.6600834,8.645168,61.75108,0.1898077,0.6897871,0,0,6.205292
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.5392038,0.5392038,0,0,0,0.5392038,0,0,1.110223E-16,0,0,0.567583,0.5392038,0,0,5.644518,5.545208,0,0.567583,-0.567583,8.046884,57.47762,0.1898077,0.5931242,0,0,5.545208
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.3280465,0.3280465,0,0,0,0.3280465,0,0,5.551115E-17,0,0,0.3453121,0.3280465,0,0,6.275166,4.977625,0,0.3453121,-0.3453121,7.682892,54.87769,0.1898077,0.3608511,0,0,4.977625
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.658845,4.632313,0,0,0,7.682892,54.87769,0.1898077,0,0,0,4.632313
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.240456,1.240456,0,0,0,1.240456,0,0,2.220446E-16,0,0,1.305743,1.240456,0,0,6.658845,4.632313,0,1.305743,-1.305743,6.306518,45.04647,0.1898077,1.364502,0,0,4.632313
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3557751,0.3557751,0,0,0,0.3557751,0,0,5.551115E-17,0,0,0.3745002,0.3557751,0,0,8.109672,3.32657,0,0.3745002,-0.3745002,5.91176,42.22677,0.1898077,0.3913527,0,0,3.32657
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.6164567,0.6164567,0,0,0,0.6164567,0,0,0,0,0,0.6489018,0.6164567,0,0,8.525783,2.95207,0,0.6489018,-0.6489018,5.227757,37.34105,0.1898077,0.6781024,0,0,2.95207
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.050938,2.050938,0,0,0,2.050938,22.19408,0,0,0,0.455187,2.158882,2.050938,0,0,9.246785,2.303168,0,1.703695,-1.703695,3.431905,24.51356,0.1898077,2.256032,0.3641496,0,2.758355
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.3564869,0.3564869,0,0,0,0.3564869,191.8642,0,0,0,0.6839706,0.3752494,0.3564869,0,0,11.13978,0.5994723,0.3087212,0,0.3087212,3.724784,26.60555,0.1897848,0.3921356,0.5471765,0,1.283443
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,10.83106,0.8773215,1.503416,0,1.503416,5.15105,36.79314,0.1896736,0,1.202733,0,2.380738
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,3.514412,3.514412,5,0,1.53,3.514412,33.56802,0,0,0,1.179718,0,0,1.485587,1.411308,9.327642,2.230396,2.591027,0,2.591027,7.609113,54.3507,0.1897901,3.865854,0.9437748,5,3.410115
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.734916,1.734916,4.644415,0,1.432925,1.734916,111.457,0,0,0,1.933686,0,0,2.909499,2.764024,6.736616,4.56232,4.69771,0,4.69771,12.06575,86.18377,0.1898438,1.908408,1.546949,5,6.496006
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.668104,2.668104,0,0,0,2.668104,69.61126,0,4.440892E-16,0,1.857301,2.808531,2.668104,0,0,2.038906,8.790259,0,0.9512299,-0.9512299,11.06307,79.02175,0.1898438,2.934915,1.485841,0,10.64756
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.4132425,0.4132425,0,0,0,0.4132425,146.3845,0,0,0,0.6049231,0.4349922,0.4132425,0,0,3.095828,7.839029,0.169931,0,0.169931,11.22428,80.17326,0.1898312,0.4545668,0.4839385,0,8.443953
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.236572,3.236572,5,0,1.53,3.236572,7.061385,0,0,0,0.2285468,0,0,1.763428,1.675256,2.925897,7.991967,1.903803,0,1.903803,13.03039,93.07399,0.1899242,3.56023,0.1828375,5,8.220513
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.237181,1.237181,0,0,0,1.237181,62.25549,0,0,0,0.7702129,1.302296,1.237181,0,0,1.022094,9.70539,0,0.5320827,-0.5320827,12.46952,89.06783,0.1899242,1.360899,0.6161703,0,10.4756
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,1.613297,9.173307,1.105689,0,1.105689,13.51847,96.5603,0.1898427,0,0.8845515,0,10.279
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,4.022621,4.022621,3.723769,0,1.181589,4.022621,20.43914,0,0,0,0.8221891,0.3145816,0.2988525,0,0,0.5076075,10.16843,0.5076075,0,0.5076075,14.00003,100,0.189862,4.424883,0.6577513,5,10.99062
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.686221,2.686221,0,0,0,2.686221,6.365703,0,4.440892E-16,0,0.1709969,2.827601,2.686221,0,0,0,10.62527,0,2.656605,-2.656605,11.19972,79.99785,0.189862,2.954844,0.1367975,0,10.79627
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,5.174508,5.174508,5,0,1.53,5.174508,0,0,0,0,0,0.1836926,0.174508,0,0,2.951783,7.968669,0,0.1836926,-0.1836926,11.00609,78.61478,0.189862,5.691959,0,5,7.968669
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,3.321985,0,1.071902,0,0,0,0,0,0,0,0,3.321985,3.155886,3.155886,7.784977,3.155886,0,3.155886,14.00003,100,0.1898734,0,0,5,7.784977
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.228688,1.228688,0,0,0,1.228688,0,0,2.220446E-16,0,0,1.293356,1.228688,0,0,0,10.62527,0,1.293356,-1.293356,12.63671,90.26204,0.1898734,1.351557,0,0,10.62527
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.447619,1.447619,0,0,0,1.447619,0,0,0,0,0,1.523809,1.447619,0,0,1.437062,9.331919,0,1.523809,-1.523809,11.03048,78.78896,0.1898734,1.592381,0,0,9.331919
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.6832573,0.6832573,0,0,0,0.6832573,0,0,0,0,0,0.7192183,0.6832573,0,0,3.130183,7.808109,0,0.7192183,-0.7192183,10.27235,73.3738,0.1898734,0.7515831,0,0,7.808109
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.973502,0.973502,0,0,0,0.973502,0,0,2.220446E-16,0,0,1.024739,0.973502,0,0,3.929315,7.088891,0,1.024739,-1.024739,9.192183,65.65832,0.1898734,1.070852,0,0,7.088891
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.6190087,0.6190087,0,0,0,0.6190087,0,0,0,0,0,0.6515881,0.6190087,0,0,5.067914,6.064152,0,0.6515881,-0.6515881,8.505349,60.75237,0.1898734,0.6809095,0,0,6.064152
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.105388,1.105388,0,0,0,1.105388,0,0,2.220446E-16,0,0,1.163567,1.105388,0,0,5.7919,5.412564,0,1.163567,-1.163567,7.278842,51.99162,0.1898734,1.215927,0,0,5.412564
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.6439536,0.6439536,0,0,0,0.6439536,0,0,1.110223E-16,0,0,0.6778458,0.6439536,0,0,7.084752,4.248997,0,0.6778458,-0.6778458,6.56433,46.88797,0.1898734,0.7083489,0,0,4.248997
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.9852862,0.9852862,0,0,0,0.9852862,0,0,0,0,0,1.037143,0.9852862,0,0,7.837914,3.571151,0,1.037143,-1.037143,5.471085,39.0791,0.1898734,1.083815,0,0,3.571151
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2047513,0.2047513,0,0,0,0.2047513,0,0,0,0,0,0.2155277,0.2047513,0,0,8.990295,2.534008,0,0.2155277,-0.2155277,5.243898,37.45634,0.1898734,0.2252264,0,0,2.534008
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.096111,1.096111,0,0,0,1.096111,0,0,0,0,0,1.153801,1.096111,0,0,9.229771,2.31848,0,1.153801,-1.153801,4.027686,28.76913,0.1898734,1.205722,0,0,2.31848
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.7765173,0.7765173,0,0,0,0.7765173,109.5493,0,0,0,0.8506693,0.8173866,0.7765173,0,0,10.51177,1.16468,0.0332827,0,0.0332827,4.05926,28.99466,0.189871,0.854169,0.6805354,0,2.015349
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.124541,3.124541,4.920582,0,1.508319,3.124541,60.50712,0,0,0,1.89057,0,0,1.796041,1.706239,10.47849,1.194634,3.596809,0,3.596809,7.471493,53.3677,0.1900284,3.436995,1.512456,5,3.085204
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1591824,0.1591824,3.664446,0,1.165394,0.1591824,1927.305,0,0,0,3.06793,0,0,3.505263,3.33,6.88168,4.431762,6.397931,0,6.397931,13.5411,96.72197,0.1898417,0.1751007,2.454345,5,7.499692
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.467967,0,0,3.951716,0,0,0,0,0.4837496,10.1899,0.4837496,0,0.4837496,14.00003,100,0.1898063,0,3.161373,0,14.14162
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.583646,1.583646,0,0,0,1.583646,242.0569,2.166329,0,0,3.833325,1.666996,1.583646,0,0,0,10.62527,0,0,0,14.00003,100,0.1898063,1.742011,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,5.052969,5.052969,1.722969,0,0.6353704,5.052969,93.23969,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1898063,5.558266,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898063,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898063,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898063,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.380297,1.380297,0,0,0,1.380297,118.2996,0.1799417,0,0,1.632885,1.452944,1.380297,0,0,0,10.62527,0,0,0,14.00003,100,0.1898063,1.518326,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.5859886,0.5859886,0,0,0,0.5859886,93.74387,0,0,0,0.5493284,0.6168301,0.5859886,0,0,0,10.62527,0,0.06750168,-0.06750168,13.92887,99.49177,0.1898063,0.6445875,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,7.986258,7.986258,5,0,1.53,7.986258,2.03954,0,0,0.4548832,0.1628829,3.143429,2.986257,0,0,0.07500187,10.55777,0,2.980546,-2.980546,10.7871,77.05058,0.1898063,8.784883,0.1303063,5,10.72066
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,4.848336,4.848336,5,0,1.53,4.848336,0,0,0,0,0,0,0,0.1516643,0.1440811,3.38672,7.577227,0.1440811,0,0.1440811,10.92379,78.02692,0.1898134,5.333169,0,5,7.577227
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,4.901908,4.901908,5,0,1.53,4.901908,0,0,0,0,0,0,0,0.09809192,0.09318732,3.242639,7.7069,0.09318732,0,0.09318732,11.0122,78.65839,0.1898181,5.392099,0,5,7.7069
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,4.313911,4.313911,5,0,1.53,4.313911,0,0,0,0,0,0,0,0.686089,0.6517846,3.149451,7.790768,0.6517846,0,0.6517846,11.63053,83.07507,0.1898507,4.745302,0,5,7.790768
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.5045424,0.5045424,0,0,0,0.5045424,0,0,0,0,0,0.5310972,0.5045424,0,0,2.497667,8.377375,0,0.5310972,-0.5310972,11.07071,79.07632,0.1898507,0.5549966,0,0,8.377375
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087775,7.846277,0,0,0,11.07071,79.07632,0.1898507,0,0,0,7.846277
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087775,7.846277,0,0,0,11.07071,79.07632,0.1898507,0,0,0,7.846277
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.4962246,0.4962246,0,0,0,0.4962246,0,0,0,0,0,0.5223416,0.4962246,0,0,3.087775,7.846277,0,0.5223416,-0.5223416,10.52011,75.1435,0.1898507,0.545847,0,0,7.846277
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.071754,1.071754,0,0,0,1.071754,0,0,0,0,0,1.128163,1.071754,0,0,3.668154,7.323936,0,1.128163,-1.128163,9.330924,66.64932,0.1898507,1.17893,0,0,7.323936
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.7046402,0.7046402,0,0,0,0.7046402,0,0,1.110223E-16,0,0,0.7417266,0.7046402,0,0,4.921668,6.195773,0,0.7417266,-0.7417266,8.549075,61.0647,0.1898507,0.7751043,0,0,6.195773
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.847615,0.847615,0,0,0,0.847615,0,0,1.110223E-16,0,0,0.8922263,0.847615,0,0,5.745809,5.454046,0,0.8922263,-0.8922263,7.608586,54.34694,0.1898507,0.9323765,0,0,5.454046
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.2805933,0.2805933,0,0,0,0.2805933,0,0,0,0,0,0.2953614,0.2805933,0,0,6.737171,4.56182,0,0.2953614,-0.2953614,7.297248,52.12309,0.1898507,0.3086526,0,0,4.56182
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.328647,1.328647,0,0,0,1.328647,0,0,0,0,0,1.398576,1.328647,0,0,7.065351,4.266459,0,1.398576,-1.398576,5.823019,41.59291,0.1898507,1.461512,0,0,4.266459
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.374656,0.374656,0,0,0,0.374656,37.57632,0,5.551115E-17,0,0.140782,0.3943748,0.374656,0,0,8.619325,2.867882,0,0.2535928,-0.2535928,5.555709,39.68356,0.1898507,0.4121216,0.1126256,0,3.008664
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.6828558,0.6828558,0,0,0,0.6828558,36.57146,0,0,0,0.2497304,0.7187956,0.6828558,0,0,8.901094,2.61429,0,0.4690652,-0.4690652,5.061271,36.15186,0.1898507,0.7511414,0.1997843,0,2.86402
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.322422,1.322422,0,0,0,1.322422,42.98651,0,0,0,0.568463,1.392023,1.322422,0,0,9.422277,2.145224,0,0.8235599,-0.8235599,4.193162,29.9511,0.1898507,1.454664,0.4547704,0,2.713687
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.007088,2.007088,4.972428,0,1.522473,2.007088,22.21705,0,0,0,0.4459158,0,0,2.96534,2.817073,10.33734,1.321664,3.262989,0,3.262989,7.288705,52.06208,0.1900082,2.207797,0.3567326,5,1.76758
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2842202,0,0,3.505263,3.33,7.074356,4.258354,3.61422,0,3.61422,10.71746,76.5531,0.1900072,0,0.2273762,5,4.542574
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,2.977679,0,0.9779065,0,0,0,0,0,0.6313397,0,0,2.977679,2.828796,3.460135,7.511152,3.460135,0,3.460135,14.00003,100,0.1899559,0,0.5050718,5,8.142492
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.335253,1.335253,0,0,0,1.335253,129.9053,0.329035,0,0,1.734564,1.405529,1.335253,0,0,0,10.62527,0,0,0,14.00003,100,0.1899559,1.468778,1.387651,0,12.35984
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.555314,1.555314,0,0,0,1.555314,78.83704,0,0,0,1.226164,1.637172,1.555314,0,0,0,10.62527,0,0.411009,-0.411009,13.56679,96.90543,0.1899559,1.710845,0.9809307,0,11.85144
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,5.920125,5.920125,5,0,1.53,5.920125,11.43388,0,0,0,0.6769003,0.9685532,0.9201256,0,0,0.4566766,10.21426,0,0.291653,-0.291653,13.25936,94.7095,0.1899559,6.512138,0.5415202,5,10.89117
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.402213,2.402213,0,0,0,2.402213,21.97979,0,0,0,0.5280013,2.528645,2.402213,0,0,0.7807355,9.922612,0,2.000644,-2.000644,11.15049,79.64622,0.1899559,2.642434,0.422401,0,10.45061
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.422991,1.422991,0,0,0,1.422991,41.45221,0,0,0,0.5898611,1.497885,1.422991,0,0,3.003673,7.921968,0,0.908024,-0.908024,10.19335,72.80952,0.1899559,1.56529,0.4718889,0,8.511829
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,5.91102,5.91102,5,0,1.53,5.91102,2.752297,0,0,0,0.1626889,0.9589685,0.9110201,0,0,4.012589,7.013945,0,0.7962797,-0.7962797,9.354,66.81415,0.1899559,6.502122,0.1301511,5,7.176633
