Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.257837,1.257837,4.763101,0,1.465326,1.257837,0,0,0,0,0,0,0,3.505263,3.33,4.897344,6.217665,3.33,0,3.33,12.51311,89.37922,0.1901212,1.383621,0,5,6.217665
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.267294,2.267294,0,0,0,2.267294,0,0,0,0,0,2.386625,2.267294,0,0,1.567344,9.214664,0,2.386625,-2.386625,9.997392,71.4098,0.1901212,2.494023,0,0,9.214664
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.695655,3.695655,5,0,1.53,3.695655,0,0,0,0,0,0,0,1.304345,1.239128,4.219149,6.82804,1.239128,0,1.239128,11.17293,79.8065,0.1901827,4.06522,0,5,6.82804
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,3.136865,0,1.021364,0,0,0,0,0,0,0,0,3.136865,2.980021,2.980021,7.943255,2.980021,0,2.980021,14.00003,100,0.1901848,0,0,5,7.943255
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.5078328,0.5078328,0,0,0,0.5078328,0,0,0,0,0,0.5345608,0.5078328,0,0,0,10.62527,0,0.5345608,-0.5345608,13.43655,95.97517,0.1901848,0.558616,0,0,10.62527
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.441134,1.441134,0,0,0,1.441134,0,0,2.220446E-16,0,0,1.516984,1.441134,0,0,0.5939564,10.09071,0,1.516984,-1.516984,11.83751,84.55347,0.1901848,1.585248,0,0,10.09071
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1872615,0.1872615,0,0,0,0.1872615,0,0,2.775558E-17,0,0,0.1971173,0.1872615,0,0,2.279494,8.57373,0,0.1971173,-0.1971173,11.62973,83.06934,0.1901848,0.2059876,0,0,8.57373
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.9160324,0.9160324,0,0,0,0.9160324,0,0,1.110223E-16,0,0,0.9642447,0.9160324,0,0,2.498513,8.376613,0,0.9642447,-0.9642447,10.61333,75.80933,0.1901848,1.007636,0,0,8.376613
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.4733119,0.4733119,0,0,0,0.4733119,0,0,5.551115E-17,0,0,0.498223,0.4733119,0,0,3.569896,7.412368,0,0.498223,-0.498223,10.08815,72.0581,0.1901848,0.5206431,0,0,7.412368
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.315989,0.315989,0,0,0,0.315989,0,0,0,0,0,0.3326199,0.315989,0,0,4.123477,6.914145,0,0.3326199,-0.3326199,9.737542,69.55373,0.1901848,0.3475879,0,0,6.914145
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2531159,0.2531159,0,0,0,0.2531159,0,0,0,0,0,0.2664377,0.2531159,0,0,4.493055,6.581525,0,0.2664377,-0.2664377,9.456692,67.54766,0.1901848,0.2784275,0,0,6.581525
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.789097,6.315087,0,0,0,9.456692,67.54766,0.1901848,0,0,0,6.315087
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.871858,1.871858,0,0,0,1.871858,2.045419,0,2.220446E-16,0,0.03828736,1.970377,1.871858,0,0,4.789097,6.315087,0,1.93209,-1.93209,7.42009,53.00054,0.1901848,2.059044,0.03062989,0,6.353374
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.020994,3.020994,0,0,0,3.020994,12.65797,0,4.440892E-16,0,0.3823965,3.179993,3.020994,0,0,6.935863,4.382997,0,2.797597,-2.797597,4.471164,31.93682,0.1901848,3.323093,0.3059172,0,4.765394
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.982083,2.982083,5,0,1.53,2.982083,11.78204,0,0,0,0.3513503,0,0,2.017917,1.917021,10.0443,1.5854,2.268371,0,2.268371,6.62313,47.30798,0.1902928,3.280292,0.2810803,5,1.93675
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.745415,1.745415,4.717906,0,1.452988,1.745415,62.57399,0,0,0,1.092176,0,0,2.972491,2.823866,7.775933,3.626934,3.916042,0,3.916042,10.33821,73.84423,0.1904101,1.919957,0.8737407,5,4.71911
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,3.700296,3.700296,5,0,1.53,3.700296,24.72245,0,0,0,0.9148037,0,0,1.299704,1.234719,3.859891,7.151372,2.149523,0,2.149523,12.37743,88.41003,0.1905051,4.070325,0.7318429,5,8.066175
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,1.710369,9.085942,0.2734672,0,0.2734672,12.63686,90.26313,0.1904852,0,0.2187738,0,9.359409
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.7874536,0.7874536,0,0,0,0.7874536,107.272,0,0,0,0.8447174,0.8288985,0.7874536,0,0,1.436901,9.332063,0.01581882,0,0.01581882,12.65187,90.37032,0.190484,0.866199,0.6757739,0,10.17678
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.374338,1.374338,0,0,0,1.374338,72.60924,0,2.220446E-16,0,0.9978962,1.446671,1.374338,0,0,1.421083,9.3463,0,0.4487752,-0.4487752,12.17882,86.9914,0.190484,1.511772,0.798317,0,10.3442
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.501131,2.501131,0,0,0,2.501131,20.09993,0,0,0,0.5027256,2.63277,2.501131,0,0,1.919722,8.897525,0,2.130044,-2.130044,9.933557,70.95383,0.190484,2.751244,0.4021805,0,9.40025
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.902705,1.902705,0,0,0,1.902705,44.8771,0,0,0,0.853879,2.002848,1.902705,0,0,4.286438,6.767481,0,1.148969,-1.148969,8.722437,62.303,0.190484,2.092976,0.6831032,0,7.62136
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.15114,2.15114,0,0,0,2.15114,29.15649,0,0,0,0.6271968,2.264358,2.15114,0,0,5.563069,5.618512,0,1.637161,-1.637161,6.996718,49.97646,0.190484,2.366254,0.5017574,0,6.245708
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,7.382137,3.981351,0.160533,0,0.160533,7.149013,51.06427,0.1904723,0,0.1284264,0,4.141884
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.059002,1.059002,0,0,0,1.059002,0,0,2.220446E-16,0,0,1.114739,1.059002,0,0,7.221604,4.125831,0,1.114739,-1.114739,5.973975,42.67117,0.1904723,1.164902,0,0,4.125831
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.915114,2.915114,5,0,1.53,2.915114,0,0,0,0,0,0,0,2.084886,1.980641,8.460202,3.011092,1.980641,0,1.980641,7.852976,56.09258,0.1905698,3.206626,0,5,3.011092
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,4.883363,4.883363,5,0,1.53,4.883363,0,0,0,0,0,0,0,0.1166371,0.1108052,6.479561,4.793669,0.1108052,0,0.1108052,7.958096,56.84343,0.1905752,5.371699,0,5,4.793669
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.061345,1.061345,4.566607,0,1.411684,1.061345,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.368756,4.893394,3.33,0,3.33,11.11721,79.40849,0.1907168,1.167479,0,5,4.893394
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.5898228,0.5898228,3.788513,0,1.199264,0.5898228,0,0,0,0,0,0,0,3.198691,3.038756,3.038756,7.890394,3.038756,0,3.038756,14.00003,100,0.1907894,0.648805,0,5,7.890394
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907894,0,0,0,10.62527
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2432081,0.2432081,0,0,0,0.2432081,0,0,0,0,0,0.2560085,0.2432081,0,0,0,10.62527,0,0.2560085,-0.2560085,13.73017,98.07246,0.1907894,0.2675289,0,0,10.62527
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1951075,0.1951075,0,0,0,0.1951075,0,0,2.775558E-17,0,0,0.2053764,0.1951075,0,0,0.2844539,10.36927,0,0.2053764,-0.2053764,13.51369,96.52613,0.1907894,0.2146183,0,0,10.36927
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.7503348,0.7503348,0,0,0,0.7503348,0,0,1.110223E-16,0,0,0.7898261,0.7503348,0,0,0.5126498,10.16389,0,0.7898261,-0.7898261,12.68114,90.57936,0.1907894,0.8253682,0,0,10.16389
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.3785875,0.3785875,0,0,0,0.3785875,0,0,5.551115E-17,0,0,0.3985132,0.3785875,0,0,1.390234,9.374063,0,0.3985132,-0.3985132,12.26107,87.57887,0.1907894,0.4164463,0,0,9.374063
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.03955056,0.03955056,0,0,0,0.03955056,0,0,6.938894E-18,0,0,0.04163217,0.03955056,0,0,1.833027,8.97555,0,0.04163217,-0.04163217,12.21718,87.26541,0.1907894,0.04350562,0,0,8.97555
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.590427,0.590427,0,0,0,0.590427,0,0,0,0,0,0.6215021,0.590427,0,0,1.879285,8.933918,0,0.6215021,-0.6215021,11.56206,82.58598,0.1907894,0.6494697,0,0,8.933918
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,2.569843,8.312416,0.8438097,0,0.8438097,12.36257,88.30389,0.1907281,0,0.6750478,0,9.156225
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,1.726033,9.071844,1.360866,0,1.360866,13.6536,97.52552,0.1906293,0,1.088693,0,10.43271
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.7020626,0.7020626,0,0,0,0.7020626,330.5669,1.216606,0,0,2.320786,0.7390133,0.7020626,0,0,0.3651671,10.29662,0.3651671,0,0.3651671,14.00003,100,0.1906028,0.7722689,1.856629,0,12.61741
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.437263,2.437263,0,0,0,2.437263,129.7265,0.5962363,0,0,3.161777,2.565541,2.437263,0,0,0,10.62527,0,0,0,14.00003,100,0.1906028,2.68099,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,4.509366,4.509366,1.296589,0,0.5189687,4.509366,74.99659,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.1906028,4.960302,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906028,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906028,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.3267046,0.3267046,0,0,0,0.3267046,1363.742,4.111507,0,0,4.455407,0.3438995,0.3267046,0,0,0,10.62527,0,0,0,14.00003,100,0.1906028,0.359375,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.528548,1.528548,0,0,0,1.528548,234.1668,1.970355,0,0,3.579353,1.608998,1.528548,0,0,0,10.62527,0,0,0,14.00003,100,0.1906028,1.681403,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,3.64393,3.64393,1.25,0,0.50625,3.64393,69.92926,0.02824709,0,0,2.548173,2.519926,2.39393,0,0,0,10.62527,0,0,0,14.00003,100,0.1906028,4.008323,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.3670453,0.3670453,0,0,0,0.3670453,292.527,0.6873429,0,0,1.073706,0.3863634,0.3670453,0,0,0,10.62527,0,0,0,14.00003,100,0.1906028,0.4037498,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,5.753394,5.753394,5,0,1.53,5.753394,2.739137,0,0,0,0.1575933,0.7930458,0.7533935,0,0,0,10.62527,0,0.6354524,-0.6354524,13.3302,95.21554,0.1906028,6.328733,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.4812249,0.4812249,0,0,0,0.4812249,0,0,1.110223E-16,0,0,0.5065526,0.4812249,0,0,0.7060583,9.989821,0,0.5065526,-0.5065526,12.79625,91.4016,0.1906028,0.5293474,0,0,9.989821
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.8130599,0.8130599,0,0,0,0.8130599,0,0,1.110223E-16,0,0,0.8558525,0.8130599,0,0,1.268894,9.483269,0,0.8558525,-0.8558525,11.8941,84.9577,0.1906028,0.8943659,0,0,9.483269
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.6897705,0.6897705,0,0,0,0.6897705,0,0,1.110223E-16,0,0,0.7260742,0.6897705,0,0,2.219842,8.627417,0,0.7260742,-0.7260742,11.12875,79.49093,0.1906028,0.7587476,0,0,8.627417
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.954261,0.954261,0,0,0,0.954261,0,0,1.110223E-16,0,0,1.004485,0.954261,0,0,3.026591,7.901342,0,1.004485,-1.004485,10.06993,71.92794,0.1906028,1.049687,0,0,7.901342
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.5022768,0.5022768,0,0,0,0.5022768,0,0,1.110223E-16,0,0,0.5287124,0.5022768,0,0,4.142685,6.896857,0,0.5287124,-0.5287124,9.51262,67.94714,0.1906028,0.5525045,0,0,6.896857
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.3561778,0.3561778,0,0,0,0.3561778,0,0,5.551115E-17,0,0,0.374924,0.3561778,0,0,4.730144,6.368145,0,0.374924,-0.374924,9.117414,65.12426,0.1906028,0.3917956,0,0,6.368145
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.2976948,0.2976948,0,0,0,0.2976948,0,0,0,0,0,0.3133629,0.2976948,0,0,5.146726,5.993221,0,0.3133629,-0.3133629,8.787102,62.76488,0.1906028,0.3274643,0,0,5.993221
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.4624764,0.4624764,0,0,0,0.4624764,0,0,0,0,0,0.4868172,0.4624764,0,0,5.494907,5.679858,0,0.4868172,-0.4868172,8.273951,59.09953,0.1906028,0.508724,0,0,5.679858
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.175267,1.175267,0,0,0,1.175267,0,0,2.220446E-16,0,0,1.237123,1.175267,0,0,6.035815,5.19304,0,1.237123,-1.237123,6.969909,49.78496,0.1906028,1.292794,0,0,5.19304
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.798104,0.798104,0,0,0,0.798104,0,0,1.110223E-16,0,0,0.8401095,0.798104,0,0,7.410397,3.955917,0,0.8401095,-0.8401095,6.084355,43.45959,0.1906028,0.8779144,0,0,3.955917
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01123505,0.01123505,0,0,0,0.01123505,0,0,1.734723E-18,0,0,0.01182637,0.01123505,0,0,8.343852,3.115808,0,0.01182637,-0.01182637,6.071889,43.37055,0.1906028,0.01235855,0,0,3.115808
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.6852074,0.6852074,0,0,0,0.6852074,0,0,1.110223E-16,0,0,0.721271,0.6852074,0,0,8.356992,3.103981,0,0.721271,-0.721271,5.311603,37.93995,0.1906028,0.7537282,0,0,3.103981
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.651782,1.651782,0,0,0,1.651782,45.11633,0,0,0,0.7452235,1.738718,1.651782,0,0,9.158404,2.38271,0,0.9934944,-0.9934944,4.264368,30.45971,0.1906028,1.81696,0.5961788,0,3.127934
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,10.26229,1.389216,1.326386,0,1.326386,5.522688,39.44769,0.1905067,0,1.061109,0,2.715602
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.9054252,0.9054252,0,0,0,0.9054252,167.4718,0,0,0,1.516332,0.9530792,0.9054252,0,0,8.935901,2.582963,0.5632524,0,0.5632524,6.057036,43.26446,0.1904659,0.9959677,1.213065,0,4.099295
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.04866435,0.04866435,0,0,0,0.04866435,4597.267,0,0,0,2.23723,0.05122563,0.04866435,0,0,8.372648,3.089891,2.186004,0,2.186004,8.130862,58.07747,0.1903077,0.05353079,1.789784,0,5.32712
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.8596955,0.8596955,0,0,0,0.8596955,340.9622,0,0,0,2.931237,0.9049426,0.8596955,0,0,6.186644,5.057294,2.026294,0,2.026294,10.05317,71.80824,0.1901614,0.945665,2.34499,0,7.988531
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,0,0,0,3.505999,0,0,0,0,4.16035,6.88096,3.505999,0,3.505999,13.37926,95.56593,0.1899086,0,2.804799,0,10.38696
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,3.442939,3.442939,2.493623,0,0.8457589,3.442939,48.02965,2.220446E-16,0,0,1.653632,0.999281,0.9493169,0,0,0.6543509,10.03636,0.6543509,0,0.6543509,14.00003,100,0.189933,3.787233,1.322905,5,11.68999
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,5.626834,5.626834,2.762656,0,0.9192051,5.626834,53.58118,4.440892E-16,0,0,3.014924,3.014924,2.864178,0,0,0,10.62527,0,0,0,14.00003,100,0.189933,6.189517,2.411939,5,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.504188,2.504188,0,0,0,2.504188,82.44762,0,4.440892E-16,0,2.064643,2.635988,2.504188,0,0,0,10.62527,0,0.5713442,-0.5713442,13.39778,95.69823,0.189933,2.754607,1.651715,0,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0.6214692,0,0,1.256296,0,0,0,0,0.6348269,10.05393,0.6348269,0,0.6348269,14.00003,100,0.1898873,0,1.005037,0,11.31023
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898873,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,3.388005,3.388005,3.245072,0,1.050905,3.388005,4.440859,5.551115E-17,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.1898873,3.726806,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,3.835162,3.835162,3.835162,0,1.211999,3.835162,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898873,4.218678,0,5,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.755953,1.755953,0,0,0,1.755953,0,0,2.220446E-16,0,0,1.848372,1.755953,0,0,0,10.62527,0,1.848372,-1.848372,12.05167,86.08321,0.1898873,1.931548,0,0,10.62527
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,5.176774,5.176774,5,0,1.53,5.176774,0,0,0,0,0,0.1860781,0.1767742,0,0,2.053746,8.776902,0,0.1860781,-0.1860781,11.85553,84.68218,0.1898873,5.694452,0,5,8.776902
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.9145283,0.9145283,0,0,0,0.9145283,0,0,1.110223E-16,0,0,0.9626614,0.9145283,0,0,2.2605,8.590824,0,0.9626614,-0.9626614,10.8408,77.4341,0.1898873,1.005981,0,0,8.590824
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.060385,1.060385,0,0,0,1.060385,0,0,2.220446E-16,0,0,1.116195,1.060385,0,0,3.330123,7.628163,0,1.116195,-1.116195,9.664223,69.03002,0.1898873,1.166424,0,0,7.628163
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2085203,0.2085203,0,0,0,0.2085203,0,0,2.775558E-17,0,0,0.2194951,0.2085203,0,0,4.57034,6.511968,0,0.2194951,-0.2194951,9.432855,67.3774,0.1898873,0.2293723,0,0,6.511968
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1626619,0.1626619,0,0,0,0.1626619,0,0,2.775558E-17,0,0,0.1712231,0.1626619,0,0,4.814223,6.292473,0,0.1712231,-0.1712231,9.25237,66.08823,0.1898873,0.1789281,0,0,6.292473
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.004471,6.12125,0,0,0,9.25237,66.08823,0.1898873,0,0,0,6.12125
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.7547303,0.7547303,0,0,0,0.7547303,0,0,0,0,0,0.7944529,0.7547303,0,0,5.004471,6.12125,0,0.7944529,-0.7944529,8.414943,60.10661,0.1898873,0.8302033,0,0,6.12125
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.8394691,0.8394691,0,0,0,0.8394691,0,0,1.110223E-16,0,0,0.8836517,0.8394691,0,0,5.887197,5.326797,0,0.8836517,-0.8836517,7.483492,53.45341,0.1898873,0.923416,0,0,5.326797
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.7133447,0.7133447,0,0,0,0.7133447,0,0,0,0,0,0.7508892,0.7133447,0,0,6.869032,4.443145,0,0.7508892,-0.7508892,6.691986,47.7998,0.1898873,0.7846792,0,0,4.443145
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.3568593,0.3568593,0,0,0,0.3568593,0,0,5.551115E-17,0,0,0.3756413,0.3568593,0,0,7.703353,3.692256,0,0.3756413,-0.3756413,6.296025,44.97152,0.1898873,0.3925452,0,0,3.692256
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,5.171454,5.171454,5,0,1.53,5.171454,10.88931,0,0,0,0.5631358,0.1804783,0.1714544,0,0,8.120732,3.316615,0.3826574,0,0.3826574,6.659046,47.56451,0.1899016,5.6886,0.4505086,5,3.879751
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.076191,1.076191,4.581454,0,1.415737,1.076191,143.3297,0,0,0,1.542501,0,0,3.505263,3.33,7.738075,3.661007,4.872501,0,4.872501,11.28151,80.58202,0.1899338,1.18381,1.234001,5,5.203507
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.510994,0.510994,0,0,0,0.510994,355.3155,0,0,0,1.815641,0.5378884,0.510994,0,0,2.865574,8.046258,1.277752,0,1.277752,12.49369,89.24045,0.1898421,0.5620934,1.452513,0,9.861898
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0.472845,0,0,2.060667,0,0,0,0,1.587822,9.196235,1.587822,0,1.587822,14.00003,100,0.1897282,0,1.648533,0,11.2569
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,3.874566,3.874566,1.25,0,0.50625,3.874566,95.04507,0.9198828,0,0,3.682584,2.762701,2.624566,0,0,0,10.62527,0,0,0,14.00003,100,0.1897282,4.262022,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897282,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,4.159081,4.159081,1.25,0,0.50625,4.159081,88.27609,0.6092836,0,0,3.671474,3.062191,2.909081,0,0,0,10.62527,0,0,0,14.00003,100,0.1897282,4.574989,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.7607141,0.7607141,0,0,0,0.7607141,321.1279,1.642113,0,0,2.442865,0.8007516,0.7607141,0,0,0,10.62527,0,0,0,14.00003,100,0.1897282,0.8367854,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.358163,1.358163,0,0,0,1.358163,69.00076,0,0,0,0.9371424,1.429645,1.358163,0,0,0,10.62527,0,0.4925024,-0.4925024,13.48088,96.29184,0.1897282,1.493979,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.827294,1.827294,0,0,0,1.827294,13.39258,0,2.220446E-16,0,0.2447218,1.923468,1.827294,0,0,0.5472249,10.13277,0,1.678746,-1.678746,11.71133,83.6522,0.1897282,2.010024,0.1957775,0,10.37749
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2824013,0.2824013,0,0,0,0.2824013,118.7362,0,0,0,0.3353125,0.2972645,0.2824013,0,0,2.412498,8.454026,0.03804795,0,0.03804795,11.74743,83.91003,0.1897255,0.3106414,0.26825,0,8.789338
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,6.584631,6.584631,5,0,1.53,6.584631,0.7028639,2.220446E-16,0,0,0.046281,1.668033,1.584632,0,0,2.37445,8.488269,0,1.621752,-1.621752,10.03795,71.6995,0.1897255,7.243095,0.0370248,5,8.53455
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.580293,2.580293,5,0,1.53,2.580293,0,0,0,0,0,0,0,2.419707,2.298722,4.176397,6.866517,2.298722,0,2.298722,12.21871,87.27631,0.1898379,2.838322,0,5,6.866517
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,6.821208,6.821208,5,0,1.53,6.821208,0,0,0,0,0,1.917062,1.821208,0,0,1.877676,8.935366,0,1.917062,-1.917062,10.19795,72.84234,0.1898379,7.503329,0,5,8.935366
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.931446,1.931446,5,0,1.53,1.931446,0,0,0,0,0,0,0,3.068554,2.915126,4.007744,7.018304,2.915126,0,2.915126,12.96348,92.5961,0.1899802,2.124591,0,5,7.018304
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.158071,1.158071,0,0,0,1.158071,0,0,2.220446E-16,0,0,1.219022,1.158071,0,0,1.092618,9.641918,0,1.219022,-1.219022,11.67852,83.41782,0.1899802,1.273878,0,0,9.641918
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.7148151,0.7148151,0,0,0,0.7148151,0,0,1.110223E-16,0,0,0.7524369,0.7148151,0,0,2.447087,8.422896,0,0.7524369,-0.7524369,10.88538,77.75256,0.1899802,0.7862966,0,0,8.422896
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.8740742,0.8740742,0,0,0,0.8740742,0,0,1.110223E-16,0,0,0.920078,0.8740742,0,0,3.283128,7.670459,0,0.920078,-0.920078,9.915532,70.82509,0.1899802,0.9614816,0,0,7.670459
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2690104,0.2690104,0,0,0,0.2690104,0,0,0,0,0,0.2831689,0.2690104,0,0,4.305437,6.750381,0,0.2831689,-0.2831689,9.617046,68.69305,0.1899802,0.2959114,0,0,6.750381
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.620069,6.467212,0,0,0,9.617046,68.69305,0.1899802,0,0,0,6.467212
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.03484904,0.03484904,0,0,0,0.03484904,0,0,6.938894E-18,0,0,0.0366832,0.03484904,0,0,4.620069,6.467212,0,0.0366832,-0.0366832,9.578379,68.41685,0.1899802,0.03833395,0,0,6.467212
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.5702336,0.5702336,0,0,0,0.5702336,0,0,1.110223E-16,0,0,0.6002459,0.5702336,0,0,4.660828,6.430529,0,0.6002459,-0.6002459,8.945663,63.89747,0.1899802,0.627257,0,0,6.430529
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.5693873,0.5693873,0,0,0,0.5693873,0,0,1.110223E-16,0,0,0.599355,0.5693873,0,0,5.327768,5.830283,0,0.599355,-0.599355,8.313889,59.3848,0.1899802,0.626326,0,0,5.830283
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02134971,0.02134971,0,0,0,0.02134971,0,0,3.469447E-18,0,0,0.02247338,0.02134971,0,0,5.993718,5.230928,0,0.02247338,-0.02247338,8.290199,59.21559,0.1899802,0.02348468,0,0,5.230928
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.40001,1.40001,0,0,0,1.40001,66.69788,0,2.220446E-16,0,0.933777,1.473695,1.40001,0,0,6.018688,5.208455,0,0.5399178,-0.5399178,7.721076,55.15043,0.1899802,1.540011,0.7470216,0,6.142232
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.263938,1.263938,0,0,0,1.263938,144.509,0,0,0,1.826505,1.330461,1.263938,0,0,6.618597,4.668537,0.4960437,0,0.4960437,8.191664,58.51177,0.1899447,1.390332,1.461204,0,6.495042
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.626622,1.626622,0,0,0,1.626622,121.229,0,0,0,1.971938,1.712234,1.626622,0,0,6.122553,5.114976,0.2597041,0,0.2597041,8.438041,60.2716,0.1899261,1.789284,1.57755,0,7.086915
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,5.862849,5.34871,1.684883,0,1.684883,10.03646,71.68887,0.1898055,0,1.347906,0,7.033593
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.9090874,0.9090874,0,0,0,0.9090874,316.0948,0,0,0,2.873578,0.9569341,0.9090874,0,0,4.177966,6.865105,1.916644,0,1.916644,11.85475,84.67661,0.1896686,0.9999961,2.298862,0,9.738683
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.253287,1.253287,0,0,0,1.253287,182.8869,0,0,0,2.292097,1.319249,1.253287,0,0,2.261322,8.590084,0.972848,0,0.972848,12.77767,91.26892,0.1895992,1.378616,1.833678,0,10.88218
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.5909133,0.5909133,0,0,0,0.5909133,435.9143,0.6653873,0,0,2.575876,0.622014,0.5909133,0,0,1.288474,9.465648,1.288474,0,1.288474,14.00003,100,0.1895074,0.6500046,2.0607,0,12.04152
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.121589,2.121589,0,0,0,2.121589,101.7641,0,0,0,2.159016,2.233252,2.121589,0,0,0,10.62527,0,0.07423555,-0.07423555,13.92178,99.44106,0.1895074,2.333748,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.112274,1.112274,0,0,0,1.112274,267.7224,1.724508,0,0,2.977806,1.170814,1.112274,0,0,0.08248395,10.55104,0.08248395,0,0.08248395,14.00003,100,0.1895015,1.223501,2.382245,0,13.52884
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.8206722,0.8206722,0,0,0,0.8206722,169.9621,0.5309662,0,0,1.394832,0.8638654,0.8206722,0,0,0,10.62527,0,0,0,14.00003,100,0.1895015,0.9027393,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895015,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895015,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,4.314958,4.314958,4.314958,0,1.342984,4.314958,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895015,4.746454,0,5,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,3.801149,3.801149,3.801149,0,1.202714,3.801149,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895015,4.181264,0,5,10.62527
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.213764,1.213764,0,0,0,1.213764,0,0,2.220446E-16,0,0,1.277646,1.213764,0,0,0,10.62527,0,1.277646,-1.277646,12.65327,90.38033,0.1895015,1.33514,0,0,10.62527
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.6186551,0.6186551,0,0,0,0.6186551,0,0,0,0,0,0.651216,0.6186551,0,0,1.419607,9.347629,0,0.651216,-0.651216,11.96683,85.47718,0.1895015,0.6805207,0,0,9.347629
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.4899794,0.4899794,0,0,0,0.4899794,0,0,5.551115E-17,0,0,0.5157678,0.4899794,0,0,2.14318,8.696412,0,0.5157678,-0.5157678,11.42316,81.59385,0.1895015,0.5389773,0,0,8.696412
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.6636322,0.6636322,0,0,0,0.6636322,0,0,1.110223E-16,0,0,0.6985602,0.6636322,0,0,2.716255,8.180644,0,0.6985602,-0.6985602,10.68682,76.33424,0.1895015,0.7299954,0,0,8.180644
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.4184517,0.4184517,0,0,0,0.4184517,0,0,5.551115E-17,0,0,0.4404754,0.4184517,0,0,3.492433,7.482084,0,0.4404754,-0.4404754,10.22251,73.01781,0.1895015,0.4602968,0,0,7.482084
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.5528248,0.5528248,0,0,0,0.5528248,0,0,1.110223E-16,0,0,0.5819209,0.5528248,0,0,3.98185,7.041609,0,0.5819209,-0.5819209,9.609115,68.6364,0.1895015,0.6081073,0,0,7.041609
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1091732,0.1091732,0,0,0,0.1091732,0,0,1.387779E-17,0,0,0.1149191,0.1091732,0,0,4.628429,6.459688,0,0.1149191,-0.1149191,9.487979,67.77114,0.1895015,0.1200905,0,0,6.459688
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.009457,1.009457,0,0,0,1.009457,0,0,2.220446E-16,0,0,1.062586,1.009457,0,0,4.756117,6.344769,0,1.062586,-1.062586,8.367915,59.7707,0.1895015,1.110402,0,0,6.344769
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.04107305,0.04107305,0,0,0,0.04107305,0,0,0,0,0,0.04323479,0.04107305,0,0,5.936768,5.282183,0,0.04323479,-0.04323479,8.322342,59.44518,0.1895015,0.04518035,0,0,5.282183
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,5.984807,5.238948,0.04809647,0,0.04809647,8.36797,59.7711,0.1894981,0,0.03847718,0,5.287045
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.6157576,0.6157576,0,0,0,0.6157576,60.72937,0,0,0,0.3739457,0.6481658,0.6157576,0,0,5.93671,5.282235,0,0.2742201,-0.2742201,8.078917,57.70643,0.1894981,0.6773333,0.2991566,0,5.656181
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.507929,2.507929,0,0,0,2.507929,14.36599,0,0,0,0.3602889,2.639925,2.507929,0,0,6.241399,5.008015,0,2.279636,-2.279636,5.67597,40.54256,0.1894981,2.758721,0.2882311,0,5.368304
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,5.416685,5.416685,5,0,1.53,5.416685,6.852482,3.885781E-16,0,0,0.3711773,0.4386156,0.4166848,0,0,8.774328,2.728379,0,0.0674382,-0.0674382,5.604884,40.0348,0.1894981,5.958353,0.2969419,5,3.099556
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.466845,2.466845,5,0,1.53,2.466845,41.44143,0,0,0,1.022296,0,0,2.533155,2.406497,8.849259,2.660941,3.428793,0,3.428793,8.857722,63.26932,0.1896532,2.71353,0.8178367,5,3.683237
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.7829159,0.7829159,4.288179,0,1.335673,0.7829159,176.5199,4.440892E-16,0,0,1.382002,0,0,3.505263,3.33,5.420466,5.746854,4.712002,0,4.712002,13.32792,95.19923,0.1896637,0.8612074,1.105602,5,7.128857
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.4593433,0.4593433,0,0,0,0.4593433,321.1405,0.2831541,0,0,1.475138,0.4835193,0.4593433,0,0,0.7084642,9.987657,0.7084642,0,0.7084642,14.00003,100,0.1896133,0.5052777,1.18011,0,11.46279
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.864881,1.864881,0,0,0,1.864881,35.16015,0,0,0,0.655695,1.963032,1.864881,0,0,0,10.62527,0,1.307338,-1.307338,12.62197,90.15677,0.1896133,2.051369,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.04279613,0.04279613,0,0,0,0.04279613,2946.401,0,0,0,1.260946,0.04504855,0.04279613,0,0,1.452597,9.317937,1.215897,0,1.215897,13.77547,98.39605,0.189527,0.04707574,1.008757,0,10.57888
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.403884,1.403884,0,0,0,1.403884,77.48566,0,2.220446E-16,0,1.087809,1.477773,1.403884,0,0,0.2367001,10.41224,0,0.3899639,-0.3899639,13.36442,95.45993,0.189527,1.544272,0.8702469,0,11.50005
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.592012,0.592012,0,0,0,0.592012,100.8572,0,0,0,0.5970866,0.6231706,0.592012,0,0,0.6699933,10.02228,0,0.02608393,-0.02608393,13.33692,95.26353,0.189527,0.6512132,0.4776693,0,10.61937
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.3993147,0.3993147,0,0,0,0.3993147,138.7755,0,0,0,0.5541509,0.4203312,0.3993147,0,0,0.6989755,9.996196,0.1338197,0,0.1338197,13.46387,96.17033,0.1895175,0.4392461,0.4433208,0,10.55035
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,3.342083,3.342083,3.744768,0,1.187322,3.342083,4.227226,0,0,0,0.1412774,0,0,0.4026845,0.3825502,0.5651558,10.11663,0.5238277,0,0.5238277,13.96082,99.71995,0.1895413,3.676292,0.1130219,5,10.25791
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3053354,0.3053354,0,0,0,0.3053354,0,0,0,0,0,0.3214056,0.3053354,0,0,0.04132814,10.58808,0,0.3214056,-0.3214056,13.62203,97.30002,0.1895413,0.3358689,0,0,10.58808
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.367914,2.367914,0,0,0,2.367914,0,0,0,0,0,2.492541,2.367914,0,0,0.3984455,10.26667,0,2.492541,-2.492541,10.99466,78.53313,0.1895413,2.604705,0,0,10.26667
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.087889,3.087889,5,0,1.53,3.087889,0,0,0,0,0,0,0,1.912111,1.816506,3.167935,7.774133,1.816506,0,1.816506,12.71795,90.84232,0.1896295,3.396677,0,5,7.774133
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.5619724,0.5619724,0,0,0,0.5619724,0,0,0,0,0,0.5915499,0.5619724,0,0,1.351429,9.408988,0,0.5915499,-0.5915499,12.0944,86.3884,0.1896295,0.6181697,0,0,9.408988
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.075832,1.075832,0,0,0,1.075832,0,0,2.220446E-16,0,0,1.132455,1.075832,0,0,2.008707,8.817438,0,1.132455,-1.132455,10.90069,77.86191,0.1896295,1.183416,0,0,8.817438
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.266991,7.684983,0,0,0,10.90069,77.86191,0.1896295,0,0,0,7.684983
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.337156,1.337156,0,0,0,1.337156,0,0,2.220446E-16,0,0,1.407532,1.337156,0,0,3.266991,7.684983,0,1.407532,-1.407532,9.417019,67.26429,0.1896295,1.470871,0,0,7.684983
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.9801585,0.9801585,0,0,0,0.9801585,0,0,1.110223E-16,0,0,1.031746,0.9801585,0,0,4.830915,6.277451,0,1.031746,-1.031746,8.329464,59.49605,0.1896295,1.078174,0,0,6.277451
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.5733905,0.5733905,0,0,0,0.5733905,0,0,1.110223E-16,0,0,0.6035689,0.5733905,0,0,5.9773,5.245705,0,0.6035689,-0.6035689,7.693246,54.95165,0.1896295,0.6307295,0,0,5.245705
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.9706358,0.9706358,0,0,0,0.9706358,0,0,0,0,0,1.021722,0.9706358,0,0,6.647932,4.642136,0,1.021722,-1.021722,6.616257,47.25888,0.1896295,1.067699,0,0,4.642136
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.789516,0.789516,0,0,0,0.789516,0,0,1.110223E-16,0,0,0.8310695,0.789516,0,0,7.783178,3.620414,0,0.8310695,-0.8310695,5.740233,41.00158,0.1896295,0.8684676,0,0,3.620414
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.4005684,0.4005684,0,0,0,0.4005684,11.02467,0,5.551115E-17,0,0.04416133,0.4216509,0.4005684,0,0,8.706589,2.789344,0,0.3774896,-0.3774896,5.342324,38.15938,0.1896295,0.4406252,0.03532906,0,2.833506
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.264192,2.264192,5,0,1.53,2.264192,12.80509,0,0,0,0.2899319,0,0,2.735808,2.599018,9.126021,2.411855,2.88895,0,2.88895,8.083022,57.73576,0.1897662,2.490611,0.2319455,5,2.701787
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,4.882678,4.882678,5,0,1.53,4.882678,12.91303,0,0,0,0.6305016,0,0,0.1173224,0.1114563,6.237072,5.011909,0.7419579,0,0.7419579,8.786905,62.76348,0.1897947,5.370945,0.5044013,5,5.642411
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.039544,3.039544,4.829088,0,1.483341,3.039544,68.89158,0,0,0,2.09399,0,0,1.789544,1.700067,5.495114,5.679672,3.794057,0,3.794057,12.38626,88.47314,0.1899312,3.343498,1.675192,5,7.773662
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,5.735616,5.735616,5,0,1.53,5.735616,31.15153,0,0,0,1.786732,0.7743325,0.7356159,0,0,1.701057,9.094323,1.012399,0,1.012399,13.34671,95.33345,0.1899683,6.309177,1.429386,5,10.88105
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.152056,1.152056,0,0,0,1.152056,37.36089,0,2.220446E-16,0,0.4304185,1.212691,1.152056,0,0,0.6886579,10.00548,0,0.7822725,-0.7822725,12.52212,89.44355,0.1899683,1.267262,0.3443348,0,10.4359
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.720801,1.720801,0,0,0,1.720801,56.42326,0,0,0,0.9709316,1.811369,1.720801,0,0,1.55785,9.223209,0,0.8404373,-0.8404373,11.63622,83.11572,0.1899683,1.892881,0.7767453,0,10.19414
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.405938,2.405938,0,0,0,2.405938,60.30319,0,0,0,1.450858,2.532567,2.405938,0,0,2.491669,8.382772,0,1.081709,-1.081709,10.496,74.97129,0.1899683,2.646532,1.160686,0,9.83363
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.133822,2.133822,0,0,0,2.133822,73.5125,0,0,0,1.568626,2.246129,2.133822,0,0,3.693568,7.301064,0,0.6775028,-0.6775028,9.781852,69.87022,0.1899683,2.347205,1.254901,0,8.86969
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.7468913,0.7468913,0,0,0,0.7468913,202.5718,0,0,0,1.512991,0.7862014,0.7468913,0,0,4.446349,6.62356,0.72679,0,0.72679,10.47134,74.79517,0.1899168,0.8215804,1.210393,0,8.136552
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,3.719558,7.277671,1.23941,0,1.23941,11.64715,83.19378,0.1898291,0,0.9915282,0,8.517082
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.44543,1.44543,0,0,0,1.44543,32.54781,0,2.220446E-16,0,0.4704558,1.521505,1.44543,0,0,2.480148,8.393141,0,1.051049,-1.051049,10.53925,75.2802,0.1898291,1.589973,0.3763646,0,8.863597
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,3.737827,3.737827,5,0,1.53,3.737827,3.675502,0,0,0,0.1373839,0,0,1.262173,1.199065,3.647981,7.342092,1.336449,0,1.336449,11.80712,84.33637,0.1898919,4.111609,0.1099071,5,7.479475
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,5.882226,5.882226,5,0,1.53,5.882226,0,0,0,0,0,0.928659,0.882226,0,0,2.311532,8.544895,0,0.928659,-0.928659,10.82822,77.3443,0.1898919,6.470448,0,5,8.544895
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.1508,2.1508,5,0,1.53,2.1508,0,0,0,0,0,0,0,2.8492,2.70674,3.343376,7.616236,2.70674,0,2.70674,13.39606,95.68597,0.1900223,2.36588,0,5,7.616236
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.353835,0.353835,0,0,0,0.353835,0,0,5.551115E-17,0,0,0.3724579,0.353835,0,0,0.6366355,10.0523,0,0.3724579,-0.3724579,13.00346,92.88165,0.1900223,0.3892185,0,0,10.0523
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.050478,9.679844,0,0,0,13.00346,92.88165,0.1900223,0,0,0,9.679844
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.7967035,0.7967035,0,0,0,0.7967035,0,0,0,0,0,0.8386352,0.7967035,0,0,1.050478,9.679844,0,0.8386352,-0.8386352,12.11946,86.56738,0.1900223,0.8763738,0,0,9.679844
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1988903,0.1988903,0,0,0,0.1988903,0,0,2.775558E-17,0,0,0.2093582,0.1988903,0,0,1.982294,8.841209,0,0.2093582,-0.2093582,11.89878,84.99108,0.1900223,0.2187793,0,0,8.841209
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.214915,8.631851,0,0,0,11.89878,84.99108,0.1900223,0,0,0,8.631851
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.471824,1.471824,0,0,0,1.471824,0,0,2.220446E-16,0,0,1.549289,1.471824,0,0,2.214915,8.631851,0,1.549289,-1.549289,10.26568,73.32615,0.1900223,1.619007,0,0,8.631851
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.936347,7.082562,0,0,0,10.26568,73.32615,0.1900223,0,0,0,7.082562
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.4155726,0.4155726,0,0,0,0.4155726,0,0,5.551115E-17,0,0,0.4374448,0.4155726,0,0,3.936347,7.082562,0,0.4374448,-0.4374448,9.804574,70.03253,0.1900223,0.4571298,0,0,7.082562
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.4460739,0.4460739,0,0,0,0.4460739,0,0,5.551115E-17,0,0,0.4695515,0.4460739,0,0,4.422397,6.645117,0,0.4695515,-0.4695515,9.309624,66.49718,0.1900223,0.4906814,0,0,6.645117
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,4.94412,6.175566,0.03584031,0,0.03584031,9.343624,66.74004,0.1900198,0,0.02867224,0,6.211406
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,4.165114,4.165114,5,0,1.53,4.165114,10.50118,0,0,0,0.4373862,0,0,0.8348856,0.7931413,4.90828,6.207822,1.230528,0,1.230528,10.51101,75.07846,0.1900739,4.581626,0.349909,5,6.645208
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,4.041891,4.041891,5,0,1.53,4.041891,30.535,0,0,0,1.234191,0,0,0.9581095,0.910204,3.677753,7.315297,2.144395,0,2.144395,12.54536,89.60952,0.1901626,4.44608,0.9873531,5,8.549488
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,3.928433,3.928433,3.606446,0,1.14956,3.928433,47.66001,0,0,0,1.872292,0.3389346,0.3219879,0,0,1.533357,9.245253,1.533357,0,1.533357,14.00003,100,0.1902185,4.321277,1.497833,5,11.11754
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.292349,1.292349,0,0,0,1.292349,199.2995,1.215277,0,0,2.575644,1.360367,1.292349,0,0,0,10.62527,0,0,0,14.00003,100,0.1902185,1.421584,2.060516,0,13.20092
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1299971,0.1299971,0,0,0,0.1299971,2485.936,3.094805,0,0,3.231644,0.1368391,0.1299971,0,0,0,10.62527,0,0,0,14.00003,100,0.1902185,0.1429968,2.585315,0,13.85692
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.74489,1.74489,0,0,0,1.74489,75.78025,0,0,0,1.322282,1.836727,1.74489,0,0,0,10.62527,0,0.5144445,-0.5144445,13.45776,96.12663,0.1902185,1.91938,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.6170356,0.6170356,0,0,0,0.6170356,302.6692,0.6464603,0,0,1.867576,0.6495111,0.6170356,0,0,0.571605,10.11083,0.571605,0,0.571605,14.00003,100,0.1901781,0.6787391,1.494061,0,11.97841
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.164867,1.164867,0,0,0,1.164867,145.4204,0.4677782,0,0,1.693954,1.226176,1.164867,0,0,0,10.62527,0,0,0,14.00003,100,0.1901781,1.281354,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.5337299,0.5337299,0,0,0,0.5337299,258.64,0.8186178,0,0,1.380439,0.5618209,0.5337299,0,0,0,10.62527,0,0,0,14.00003,100,0.1901781,0.5871028,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.8974632,0.8974632,0,0,0,0.8974632,118.3413,0.1173716,0,0,1.06207,0.9446981,0.8974632,0,0,0,10.62527,0,0,0,14.00003,100,0.1901781,0.9872095,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,4.657794,4.657794,3.577197,0,1.141575,4.657794,24.42081,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.1901781,5.123574,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.282342,2.282342,0,0,0,2.282342,6.136417,0,4.440892E-16,0,0.140054,2.402465,2.282342,0,0,0,10.62527,0,2.262411,-2.262411,11.61524,82.96581,0.1901781,2.510576,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,4.920091,4.920091,5,0,1.53,4.920091,0,0,0,0,0,0,0,0.07990953,0.07591406,2.51379,8.362864,0.07591406,0,0.07591406,11.68726,83.48023,0.1901817,5.412099,0,5,8.362864
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.801728,1.801728,0,0,0,1.801728,0,0,2.220446E-16,0,0,1.896556,1.801728,0,0,2.437876,8.431186,0,1.896556,-1.896556,9.68811,69.20065,0.1901817,1.981901,0,0,8.431186
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.94687,1.94687,0,0,0,1.94687,0,0,2.220446E-16,0,0,2.049337,1.94687,0,0,4.545161,6.53463,0,2.049337,-2.049337,7.527919,53.77074,0.1901817,2.141557,0,0,6.53463
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.7769205,0.7769205,0,0,0,0.7769205,0,0,1.110223E-16,0,0,0.8178111,0.7769205,0,0,6.822202,4.485292,0,0.8178111,-0.8178111,6.665871,47.61327,0.1901817,0.8546125,0,0,4.485292
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.730881,3.667481,0,0,0,6.665871,47.61327,0.1901817,0,0,0,3.667481
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.730881,3.667481,0,0,0,6.665871,47.61327,0.1901817,0,0,0,3.667481
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.730881,3.667481,0,0,0,6.665871,47.61327,0.1901817,0,0,0,3.667481
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.3724132,0.3724132,0,0,0,0.3724132,0,0,0,0,0,0.3920139,0.3724132,0,0,7.730881,3.667481,0,0.3920139,-0.3920139,6.252652,44.66171,0.1901817,0.4096545,0,0,3.667481
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.166451,3.275468,0,0,0,6.252652,44.66171,0.1901817,0,0,0,3.275468
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.7502226,0.7502226,0,0,0,0.7502226,0,0,1.110223E-16,0,0,0.7897081,0.7502226,0,0,8.166451,3.275468,0,0.7897081,-0.7897081,5.420226,38.71582,0.1901817,0.8252449,0,0,3.275468
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2161463,0.2161463,0,0,0,0.2161463,0,0,2.775558E-17,0,0,0.2275225,0.2161463,0,0,9.043905,2.485759,0,0.2275225,-0.2275225,5.180397,37.00276,0.1901817,0.237761,0,0,2.485759
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,9.296708,2.258237,0.02620025,0,0.02620025,5.205252,37.1803,0.1901799,0,0.0209602,0,2.284437
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,4.213141,4.213141,5,0,1.53,4.213141,1.607714,0,0,0,0.06773525,0,0,0.7868587,0.7475158,9.270508,2.281817,0.8152511,0,0.8152511,5.978667,42.70468,0.1902182,4.634455,0.0541882,5,2.349553
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,4.093649,4.093649,5,0,1.53,4.093649,4.23984,0,0,0,0.1735642,0,0,0.9063504,0.8610329,8.455256,3.015543,1.034597,0,1.034597,6.960172,49.71542,0.1902657,4.503015,0.1388513,5,3.189107
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.457779,2.457779,5,0,1.53,2.457779,10.10961,0,0,0,0.2484719,0,0,2.542221,2.41511,7.42066,3.946681,2.663582,0,2.663582,9.487068,67.76463,0.1903903,2.703557,0.1987775,5,4.195153
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5133361,0,0,3.505263,3.33,4.757078,6.343904,3.843336,0,3.843336,13.13318,93.80822,0.1903727,0,0.4106689,5,6.85724
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.07471,1.07471,0,0,0,1.07471,71.97482,0,0,0,0.7735205,1.131274,1.07471,0,0,0.9137416,9.802907,0,0.3577531,-0.3577531,12.75607,91.11462,0.1903727,1.182181,0.6188164,0,10.57643
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.4314696,0.4314696,0,0,0,0.4314696,174.5025,0,0,0,0.7529253,0.4541785,0.4314696,0,0,1.311245,9.445153,0.2987468,0,0.2987468,13.03949,93.13902,0.1903516,0.4746165,0.6023402,0,10.19808
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,4.125272,4.125272,4.766341,0,1.466211,4.125272,8.185855,0,0,0,0.3376888,0,0,0.6410691,0.6090156,1.012498,9.714025,0.9467044,0,0.9467044,13.93761,99.55416,0.1903929,4.537799,0.270151,5,10.05171
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.437228,1.437228,0,0,0,1.437228,12.64115,0,0,0,0.1816821,1.512871,1.437228,0,0,0.06579392,10.56606,0,1.331189,-1.331189,12.53441,89.53135,0.1903929,1.58095,0.1453457,0,10.74774
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.421463,2.421463,0,0,0,2.421463,23.56386,0,0,0,0.57059,2.548908,2.421463,0,0,1.544893,9.234871,0,1.978318,-1.978318,10.44908,74.63616,0.1903929,2.663609,0.456472,0,9.805461
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.266041,1.266041,0,0,0,1.266041,31.65602,0,2.220446E-16,0,0.4007781,1.332675,1.266041,0,0,3.743024,7.256553,0,0.9318965,-0.9318965,9.466779,67.61971,0.1903929,1.392645,0.3206225,0,7.657331
