Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,4.539463,4.539463,5,0,1.53,4.539463,2.961588,0,0,0,0.1344402,0,0,0.4605375,0.4375106,4.778464,6.324656,0.5719507,0,0.5719507,10.00938,71.49542,0.1904186,4.993409,0.1075521,5,6.459096
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.301553,1.301553,4.600918,0,1.421051,1.301553,9.840891,0,0,0,0.1280844,0,0,3.299366,3.134398,4.206513,6.839412,3.262482,0,3.262482,13.10444,93.60296,0.1905647,1.431708,0.1024675,5,6.967496
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,4.290606,4.290606,5,0,1.53,4.290606,0,0,0,0,0,0,0,0.7093934,0.6739237,0.9440318,9.775645,0.6739237,0,0.6739237,13.74378,98.16967,0.1905968,4.719667,0,5,9.775645
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,3.864478,3.864478,4.148802,0,1.297623,3.864478,0,1.665335E-16,0,0,0,0,0,0.2843243,0.270108,0.270108,10.38218,0.270108,0,0.270108,14.00003,100,0.1906096,4.250926,0,5,10.38218
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,5.416986,5.416986,5,0,1.53,5.416986,0,0,0,0,0,0.4389331,0.4169865,0,0,0,10.62527,0,0.4389331,-0.4389331,13.53735,96.69518,0.1906096,5.958685,0,5,10.62527
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4877035,10.18634,0,0,0,13.53735,96.69518,0.1906096,0,0,0,10.18634
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.6559616,0.6559616,0,0,0,0.6559616,0,0,1.110223E-16,0,0,0.690486,0.6559616,0,0,0.4877035,10.18634,0,0.690486,-0.690486,12.80952,91.49636,0.1906096,0.7215578,0,0,10.18634
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.25491,9.495855,0,0,0,12.80952,91.49636,0.1906096,0,0,0,9.495855
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.4844155,0.4844155,0,0,0,0.4844155,0,0,0,0,0,0.5099111,0.4844155,0,0,1.25491,9.495855,0,0.5099111,-0.5099111,12.27202,87.65713,0.1906096,0.5328571,0,0,9.495855
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.09520116,0.09520116,0,0,0,0.09520116,0,0,1.387779E-17,0,0,0.1002118,0.09520116,0,0,1.821478,8.985944,0,0.1002118,-0.1002118,12.16639,86.90261,0.1906096,0.1047213,0,0,8.985944
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1966665,0.1966665,0,0,0,0.1966665,0,0,2.775558E-17,0,0,0.2070173,0.1966665,0,0,1.932824,8.885733,0,0.2070173,-0.2070173,11.94817,85.34393,0.1906096,0.2163331,0,0,8.885733
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.4419911,0.4419911,0,0,0,0.4419911,0,0,5.551115E-17,0,0,0.4652538,0.4419911,0,0,2.162843,8.678715,0,0.4652538,-0.4652538,11.45775,81.84093,0.1906096,0.4861902,0,0,8.678715
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.04866122,0.04866122,0,0,0,0.04866122,0,0,0,0,0,0.05122234,0.04866122,0,0,2.679792,8.213461,0,0.05122234,-0.05122234,11.40376,81.45527,0.1906096,0.05352734,0,0,8.213461
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.5833012,0.5833012,0,0,0,0.5833012,3.313807,0,0,0,0.01932948,0.6140013,0.5833012,0,0,2.736706,8.162239,0,0.5946718,-0.5946718,10.77692,76.97786,0.1906096,0.6416314,0.01546358,0,8.181568
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.3782641,0.3782641,0,0,0,0.3782641,26.56614,0,5.551115E-17,0,0.1004902,0.3981728,0.3782641,0,0,3.397452,7.567567,0,0.2976826,-0.2976826,10.46314,74.73654,0.1906096,0.4160905,0.08039215,0,7.668057
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.234039,3.234039,5,0,1.53,3.234039,9.464536,0,0,0,0.3060868,0,0,1.765961,1.677663,3.728211,7.269885,1.98375,0,1.98375,12.34509,88.17902,0.1907004,3.557443,0.2448694,5,7.575971
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.033837,3.033837,4.176723,0,1.305245,3.033837,17.84617,0,0,0,0.5414237,0,0,1.142886,1.085741,1.744461,9.055259,1.627165,0,1.627165,13.88875,99.20517,0.1907714,3.337221,0.4331389,5,9.596683
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.4980727,0.4980727,0,0,0,0.4980727,29.89279,0,5.551115E-17,0,0.1488878,0.524287,0.4980727,0,0,0.1172962,10.51971,0,0.3753992,-0.3753992,13.49305,96.37871,0.1907714,0.5478799,0.1191103,0,10.6686
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.5070875,0.5070875,0,0,0,0.5070875,57.38726,0,0,0,0.2910036,0.5337763,0.5070875,0,0,0.5344064,10.14431,0,0.2427727,-0.2427727,13.23714,94.55082,0.1907714,0.5577962,0.2328029,0,10.43531
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.245157,2.245157,0,0,0,2.245157,37.72813,0,0,0,0.8470556,2.363322,2.245157,0,0,0.8041538,9.901536,0,1.516267,-1.516267,11.63885,83.13451,0.1907714,2.469672,0.6776445,0,10.74859
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.678013,1.678013,0,0,0,1.678013,58.4029,0,0,0,0.9800084,1.76633,1.678013,0,0,2.488895,8.385269,0,0.7863211,-0.7863211,10.81,77.21413,0.1907714,1.845814,0.7840067,0,9.365277
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,4.020404,4.020404,5,0,1.53,4.020404,26.27019,0,0,0,1.056168,0,0,0.9795956,0.9306158,3.362585,7.598948,1.986784,0,1.986784,12.69483,90.67716,0.1908534,4.422445,0.8449342,5,8.655115
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.38866,2.38866,0,0,0,2.38866,39.34418,0,0,0,0.9397989,2.51438,2.38866,0,0,1.375801,9.387053,0,1.574581,-1.574581,11.03507,78.8218,0.1908534,2.627527,0.7518391,0,10.32685
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.445687,2.445687,0,0,0,2.445687,15.70777,0,0,0,0.3841627,2.574407,2.445687,0,0,3.125335,7.812472,0,2.190244,-2.190244,8.726355,62.33098,0.1908534,2.690255,0.3073302,0,8.196635
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.328583,2.328583,0,0,0,2.328583,21.49958,0,4.440892E-16,0,0.5006357,2.451141,2.328583,0,0,5.55894,5.622228,0,1.950505,-1.950505,6.670342,47.6452,0.1908534,2.561442,0.4005086,0,6.122864
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.7315171,0.7315171,0,0,0,0.7315171,14.87629,0,0,0,0.1088226,0.770018,0.7315171,0,0,7.726168,3.671723,0,0.6611954,-0.6611954,5.973381,42.66692,0.1908534,0.8046688,0.08705808,0,3.780546
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.460829,3.010528,0,0,0,5.973381,42.66692,0.1908534,0,0,0,3.010528
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,5.41969,5.41969,5,0,1.53,5.41969,0,0,0,0,0,0.4417784,0.4196895,0,0,8.460829,3.010528,0,0.4417784,-0.4417784,5.507705,39.34068,0.1908534,5.961658,0,5,3.010528
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.302638,3.302638,5,0,1.53,3.302638,0,0,0,0,0,0,0,1.697362,1.612494,8.951694,2.568749,1.612494,0,1.612494,7.037451,50.26741,0.1909297,3.632902,0,5,2.568749
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.3392,4.019994,3.33,0,3.33,10.19657,72.83247,0.1909475,0,0,5,4.019994
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1249375,0.1249375,3.630201,0,1.156045,0.1249375,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.0092,7.016994,3.33,0,3.33,13.35568,95.39754,0.1909791,0.1374312,0,5,7.016994
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.170885,1.170885,0,0,0,1.170885,0,0,2.220446E-16,0,0,1.23251,1.170885,0,0,0.6792002,10.01399,0,1.23251,-1.23251,12.0565,86.1177,0.1909791,1.287973,0,0,10.01399
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.9602556,0.9602556,0,0,0,0.9602556,0,0,1.110223E-16,0,0,1.010795,0.9602556,0,0,2.048656,8.781484,0,1.010795,-1.010795,10.99103,78.5072,0.1909791,1.056281,0,0,8.781484
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.3621629,0.3621629,0,0,0,0.3621629,0,0,0,0,0,0.3812241,0.3621629,0,0,3.171762,7.770689,0,0.3812241,-0.3812241,10.58918,75.63689,0.1909791,0.3983792,0,0,7.770689
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2409519,0.2409519,0,0,0,0.2409519,0,0,2.775558E-17,0,0,0.2536336,0.2409519,0,0,3.595344,7.389464,0,0.2536336,-0.2536336,10.32183,73.72722,0.1909791,0.2650471,0,0,7.389464
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.63411,0.63411,0,0,0,0.63411,0,0,0,0,0,0.6674842,0.63411,0,0,3.87716,7.13583,0,0.6674842,-0.6674842,9.618241,68.70158,0.1909791,0.697521,0,0,7.13583
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.5684106,0.5684106,0,0,0,0.5684106,0,0,1.110223E-16,0,0,0.5983269,0.5684106,0,0,4.618809,6.468347,0,0.5983269,-0.5983269,8.98755,64.19666,0.1909791,0.6252516,0,0,6.468347
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,5.283617,5.870019,0.05355068,0,0.05355068,9.038352,64.55953,0.1909754,0,0.04284054,0,5.92357
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.9187501,0.9187501,0,0,0,0.9187501,87.40073,1.110223E-16,0,0,0.8029943,0.9671054,0.9187501,0,0,5.230066,5.918215,0,0.1641111,-0.1641111,8.865364,63.3239,0.1909754,1.010625,0.6423954,0,6.72121
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,3.460639,3.460639,5,0,1.53,3.460639,55.85704,0,0,0,1.93301,0,0,1.539361,1.462393,5.412411,5.754104,3.395403,0,3.395403,12.08653,86.33216,0.1911132,3.806703,1.546408,5,7.687114
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.9291293,0.9291293,0,0,0,0.9291293,274.3131,0,0,0,2.548723,0.9780309,0.9291293,0,0,2.017008,8.809967,1.570693,0,1.570693,13.57662,96.97563,0.1910031,1.022042,2.038979,0,11.35869
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.3029461,0.3029461,0,0,0,0.3029461,871.8825,1.876128,0,0,2.641334,0.3188906,0.3029461,0,0,0.4463154,10.22359,0.4463154,0,0.4463154,14.00003,100,0.1909718,0.3332407,2.113067,0,12.86492
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.365162,2.365162,0,0,0,2.365162,112.4241,0.1693678,0,0,2.659012,2.489645,2.365162,0,0,0,10.62527,0,0,0,14.00003,100,0.1909718,2.601679,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909718,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909718,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.8594775,0.8594775,0,0,0,0.8594775,198.907,0.8048481,0,0,1.709561,0.9047132,0.8594775,0,0,0,10.62527,0,0,0,14.00003,100,0.1909718,0.9454252,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,3.111109,3.111109,1.306377,0,0.5216409,3.111109,61.06241,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.1909718,3.42222,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.66576,2.66576,0,0,0,2.66576,47.7402,0,0,0,1.272639,2.806063,2.66576,0,0,0,10.62527,0,1.533424,-1.533424,12.38366,88.45452,0.1909718,2.932336,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.966237,1.966237,0,0,0,1.966237,22.34483,0,0,0,0.4393523,2.069723,1.966237,0,0,1.703804,9.09185,0,1.630371,-1.630371,10.6651,76.1791,0.1909718,2.162861,0.3514819,0,9.531203
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,3.515327,7.46148,0.08712576,0,0.08712576,10.74775,76.76949,0.1909657,0,0.06970061,0,7.548605
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.92081,2.92081,0,0,0,2.92081,0,0,4.440892E-16,0,0,3.074537,2.92081,0,0,3.428202,7.539893,0,3.074537,-3.074537,7.506904,53.62064,0.1909657,3.212891,0,0,7.539893
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,8.486789,8.33,5,0,1.53,8.33,0,0,0.156789,1.005468,0,3.505263,3.33,0,0,6.844353,4.465356,0,3.505263,-3.505263,3.812032,27.22875,0.1909657,9.335468,0,5,4.465356
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.73909,0.960093,3.33,0,3.33,6.971148,49.79382,0.1909834,0,0,5,0.960093
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.04960356,0.04960356,3.554867,0,1.135479,0.04960356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.40909,3.957093,3.33,0,3.33,10.13026,72.35888,0.1910065,0.05456392,0,5,3.957093
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.09188199,0.09188199,3.597145,0,1.147021,0.09188199,0,0,0,0,0,0,0,3.505263,3.33,4.07909,6.954093,3.33,0,3.33,13.28938,94.92394,0.1910343,0.1010702,0,5,6.954093
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.070849,1.070849,0,0,0,1.070849,0,0,2.220446E-16,0,0,1.127209,1.070849,0,0,0.7490902,9.951093,0,1.127209,-1.127209,12.1012,86.43694,0.1910343,1.177934,0,0,9.951093
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3147734,0.3147734,0,0,0,0.3147734,0,0,5.551115E-17,0,0,0.3313404,0.3147734,0,0,2.001545,8.823884,0,0.3313404,-0.3313404,11.75193,83.94221,0.1910343,0.3462507,0,0,8.823884
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.6501653,0.6501653,0,0,0,0.6501653,0,0,1.110223E-16,0,0,0.6843845,0.6501653,0,0,2.369701,8.492543,0,0.6843845,-0.6843845,11.03053,78.78932,0.1910343,0.7151818,0,0,8.492543
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2467316,0.2467316,0,0,0,0.2467316,0,0,0,0,0,0.2597174,0.2467316,0,0,3.130128,7.808159,0,0.2597174,-0.2597174,10.75676,76.83385,0.1910343,0.2714047,0,0,7.808159
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.7201297,0.7201297,0,0,0,0.7201297,0,0,0,0,0,0.7580313,0.7201297,0,0,3.418703,7.548441,0,0.7580313,-0.7580313,9.957726,71.12647,0.1910343,0.7921427,0,0,7.548441
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.7922127,0.7922127,0,0,0,0.7922127,0,0,1.110223E-16,0,0,0.8339081,0.7922127,0,0,4.26096,6.79041,0,0.8339081,-0.8339081,9.07871,64.8478,0.1910343,0.871434,0,0,6.79041
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.7136993,0.7136993,0,0,0,0.7136993,5.976425,0,0,0,0.0426537,0.7512624,0.7136993,0,0,5.187525,5.956502,0,0.7086087,-0.7086087,8.331771,59.51253,0.1910343,0.7850692,0.03412296,0,5.999156
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,5.974868,5.247893,0.5934244,0,0.5934244,8.894743,63.53375,0.1909928,0,0.4747395,0,5.841318
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.565157,2.565157,0,0,0,2.565157,68.58437,0,0,0,1.759297,2.700165,2.565157,0,0,5.381444,5.781975,0,0.9408683,-0.9408683,7.90298,56.44975,0.1909928,2.821672,1.407437,0,7.541272
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.387274,2.387274,0,0,0,2.387274,62.00333,0,0,0,1.48019,2.51292,2.387274,0,0,6.426853,4.841107,0,1.032731,-1.032731,6.814386,48.67409,0.1909928,2.626002,1.184152,0,6.321296
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,6.288348,6.288348,5,0,1.53,6.288348,38.1587,0,0,0,2.399552,1.356156,1.288348,0,0,7.574331,3.808376,1.043396,0,1.043396,7.804239,55.74445,0.1910299,6.917183,1.919642,5,6.207928
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,2.950044,0,0.9703619,0,0,0,0,0,3.728393,0,0,2.950044,2.802541,6.530935,4.747433,6.530935,0,6.530935,14.00003,100,0.1907631,0,2.982715,5,8.475826
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.909282,1.909282,0,0,0,1.909282,224.8381,2.283022,0,0,4.292793,2.00977,1.909282,0,0,0,10.62527,0,0,0,14.00003,100,0.1907631,2.10021,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907631,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,3.06792,3.06792,1.25,0,0.50625,3.06792,110.3677,1.472393,0,0,3.385993,1.9136,1.81792,0,0,0,10.62527,0,0,0,14.00003,100,0.1907631,3.374712,2.708795,5,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.8694557,0.8694557,0,0,0,0.8694557,297.7239,1.673361,0,0,2.588577,0.9152165,0.8694557,0,0,0,10.62527,0,0,0,14.00003,100,0.1907631,0.9564012,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,3.301041,3.301041,1.795519,0,0.6551768,3.301041,48.00787,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.1907631,3.631145,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.145061,3.145061,2.693304,0,0.900272,3.145061,15.12001,0,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.1907631,3.459567,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,3.6582,3.6582,3.594027,0,1.146169,3.6582,1.846545,2.775558E-17,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.1907631,4.02402,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.6612119,0.6612119,0,0,0,0.6612119,0,0,1.110223E-16,0,0,0.6960126,0.6612119,0,0,0,10.62527,0,0.6960126,-0.6960126,13.26637,94.75957,0.1907631,0.7273331,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.310321,1.310321,0,0,0,1.310321,0,0,2.220446E-16,0,0,1.379285,1.310321,0,0,0.7733473,9.929261,0,1.379285,-1.379285,11.81247,84.37463,0.1907631,1.441353,0,0,9.929261
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.943536,1.943536,0,0,0,1.943536,0,0,0,0,0,2.045827,1.943536,0,0,2.305887,8.549976,0,2.045827,-2.045827,9.65598,68.97115,0.1907631,2.13789,0,0,8.549976
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.7859678,0.7859678,0,0,0,0.7859678,0,0,1.110223E-16,0,0,0.8273346,0.7859678,0,0,4.579028,6.504149,0,0.8273346,-0.8273346,8.783894,62.74197,0.1907631,0.8645647,0,0,6.504149
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.4783031,0.4783031,0,0,0,0.4783031,0,0,0,0,0,0.503477,0.4783031,0,0,5.498289,5.676814,0,0.503477,-0.503477,8.253182,58.95118,0.1907631,0.5261334,0,0,5.676814
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.035151,1.035151,0,0,0,1.035151,0,0,0,0,0,1.089633,1.035151,0,0,6.057708,5.173337,0,1.089633,-1.089633,7.104608,50.7471,0.1907631,1.138666,0,0,5.173337
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1284749,0.1284749,0,0,0,0.1284749,0,0,2.775558E-17,0,0,0.1352367,0.1284749,0,0,7.268411,4.083704,0,0.1352367,-0.1352367,6.962056,49.72887,0.1907631,0.1413223,0,0,4.083704
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.6886443,0.6886443,0,0,0,0.6886443,0,0,1.110223E-16,0,0,0.7248888,0.6886443,0,0,7.418674,3.948468,0,0.7248888,-0.7248888,6.197956,44.27103,0.1907631,0.7575088,0,0,3.948468
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2748668,0.2748668,0,0,0,0.2748668,0,0,5.551115E-17,0,0,0.2893335,0.2748668,0,0,8.224106,3.223579,0,0.2893335,-0.2893335,5.892972,42.09257,0.1907631,0.3023535,0,0,3.223579
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.24071,0.24071,0,0,0,0.24071,0,0,2.775558E-17,0,0,0.253379,0.24071,0,0,8.545588,2.934245,0,0.253379,-0.253379,5.625887,40.18483,0.1907631,0.264781,0,0,2.934245
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.82712,2.680866,0,0,0,5.625887,40.18483,0.1907631,0,0,0,2.680866
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.26776,0.26776,0,0,0,0.26776,21.60329,0,5.551115E-17,0,0.05784497,0.2818527,0.26776,0,0,8.82712,2.680866,0,0.2240077,-0.2240077,5.389762,38.49822,0.1907631,0.2945361,0.04627597,0,2.738711
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.6125418,0.6125418,0,0,0,0.6125418,95.00262,1.110223E-16,0,0,0.5819308,0.6447808,0.6125418,0,0,9.076017,2.456859,0,0.06285008,-0.06285008,5.323512,38.02501,0.1907631,0.6737959,0.4655446,0,3.03879
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,3.074925,3.074925,5,0,1.53,3.074925,26.00334,-2.220446E-16,0,0,0.7995833,0,0,1.925075,1.828821,9.14585,2.394009,2.628404,0,2.628404,7.817036,55.83586,0.1908771,3.382417,0.6396666,5,3.193592
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,4.083566,4.083566,5,0,1.53,4.083566,42.65808,0,0,0,1.741971,0,0,0.9164337,0.870612,6.517446,4.759573,2.612583,0,2.612583,10.29555,73.53949,0.1909794,4.491923,1.393577,5,6.501544
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,3.074646,3.074646,5,0,1.53,3.074646,39.72075,-2.220446E-16,0,0,1.221272,0,0,1.925354,1.829087,3.904863,7.110897,3.050359,0,3.050359,13.18937,94.20963,0.1911078,3.38211,0.9770178,5,8.33217
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,3.456887,3.456887,3.469813,0,1.112259,3.456887,24.3253,0,0,0,0.8408983,0,0,0.01292578,0.01227949,0.8545043,9.85622,0.8531777,0,0.8531777,13.99877,99.99101,0.191138,3.802576,0.6727186,5,10.69712
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0.9171265,0,0,0.9184532,0,0,0,0,0.001326593,10.62408,0.001326593,0,0.001326593,14.00003,100,0.1911379,0,0.7347625,0,11.54253
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911379,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.9028342,0.9028342,0,0,0,0.9028342,197.9831,0.8371073,0,0,1.787459,0.9503518,0.9028342,0,0,0,10.62527,0,0,0,14.00003,100,0.1911379,0.9931176,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.6783172,0.6783172,0,0,0,0.6783172,184.5,0.5374773,0,0,1.251495,0.7140181,0.6783172,0,0,0,10.62527,0,0,0,14.00003,100,0.1911379,0.7461489,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2654466,0.2654466,0,0,0,0.2654466,351.5052,0.653641,0,0,0.9330584,0.2794175,0.2654466,0,0,0,10.62527,0,0,0,14.00003,100,0.1911379,0.2919912,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,4.110186,4.110186,3.701753,0,1.175578,4.110186,10.46011,1.110223E-16,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.1911379,4.521205,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.45689,1.45689,0,0,0,1.45689,7.725661,0,2.220446E-16,0,0.1125544,1.533568,1.45689,0,0,0,10.62527,0,1.421014,-1.421014,12.50215,89.30088,0.1911379,1.602579,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,3.739022,3.739022,5,0,1.53,3.739022,0,0,0,0,0,0,0,1.260977,1.197929,1.578904,9.204261,1.197929,0,1.197929,13.6386,97.4184,0.1911936,4.112925,0,5,9.204261
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.985347,2.985347,0,0,0,2.985347,0,0,4.440892E-16,0,0,3.142471,2.985347,0,0,0.3809756,10.2824,0,3.142471,-3.142471,10.32615,73.75805,0.1911936,3.283882,0,0,10.2824
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.973828,1.973828,0,0,0,1.973828,0,0,4.440892E-16,0,0,2.077714,1.973828,0,0,3.87261,7.139925,0,2.077714,-2.077714,8.136045,58.11449,0.1911936,2.171211,0,0,7.139925
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1091006,0.1091006,0,0,0,0.1091006,0,0,1.387779E-17,0,0,0.1148427,0.1091006,0,0,6.18118,5.062212,0,0.1148427,-0.1148427,8.014991,57.24982,0.1911936,0.1200106,0,0,5.062212
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.6975602,0.6975602,0,0,0,0.6975602,0,0,1.110223E-16,0,0,0.7342739,0.6975602,0,0,6.308784,4.947369,0,0.7342739,-0.7342739,7.240998,51.72131,0.1911936,0.7673162,0,0,4.947369
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.124643,4.213095,0,0,0,7.240998,51.72131,0.1911936,0,0,0,4.213095
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.124643,4.213095,0,0,0,7.240998,51.72131,0.1911936,0,0,0,4.213095
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.6495773,0.6495773,0,0,0,0.6495773,0,0,0,0,0,0.6837656,0.6495773,0,0,7.124643,4.213095,0,0.6837656,-0.6837656,6.520246,46.57309,0.1911936,0.7145351,0,0,4.213095
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1654435,0.1654435,0,0,0,0.1654435,0,0,0,0,0,0.174151,0.1654435,0,0,7.884383,3.52933,0,0.174151,-0.174151,6.336675,45.26187,0.1911936,0.1819878,0,0,3.52933
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.077884,3.355179,0,0,0,6.336675,45.26187,0.1911936,0,0,0,3.355179
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3084672,0.3084672,0,0,0,0.3084672,0,0,5.551115E-17,0,0,0.3247023,0.3084672,0,0,8.077884,3.355179,0,0.3247023,-0.3247023,5.994408,42.81712,0.1911936,0.3393139,0,0,3.355179
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2708226,0.2708226,0,0,0,0.2708226,23.61781,0,0,0,0.06396235,0.2850764,0.2708226,0,0,8.438664,3.030476,0,0.221114,-0.221114,5.761333,41.1523,0.1911936,0.2979048,0.05116988,0,3.094439
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.202227,1.202227,0,0,0,1.202227,28.68424,0,2.220446E-16,0,0.3448497,1.265502,1.202227,0,0,8.684346,2.809362,0,0.9206525,-0.9206525,4.790881,34.22051,0.1911936,1.32245,0.2758798,0,3.154212
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.6389278,0.6389278,0,0,0,0.6389278,144.2975,0,0,0,0.9219569,0.6725555,0.6389278,0,0,9.707294,1.88871,0.2494014,0,0.2494014,5.027483,35.91053,0.1911763,0.7028205,0.7375655,0,2.810667
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.745553,2.745553,5,0,1.53,2.745553,53.12104,0,0,0,1.458466,0,0,2.254447,2.141725,9.457892,2.113171,3.600191,0,3.600191,8.442924,60.30648,0.1913271,3.020108,1.166773,5,3.571637
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.562637,1.562637,4.689005,0,1.445099,1.562637,126.0247,0,0,0,1.969308,0,0,3.126369,2.97005,5.857701,5.353343,4.939359,0,4.939359,13.12881,93.77704,0.1913626,1.718901,1.575447,5,7.322651
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.4992444,0.4992444,0,0,0,0.4992444,189.2114,0,0,0,0.9446273,0.5255204,0.4992444,0,0,0.9183428,9.798765,0.4191069,0,0.4191069,13.52641,96.61703,0.1913336,0.5491689,0.7557019,0,10.74339
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0.09042205,0,0,0.589658,0,0,0,0,0.4992359,10.17596,0.4992359,0,0.4992359,14.00003,100,0.191299,0,0.4717264,0,10.76562
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.597298,2.597298,0,0,0,2.597298,49.16122,0,0,0,1.276864,2.733998,2.597298,0,0,0,10.62527,0,1.457135,-1.457135,12.46407,89.02892,0.191299,2.857028,1.021491,0,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.2695326,0.2695326,0,0,0,0.2695326,229.172,0,0,0,0.6176932,0.2837185,0.2695326,0,0,1.619039,9.168139,0.3339747,0,0.3339747,12.78091,91.29202,0.1912759,0.2964859,0.4941546,0,9.785832
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,1.285064,9.468717,0.8113939,0,0.8113939,13.55066,96.79027,0.1912198,0,0.6491151,0,10.28011
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.009496915,0.009496915,0,0,0,0.009496915,8301.398,0.3047099,0,0,0.7883767,0.009996752,0.009496915,0,0,0.4736701,10.19897,0.4736701,0,0.4736701,14.00003,100,0.1911871,0.01044661,0.6307014,0,10.98735
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.973612,2.973612,0,0,0,2.973612,7.159071,0,0,0,0.212883,3.130118,2.973612,0,0,0,10.62527,0,2.917235,-2.917235,10.92499,78.03551,0.1911871,3.270973,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,6.779992,6.779992,5,0,1.53,6.779992,1.587613,0,8.881784E-16,0,0.1076401,1.873676,1.779992,0,0,3.241372,7.708039,0,1.766036,-1.766036,9.063427,64.73864,0.1911871,7.457991,0.08611204,5,7.815679
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.383745,2.383745,5,0,1.53,2.383745,0,0,0,0,0,0,0,2.616255,2.485442,5.203634,5.942004,2.485442,0,2.485442,11.42132,81.58073,0.1913021,2.622119,0,5,5.942004
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,4.839274,4.839274,5,0,1.53,4.839274,0,0,0,0,0,0,0,0.1607257,0.1526894,2.718192,8.178902,0.1526894,0,0.1526894,11.56618,82.6154,0.1913091,5.323202,0,5,8.178902
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,7.600087,7.600087,5,0,1.53,7.600087,0,0,0,0.03009519,0,2.736933,2.600086,0,0,2.565502,8.316322,0,2.736933,-2.736933,8.681198,62.00843,0.1913091,8.360095,0,5,8.316322
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.7447374,0.7447374,4.25,0,1.32525,0.7447374,0,0,0,0,0,0,0,3.505263,3.33,5.606539,5.579389,3.33,0,3.33,11.84031,84.5735,0.1914076,0.8192112,0,5,5.579389
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2129995,0.2129995,0,0,0,0.2129995,0,0,2.775558E-17,0,0,0.22421,0.2129995,0,0,2.276539,8.576389,0,0.22421,-0.22421,11.60398,82.88537,0.1914076,0.2342995,0,0,8.576389
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.9992067,0.9992067,0,0,0,0.9992067,0,0,0,0,0,1.051797,0.9992067,0,0,2.525661,8.352179,0,1.051797,-1.051797,10.49528,74.96616,0.1914076,1.099127,0,0,8.352179
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1307359,0.1307359,0,0,0,0.1307359,0,0,0,0,0,0.1376168,0.1307359,0,0,3.694324,7.300383,0,0.1376168,-0.1376168,10.35022,73.93002,0.1914076,0.1438095,0,0,7.300383
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.4293143,0.4293143,0,0,0,0.4293143,0,0,5.551115E-17,0,0,0.4519098,0.4293143,0,0,3.847232,7.162766,0,0.4519098,-0.4519098,9.873869,70.5275,0.1914076,0.4722458,0,0,7.162766
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1018078,0.1018078,0,0,0,0.1018078,0,0,0,0,0,0.1071661,0.1018078,0,0,4.349354,6.710856,0,0.1071661,-0.1071661,9.760906,69.72062,0.1914076,0.1119886,0,0,6.710856
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1836473,0.1836473,0,0,0,0.1836473,0,0,2.775558E-17,0,0,0.1933129,0.1836473,0,0,4.468427,6.60369,0,0.1933129,-0.1933129,9.557137,68.26512,0.1914076,0.202012,0,0,6.60369
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.9938369,0.9938369,0,0,0,0.9938369,0,0,2.220446E-16,0,0,1.046144,0.9938369,0,0,4.683219,6.410377,0,1.046144,-1.046144,8.454403,60.38847,0.1914076,1.093221,0,0,6.410377
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.3794733,0.3794733,0,0,0,0.3794733,16.99205,0,5.551115E-17,0,0.0644803,0.3994456,0.3794733,0,0,5.845602,5.364233,0,0.3349653,-0.3349653,8.101319,57.86645,0.1914076,0.4174206,0.05158424,0,5.428713
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,3.68916,3.68916,5,0,1.53,3.68916,21.55939,0,0,0,0.7953604,0,0,1.31084,1.245298,6.217785,5.029267,2.040659,0,2.040659,10.03726,71.69456,0.1914928,4.058075,0.6362883,5,5.824628
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.634757,2.634757,4.896357,0,1.501705,2.634757,68.18447,0,0,0,1.796495,0,0,2.2616,2.14852,4.177126,6.86586,3.945015,0,3.945015,13.77983,98.42715,0.191619,2.898232,1.437196,5,8.662355
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,2.552207,0,0,2.784318,0,0,0,0,0.2321116,10.41637,0.2321116,0,0.2321116,14.00003,100,0.191603,0,2.227455,0,13.20069
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,4.409193,4.409193,1.25,0,0.50625,4.409193,75.43212,0.0004814071,0,0,3.325948,3.325467,3.159193,0,0,0,10.62527,0,0,0,14.00003,100,0.191603,4.850112,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.572023,1.572023,0,0,0,1.572023,236.9186,2.069654,0,0,3.724415,1.654761,1.572023,0,0,0,10.62527,0,0,0,14.00003,100,0.191603,1.729225,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,5.075081,5.075081,1.745081,0,0.6414071,5.075081,95.93293,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.191603,5.582589,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.201007,1.201007,0,0,0,1.201007,419.7405,3.776895,0,0,5.041113,1.264218,1.201007,0,0,0,10.62527,0,0,0,14.00003,100,0.191603,1.321108,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.146238,1.146238,0,0,0,1.146238,397.0053,3.34406,0,0,4.550627,1.206566,1.146238,0,0,0,10.62527,0,0,0,14.00003,100,0.191603,1.260862,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.7503953,0.7503953,0,0,0,0.7503953,473.0798,2.760079,0,0,3.549969,0.7898898,0.7503953,0,0,0,10.62527,0,0,0,14.00003,100,0.191603,0.8254349,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.4711458,0.4711458,0,0,0,0.4711458,408.6197,1.429252,0,0,1.925195,0.4959429,0.4711458,0,0,0,10.62527,0,0,0,14.00003,100,0.191603,0.5182604,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191603,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.902392,2.902392,0,0,0,2.902392,3.385752,0,0,0,0.09826778,3.055149,2.902392,0,0,0,10.62527,0,2.956881,-2.956881,10.8832,77.737,0.191603,3.192631,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.285424,7.668393,0,0,0,10.8832,77.737,0.191603,0,0,0,7.668393
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.285424,7.668393,0,0,0,10.8832,77.737,0.191603,0,0,0,7.668393
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,5.430022,5.430022,5,0,1.53,5.430022,0,0,0,0,0,0.4526544,0.4300217,0,0,3.285424,7.668393,0,0.4526544,-0.4526544,10.40606,74.32887,0.191603,5.973024,0,5,7.668393
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.81363,0.81363,4.318893,0,1.344058,0.81363,0,0,0,0,0,0,0,3.505263,3.33,3.788373,7.215738,3.33,0,3.33,13.56518,96.89393,0.1917083,0.894993,0,5,7.215738
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1765347,0.1765347,0,0,0,0.1765347,0,0,0,0,0,0.185826,0.1765347,0,0,0.458373,10.21274,0,0.185826,-0.185826,13.3693,95.4948,0.1917083,0.1941882,0,0,10.21274
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2792549,0.2792549,0,0,0,0.2792549,0,0,0,0,0,0.2939525,0.2792549,0,0,0.6648463,10.02691,0,0.2939525,-0.2939525,13.05945,93.28157,0.1917083,0.3071804,0,0,10.02691
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.6150693,0.6150693,0,0,0,0.6150693,0,0,0,0,0,0.6474414,0.6150693,0,0,0.9914603,9.73296,0,0.6474414,-0.6474414,12.37698,88.40685,0.1917083,0.6765763,0,0,9.73296
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.71084,9.085519,0,0,0,12.37698,88.40685,0.1917083,0,0,0,9.085519
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.71084,9.085519,0,0,0,12.37698,88.40685,0.1917083,0,0,0,9.085519
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.193666,1.193666,0,0,0,1.193666,0,0,2.220446E-16,0,0,1.25649,1.193666,0,0,1.71084,9.085519,0,1.25649,-1.25649,11.05253,78.94646,0.1917083,1.313032,0,0,9.085519
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.5781096,0.5781096,0,0,0,0.5781096,0,0,1.110223E-16,0,0,0.6085364,0.5781096,0,0,3.10694,7.829028,0,0.6085364,-0.6085364,10.41107,74.36465,0.1917083,0.6359205,0,0,7.829028
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.3244137,0.3244137,0,0,0,0.3244137,14.51014,0,0,0,0.04707287,0.3414881,0.3244137,0,0,3.783092,7.220492,0,0.2944152,-0.2944152,10.10073,72.14793,0.1917083,0.3568551,0.0376583,0,7.267565
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,4.110219,6.926076,0.752874,0,0.752874,10.81497,77.24963,0.1916564,0,0.6022992,0,7.67895
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.879339,2.879339,0,0,0,2.879339,61.82692,0,0,0,1.780207,3.030883,2.879339,0,0,3.357346,7.603663,0,1.250677,-1.250677,9.496641,67.83302,0.1916564,3.167273,1.424165,0,9.38387
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.321698,1.321698,0,0,0,1.321698,222.023,0,0,0,2.934474,1.391261,1.321698,0,0,4.746986,6.352987,1.543212,0,1.543212,10.96066,78.29028,0.1915502,1.453868,2.347579,0,9.28746
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.630902,2.630902,0,0,0,2.630902,123.9513,0,0,0,3.261037,2.76937,2.630902,0,0,3.203774,7.741878,0.4916668,0,0.4916668,11.4271,81.62196,0.1915163,2.893992,2.608829,0,11.00291
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.20943,1.20943,0,0,0,1.20943,263.3885,0,0,0,3.185499,1.273084,1.20943,0,0,2.712107,8.184378,1.912415,0,1.912415,13.24137,94.58105,0.1913849,1.330373,2.548399,0,11.36988
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,3.075424,3.075424,1.25,0,0.50625,3.075424,113.0962,0.7569957,0,0,3.478187,1.921499,1.825424,0,0,0.7996918,9.905552,0.7996918,0,0.7996918,14.00003,100,0.1913299,3.382967,2.78255,5,13.38374
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1913299,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.768052,1.768052,0,0,0,1.768052,199.3739,1.663927,0,0,3.525035,1.861107,1.768052,0,0,0,10.62527,0,0,0,14.00003,100,0.1913299,1.944857,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.7998679,0.7998679,0,0,0,0.7998679,423.7998,2.547872,0,0,3.389839,0.8419662,0.7998679,0,0,0,10.62527,0,0,0,14.00003,100,0.1913299,0.8798547,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.473522,2.473522,0,0,0,2.473522,95.22197,0,0,0,2.355336,2.603707,2.473522,0,0,0,10.62527,0,0.2483709,-0.2483709,13.73822,98.12996,0.1913299,2.720874,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.486166,2.486166,0,0,0,2.486166,38.43665,0,0,0,0.955599,2.617017,2.486166,0,0,0.2759677,10.3769,0,1.661418,-1.661418,11.98693,85.62078,0.1913299,2.734783,0.7644792,0,11.3325
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.8918793,0.8918793,0,0,0,0.8918793,11.13239,0,0,0,0.09928744,0.9388203,0.8918793,0,0,2.121988,8.715486,0,0.8395329,-0.8395329,11.10199,79.29976,0.1913299,0.9810672,0.07942995,0,8.814773
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,3.829063,3.829063,5,0,1.53,3.829063,0,0,0,0,0,0,0,1.170937,1.11239,3.054802,7.875953,1.11239,0,1.11239,12.15729,86.83765,0.191381,4.211969,0,5,7.875953
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.021616,1.021616,0,0,0,1.021616,0,0,0,0,0,1.075385,1.021616,0,0,1.942412,8.877104,0,1.075385,-1.075385,11.02374,78.74084,0.191381,1.123777,0,0,8.877104
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.137284,7.801719,0,0,0,11.02374,78.74084,0.191381,0,0,0,7.801719
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.06434359,0.06434359,0,0,0,0.06434359,0,0,0,0,0,0.06773009,0.06434359,0,0,3.137284,7.801719,0,0.06773009,-0.06773009,10.95235,78.23088,0.191381,0.07077795,0,0,7.801719
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01188035,0.01188035,0,0,0,0.01188035,0,0,0,0,0,0.01250563,0.01188035,0,0,3.212539,7.733989,0,0.01250563,-0.01250563,10.93916,78.13673,0.191381,0.01306839,0,0,7.733989
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.8735107,0.8735107,0,0,0,0.8735107,0,0,1.110223E-16,0,0,0.919485,0.8735107,0,0,3.226434,7.721483,0,0.919485,-0.919485,9.969941,71.21372,0.191381,0.9608618,0,0,7.721483
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.4017566,0.4017566,0,0,0,0.4017566,0,0,5.551115E-17,0,0,0.4229017,0.4017566,0,0,4.248085,6.801998,0,0.4229017,-0.4229017,9.524163,68.0296,0.191381,0.4419323,0,0,6.801998
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1867815,0.1867815,0,0,0,0.1867815,0,0,2.775558E-17,0,0,0.1966121,0.1867815,0,0,4.717975,6.379097,0,0.1966121,-0.1966121,9.316916,66.54927,0.191381,0.2054597,0,0,6.379097
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.4108446,0.4108446,0,0,0,0.4108446,0,0,0,0,0,0.432468,0.4108446,0,0,4.936433,6.182484,0,0.432468,-0.432468,8.861055,63.29312,0.191381,0.4519291,0,0,6.182484
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.3851991,0.3851991,0,0,0,0.3851991,0,0,5.551115E-17,0,0,0.4054728,0.3851991,0,0,5.416953,5.750016,0,0.4054728,-0.4054728,8.433649,60.24023,0.191381,0.423719,0,0,5.750016
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.7905289,0.7905289,0,0,0,0.7905289,0,0,0,0,0,0.8321357,0.7905289,0,0,5.867478,5.344543,0,0.8321357,-0.8321357,7.556501,53.9749,0.191381,0.8695818,0,0,5.344543
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.9267113,0.9267113,0,0,0,0.9267113,6.749348,0,1.110223E-16,0,0.06254698,0.9754856,0.9267113,0,0,6.792074,4.512408,0,0.9129387,-0.9129387,6.594179,47.10118,0.191381,1.019382,0.05003758,0,4.574955
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,7.80645,3.599469,0.7697161,0,0.7697161,7.324396,52.31701,0.1913282,0,0.6157729,0,4.369185
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.122407,1.122407,0,0,0,1.122407,181.3318,0,0,0,2.03528,1.181481,1.122407,0,0,7.036734,4.292214,0.8537998,0,0.8537998,8.134381,58.10261,0.1912696,1.234647,1.628224,0,6.327494
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,5.347816,5.347816,5,0,1.53,5.347816,64.32909,0,0,0,3.440202,0.3661217,0.3478156,0,0,6.182934,5.060634,3.07408,0,3.07408,11.05071,78.93349,0.1913763,5.882597,2.752161,5,8.500835
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.822996,2.822996,1.937601,0,0.6939651,2.822996,143.1404,0,0,0,4.04085,0.9319952,0.8853955,0,0,3.108854,7.827305,3.108854,0,3.108854,14.00003,100,0.1912381,3.105296,3.23268,5,11.86815
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,3.630101,3.630101,1.25,0,0.50625,3.630101,131.2529,2.259242,0,0,4.764611,2.505369,2.380101,0,0,0,10.62527,0,0,0,14.00003,100,0.1912381,3.993111,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912381,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.683969,1.683969,0,0,0,1.683969,194.8542,1.508686,0,0,3.281285,1.772599,1.683969,0,0,0,10.62527,0,0,0,14.00003,100,0.1912381,1.852366,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.740802,1.740802,0,0,0,1.740802,188.8103,1.454391,0,0,3.286813,1.832423,1.740802,0,0,0,10.62527,0,0,0,14.00003,100,0.1912381,1.914882,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.6100061,0.6100061,0,0,0,0.6100061,314.2545,1.27486,0,0,1.916972,0.6421117,0.6100061,0,0,0,10.62527,0,0,0,14.00003,100,0.1912381,0.6710067,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.218921,1.218921,0,0,0,1.218921,137.4908,0.3928292,0,0,1.675904,1.283075,1.218921,0,0,0,10.62527,0,0,0,14.00003,100,0.1912381,1.340813,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.000480501,0.000480501,0,0,0,0.000480501,140818.9,0.6761302,0,0,0.676636,0.0005057906,0.000480501,0,0,0,10.62527,0,0,0,14.00003,100,0.1912381,0.0005285511,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.294238,2.294238,0,0,0,2.294238,4.037977,0,4.440892E-16,0,0.09264079,2.414987,2.294238,0,0,0,10.62527,0,2.322346,-2.322346,11.55206,82.51455,0.1912381,2.523661,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.756655,2.756655,0,0,0,2.756655,0,0,0,0,0,2.901742,2.756655,0,0,2.580385,8.302928,0,2.901742,-2.901742,8.493356,60.6667,0.1912381,3.03232,0,0,8.302928
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.224083,2.224083,0,0,0,2.224083,0,0,4.440892E-16,0,0,2.34114,2.224083,0,0,5.804543,5.401186,0,2.34114,-2.34114,6.025577,43.03975,0.1912381,2.446492,0,0,5.401186
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.6509163,0.6509163,0,0,0,0.6509163,0,0,1.110223E-16,0,0,0.685175,0.6509163,0,0,8.405809,3.060046,0,0.685175,-0.685175,5.303339,37.88092,0.1912381,0.7160079,0,0,3.060046
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.167115,2.374871,0,0,0,5.303339,37.88092,0.1912381,0,0,0,2.374871
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.345273,0.345273,0,0,0,0.345273,0,0,5.551115E-17,0,0,0.3634453,0.345273,0,0,9.167115,2.374871,0,0.3634453,-0.3634453,4.920234,35.14446,0.1912381,0.3798003,0,0,2.374871
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03145288,0.03145288,0,0,0,0.03145288,0,0,0,0,0,0.0331083,0.03145288,0,0,9.570943,2.011425,0,0.0331083,-0.0331083,4.885335,34.89518,0.1912381,0.03459817,0,0,2.011425
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.150951,1.150951,0,0,0,1.150951,0,0,0,0,0,1.211528,1.150951,0,0,9.60773,1.978317,0,1.211528,-1.211528,3.608273,25.77332,0.1912381,1.266047,0,0,1.978317
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.656914,0.656914,0,0,0,0.656914,0,0,0,0,0,0.6914884,0.656914,0,0,10.95387,0.7667894,0,0.6914884,-0.6914884,2.87938,20.56696,0.1912381,0.7226054,0,0,0.7667894
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.5254345,0.5254345,4.030698,0,1.265381,0.5254345,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.72219,0.07530093,3.33,0,3.33,6.038495,43.13202,0.1913119,0.577978,0,5,0.07530093
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2919654,0.2919654,3.797229,0,1.201643,0.2919654,0,0,0,0,0,0,0,3.505263,3.33,8.392193,3.072301,3.33,0,3.33,9.197611,65.69709,0.1913603,0.3211619,0,5,3.072301
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.08172306,0.08172306,3.586986,0,1.144247,0.08172306,0,0,0,0,0,0,0,3.505263,3.33,5.062192,6.069301,3.33,0,3.33,12.35673,88.26215,0.1913858,0.08989537,0,5,6.069301
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1900693,0.1900693,0,0,0,0.1900693,30.82162,0,0,0,0.05858246,0.200073,0.1900693,0,0,1.732193,9.066301,0,0.1414905,-0.1414905,12.20758,87.19684,0.1913858,0.2090763,0.04686597,0,9.124884
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,3.988256,3.988256,4.922091,0,1.508731,3.988256,22.72725,0,0,0,0.9064208,0,0,0.9338343,0.8871425,1.889404,8.92481,1.793563,0,1.793563,13.90911,99.35056,0.1914575,4.387082,0.7251366,5,9.831231
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.806473,2.806473,0,0,0,2.806473,63.58043,0,4.440892E-16,0,1.784367,2.954182,2.806473,0,0,0.09584089,10.53902,0,1.169815,-1.169815,12.67601,90.54276,0.1914575,3.08712,1.427494,0,12.32339
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,0,0,0,0,1.814836,0,0,3.210471,0,0,0,0,1.395635,9.369203,1.395635,0,1.395635,14.00003,100,0.1913624,0,2.568377,0,12.57967
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.580725,1.580725,0,0,0,1.580725,223.2673,1.865322,0,0,3.529243,1.663921,1.580725,0,0,0,10.62527,0,0,0,14.00003,100,0.1913624,1.738797,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,3.757159,3.757159,1.25,0,0.50625,3.757159,124.7491,2.047909,0,0,4.687023,2.639114,2.507159,0,0,0,10.62527,0,0,0,14.00003,100,0.1913624,4.132874,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.370951,0.370951,0,0,0,0.370951,1386.182,4.751583,0,0,5.142057,0.3904747,0.370951,0,0,0,10.62527,0,0,0,14.00003,100,0.1913624,0.4080461,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.8388556,0.8388556,0,0,0,0.8388556,549.2404,3.724328,0,0,4.607334,0.8830059,0.8388556,0,0,0,10.62527,0,0,0,14.00003,100,0.1913624,0.9227411,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,3.359691,3.359691,1.25,0,0.50625,3.359691,123.9434,1.943388,0,0,4.164115,2.220728,2.109691,0,0,0,10.62527,0,0,0,14.00003,100,0.1913624,3.695661,3.331292,5,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.9203,2.9203,0,0,0,2.9203,76.39428,0,4.440892E-16,0,2.230942,3.073999,2.9203,0,0,0,10.62527,0,0.8430576,-0.8430576,13.11137,93.65244,0.1913624,3.212329,1.784753,0,12.85622
