Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.855163,1.855163,0,0,0,1.855163,100.9558,2.220446E-16,0,0,1.872896,1.952804,1.855163,0,0,0.9367307,9.782216,0,0.07990777,-0.07990777,13.02714,93.05079,0.1913624,2.04068,1.498317,0,11.65511
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.941755,2.941755,0,0,0,2.941755,30.54831,0,4.440892E-16,0,0.8986565,3.096584,2.941755,0,0,1.025517,9.702309,0,2.197928,-2.197928,10.71032,76.50211,0.1913624,3.235931,0.7189252,0,10.60097
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.5043986,0.5043986,0,0,0,0.5043986,16.83192,0,0,0,0.0849,0.530946,0.5043986,0,0,3.467659,7.504381,0,0.446046,-0.446046,10.24014,73.14374,0.1913624,0.5548385,0.06792,0,7.589281
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.007591209,0.007591209,0,0,0,0.007591209,0,0,1.734723E-18,0,0,0.007990747,0.007591209,0,0,3.963266,7.058335,0,0.007990747,-0.007990747,10.23172,73.08357,0.1913624,0.00835033,0,0,7.058335
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,3.835127,3.835127,5,0,1.53,3.835127,0,0,0,0,0,0,0,1.164873,1.10663,3.972145,7.050344,1.10663,0,1.10663,11.28156,80.58242,0.1914127,4.218639,0,5,7.050344
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.982846,1.982846,0,0,0,1.982846,0,0,2.220446E-16,0,0,2.087206,1.982846,0,0,2.865515,8.04631,0,2.087206,-2.087206,9.081453,64.86739,0.1914127,2.18113,0,0,8.04631
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.4208812,0.4208812,0,0,0,0.4208812,0,0,5.551115E-17,0,0,0.4430328,0.4208812,0,0,5.184632,5.959105,0,0.4430328,-0.4430328,8.614456,61.53171,0.1914127,0.4629693,0,0,5.959105
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.8191006,0.8191006,0,0,0,0.8191006,0,0,0,0,0,0.8622111,0.8191006,0,0,5.676891,5.516072,0,0.8622111,-0.8622111,7.705606,55.03993,0.1914127,0.9010106,0,0,5.516072
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.4815651,0.4815651,0,0,0,0.4815651,0,0,1.110223E-16,0,0,0.5069106,0.4815651,0,0,6.634903,4.653861,0,0.5069106,-0.5069106,7.171275,51.22329,0.1914127,0.5297216,0,0,4.653861
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.7931083,0.7931083,0,0,0,0.7931083,0,0,1.110223E-16,0,0,0.8348508,0.7931083,0,0,7.198137,4.14695,0,0.8348508,-0.8348508,6.291265,44.93752,0.1914127,0.8724192,0,0,4.14695
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.8277993,0.8277993,0,0,0,0.8277993,0,0,0,0,0,0.8713676,0.8277993,0,0,8.12575,3.3121,0,0.8713676,-0.8713676,5.372763,38.3768,0.1914127,0.9105792,0,0,3.3121
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.8203154,0.8203154,0,0,0,0.8203154,0,0,1.110223E-16,0,0,0.8634899,0.8203154,0,0,9.093936,2.440732,0,0.8634899,-0.8634899,4.462565,31.8754,0.1914127,0.9023469,0,0,2.440732
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.490524,0.490524,0,0,0,0.490524,0,0,0,0,0,0.516341,0.490524,0,0,10.05337,1.577242,0,0.516341,-0.516341,3.918293,27.98775,0.1914127,0.5395764,0,0,1.577242
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3127638,0.3127638,0,0,0,0.3127638,0,0,5.551115E-17,0,0,0.329225,0.3127638,0,0,10.62708,1.060901,0,0.329225,-0.329225,3.57126,25.50895,0.1914127,0.3440402,0,0,1.060901
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.7889227,0.7889227,4.294186,0,1.337313,0.7889227,7.269247,0,0,0,0.05734874,0,0,3.505263,3.33,10.99289,0.731676,3.387349,0,3.387349,6.784781,48.46262,0.1915105,0.867815,0.045879,5,0.7890247
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.3931715,0.3931715,3.898435,0,1.229273,0.3931715,229.8293,4.440892E-16,0,0,0.9036233,0,0,3.505263,3.33,7.605538,3.78029,4.233624,0,4.233624,10.80115,77.15091,0.1915079,0.4324886,0.7228986,5,4.683913
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.927304,2.927304,4.630423,0,1.429106,2.927304,53.9458,0,0,0,1.579157,0,0,1.70312,1.617964,3.371915,7.590551,3.197121,0,3.197121,13.8342,98.81554,0.1916353,3.220034,1.263326,5,9.169708
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,3.521865,3.521865,1.25,0,0.50625,3.521865,72.98147,0.004078027,0,0,2.570309,2.391437,2.271865,0,0,0.1747939,10.46796,0.1747939,0,0.1747939,14.00003,100,0.1916234,3.874051,2.056247,5,13.03827
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,3.274646,3.274646,1.25,0,0.50625,3.274646,101.4571,1.191155,0,0,3.322361,2.131206,2.024646,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,3.60211,2.657888,5,13.94763
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,6.53528,6.53528,3.20528,0,1.040042,6.53528,66.89001,0.8661862,0,0,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,7.188808,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,3.412857,3.412857,1.25,0,0.50625,3.412857,123.3755,1.933938,0,0,4.210629,2.276691,2.162857,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,3.754142,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.710328,1.710328,0,0,0,1.710328,180.9826,1.29505,0,0,3.095395,1.800345,1.710328,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,1.88136,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.88016,1.88016,0,0,0,1.88016,187.1942,1.540436,0,0,3.519552,1.979116,1.88016,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,2.068176,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.5482647,0.5482647,0,0,0,0.5482647,636.9019,2.914788,0,0,3.491908,0.5771207,0.5482647,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,0.6030912,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.3896931,0.3896931,0,0,0,0.3896931,583.8974,1.865205,0,0,2.275408,0.4102033,0.3896931,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,0.4286624,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,3.286404,3.286404,2.43654,0,0.8301755,3.286404,27.22104,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,3.615044,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,4.184028,4.184028,4.103332,0,1.28521,4.184028,2.030173,0,0,0,0.08494299,0.08494299,0.08069585,0,0,0,10.62527,0,0,0,14.00003,100,0.1916234,4.602431,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,5.806612,5.806612,5,0,1.53,5.806612,0,0,0,0,0,0.8490654,0.8066121,0,0,0,10.62527,0,0.8490654,-0.8490654,13.10503,93.6072,0.1916234,6.387273,0,5,10.62527
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.538326,4.538326,5,0,1.53,4.538326,0,0,0,0,0,0,0,0.4616744,0.4385907,0.943406,9.776209,0.4385907,0,0.4385907,13.52112,96.57922,0.1916433,4.992158,0,5,9.776209
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,7.042371,7.042371,5,0,1.53,7.042371,0,0,0,0,0,2.149864,2.042371,0,0,0.5048153,10.17094,0,2.149864,-2.149864,11.25496,80.39243,0.1916433,7.746608,0,5,10.17094
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.8031188,0.8031188,0,0,0,0.8031188,0,0,1.110223E-16,0,0,0.8453882,0.8031188,0,0,2.893553,8.021076,0,0.8453882,-0.8453882,10.36384,74.02731,0.1916433,0.8834307,0,0,8.021076
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.209124,1.209124,0,0,0,1.209124,0,0,0,0,0,1.272762,1.209124,0,0,3.832873,7.175688,0,1.272762,-1.272762,9.022236,64.44441,0.1916433,1.330036,0,0,7.175688
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.247053,5.902926,0,0,0,9.022236,64.44441,0.1916433,0,0,0,5.902926
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.7085593,0.7085593,0,0,0,0.7085593,0,0,0,0,0,0.7458519,0.7085593,0,0,5.247053,5.902926,0,0.7458519,-0.7458519,8.236039,58.82874,0.1916433,0.7794152,0,0,5.902926
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.6379913,0.6379913,0,0,0,0.6379913,0,0,1.110223E-16,0,0,0.6715698,0.6379913,0,0,6.075778,5.157074,0,0.6715698,-0.6715698,7.528142,53.77234,0.1916433,0.7017905,0,0,5.157074
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.218072,0.218072,0,0,0,0.218072,0,0,2.775558E-17,0,0,0.2295494,0.218072,0,0,6.821966,4.485505,0,0.2295494,-0.2295494,7.286176,52.04401,0.1916433,0.2398791,0,0,4.485505
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.324939,1.324939,0,0,0,1.324939,0,0,2.220446E-16,0,0,1.394672,1.324939,0,0,7.077021,4.255955,0,1.394672,-1.394672,5.816063,41.54322,0.1916433,1.457432,0,0,4.255955
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.6594899,0.6594899,0,0,0,0.6594899,0,0,0,0,0,0.6941999,0.6594899,0,0,8.626657,2.861283,0,0.6941999,-0.6941999,5.084312,36.31644,0.1916433,0.7254389,0,0,2.861283
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,9.39799,2.167083,0.03531151,0,0.03531151,5.117811,36.55572,0.1916409,0,0.02824921,0,2.202395
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,4.866393,4.866393,5,0,1.53,4.866393,21.06455,0,0,0,1.025084,0,0,0.1336069,0.1269266,9.362679,2.198864,1.15201,0,1.15201,6.210704,44.36208,0.1916817,5.353033,0.8200669,5,3.223947
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1264044,0.1264044,3.631668,0,1.156445,0.1264044,1690.16,4.440892E-16,0,0,2.136436,0,0,3.505263,3.33,8.210669,3.235673,5.466436,0,5.466436,11.39662,81.40427,0.1915666,0.1390448,1.709149,5,5.372109
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,4.424878,4.424878,3.939423,0,1.240462,4.424878,73.56672,4.440892E-16,0,0,3.255238,0.511006,0.4854557,0,0,2.744232,8.155465,2.744232,0,2.744232,14.00003,100,0.1916602,4.867366,2.60419,5,11.4107
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,4.020177,0,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.291132,1.291132,0,0,0,1.291132,377.5915,3.51612,0,0,4.875206,1.359087,1.291132,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,1.420246,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,3.748297,3.748297,1.25,0,0.50625,3.748297,109.157,1.461743,0,0,4.091529,2.629786,2.498297,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,4.123127,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.7506754,0.7506754,0,0,0,0.7506754,380.1039,2.063162,0,0,2.853347,0.7901847,0.7506754,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,0.825743,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.628655,1.628655,0,0,0,1.628655,141.7448,0.5941608,0,0,2.308535,1.714374,1.628655,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,1.791521,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.524901,1.524901,0,0,0,1.524901,109.0346,0.05751114,0,0,1.66267,1.605159,1.524901,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,1.677391,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,3.779206,3.779206,3.779206,0,1.196723,3.779206,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916602,4.157127,0,5,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,5.402414,5.402414,5,0,1.53,5.402414,0,0,0,0,0,0.4235938,0.4024141,0,0,0,10.62527,0,0.4235938,-0.4235938,13.55352,96.81067,0.1916602,5.942656,0,5,10.62527
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,6.884112,6.884112,5,0,1.53,6.884112,0,0,0,0,0,1.983276,1.884112,0,0,0.4706598,10.20168,0,1.983276,-1.983276,11.46297,81.87816,0.1916602,7.572523,0,5,10.20168
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.8288037,0.8288037,0,0,0,0.8288037,0,0,1.110223E-16,0,0,0.8724249,0.8288037,0,0,2.674299,8.218405,0,0.8724249,-0.8724249,10.54335,75.30948,0.1916602,0.911684,0,0,8.218405
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.4104932,0.4104932,0,0,0,0.4104932,0,0,5.551115E-17,0,0,0.4320981,0.4104932,0,0,3.643661,7.34598,0,0.4320981,-0.4320981,10.08788,72.05612,0.1916602,0.4515425,0,0,7.34598
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.06278968,0.06278968,0,0,0,0.06278968,0,0,1.387779E-17,0,0,0.0660944,0.06278968,0,0,4.12377,6.913882,0,0.0660944,-0.0660944,10.01821,71.55848,0.1916602,0.06906865,0,0,6.913882
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.6375394,0.6375394,0,0,0,0.6375394,0,0,0,0,0,0.6710942,0.6375394,0,0,4.197208,6.847787,0,0.6710942,-0.6710942,9.310812,66.50567,0.1916602,0.7012934,0,0,6.847787
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.9255678,0.9255678,0,0,0,0.9255678,0,0,0,0,0,0.9742819,0.9255678,0,0,4.942868,6.176693,0,0.9742819,-0.9742819,8.283829,59.17009,0.1916602,1.018125,0,0,6.176693
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2722301,0.2722301,0,0,0,0.2722301,0,0,0,0,0,0.286558,0.2722301,0,0,6.025403,5.202411,0,0.286558,-0.286558,7.98177,57.01253,0.1916602,0.2994531,0,0,5.202411
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.131115,1.131115,0,0,0,1.131115,0,0,0,0,0,1.190648,1.131115,0,0,6.343801,4.915853,0,1.190648,-1.190648,6.726717,48.04788,0.1916602,1.244227,0,0,4.915853
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.7335283,0.7335283,0,0,0,0.7335283,0,0,1.110223E-16,0,0,0.772135,0.7335283,0,0,7.666743,3.725205,0,0.772135,-0.772135,5.912815,42.23431,0.1916602,0.8068811,0,0,3.725205
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.486454,1.486454,0,0,0,1.486454,3.685121,0,0,0,0.05477764,1.564689,1.486454,0,0,8.524671,2.95307,0,1.509911,-1.509911,4.321229,30.86586,0.1916602,1.6351,0.04382211,0,3.007848
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,4.673847,4.673847,5,0,1.53,4.673847,16.96434,0,0,0,0.7928873,0,0,0.326153,0.3098454,10.20235,1.443159,1.102733,0,1.102733,5.367373,38.3383,0.1917012,5.141232,0.6343098,5,2.236047
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,3.968728,3.968728,5,0,1.53,3.968728,53.50195,0,0,0,2.123347,0,0,1.031273,0.9797089,9.099617,2.435619,3.103055,0,3.103055,8.31119,59.36552,0.1918176,4.3656,1.698677,5,4.558965
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.022437,2.022437,4.675328,0,1.441364,2.022437,158.425,0,0,0,3.204045,0,0,2.652891,2.520247,5.996562,5.228368,5.724291,0,5.724291,13.74173,98.15501,0.1917968,2.22468,2.563236,5,8.432414
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,4.10305,4.10305,1.25,0,0.50625,4.10305,99.44209,0.804678,0,0,4.080158,3.00321,2.85305,0,0,0.2722704,10.38023,0.2722704,0,0.2722704,14.00003,100,0.1917784,4.513354,3.264127,5,14.46039
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.860268,2.860268,0,0,0,2.860268,171.7305,1.901146,0,0,4.911954,3.010809,2.860268,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,3.146295,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.766165,1.766165,0,0,0,1.766165,292.9002,3.31398,0,0,5.173101,1.859121,1.766165,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,1.942781,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,3.845603,3.845603,1.25,0,0.50625,3.845603,114.4439,1.668844,0,0,4.401058,2.732213,2.595603,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,4.230163,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.479621,2.479621,0,0,0,2.479621,125.5298,0.5025364,0,0,3.112664,2.610128,2.479621,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,2.727583,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.5385783,0.5385783,0,0,0,0.5385783,371.7122,1.435036,0,0,2.001961,0.5669245,0.5385783,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,0.5924361,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,4.400959,4.400959,2.984828,0,0.979858,4.400959,33.87136,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,4.841055,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,4.074166,4.074166,3.411942,0,1.09646,4.074166,17.10971,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.1917784,4.481583,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.785187,1.785187,0,0,0,1.785187,4.154892,0,2.220446E-16,0,0.0741726,1.879144,1.785187,0,0,0,10.62527,0,1.804972,-1.804972,12.09742,86.40997,0.1917784,1.963706,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.019708,4.019708,5,0,1.53,4.019708,0,0,0,0,0,0,0,0.9802921,0.9312775,2.005524,8.820303,0.9312775,0,0.9312775,12.98091,92.72059,0.1918202,4.421679,0,5,8.820303
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.5253335,0.5253335,0,0,0,0.5253335,0,0,1.110223E-16,0,0,0.5529826,0.5253335,0,0,1.074247,9.658452,0,0.5529826,-0.5529826,12.39801,88.55706,0.1918202,0.5778669,0,0,9.658452
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1500471,0.1500471,0,0,0,0.1500471,0,0,0,0,0,0.1579444,0.1500471,0,0,1.688672,9.10547,0,0.1579444,-0.1579444,12.23153,87.36787,0.1918202,0.1650518,0,0,9.10547
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.6874938,0.6874938,0,0,0,0.6874938,0,0,0,0,0,0.7236776,0.6874938,0,0,1.864165,8.947525,0,0.7236776,-0.7236776,11.4687,81.91914,0.1918202,0.7562432,0,0,8.947525
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.218781,1.218781,0,0,0,1.218781,0,0,0,0,0,1.282928,1.218781,0,0,2.668252,8.223847,0,1.282928,-1.282928,10.11638,72.2597,0.1918202,1.34066,0,0,8.223847
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.5686789,0.5686789,0,0,0,0.5686789,0,0,1.110223E-16,0,0,0.5986093,0.5686789,0,0,4.093727,6.94092,0,0.5986093,-0.5986093,9.485388,67.75263,0.1918202,0.6255468,0,0,6.94092
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.758849,6.34231,0,0,0,9.485388,67.75263,0.1918202,0,0,0,6.34231
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.5890153,0.5890153,0,0,0,0.5890153,0,0,0,0,0,0.6200162,0.5890153,0,0,4.758849,6.34231,0,0.6200162,-0.6200162,8.831834,63.0844,0.1918202,0.6479169,0,0,6.34231
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.9415757,0.9415757,0,0,0,0.9415757,0,0,1.110223E-16,0,0,0.9911323,0.9415757,0,0,5.447755,5.722294,0,0.9911323,-0.9911323,7.787088,55.62195,0.1918202,1.035733,0,0,5.722294
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.7175742,0.7175742,0,0,0,0.7175742,0,0,1.110223E-16,0,0,0.7553414,0.7175742,0,0,6.549014,4.731162,0,0.7553414,-0.7553414,6.990889,49.93482,0.1918202,0.7893317,0,0,4.731162
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.388282,3.975821,0,0,0,6.990889,49.93482,0.1918202,0,0,0,3.975821
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.8312294,0.8312294,0,0,0,0.8312294,2.999725,0,1.110223E-16,0,0.02493459,0.8749783,0.8312294,0,0,7.388282,3.975821,0,0.8500437,-0.8500437,6.094864,43.53465,0.1918202,0.9143523,0.01994767,0,4.000755
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,8.332775,3.125777,0.3267221,0,0.3267221,6.404819,45.74862,0.1917982,0,0.2613777,0,3.452499
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.877306,0.877306,0,0,0,0.877306,33.69202,0,1.110223E-16,0,0.2955821,0.92348,0.877306,0,0,8.006053,3.419827,0,0.6278979,-0.6278979,5.742957,41.02104,0.1917982,0.9650366,0.2364657,0,3.715409
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.181408,2.181408,0,0,0,2.181408,45.82424,0,0,0,0.9996139,2.296219,2.181408,0,0,8.703717,2.791929,0,1.296606,-1.296606,4.376215,31.25862,0.1917982,2.399549,0.7996911,0,3.791543
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.312604,2.312604,5,0,1.53,2.312604,21.86515,0,0,0,0.5056545,0,0,2.687396,2.553026,10.14439,1.495323,3.05868,0,3.05868,7.277934,51.98514,0.1919297,2.543865,0.4045236,5,2.000978
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,4.891126,4.891126,5,0,1.53,4.891126,5.587288,0,0,0,0.2732813,0,0,0.1088738,0.1034301,7.08571,4.248136,0.3767114,0,0.3767114,7.635314,54.53785,0.1919436,5.380239,0.2186251,5,4.521417
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,4.21972,4.21972,5,0,1.53,4.21972,8.122407,0,0,0,0.3427429,0,0,0.7802795,0.7412655,6.708998,4.587176,1.084008,0,1.084008,8.663694,61.88341,0.1919883,4.641693,0.2741943,5,4.929919
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.525998,2.525998,5,0,1.53,2.525998,14.85253,0,0,0,0.3751747,0,0,2.474002,2.350302,5.62499,5.562784,2.725477,0,2.725477,11.24931,80.35204,0.192106,2.778598,0.3001398,5,5.937958
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,4.3875,4.3875,5,0,1.53,4.3875,8.684491,0,0,0,0.381032,0,0,0.6125002,0.5818751,2.899513,8.015713,0.9629072,0,0.9629072,12.1628,86.87698,0.1921448,4.82625,0.3048256,5,8.396745
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.615646,1.615646,0,0,0,1.615646,39.35086,0,2.220446E-16,0,0.6357705,1.70068,1.615646,0,0,1.936606,8.882329,0,1.064909,-1.064909,11.04029,78.85905,0.1921448,1.77721,0.5086164,0,9.5181
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.148121,2.148121,0,0,0,2.148121,9.194646,0,0,0,0.1975121,2.26118,2.148121,0,0,3.119838,7.81742,0,2.063668,-2.063668,8.864992,63.32125,0.1921448,2.362933,0.1580097,0,8.014932
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,4.513816,4.513816,5,0,1.53,4.513816,2.390248,0,0,0,0.1078914,0,0,0.486184,0.4618748,5.412803,5.753752,0.5697662,0,0.5697662,9.40552,67.18215,0.192169,4.965198,0.08631312,5,5.861643
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,4.843037,6.266541,3.381733,0,3.381733,12.61371,90.09777,0.192181,0,0.04138626,5,6.318274
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.818928,2.818928,0,0,0,2.818928,0,0,0,0,0,2.967292,2.818928,0,0,1.461304,9.310101,0,2.967292,-2.967292,9.485913,67.75639,0.192181,3.100821,0,0,9.310101
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.711195,3.711195,5,0,1.53,3.711195,0,0,0,0,0,0,0,1.288805,1.224365,4.758295,6.342809,1.224365,0,1.224365,10.64745,76.05304,0.1922355,4.082314,0,5,6.342809
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,4.593066,4.593066,5,0,1.53,4.593066,0,0,0,0,0,0,0,0.4069338,0.3865871,3.533931,7.444737,0.3865871,0,0.3865871,11.0142,78.67267,0.1922527,5.052373,0,5,7.444737
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.9200075,0.9200075,4.233,0,1.320609,0.9200075,0,0,0,0,0,0,0,3.312993,3.147343,3.147343,7.792665,3.147343,0,3.147343,14.00003,100,0.1923575,1.012008,0,5,7.792665
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923575,0,0,0,10.62527
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.05497029,0.05497029,0,0,0,0.05497029,0,0,6.938894E-18,0,0,0.05786346,0.05497029,0,0,0,10.62527,0,0.05786346,-0.05786346,13.93903,99.56433,0.1923575,0.06046731,0,0,10.62527
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.9876438,0.9876438,0,0,0,0.9876438,0,0,2.220446E-16,0,0,1.039625,0.9876438,0,0,0.06429273,10.56741,0,1.039625,-1.039625,12.84317,91.73677,0.1923575,1.086408,0,0,10.56741
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.4515659,0.4515659,0,0,0,0.4515659,0,0,0,0,0,0.4753325,0.4515659,0,0,1.219432,9.527785,0,0.4753325,-0.4753325,12.34213,88.15789,0.1923575,0.4967225,0,0,9.527785
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.18627,0.18627,0,0,0,0.18627,0,0,0,0,0,0.1960737,0.18627,0,0,1.747579,9.052453,0,0.1960737,-0.1960737,12.13545,86.68161,0.1923575,0.204897,0,0,9.052453
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.4448085,0.4448085,0,0,0,0.4448085,0,0,5.551115E-17,0,0,0.4682195,0.4448085,0,0,1.965439,8.85638,0,0.4682195,-0.4682195,11.6419,83.15628,0.1923575,0.4892894,0,0,8.85638
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.346054,1.346054,0,0,0,1.346054,0,0,2.220446E-16,0,0,1.416899,1.346054,0,0,2.485682,8.38816,0,1.416899,-1.416899,10.14836,72.48814,0.1923575,1.48066,0,0,8.38816
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,4.060015,6.971261,0.03545025,0,0.03545025,10.18199,72.72836,0.1923552,0,0.0283602,0,7.006711
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.456214,1.456214,0,0,0,1.456214,21.46679,0,2.220446E-16,0,0.3126025,1.532857,1.456214,0,0,4.024565,7.003166,0,1.220255,-1.220255,8.895729,63.5408,0.1923552,1.601836,0.250082,0,7.315769
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,5.380403,5.782911,0.822747,0,0.822747,9.676255,69.11597,0.1922998,0,0.6581976,0,6.605658
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.074843,1.074843,0,0,0,1.074843,105.7907,0,0,0,1.137084,1.131413,1.074843,0,0,4.557656,6.523384,0.005670512,0,0.005670512,9.681635,69.1544,0.1922994,1.182327,0.9096671,0,7.660468
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.152325,1.152325,0,0,0,1.152325,126.1951,0,0,0,1.454177,1.212974,1.152325,0,0,4.551986,6.528487,0.2412039,0,0.2412039,9.910461,70.78886,0.1922832,1.267557,1.163342,0,7.982665
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.374836,1.374836,0,0,0,1.374836,26.01184,0,0,0,0.3576202,1.447196,1.374836,0,0,4.310782,6.745571,0,1.089576,-1.089576,8.761948,62.58521,0.1922832,1.51232,0.2860962,0,7.103191
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.397273,1.397273,0,0,0,1.397273,36.38401,0,2.220446E-16,0,0.5083841,1.470814,1.397273,0,0,5.521422,5.655994,0,0.9624299,-0.9624299,7.747457,55.33887,0.1922832,1.537001,0.4067073,0,6.164379
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,5.916716,5.916716,5,0,1.53,5.916716,15.80593,1.110223E-16,0,0,0.9351922,0.964964,0.9167157,0,0,6.590788,4.693564,0,0.02977178,-0.02977178,7.716075,55.11471,0.1922832,6.508388,0.7481537,5,5.628757
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.401991,1.401991,4.593795,0,1.419106,1.401991,61.4999,0,0,0,0.8622229,0,0,3.191804,3.032214,6.623868,4.663793,3.894437,0,3.894437,11.41066,81.50457,0.1923759,1.54219,0.6897783,5,5.526016
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.062036,1.062036,0,0,0,1.062036,58.36108,0,0,0,0.619816,1.117933,1.062036,0,0,2.729431,8.168786,0,0.4981171,-0.4981171,10.8856,77.75414,0.1923759,1.16824,0.4958528,0,8.788602
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.996155,2.996155,0,0,0,2.996155,20.2772,0,0,0,0.6075363,3.153847,2.996155,0,0,3.282895,7.670669,0,2.546311,-2.546311,8.201553,58.58241,0.1923759,3.29577,0.486029,0,8.278205
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.7834642,0.7834642,0,0,0,0.7834642,45.7531,0,1.110223E-16,0,0.3584591,0.8246991,0.7834642,0,0,6.112129,5.124358,0,0.46624,-0.46624,7.710093,55.07199,0.1923759,0.8618106,0.2867673,0,5.482818
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.532684,2.532684,0,0,0,2.532684,1.564833,0,0,0,0.03963227,2.665983,2.532684,0,0,6.630173,4.658118,0,2.62635,-2.62635,4.941677,35.29762,0.1923759,2.785952,0.03170582,0,4.697751
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.517728,2.517728,5,0,1.53,2.517728,0,0,0,0,0,0,0,2.482272,2.358159,9.54834,2.031768,2.358159,0,2.358159,7.178823,51.2772,0.1924803,2.769501,0,5,2.031768
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.180055,2.180055,5,0,1.53,2.180055,0,0,0,0,0,0,0,2.819945,2.678948,7.190182,4.154111,2.678948,0,2.678948,9.720296,69.43054,0.1925987,2.39806,0,5,4.154111
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,6.442992,6.442992,5,0,1.53,6.442992,0,0,0,0,0,1.518939,1.442992,0,0,4.511234,6.565164,0,1.518939,-1.518939,8.119194,57.99413,0.1925987,7.087291,0,5,6.565164
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2500178,0.2500178,3.755281,0,1.190192,0.2500178,0,0,0,0,0,0,0,3.505263,3.33,6.198944,5.046225,3.33,0,3.33,11.27831,80.55919,0.19264,0.2750196,0,5,5.046225
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.5983876,0.5983876,0,0,0,0.5983876,0,0,1.110223E-16,0,0,0.6298817,0.5983876,0,0,2.868943,8.043225,0,0.6298817,-0.6298817,10.61436,75.81667,0.19264,0.6582264,0,0,8.043225
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.6638902,0.6638902,0,0,0,0.6638902,0,0,1.110223E-16,0,0,0.6988319,0.6638902,0,0,3.568812,7.413343,0,0.6988319,-0.6988319,9.877722,70.55502,0.19264,0.7302793,0,0,7.413343
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.5455669,0.5455669,0,0,0,0.5455669,0,0,1.110223E-16,0,0,0.574281,0.5455669,0,0,4.345292,6.714511,0,0.574281,-0.574281,9.272377,66.23113,0.19264,0.6001236,0,0,6.714511
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.234979,1.234979,0,0,0,1.234979,0,0,0,0,0,1.299978,1.234979,0,0,4.983382,6.140231,0,1.299978,-1.299978,7.90208,56.44331,0.19264,1.358477,0,0,6.140231
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1212277,0.1212277,0,0,0,0.1212277,0,0,1.387779E-17,0,0,0.1276082,0.1212277,0,0,6.427802,4.840252,0,0.1276082,-0.1276082,7.767569,55.48252,0.19264,0.1333505,0,0,4.840252
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.19992,1.19992,0,0,0,1.19992,0,0,0,0,0,1.263074,1.19992,0,0,6.569589,4.712644,0,1.263074,-1.263074,6.436172,45.97256,0.19264,1.319912,0,0,4.712644
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.425004,1.425004,0,0,0,1.425004,0,0,2.220446E-16,0,0,1.500005,1.425004,0,0,7.973004,3.44957,0,1.500005,-1.500005,4.855028,34.6787,0.19264,1.567505,0,0,3.44957
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.5268256,0.5268256,0,0,0,0.5268256,14.58099,0,1.110223E-16,0,0.07681641,0.5545533,0.5268256,0,0,9.639676,1.949566,0,0.4777369,-0.4777369,4.351449,31.08172,0.19264,0.5795082,0.06145313,0,2.026382
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.271982,1.271982,0,0,0,1.271982,39.10799,0,2.220446E-16,0,0.4974468,1.338929,1.271982,0,0,10.1705,1.471829,0,0.8414821,-0.8414821,3.464449,24.74602,0.19264,1.399181,0.3979574,0,1.969275
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.9013272,0.9013272,4.40659,0,1.367999,0.9013272,173.7808,4.440892E-16,0,0,1.566333,0,0,3.505263,3.33,11.10548,0.6303466,4.896333,0,4.896333,8.109519,57.92502,0.192645,0.9914599,1.253067,5,2.19668
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.380054,1.380054,4.631392,0,1.42937,1.380054,161.2699,0,0,0,2.225611,0,0,3.251339,3.088772,6.209142,5.037046,5.314383,0,5.314383,13.15119,93.93685,0.1926456,1.518059,1.780489,5,7.262657
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,1.787179,0,0,2.681938,0,0,0,0,0.894759,9.819991,0.894759,0,0.894759,14.00003,100,0.1925859,0,2.14555,0,12.50193
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.92099,1.92099,0,0,0,1.92099,164.6031,1.139914,0,0,3.162009,2.022095,1.92099,0,0,0,10.62527,0,0,0,14.00003,100,0.1925859,2.113089,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925859,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925859,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925859,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.26872,2.26872,0,0,0,2.26872,73.21629,0,0,0,1.661072,2.388126,2.26872,0,0,0,10.62527,0,0.7270538,-0.7270538,13.23365,94.52586,0.1925859,2.495592,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.893782,1.893782,0,0,0,1.893782,69.7009,0,2.220446E-16,0,1.319983,1.993454,1.893782,0,0,0.8078375,9.89822,0,0.6734715,-0.6734715,12.52374,89.45514,0.1925859,2.08316,1.055986,0,11.2182
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,3.761937,3.761937,4.293466,0,1.337116,3.761937,26.49261,0,0,0,0.9966353,0,0,0.5315287,0.5049523,1.556139,9.224749,1.501588,0,1.501588,13.94828,99.63034,0.192641,4.13813,0.7973082,5,10.22138
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0.002021436,0,0,0.05657307,0,0,0,0,0.05455163,10.57618,0.05455163,0,0.05455163,14.00003,100,0.1926374,0,0.04525845,0,10.63275
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.6196371,0.6196371,0,0,0,0.6196371,0,0,1.110223E-16,0,0,0.6522496,0.6196371,0,0,0,10.62527,0,0.6522496,-0.6522496,13.3125,95.08907,0.1926374,0.6816007,0,0,10.62527
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.343855,3.343855,4.10672,0,1.286134,3.343855,0,2.220446E-16,0,0,0,0,0,0.7628649,0.7247217,0.7247217,9.973024,0.7247217,0,0.7247217,14.00003,100,0.1926692,3.67824,0,5,9.973024
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,6.112411,6.112411,5,0,1.53,6.112411,0,0,0,0,0,1.170959,1.112411,0,0,0,10.62527,0,1.170959,-1.170959,12.76573,91.18359,0.1926692,6.723652,0,5,10.62527
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.7103831,0.7103831,0,0,0,0.7103831,0,0,1.110223E-16,0,0,0.7477716,0.7103831,0,0,1.301065,9.454315,0,0.7477716,-0.7477716,11.97751,85.55346,0.1926692,0.7814214,0,0,9.454315
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.7787639,0.7787639,0,0,0,0.7787639,0,0,0,0,0,0.8197515,0.7787639,0,0,2.131923,8.706544,0,0.8197515,-0.8197515,11.11341,79.38137,0.1926692,0.8566403,0,0,8.706544
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.7726933,0.7726933,0,0,0,0.7726933,0,0,0,0,0,0.8133613,0.7726933,0,0,3.042758,7.886792,0,0.8133613,-0.8133613,10.25606,73.2574,0.1926692,0.8499626,0,0,7.886792
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.8258503,0.8258503,0,0,0,0.8258503,0,0,1.110223E-16,0,0,0.8693161,0.8258503,0,0,3.946493,7.073431,0,0.8693161,-0.8693161,9.339717,66.71213,0.1926692,0.9084353,0,0,7.073431
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.912399,6.204115,0,0,0,9.339717,66.71213,0.1926692,0,0,0,6.204115
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.912399,6.204115,0,0,0,9.339717,66.71213,0.1926692,0,0,0,6.204115
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.243805,0.243805,0,0,0,0.243805,0,0,2.775558E-17,0,0,0.2566368,0.243805,0,0,4.912399,6.204115,0,0.2566368,-0.2566368,9.069198,64.77985,0.1926692,0.2681855,0,0,6.204115
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.9376631,0.9376631,0,0,0,0.9376631,0,0,1.110223E-16,0,0,0.9870138,0.9376631,0,0,5.197551,5.947478,0,0.9870138,-0.9870138,8.028794,57.34841,0.1926692,1.031429,0,0,5.947478
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.3045917,0.3045917,0,0,0,0.3045917,12.13496,0,0,0,0.03696208,0.3206228,0.3045917,0,0,6.294233,4.960464,0,0.2836607,-0.2836607,7.729789,55.21267,0.1926692,0.3350509,0.02956966,0,4.997426
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.455363,1.455363,0,0,0,1.455363,54.53276,0,2.220446E-16,0,0.7936495,1.531961,1.455363,0,0,6.609412,4.676804,0,0.7383112,-0.7383112,6.951541,49.65376,0.1926692,1.600899,0.6349196,0,5.470453
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.660641,2.660641,0,0,0,2.660641,49.8089,0,0,0,1.325236,2.800674,2.660641,0,0,7.429758,3.938492,0,1.475439,-1.475439,5.396292,38.54486,0.1926692,2.926705,1.060189,0,5.263728
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,0,0,0,0,0,0,0,1.047343,0,0,0,0,9.069134,2.463053,1.047343,0,1.047343,6.389889,45.64197,0.1925993,0,0.8378744,0,3.510396
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.058851,2.058851,0,0,0,2.058851,102.9507,0,0,0,2.119601,2.167211,2.058851,0,0,8.021791,3.405662,0,0.04761025,-0.04761025,6.339703,45.2835,0.1925993,2.264736,1.695681,0,5.525263
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0,0,0,2.413637,0,0,0,0,8.074692,3.358052,2.413637,0,2.413637,8.62948,61.63902,0.1924384,0,1.93091,0,5.771689
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.018759,1.018759,0,0,0,1.018759,249.2588,0,0,0,2.539347,1.072378,1.018759,0,0,5.661055,5.530325,1.466969,0,1.466969,10.02117,71.57964,0.1923408,1.120635,2.031477,0,8.069673
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.554847,1.554847,0,0,0,1.554847,134.4839,0,0,0,2.09102,1.636681,1.554847,0,0,4.194086,6.850597,0.4543387,0,0.4543387,10.45219,74.65837,0.1923106,1.710332,1.672816,0,8.941617
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.429532,2.429532,0,0,0,2.429532,35.8148,0,0,0,0.870132,2.557402,2.429532,0,0,3.739747,7.259502,0,1.68727,-1.68727,8.673654,61.95455,0.1923106,2.672485,0.6961057,0,8.129634
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.03322,1.03322,0,0,0,1.03322,77.67654,0,0,0,0.8025696,1.0876,1.03322,0,0,5.614491,5.572232,0,0.2850305,-0.2850305,8.373205,59.80849,0.1923106,1.136542,0.6420557,0,6.374802
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,3.371546,3.371546,5,0,1.53,3.371546,29.5085,0,0,0,0.9948925,0,0,1.628455,1.547032,5.931192,5.287201,2.541924,0,2.541924,10.78469,77.03332,0.1924114,3.7087,0.795914,5,6.282094
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,3.376363,3.376363,5,0,1.53,3.376363,6.54238,2.220446E-16,0,0,0.2208945,0,0,1.623637,1.542455,3.389267,7.574934,1.76335,0,1.76335,12.45755,88.9823,0.1924863,3.714,0.1767156,5,7.795828
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.6953897,0.6953897,0,0,0,0.6953897,0,0,0,0,0,0.7319891,0.6953897,0,0,1.625918,9.161948,0,0.7319891,-0.7319891,11.68596,83.47099,0.1924863,0.7649286,0,0,9.161948
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.940562,1.940562,0,0,0,1.940562,0,0,4.440892E-16,0,0,2.042697,1.940562,0,0,2.439239,8.429959,0,2.042697,-2.042697,9.53277,68.09108,0.1924863,2.134619,0,0,8.429959
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.492517,1.492517,0,0,0,1.492517,0,0,0,0,0,1.571071,1.492517,0,0,4.708903,6.387261,0,1.571071,-1.571071,7.876717,56.26215,0.1924863,1.641769,0,0,6.387261
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.664487,2.664487,0,0,0,2.664487,0,0,0,0,0,2.804723,2.664487,0,0,6.454537,4.816191,0,2.804723,-2.804723,4.920279,35.14478,0.1924863,2.930936,0,0,4.816191
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.6717215,0.6717215,0,0,0,0.6717215,0,0,1.110223E-16,0,0,0.7070752,0.6717215,0,0,9.570896,2.011467,0,0.7070752,-0.7070752,4.174956,29.82105,0.1924863,0.7388936,0,0,2.011467
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.8394449,0.8394449,0,0,0,0.8394449,0,0,0,0,0,0.8836262,0.8394449,0,0,10.35654,1.304392,0,0.8836262,-0.8836262,3.243532,23.16804,0.1924863,0.9233894,0,0,1.304392
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.6476006,0.6476006,4.152864,0,1.298732,0.6476006,0,0,0,0,0,0,0,3.505263,3.33,11.33834,0.420766,3.33,0,3.33,6.402647,45.7331,0.1925689,0.7123606,0,5,0.420766
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2225019,0.2225019,3.727765,0,1.18268,0.2225019,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.008343,3.417766,3.33,0,3.33,9.561763,68.29816,0.1926069,0.2447521,0,5,3.417766
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.678342,6.414766,3.33,0,3.33,12.72088,90.86324,0.1926216,0,0,5,6.414766
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.6660607,0.6660607,0,0,0,0.6660607,0,0,1.110223E-16,0,0,0.7011166,0.6660607,0,0,1.348342,9.411766,0,0.7011166,-0.7011166,11.98184,85.58437,0.1926216,0.7326669,0,0,9.411766
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.127361,8.710649,0,0,0,11.98184,85.58437,0.1926216,0,0,0,8.710649
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.6081324,0.6081324,0,0,0,0.6081324,0,0,1.110223E-16,0,0,0.6401393,0.6081324,0,0,2.127361,8.710649,0,0.6401393,-0.6401393,11.30707,80.76463,0.1926216,0.6689456,0,0,8.710649
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3188233,0.3188233,0,0,0,0.3188233,33.49608,0,5.551115E-17,0,0.1067933,0.3356034,0.3188233,0,0,2.838627,8.07051,0,0.2288101,-0.2288101,11.06588,79.04186,0.1926216,0.3507056,0.08543463,0,8.177303
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.445554,1.445554,0,0,0,1.445554,78.74784,0,0,0,1.138343,1.521636,1.445554,0,0,3.09286,7.8417,0,0.3832933,-0.3832933,10.66186,76.15597,0.1926216,1.59011,0.9106745,0,8.980042
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,3.518742,7.458406,2.495298,0,2.495298,13.0291,93.06484,0.1924564,0,1.996239,0,9.953705
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.120842,2.120842,0,0,0,2.120842,144.4353,0,0,0,3.063244,2.232465,2.120842,0,0,1.023443,9.704175,0.8307791,0,0.8307791,13.81725,98.69445,0.1924014,2.332926,2.450595,0,12.76742
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,3.29384,3.29384,1.25,0,0.50625,3.29384,124.0342,1.741414,0,0,4.085489,2.151411,2.04384,0,0,0.1926643,10.45188,0.1926643,0,0.1926643,14.00003,100,0.1923887,3.623224,3.268391,5,14.53736
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,3.06591,3.06591,1.25,0,0.50625,3.06591,156.2812,2.879957,0,0,4.791441,1.911484,1.81591,0,0,0,10.62527,0,0,0,14.00003,100,0.1923887,3.372501,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.784867,1.784867,0,0,0,1.784867,269.856,2.937763,0,0,4.816571,1.878808,1.784867,0,0,0,10.62527,0,0,0,14.00003,100,0.1923887,1.963354,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923887,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.316365,2.316365,0,0,0,2.316365,145.959,0.9426638,0,0,3.380943,2.438279,2.316365,0,0,0,10.62527,0,0,0,14.00003,100,0.1923887,2.548002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.020888,2.020888,0,0,0,2.020888,149.3864,0.8916806,0,0,3.018931,2.12725,2.020888,0,0,0,10.62527,0,0,0,14.00003,100,0.1923887,2.222976,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.7362428,0.7362428,0,0,0,0.7362428,251.9217,1.079763,0,0,1.854756,0.7749925,0.7362428,0,0,0,10.62527,0,0,0,14.00003,100,0.1923887,0.8098671,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2668514,0.2668514,0,0,0,0.2668514,228.9952,0.3301806,0,0,0.6110768,0.2808962,0.2668514,0,0,0,10.62527,0,0,0,14.00003,100,0.1923887,0.2935365,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923887,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.139295,2.139295,0,0,0,2.139295,0,0,4.440892E-16,0,0,2.251889,2.139295,0,0,0,10.62527,0,2.251889,-2.251889,11.62633,83.04504,0.1923887,2.353224,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,4.100832,4.100832,5,0,1.53,4.100832,0,0,0,0,0,0,0,0.899168,0.8542097,2.502099,8.373384,0.8542097,0,0.8542097,12.4367,88.83341,0.1924259,4.510915,0,5,8.373384
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,5.477268,5.477268,5,0,1.53,5.477268,0,0,0,0,0,0.5023875,0.4772682,0,0,1.64789,9.142174,0,0.5023875,-0.5023875,11.90714,85.05083,0.1924259,6.024995,0,5,9.142174
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002429416,0.0002429416,0,0,0,0.0002429416,0,0,2.710505E-20,0,0,0.0002557281,0.0002429416,0,0,2.206098,8.639786,0,0.0002557281,-0.0002557281,11.90687,85.0489,0.1924259,0.0002672358,0,0,8.639786
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.206382,8.63953,0,0,0,11.90687,85.0489,0.1924259,0,0,0,8.63953
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2879064,0.2879064,0,0,0,0.2879064,0,0,5.551115E-17,0,0,0.3030594,0.2879064,0,0,2.206382,8.63953,0,0.3030594,-0.3030594,11.58742,82.76711,0.1924259,0.3166971,0,0,8.63953
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.5872567,0.5872567,0,0,0,0.5872567,0,0,1.110223E-16,0,0,0.6181649,0.5872567,0,0,2.543115,8.336471,0,0.6181649,-0.6181649,10.93581,78.1128,0.1924259,0.6459823,0,0,8.336471
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.229965,7.718306,0,0,0,10.93581,78.1128,0.1924259,0,0,0,7.718306
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.440819,0.440819,0,0,0,0.440819,0,0,5.551115E-17,0,0,0.46402,0.440819,0,0,3.229965,7.718306,0,0.46402,-0.46402,10.44669,74.61909,0.1924259,0.484901,0,0,7.718306
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.287056,1.287056,0,0,0,1.287056,0,0,0,0,0,1.354795,1.287056,0,0,3.745543,7.254286,0,1.354795,-1.354795,9.018615,64.41855,0.1924259,1.415761,0,0,7.254286
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.4221981,0.4221981,0,0,0,0.4221981,0,0,5.551115E-17,0,0,0.4444191,0.4221981,0,0,5.250871,5.89949,0,0.4444191,-0.4444191,8.550156,61.07242,0.1924259,0.464418,0,0,5.89949
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.9537256,0.9537256,0,0,0,0.9537256,14.11302,0,1.110223E-16,0,0.1345995,1.003922,0.9537256,0,0,5.74467,5.455071,0,0.8693222,-0.8693222,7.63381,54.5271,0.1924259,1.049098,0.1076796,0,5.589671
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.4126883,0.4126883,0,0,0,0.4126883,240.9743,0,0,0,0.9944724,0.4344087,0.4126883,0,0,6.710583,4.585749,0.5600638,0,0.5600638,8.165133,58.32226,0.1923889,0.4539571,0.7955779,0,5.580222
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.019763,2.019763,0,0,0,2.019763,86.60574,0,4.440892E-16,0,1.749231,2.126067,2.019763,0,0,6.150519,5.089807,0,0.3768356,-0.3768356,7.767913,55.48499,0.1923889,2.22174,1.399385,0,6.839037
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,3.514396,3.514396,5,0,1.53,3.514396,68.52049,0,0,0,2.408081,0,0,1.485604,1.411324,6.569226,4.712971,3.819405,0,3.819405,11.39132,81.3664,0.1925271,3.865835,1.926465,5,7.121052
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.826353,1.826353,0,0,0,1.826353,166.3228,0,0,0,3.037641,1.922477,1.826353,0,0,2.74982,8.150435,1.115164,0,1.115164,12.44926,88.92309,0.1924534,2.008988,2.430113,0,11.18808
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.921445,1.921445,0,0,0,1.921445,169.8335,0,0,0,3.263258,2.022573,1.921445,0,0,1.634656,9.154083,1.240684,0,1.240684,13.62627,97.33033,0.1923715,2.113589,2.610606,0,12.41734
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.7149749,0.7149749,0,0,0,0.7149749,539.4809,2.710576,0,0,3.857153,0.7526052,0.7149749,0,0,0.3939719,10.2707,0.3939719,0,0.3939719,14.00003,100,0.1923456,0.7864724,3.085723,0,14.12785
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.9816585,0.9816585,0,0,0,0.9816585,374.464,2.642633,0,0,3.675957,1.033325,0.9816585,0,0,0,10.62527,0,0,0,14.00003,100,0.1923456,1.079824,2.940766,0,14.30123
