Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.627381,2.627381,0,0,0,2.627381,143.4037,1.002099,0,0,3.767763,2.765664,2.627381,0,0,0,10.62527,0,0,0,14.00003,100,0.1923456,2.890119,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,4.182511,4.182511,1.286397,0,0.5161862,4.182511,72.88783,0,8.881784E-16,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.1923456,4.600762,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923456,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.446395,2.446395,0,0,0,2.446395,35.48624,0,4.440892E-16,0,0.8681335,2.575153,2.446395,0,0,0,10.62527,0,1.707019,-1.707019,12.20067,87.14748,0.1923456,2.691035,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,3.723615,3.723615,5,0,1.53,3.723615,0,0,0,0,0,0,0,1.276385,1.212566,1.896688,8.918255,1.212566,0,1.212566,13.35101,95.36419,0.1923983,4.095976,0,5,8.918255
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.730884,1.730884,0,0,0,1.730884,0,0,2.220446E-16,0,0,1.821983,1.730884,0,0,0.684122,10.00956,0,1.821983,-1.821983,11.43047,81.64608,0.1923983,1.903972,0,0,10.00956
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.340511,2.340511,0,0,0,2.340511,0,0,0,0,0,2.463696,2.340511,0,0,2.708547,8.187582,0,2.463696,-2.463696,8.83351,63.09638,0.1923983,2.574563,0,0,8.187582
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.445988,5.723886,0,0,0,8.83351,63.09638,0.1923983,0,0,0,5.723886
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2771518,0.2771518,0,0,0,0.2771518,0,0,5.551115E-17,0,0,0.2917387,0.2771518,0,0,5.445988,5.723886,0,0.2917387,-0.2917387,8.525991,60.89981,0.1923983,0.304867,0,0,5.723886
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.5480229,0.5480229,0,0,0,0.5480229,0,0,0,0,0,0.5768662,0.5480229,0,0,5.770142,5.432147,0,0.5768662,-0.5768662,7.917921,56.55646,0.1923983,0.6028252,0,0,5.432147
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.411104,4.85528,0,0,0,7.917921,56.55646,0.1923983,0,0,0,4.85528
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.4787519,0.4787519,0,0,0,0.4787519,0,0,5.551115E-17,0,0,0.5039493,0.4787519,0,0,6.411104,4.85528,0,0.5039493,-0.5039493,7.386712,52.76212,0.1923983,0.5266271,0,0,4.85528
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1927957,0.1927957,0,0,0,0.1927957,0,0,2.775558E-17,0,0,0.2029428,0.1927957,0,0,6.971048,4.351331,0,0.2029428,-0.2029428,7.172791,51.23412,0.1923983,0.2120752,0,0,4.351331
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1618828,0.1618828,0,0,0,0.1618828,0,0,2.775558E-17,0,0,0.170403,0.1618828,0,0,7.19654,4.148388,0,0.170403,-0.170403,6.99317,49.95112,0.1923983,0.1780711,0,0,4.148388
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.5015759,0.5015759,0,0,0,0.5015759,0,0,1.110223E-16,0,0,0.5279746,0.5015759,0,0,7.385876,3.977985,0,0.5279746,-0.5279746,6.436636,45.97588,0.1923983,0.5517335,0,0,3.977985
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.4197493,0.4197493,0,0,0,0.4197493,0,0,5.551115E-17,0,0,0.4418414,0.4197493,0,0,7.972515,3.450011,0,0.4418414,-0.4418414,5.970895,42.64916,0.1923983,0.4617242,0,0,3.450011
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.4172162,0.4172162,0,0,0,0.4172162,22.97861,0,0,0,0.09587047,0.4391749,0.4172162,0,0,8.463449,3.008169,0,0.3433045,-0.3433045,5.60902,40.06435,0.1923983,0.4589378,0.07669637,0,3.10404
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.646094,2.646094,5,0,1.53,2.646094,9.915705,-4.440892E-16,0,0,0.2623789,0,0,2.353906,2.23621,8.844899,2.664865,2.498589,0,2.498589,7.97939,56.99553,0.1925041,2.910704,0.2099031,5,2.927244
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.9410741,0.9410741,4.446337,0,1.37885,0.9410741,77.21813,4.440892E-16,0,0,0.7266799,0,0,3.505263,3.33,6.34631,4.913595,4.05668,0,4.05668,11.82789,84.48479,0.1925686,1.035182,0.5813439,5,5.640275
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.341731,2.341731,0,0,0,2.341731,20.47001,0,0,0,0.4793527,2.46498,2.341731,0,0,2.28963,8.564608,0,1.985628,-1.985628,9.734859,69.53457,0.1925686,2.575905,0.3834821,0,9.04396
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,4.22321,4.22321,5,0,1.53,4.22321,25.54086,0,0,0,1.078644,0,0,0.77679,0.7379505,4.495883,6.578979,1.816594,0,1.816594,11.45823,81.84435,0.1926358,4.645531,0.8629152,5,7.657623
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.728913,2.728913,0,0,0,2.728913,47.46792,0,0,0,1.295358,2.87254,2.728913,0,0,2.679289,8.213915,0,1.577182,-1.577182,9.795736,69.96941,0.1926358,3.001805,1.036287,0,9.509273
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.9222493,0.9222493,0,0,0,0.9222493,384.0431,0,0,0,3.541835,0.9707887,0.9222493,0,0,4.431713,6.636733,2.571046,0,2.571046,12.23485,87.39157,0.1924667,1.014474,2.833468,0,10.17857
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,4.78028,4.78028,3.746129,0,1.187693,4.78028,61.69609,0,0,0,2.949246,1.088579,1.03415,0,0,1.860667,8.950674,1.860667,0,1.860667,14.00003,100,0.1925274,5.258307,2.359397,5,11.89992
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.627124,2.627124,0,0,0,2.627124,68.09575,0,4.440892E-16,0,1.78896,2.765394,2.627124,0,0,0,10.62527,0,0.9764339,-0.9764339,12.97078,92.64822,0.1925274,2.889836,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.130419,1.130419,0,0,0,1.130419,96.51656,0,0,0,1.091042,1.189915,1.130419,0,0,1.084927,9.64884,0,0.09887316,-0.09887316,12.86656,91.90378,0.1925274,1.243461,0.8728336,0,10.73988
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.550213,3.550213,3.485578,0,1.116563,3.550213,35.57033,0,0,0,1.262822,0.06803663,0.0646348,0,0,1.194786,9.549967,1.194786,0,1.194786,14.00003,100,0.1925664,3.905234,1.010258,5,10.81279
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.672333,2.672333,0,0,0,2.672333,29.64423,0,0,0,0.7921926,2.812982,2.672333,0,0,0,10.62527,0,2.020789,-2.020789,11.86993,84.78503,0.1925664,2.939566,0.6337541,0,11.41747
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.701225,3.701225,5,0,1.53,3.701225,0,0,0,0,0,0,0,1.298775,1.233836,2.245322,8.604485,1.233836,0,1.233836,13.04045,93.14587,0.1926197,4.071348,0,5,8.604485
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.562161,2.562161,0,0,0,2.562161,0,0,4.440892E-16,0,0,2.697012,2.562161,0,0,1.011485,9.714937,0,2.697012,-2.697012,10.19755,72.83949,0.1926197,2.818377,0,0,9.714937
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.601324,1.601324,0,0,0,1.601324,0,0,0,0,0,1.685604,1.601324,0,0,4.008165,7.017925,0,1.685604,-1.685604,8.420766,60.1482,0.1926197,1.761456,0,0,7.017925
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.7839237,0.7839237,0,0,0,0.7839237,0,0,1.110223E-16,0,0,0.8251829,0.7839237,0,0,5.881059,5.332321,0,0.8251829,-0.8251829,7.550946,53.93522,0.1926197,0.8623161,0,0,5.332321
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2468143,0.2468143,0,0,0,0.2468143,0,0,0,0,0,0.2598045,0.2468143,0,0,6.797929,4.507138,0,0.2598045,-0.2598045,7.277088,51.9791,0.1926197,0.2714957,0,0,4.507138
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.463578,1.463578,0,0,0,1.463578,0,0,0,0,0,1.540609,1.463578,0,0,7.086601,4.247334,0,1.540609,-1.540609,5.653144,40.37952,0.1926197,1.609936,0,0,4.247334
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.9338827,0.9338827,0,0,0,0.9338827,0,0,1.110223E-16,0,0,0.9830344,0.9338827,0,0,8.798388,2.706725,0,0.9830344,-0.9830344,4.616935,32.97804,0.1926197,1.027271,0,0,2.706725
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.8301035,0.8301035,0,0,0,0.8301035,0,0,1.110223E-16,0,0,0.8737932,0.8301035,0,0,9.890649,1.72369,0,0.8737932,-0.8737932,3.695876,26.39906,0.1926197,0.9131139,0,0,1.72369
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.3774315,0.3774315,0,0,0,0.3774315,0,0,0,0,0,0.3972963,0.3774315,0,0,10.86153,0.8498971,0,0.3972963,-0.3972963,3.277089,23.40773,0.1926197,0.4151746,0,0,0.8498971
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.671465,0.671465,4.176728,0,1.305247,0.671465,0,0,0,0,0,0,0,3.505263,3.33,11.30297,0.4526008,3.33,0,3.33,6.436204,45.97279,0.1927036,0.7386115,0,5,0.4526008
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.5163396,0.5163396,4.021603,0,1.262898,0.5163396,0,0,0,0,0,0,0,3.505263,3.33,7.97297,3.449601,3.33,0,3.33,9.59532,68.53786,0.1927713,0.5679736,0,5,3.449601
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2909679,0.2909679,3.796231,0,1.201371,0.2909679,0,0,0,0,0,0,0,3.505263,3.33,4.642971,6.446601,3.33,0,3.33,12.75443,91.10292,0.1928156,0.3200647,0,5,6.446601
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.5842628,0.5842628,0,0,0,0.5842628,28.18477,0,0,0,0.1646732,0.6150135,0.5842628,0,0,1.31297,9.443601,0,0.4503404,-0.4503404,12.27973,87.71221,0.1928156,0.6426892,0.1317385,0,9.608274
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,3.839289,3.839289,4.548305,0,1.406687,3.839289,27.79201,0,0,0,1.067016,0,0,0.7090163,0.6735655,1.813349,8.99326,1.740581,0,1.740581,13.93099,99.5069,0.1928791,4.223218,0.8536125,5,10.06028
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.9165474,0.9165474,0,0,0,0.9165474,254.6803,1.296711,0,0,2.334265,0.9647868,0.9165474,0,0,0.07276746,10.55978,0.07276746,0,0.07276746,14.00003,100,0.1928743,1.008202,1.867412,0,12.89405
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.271314,0.271314,0,0,0,0.271314,1249.625,3.104816,0,0,3.390409,0.2855937,0.271314,0,0,0,10.62527,0,0,0,14.00003,100,0.1928743,0.2984454,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.009182,2.009182,0,0,0,2.009182,180.8368,1.518411,0,0,3.633339,2.114928,2.009182,0,0,0,10.62527,0,0,0,14.00003,100,0.1928743,2.2101,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.147719,0.147719,0,0,0,0.147719,3022.734,4.309659,0,0,4.465152,0.1554937,0.147719,0,0,0,10.62527,0,0,0,14.00003,100,0.1928743,0.1624909,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2948745,0.2948745,0,0,0,0.2948745,1468.905,4.021033,0,0,4.331427,0.3103942,0.2948745,0,0,0,10.62527,0,0,0,14.00003,100,0.1928743,0.3243619,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.258279,1.258279,0,0,0,1.258279,337.2477,2.919013,0,0,4.243517,1.324504,1.258279,0,0,0,10.62527,0,0,0,14.00003,100,0.1928743,1.384107,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.810209,1.810209,0,0,0,1.810209,198.6159,1.689879,0,0,3.595363,1.905483,1.810209,0,0,0,10.62527,0,0,0,14.00003,100,0.1928743,1.99123,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928743,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.296061,2.296061,0,0,0,2.296061,96.1098,4.440892E-16,0,0,2.20674,2.416906,2.296061,0,0,0,10.62527,0,0.2101665,-0.2101665,13.77849,98.41761,0.1928743,2.525667,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.6703914,0,0,0.9039097,0,0,0,0,0.2335184,10.41511,0.2335184,0,0.2335184,14.00003,100,0.192859,0,0.7231278,0,11.31902
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192859,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.09616624,0.09616624,0,0,0,0.09616624,0,0,1.387779E-17,0,0,0.1012276,0.09616624,0,0,0,10.62527,0,0.1012276,-0.1012276,13.89332,99.23784,0.192859,0.1057829,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,4.50732,4.50732,4.625715,0,1.42782,4.50732,0,0,0,0,0,0,0,0.1183949,0.1124751,0.1124751,10.52405,0.1124751,0,0.1124751,14.00003,100,0.1928638,4.958052,0,5,10.52405
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928638,0,0,0,10.62527
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.3488816,0.3488816,0,0,0,0.3488816,0,0,0,0,0,0.3672438,0.3488816,0,0,0,10.62527,0,0.3672438,-0.3672438,13.61292,97.23494,0.1928638,0.3837698,0,0,10.62527
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.5932155,0.5932155,0,0,0,0.5932155,0,0,1.110223E-16,0,0,0.6244375,0.5932155,0,0,0.4080487,10.25803,0,0.6244375,-0.6244375,12.9547,92.53342,0.1928638,0.6525371,0,0,10.25803
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101868,9.633593,0,0,0,12.9547,92.53342,0.1928638,0,0,0,9.633593
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.8663052,0.8663052,0,0,0,0.8663052,0,0,1.110223E-16,0,0,0.9119002,0.8663052,0,0,1.101868,9.633593,0,0.9119002,-0.9119002,11.99348,85.66752,0.1928638,0.9529357,0,0,9.633593
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.115091,8.721693,0,0,0,11.99348,85.66752,0.1928638,0,0,0,8.721693
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.5547751,0.5547751,0,0,0,0.5547751,0,0,0,0,0,0.5839738,0.5547751,0,0,2.115091,8.721693,0,0.5839738,-0.5839738,11.37791,81.27065,0.1928638,0.6102527,0,0,8.721693
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.9751341,0.9751341,0,0,0,0.9751341,0,0,1.110223E-16,0,0,1.026457,0.9751341,0,0,2.76395,8.137719,0,1.026457,-1.026457,10.29593,73.54224,0.1928638,1.072648,0,0,8.137719
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.6131973,0.6131973,0,0,0,0.6131973,0,0,1.110223E-16,0,0,0.6454709,0.6131973,0,0,3.904458,7.111262,0,0.6454709,-0.6454709,9.615548,68.68235,0.1928638,0.674517,0,0,7.111262
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.3412827,0.3412827,0,0,0,0.3412827,37.9827,0,0,0,0.1296284,0.3592449,0.3412827,0,0,4.621648,6.465791,0,0.2296166,-0.2296166,9.37351,66.95351,0.1928638,0.375411,0.1037027,0,6.595419
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,5.563103,5.563103,5,0,1.53,5.563103,14.36883,0,0,0,0.7993526,0.5927396,0.5631027,0,0,4.876778,6.236175,0.206613,0,0.206613,9.569521,68.35358,0.1928705,6.119413,0.6394821,5,7.035527
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,3.080336,3.080336,4.807308,0,1.477395,3.080336,59.01516,0,0,0,1.817865,0,0,1.726972,1.640623,4.670165,6.422126,3.458488,0,3.458488,12.85053,91.78932,0.1929996,3.38837,1.454292,5,8.239991
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.7392039,0.7392039,0,0,0,0.7392039,438.5522,1.252009,0,0,3.241795,0.7781094,0.7392039,0,0,1.211676,9.534766,1.211676,0,1.211676,14.00003,100,0.1929203,0.8131243,2.593436,0,12.77656
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.000556,3.000556,0,0,0,3.000556,139.8972,1.039215,0,0,4.197694,3.158479,3.000556,0,0,0,10.62527,0,0,0,14.00003,100,0.1929203,3.300611,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.620794,1.620794,0,0,0,1.620794,229.172,2.008308,0,0,3.714407,1.706099,1.620794,0,0,0,10.62527,0,0,0,14.00003,100,0.1929203,1.782874,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.9776364,0.9776364,0,0,0,0.9776364,370.7201,2.595203,0,0,3.624294,1.029091,0.9776364,0,0,0,10.62527,0,0,0,14.00003,100,0.1929203,1.0754,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.806217,2.806217,0,0,0,2.806217,153.9986,1.367621,0,0,4.321533,2.953912,2.806217,0,0,0,10.62527,0,0,0,14.00003,100,0.1929203,3.086838,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,5.0964,5.0964,1.7664,0,0.6472273,5.0964,84.22159,0.7870062,0,0,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1929203,5.60604,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.988071,2.988071,0,0,0,2.988071,109.4974,0.1265222,0,0,3.27186,3.145338,2.988071,0,0,0,10.62527,0,0,0,14.00003,100,0.1929203,3.286878,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.143117,3.143117,1.294136,0,0.5182992,3.143117,61.92245,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.1929203,3.457428,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.8362732,0.8362732,0,0,0,0.8362732,129.3786,0.201671,0,0,1.081959,0.8802876,0.8362732,0,0,0,10.62527,0,0,0,14.00003,100,0.1929203,0.9199005,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,5.061404,5.061404,5,0,1.53,5.061404,0,0,0,0,0,0.06463578,0.06140398,0,0,0,10.62527,0,0.06463578,-0.06463578,13.9319,99.51334,0.1929203,5.567544,0,5,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.457664,1.457664,0,0,0,1.457664,0,0,2.220446E-16,0,0,1.534383,1.457664,0,0,0.07181752,10.56064,0,1.534383,-1.534383,12.31451,87.96064,0.1929203,1.603431,0,0,10.56064
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.643225,0.643225,0,0,0,0.643225,0,0,1.110223E-16,0,0,0.677079,0.643225,0,0,1.776688,9.026256,0,0.677079,-0.677079,11.60081,82.86276,0.1929203,0.7075475,0,0,9.026256
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.672574,1.672574,0,0,0,1.672574,0,0,2.220446E-16,0,0,1.760605,1.672574,0,0,2.528998,8.349176,0,1.760605,-1.760605,9.74497,69.60679,0.1929203,1.839832,0,0,8.349176
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.007211,1.007211,0,0,0,1.007211,0,0,2.220446E-16,0,0,1.060222,1.007211,0,0,4.485225,6.588572,0,1.060222,-1.060222,8.627398,61.62415,0.1929203,1.107932,0,0,6.588572
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.8158702,0.8158702,0,0,0,0.8158702,0,0,1.110223E-16,0,0,0.8588107,0.8158702,0,0,5.663249,5.52835,0,0.8588107,-0.8588107,7.722132,55.15797,0.1929203,0.8974572,0,0,5.52835
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2607543,0.2607543,0,0,0,0.2607543,0,0,0,0,0,0.2744782,0.2607543,0,0,6.617484,4.669539,0,0.2744782,-0.2744782,7.432806,53.09137,0.1929203,0.2868297,0,0,4.669539
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.477745,0.477745,0,0,0,0.477745,0,0,5.551115E-17,0,0,0.5028895,0.477745,0,0,6.922459,4.395061,0,0.5028895,-0.5028895,6.902714,49.305,0.1929203,0.5255194,0,0,4.395061
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.4546603,0.4546603,0,0,0,0.4546603,0,0,5.551115E-17,0,0,0.4785897,0.4546603,0,0,7.481225,3.892171,0,0.4785897,-0.4785897,6.398237,45.7016,0.1929203,0.5001263,0,0,3.892171
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2116302,0.2116302,0,0,0,0.2116302,0,0,2.775558E-17,0,0,0.2227686,0.2116302,0,0,8.012992,3.413582,0,0.2227686,-0.2227686,6.163418,44.02433,0.1929203,0.2327932,0,0,3.413582
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.8898305,0.8898305,0,0,0,0.8898305,0,0,1.110223E-16,0,0,0.9366637,0.8898305,0,0,8.260512,3.190813,0,0.9366637,-0.9366637,5.176087,36.97198,0.1929203,0.9788136,0,0,3.190813
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.3973439,0.3973439,0,0,0,0.3973439,0,0,5.551115E-17,0,0,0.4182568,0.3973439,0,0,9.30125,2.254149,0,0.4182568,-0.4182568,4.735206,33.82283,0.1929203,0.4370783,0,0,2.254149
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.6548582,0.6548582,0,0,0,0.6548582,20.85004,1.110223E-16,0,0,0.1365382,0.6893244,0.6548582,0,0,9.76598,1.835893,0,0.5527863,-0.5527863,4.152518,29.66079,0.1929203,0.7203441,0.1092305,0,1.972431
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,3.501587,3.501587,5,0,1.53,3.501587,18.12453,0,0,0,0.6346462,0,0,1.498413,1.423492,10.38019,1.283106,2.058138,0,2.058138,6.10504,43.60734,0.1930017,3.851746,0.507717,5,1.917752
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.7483473,0.7483473,4.253611,0,1.326236,0.7483473,261.9151,0,0,0,1.960034,0,0,3.505263,3.33,8.322048,3.135431,5.290034,0,5.290034,11.12361,79.45418,0.1929646,0.8231821,1.568027,5,5.095465
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.207379,1.207379,2.333942,0,0.8021662,1.207379,162.4825,0,0,0,1.961779,0,0,1.126563,1.070235,3.032014,7.896462,3.032014,0,3.032014,14.00003,100,0.192878,1.328116,1.569423,5,9.85824
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.084645,2.084645,0,0,0,2.084645,164.3321,1.231377,0,0,3.42574,2.194363,2.084645,0,0,0,10.62527,0,0,0,14.00003,100,0.192878,2.293109,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,3.409811,3.409811,1.25,0,0.50625,3.409811,108.2792,1.41863,0,0,3.692114,2.273485,2.159811,0,0,0,10.62527,0,0,0,14.00003,100,0.192878,3.750792,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.023548,3.023548,0,0,0,3.023548,142.3964,1.122741,0,0,4.305423,3.182682,3.023548,0,0,0,10.62527,0,0,0,14.00003,100,0.192878,3.325903,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.214801,1.214801,0,0,0,1.214801,282.1386,2.148685,0,0,3.427423,1.278738,1.214801,0,0,0,10.62527,0,0,0,14.00003,100,0.192878,1.336281,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.084131,1.084131,0,0,0,1.084131,199.8297,1.025224,0,0,2.166414,1.14119,1.084131,0,0,0,10.62527,0,0,0,14.00003,100,0.192878,1.192544,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.930996,1.930996,0,0,0,1.930996,89.23061,0,0,0,1.723039,2.032627,1.930996,0,0,0,10.62527,0,0.3095879,-0.3095879,13.67369,97.66904,0.192878,2.124095,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.559682,3.559682,3.435054,0,1.10277,3.559682,13.34878,1.665335E-16,0,0,0.4751743,0.1311877,0.1246283,0,0,0.3439866,10.31569,0.3439866,0,0.3439866,14.00003,100,0.1928891,3.915651,0.3801394,5,10.79086
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.559459,2.559459,0,0,0,2.559459,8.340219,0,4.440892E-16,0,0.2134645,2.694167,2.559459,0,0,0,10.62527,0,2.480703,-2.480703,11.38514,81.32225,0.1928891,2.815405,0.1707716,0,10.83874
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.7912757,0.7912757,0,0,0,0.7912757,0,0,0,0,0,0.8329217,0.7912757,0,0,2.756336,8.144571,0,0.8329217,-0.8329217,10.50716,75.051,0.1928891,0.8704032,0,0,8.144571
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,4.773516,4.773516,5,0,1.53,4.773516,0,0,0,0,0,0,0,0.2264842,0.21516,3.681805,7.31165,0.21516,0,0.21516,10.71128,76.50899,0.1928983,5.250867,0,5,7.31165
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,5.89994,5.89994,5,0,1.53,5.89994,0,0,0,0,0,0.9473051,0.8999398,0,0,3.466645,7.505294,0,0.9473051,-0.9473051,9.712732,69.37653,0.1928983,6.489934,0,5,7.505294
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,8.289916,8.289916,5,0,1.53,8.289916,0,0,0,0.7889081,0,3.46307,3.289917,0,0,4.519206,6.557989,0,3.46307,-3.46307,6.062336,43.30231,0.1928983,9.118908,0,5,6.557989
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.14303,1.14303,4.648293,0,1.433984,1.14303,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.367062,3.094919,3.33,0,3.33,9.221452,65.86738,0.1930293,1.257333,0,5,3.094919
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.894515,0.894515,4.399778,0,1.366139,0.894515,0,0,0,0,0,0,0,3.505263,3.33,5.037062,6.091918,3.33,0,3.33,12.38057,88.43244,0.1931346,0.9839665,0,5,6.091918
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.8128513,0.8128513,0,0,0,0.8128513,0,0,0,0,0,0.8556329,0.8128513,0,0,1.707062,9.088919,0,0.8556329,-0.8556329,11.47865,81.9902,0.1931346,0.8941364,0,0,9.088919
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.4629046,0.4629046,0,0,0,0.4629046,0,0,0,0,0,0.487268,0.4629046,0,0,2.657765,8.233286,0,0.487268,-0.487268,10.96502,78.32145,0.1931346,0.509195,0,0,8.233286
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.7868848,0.7868848,0,0,0,0.7868848,0,0,1.110223E-16,0,0,0.8282998,0.7868848,0,0,3.199174,7.746018,0,0.8282998,-0.8282998,10.09192,72.085,0.1931346,0.8655733,0,0,7.746018
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2220806,0.2220806,0,0,0,0.2220806,0,0,2.775558E-17,0,0,0.233769,0.2220806,0,0,4.119507,6.917718,0,0.233769,-0.233769,9.845507,70.32491,0.1931346,0.2442886,0,0,6.917718
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.07901365,0.07901365,0,0,0,0.07901365,0,0,0,0,0,0.08317226,0.07901365,0,0,4.37925,6.683949,0,0.08317226,-0.08317226,9.757835,69.69868,0.1931346,0.08691502,0,0,6.683949
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.8626525,0.8626525,0,0,0,0.8626525,0,0,1.110223E-16,0,0,0.9080552,0.8626525,0,0,4.471664,6.600777,0,0.9080552,-0.9080552,8.800661,62.86174,0.1931346,0.9489177,0,0,6.600777
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,5.480614,5.692721,0.1258993,0,0.1258993,8.920099,63.71487,0.1931264,0,0.1007194,0,5.818621
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,5.354715,5.806031,0.6444269,0,0.6444269,9.531456,68.0817,0.1930845,0,0.5155415,0,6.450458
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,4.710288,6.386015,1.457552,0,1.457552,10.91421,77.9585,0.1929898,0,1.166042,0,7.843567
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.878479,0.878479,0,0,0,0.878479,284.3782,0,0,0,2.498203,0.9247147,0.878479,0,0,3.252736,7.697812,1.573488,0,1.573488,12.40695,88.62092,0.1928876,0.9663269,1.998562,0,10.19601
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.5568425,0.5568425,0,0,0,0.5568425,572.9334,0.9249389,0,0,3.190337,0.58615,0.5568425,0,0,1.679248,9.113951,1.679248,0,1.679248,14.00003,100,0.1927787,0.6125267,2.552269,0,12.30429
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,3.762677,3.762677,1.25,0,0.50625,3.762677,112.873,1.602123,0,0,4.247046,2.644923,2.512677,0,0,0,10.62527,0,0,0,14.00003,100,0.1927787,4.138945,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,3.901348,3.901348,1.25,0,0.50625,3.901348,85.5708,0.5475221,0,0,3.338414,2.790892,2.651348,0,0,0,10.62527,0,0,0,14.00003,100,0.1927787,4.291482,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,5.029848,5.029848,3.675003,0,1.168276,5.029848,28.3538,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.1927787,5.532833,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.960207,1.960207,0,0,0,1.960207,118.1552,0.2527108,0,0,2.316087,2.063376,1.960207,0,0,0,10.62527,0,0,0,14.00003,100,0.1927787,2.156228,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.9822216,0.9822216,0,0,0,0.9822216,257.5804,1.496093,0,0,2.53001,1.033917,0.9822216,0,0,0,10.62527,0,0,0,14.00003,100,0.1927787,1.080444,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.551755,1.551755,0,0,0,1.551755,147.3813,0.6535702,0,0,2.286997,1.633427,1.551755,0,0,0,10.62527,0,0,0,14.00003,100,0.1927787,1.706931,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.487379,2.487379,0,0,0,2.487379,36.33816,0,0,0,0.9038677,2.618293,2.487379,0,0,0,10.62527,0,1.714426,-1.714426,12.19286,87.09171,0.1927787,2.736117,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.8112686,0.8112686,0,0,0,0.8112686,0,0,1.110223E-16,0,0,0.853967,0.8112686,0,0,1.904917,8.910849,0,0.853967,-0.853967,11.2927,80.66201,0.1927787,0.8923955,0,0,8.910849
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.829741,2.829741,0,0,0,2.829741,0,0,0,0,0,2.978674,2.829741,0,0,2.85377,8.056882,0,2.978674,-2.978674,8.152906,58.23493,0.1927787,3.112715,0,0,8.056882
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.307092,0.307092,0,0,0,0.307092,0,0,0,0,0,0.3232548,0.307092,0,0,6.163408,5.078207,0,0.3232548,-0.3232548,7.812166,55.80107,0.1927787,0.3378012,0,0,5.078207
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.52258,4.754952,0,0,0,7.812166,55.80107,0.1927787,0,0,0,4.754952
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2192611,0.2192611,0,0,0,0.2192611,0,0,0,0,0,0.2308011,0.2192611,0,0,6.52258,4.754952,0,0.2308011,-0.2308011,7.56888,54.06332,0.1927787,0.2411872,0,0,4.754952
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.5419263,0.5419263,0,0,0,0.5419263,0,0,0,0,0,0.5704487,0.5419263,0,0,6.779026,4.524151,0,0.5704487,-0.5704487,6.967574,49.76829,0.1927787,0.5961189,0,0,4.524151
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412857,3.953703,0,0,0,6.967574,49.76829,0.1927787,0,0,0,3.953703
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.048361,1.048361,0,0,0,1.048361,0,0,2.220446E-16,0,0,1.103538,1.048361,0,0,7.412857,3.953703,0,1.103538,-1.103538,5.804343,41.45951,0.1927787,1.153197,0,0,3.953703
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.7981386,0.7981386,0,0,0,0.7981386,0,0,1.110223E-16,0,0,0.8401459,0.7981386,0,0,8.63901,2.850165,0,0.8401459,-0.8401459,4.918752,35.13387,0.1927787,0.8779525,0,0,2.850165
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.396189,1.396189,0,0,0,1.396189,0,0,2.220446E-16,0,0,1.469673,1.396189,0,0,9.572506,2.010019,0,1.469673,-1.469673,3.36958,24.06838,0.1927787,1.535808,0,0,2.010019
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.5242303,0.5242303,4.029493,0,1.265052,0.5242303,0,0,0,0,0,0,0,3.505263,3.33,11.20548,0.5403458,3.33,0,3.33,6.528696,46.63345,0.1928462,0.5766534,0,5,0.5403458
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.005527,1.005527,4.51079,0,1.396446,1.005527,0,0,0,0,0,0,0,3.505263,3.33,7.875476,3.537346,3.33,0,3.33,9.687811,69.19851,0.1929626,1.10608,0,5,3.537346
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.9687816,0.9687816,4.474045,0,1.386414,0.9687816,16.41222,0,0,0,0.1589985,0,0,3.505263,3.33,4.545476,6.534346,3.488999,0,3.488999,12.99777,92.841,0.1930648,1.06566,0.1271988,5,6.693345
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,1.056477,9.674444,1.031984,0,1.031984,13.97679,99.83403,0.192998,0,0.8255873,0,10.70643
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.181145,3.181145,1.282686,0,0.5151732,3.181145,63.58941,1.63064E-16,0,0,2.022871,1.998378,1.898459,0,0,0.02449322,10.60323,0.02449322,0,0.02449322,14.00003,100,0.1929988,3.499259,1.618297,5,12.6261
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.531781,2.531781,0,0,0,2.531781,82.01193,0,0,0,2.076363,2.665033,2.531781,0,0,0,10.62527,0,0.5886701,-0.5886701,13.37952,95.56777,0.1929988,2.784959,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,2.728719,0,0,3.382797,0,0,0,0,0.6540779,10.0366,0.6540779,0,0.6540779,14.00003,100,0.1929565,0,2.706237,0,13.4194
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.257349,2.257349,0,0,0,2.257349,124.6095,0.4367143,0,0,2.812871,2.376157,2.257349,0,0,0,10.62527,0,0,0,14.00003,100,0.1929565,2.483084,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.146369,1.146369,0,0,0,1.146369,391.1413,3.277219,0,0,4.483923,1.206704,1.146369,0,0,0,10.62527,0,0,0,14.00003,100,0.1929565,1.261006,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929565,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929565,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.319588,2.319588,0,0,0,2.319588,124.6907,0.4506388,0,0,2.89231,2.441671,2.319588,0,0,0,10.62527,0,0,0,14.00003,100,0.1929565,2.551547,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.160058,2.160058,0,0,0,2.160058,64.70457,0,0,0,1.397656,2.273745,2.160058,0,0,0,10.62527,0,0.8760889,-0.8760889,13.07655,93.40373,0.1929565,2.376064,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,0.9734321,9.749186,0.679108,0,0.679108,13.72081,98.00557,0.1929126,0,0.5432864,0,10.42829
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2943242,10.36038,0,0,0,13.72081,98.00557,0.1929126,0,0,0,10.36038
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2943242,10.36038,0,0,0,13.72081,98.00557,0.1929126,0,0,0,10.36038
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,4.719232,4.719232,5,0,1.53,4.719232,0,0,0,0,0,0,0,0.2807679,0.2667295,0.2943242,10.36038,0.2667295,0,0.2667295,13.97385,99.81301,0.1929239,5.191155,0,5,10.36038
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.9966272,0.9966272,0,0,0,0.9966272,0,0,0,0,0,1.049081,0.9966272,0,0,0.02759466,10.60044,0,1.049081,-1.049081,12.86802,91.91425,0.1929239,1.09629,0,0,10.60044
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.3576584,0.3576584,0,0,0,0.3576584,0,0,5.551115E-17,0,0,0.3764825,0.3576584,0,0,1.193241,9.551357,0,0.3764825,-0.3764825,12.47117,89.07963,0.1929239,0.3934242,0,0,9.551357
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1503171,0.1503171,0,0,0,0.1503171,0,0,2.775558E-17,0,0,0.1582285,0.1503171,0,0,1.611554,9.174875,0,0.1582285,-0.1582285,12.30439,87.88829,0.1929239,0.1653488,0,0,9.174875
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.787364,9.016646,0,0,0,12.30439,87.88829,0.1929239,0,0,0,9.016646
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.8663545,0.8663545,0,0,0,0.8663545,0,0,0,0,0,0.9119521,0.8663545,0,0,1.787364,9.016646,0,0.9119521,-0.9119521,11.3431,81.02201,0.1929239,0.95299,0,0,9.016646
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3337179,0.3337179,0,0,0,0.3337179,0,0,0,0,0,0.351282,0.3337179,0,0,2.800644,8.104694,0,0.351282,-0.351282,10.97282,78.37713,0.1929239,0.3670897,0,0,8.104694
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2593588,0.2593588,0,0,0,0.2593588,0,0,0,0,0,0.2730093,0.2593588,0,0,3.190957,7.753413,0,0.2730093,-0.2730093,10.68504,76.32159,0.1929239,0.2852947,0,0,7.753413
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.4647171,0.4647171,0,0,0,0.4647171,0,0,5.551115E-17,0,0,0.4891759,0.4647171,0,0,3.494301,7.480403,0,0.4891759,-0.4891759,10.16941,72.63847,0.1929239,0.5111887,0,0,7.480403
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.699535,0.699535,0,0,0,0.699535,0,0,0,0,0,0.7363526,0.699535,0,0,4.03783,6.991228,0,0.7363526,-0.7363526,9.393223,67.09431,0.1929239,0.7694885,0,0,6.991228
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.7452297,0.7452297,0,0,0,0.7452297,1.650872,0,0,0,0.01230279,0.7844523,0.7452297,0,0,4.855999,6.254875,0,0.7721495,-0.7721495,8.579306,61.28063,0.1929239,0.8197526,0.009842232,0,6.267178
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,4.302787,4.302787,5,0,1.53,4.302787,2.417075,0,0,0,0.1040016,0,0,0.6972134,0.6623527,5.713943,5.482726,0.7663543,0,0.7663543,9.306334,66.47368,0.1929553,4.733065,0.08320125,5,5.586727
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,3.865669,3.865669,5,0,1.53,3.865669,0.6034416,0,0,0,0.02332705,0,0,1.134332,1.077615,4.947589,6.172444,1.100942,0,1.100942,10.35078,73.93398,0.1930016,4.252235,0.01866164,5,6.195771
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,3.310097,3.310097,5,0,1.53,3.310097,5.780239,0,0,0,0.1913315,0,0,1.689903,1.605408,3.846647,7.163292,1.79674,0,1.79674,12.05532,86.10922,0.1930754,3.641106,0.1530652,5,7.354624
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,2.049907,8.780358,0.7225695,0,0.7225695,12.7408,91.00557,0.1930288,0,0.5780556,0,9.502928
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.369942,1.369942,0,0,0,1.369942,38.20556,0,0,0,0.523394,1.442044,1.369942,0,0,1.327338,9.430671,0,0.9186503,-0.9186503,11.77246,84.08885,0.1930288,1.506936,0.4187152,0,9.954064
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.158322,2.158322,0,0,0,2.158322,38.12109,0,4.440892E-16,0,0.8227758,2.271917,2.158322,0,0,2.34806,8.51202,0,1.449142,-1.449142,10.24493,73.17795,0.1930288,2.374154,0.6582206,0,9.334796
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.525025,1.525025,0,0,0,1.525025,28.70831,0,2.220446E-16,0,0.437809,1.60529,1.525025,0,0,3.958217,7.062879,0,1.167481,-1.167481,9.0143,64.38773,0.1930288,1.677528,0.3502472,0,7.500688
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1409525,0.1409525,0,0,0,0.1409525,132.1141,0,0,0,0.1862181,0.148371,0.1409525,0,0,5.255418,5.895398,0.0378471,0,0.0378471,9.050205,64.6442,0.1930264,0.1550477,0.1489745,0,6.081615
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.182779,2.182779,0,0,0,2.182779,32.74609,0,0,0,0.7147748,2.297662,2.182779,0,0,5.217571,5.92946,0,1.582888,-1.582888,7.381695,52.72629,0.1930264,2.401057,0.5718199,0,6.644235
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.137541,2.137541,0,0,0,2.137541,18.01376,0,0,0,0.3850515,2.250043,2.137541,0,0,6.976336,4.346572,0,1.864992,-1.864992,5.415821,38.68436,0.1930264,2.351295,0.3080412,0,4.731624
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,9.048549,2.48158,0.242591,0,0.242591,5.645963,40.32823,0.1930107,0,0.1940728,0,2.724171
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,5.184011,5.184011,5,0,1.53,5.184011,0,0,0,0,0,0.1936961,0.1840113,0,0,8.805958,2.699912,0,0.1936961,-0.1936961,5.44179,38.86985,0.1930107,5.702413,0,5,2.699912
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,7.398296,7.380906,5,0,1.53,7.380906,0,0,0.01739074,0.7572203,0,2.506216,2.380905,0,0,9.021175,2.506216,0,2.506216,-2.506216,2.800006,20,0.1930107,8.138125,0,5,2.506216
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.676886,2.676886,5,0,1.53,2.676886,0,0,0,0,0,0,0,2.323114,2.206959,11.80586,0,2.206959,0,2.206959,4.893711,34.95501,0.1931038,2.944574,0,5,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.598902,1.986263,3.33,0,3.33,8.052826,57.52007,0.1931175,0,0,5,1.986263
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.6598369,0.6598369,4.1651,0,1.302072,0.6598369,0,0,0,0,0,0,0,3.505263,3.33,6.268901,4.983263,3.33,0,3.33,11.21194,80.08514,0.1931979,0.7258207,0,5,4.983263
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.7876288,0.7876288,0,0,0,0.7876288,0,0,1.110223E-16,0,0,0.8290829,0.7876288,0,0,2.938902,7.980263,0,0.8290829,-0.8290829,10.33801,73.84279,0.1931979,0.8663917,0,0,7.980263
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1235559,0.1235559,0,0,0,0.1235559,0,0,0,0,0,0.1300588,0.1235559,0,0,3.860105,7.15118,0,0.1300588,-0.1300588,10.20092,72.86355,0.1931979,0.1359115,0,0,7.15118
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1314893,0.1314893,0,0,0,0.1314893,0,0,2.775558E-17,0,0,0.1384098,0.1314893,0,0,4.004615,7.021121,0,0.1384098,-0.1384098,10.05502,71.82143,0.1931979,0.1446382,0,0,7.021121
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158403,6.882711,0,0,0,10.05502,71.82143,0.1931979,0,0,0,6.882711
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158403,6.882711,0,0,0,10.05502,71.82143,0.1931979,0,0,0,6.882711
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3043717,0.3043717,0,0,0,0.3043717,0,0,0,0,0,0.3203913,0.3043717,0,0,4.158403,6.882711,0,0.3203913,-0.3203913,9.717299,69.40913,0.1931979,0.3348089,0,0,6.882711
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2011785,0.2011785,0,0,0,0.2011785,0,0,2.775558E-17,0,0,0.2117668,0.2011785,0,0,4.514394,6.56232,0,0.2117668,-0.2117668,9.494077,67.8147,0.1931979,0.2212963,0,0,6.56232
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.201946,1.201946,0,0,0,1.201946,4.255945,0,0,0,0.05115417,1.265207,1.201946,0,0,4.74969,6.350553,0,1.214052,-1.214052,8.214353,58.67383,0.1931979,1.322141,0.04092334,0,6.401707
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.61872,2.61872,0,0,0,2.61872,19.44607,0,0,0,0.5092381,2.756547,2.61872,0,0,6.098637,5.136501,0,2.247309,-2.247309,5.845481,41.75335,0.1931979,2.880592,0.4073905,0,5.645739
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,8.595647,2.889192,1.271382,0,1.271382,7.05162,50.36861,0.1931161,0,1.017106,0,4.160573
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.097547,2.097547,0,0,0,2.097547,74.44733,0,0,0,1.561568,2.207944,2.097547,0,0,7.324265,4.033435,0,0.6463762,-0.6463762,6.370279,45.5019,0.1931161,2.307301,1.249254,0,5.595003
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.901814,1.901814,0,0,0,1.901814,137.5945,0,0,0,2.616793,2.00191,1.901814,0,0,8.042461,3.387059,0.6148829,0,0.6148829,6.953609,49.66853,0.1930765,2.091996,2.093434,0,6.003852
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.20536,3.20536,5,0,1.53,3.20536,47.87574,0,0,0,1.53459,0,0,1.79464,1.704908,7.427578,3.940454,3.239498,0,3.239498,10.02687,71.62033,0.1931967,3.525896,1.227672,5,5.475044
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,4.557253,4.557253,5,0,1.53,4.557253,65.24303,0,0,0,2.973289,0,0,0.4427472,0.4206099,4.18808,6.856002,3.393899,0,3.393899,13.2466,94.61839,0.1933082,5.012978,2.378632,5,9.829291
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,3.771554,3.771554,2.07071,0,0.7303038,3.771554,68.52728,3.330669E-16,0,0,2.584543,1.790362,1.700844,0,0,0.7941811,9.910511,0.7941811,0,0.7941811,14.00003,100,0.1933332,4.148709,2.067634,5,12.49505
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.3350038,0.3350038,0,0,0,0.3350038,553.5458,1.501764,0,0,1.854399,0.3526356,0.3350038,0,0,0,10.62527,0,0,0,14.00003,100,0.1933332,0.3685042,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.590291,1.590291,0,0,0,1.590291,60.3009,0,2.220446E-16,0,0.95896,1.673991,1.590291,0,0,0,10.62527,0,0.7150309,-0.7150309,13.24632,94.61638,0.1933332,1.749321,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.128708,2.128708,0,0,0,2.128708,40.9802,0,0,0,0.8723489,2.240746,2.128708,0,0,0.7944788,9.910243,0,1.368397,-1.368397,11.8039,84.31342,0.1933332,2.341579,0.6978791,0,10.78259
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.545402,1.545402,0,0,0,1.545402,27.80457,0,2.220446E-16,0,0.4296922,1.626739,1.545402,0,0,2.31492,8.541846,0,1.197046,-1.197046,10.5421,75.3006,0.1933332,1.699942,0.3437538,0,8.971539
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.247289,3.247289,5,0,1.53,3.247289,0,0,0,0,0,0,0,1.75271,1.665075,3.644971,7.3448,1.665075,0,1.665075,12.12173,86.58364,0.1934029,3.572018,0,5,7.3448
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,5.208455,5.208455,5,0,1.53,5.208455,0,0,0,0,0,0.2194262,0.2084549,0,0,1.979896,8.843368,0,0.2194262,-0.2194262,11.89044,84.93153,0.1934029,5.7293,0,5,8.843368
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.497602,3.497602,5,0,1.53,3.497602,0,0,0,0,0,0,0,1.502398,1.427278,2.223703,8.623941,1.427278,0,1.427278,13.24447,94.60319,0.1934625,3.847362,0,5,8.623941
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.52073,2.52073,0,0,0,2.52073,0,0,0,0,0,2.6534,2.52073,0,0,0.796425,9.908492,0,2.6534,-2.6534,10.44754,74.62516,0.1934625,2.772804,0,0,9.908492
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.401055,1.401055,0,0,0,1.401055,0,0,2.220446E-16,0,0,1.474795,1.401055,0,0,3.744648,7.255091,0,1.474795,-1.474795,8.892973,63.52111,0.1934625,1.54116,0,0,7.255091
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.5598497,0.5598497,0,0,0,0.5598497,0,0,1.110223E-16,0,0,0.5893155,0.5598497,0,0,5.383308,5.780297,0,0.5893155,-0.5893155,8.27178,59.08403,0.1934625,0.6158347,0,0,5.780297
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.5841014,0.5841014,0,0,0,0.5841014,0,0,1.110223E-16,0,0,0.6148437,0.5841014,0,0,6.038103,5.190981,0,0.6148437,-0.6148437,7.623678,54.45473,0.1934625,0.6425116,0,0,5.190981
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.09319068,0.09319068,0,0,0,0.09319068,0,0,1.387779E-17,0,0,0.09809545,0.09319068,0,0,6.721263,4.576138,0,0.09809545,-0.09809545,7.520277,53.71615,0.1934625,0.1025098,0,0,4.576138
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3237736,0.3237736,0,0,0,0.3237736,0,0,5.551115E-17,0,0,0.3408143,0.3237736,0,0,6.830258,4.478042,0,0.3408143,-0.3408143,7.161027,51.15009,0.1934625,0.356151,0,0,4.478042
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.2979985,0.2979985,0,0,0,0.2979985,0,0,5.551115E-17,0,0,0.3136826,0.2979985,0,0,7.208941,4.137228,0,0.3136826,-0.3136826,6.830376,48.7883,0.1934625,0.3277983,0,0,4.137228
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.6412103,0.6412103,0,0,0,0.6412103,0,0,0,0,0,0.6749582,0.6412103,0,0,7.557477,3.823545,0,0.6749582,-0.6749582,6.118908,43.7064,0.1934625,0.7053314,0,0,3.823545
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.8452453,0.8452453,0,0,0,0.8452453,0,0,1.110223E-16,0,0,0.8897319,0.8452453,0,0,8.30743,3.148587,0,0.8897319,-0.8897319,5.181048,37.00741,0.1934625,0.9297698,0,0,3.148587
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2800869,0.2800869,0,0,0,0.2800869,3.2351,0,5.551115E-17,0,0.009061093,0.2948283,0.2800869,0,0,9.296021,2.258855,0,0.2857672,-0.2857672,4.879823,34.85581,0.1934625,0.3080956,0.007248874,0,2.267916
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.163376,0.163376,0,0,0,0.163376,57.48077,0,2.775558E-17,0,0.09390981,0.1719748,0.163376,0,0,9.613541,1.973088,0,0.07806496,-0.07806496,4.797535,34.26804,0.1934625,0.1797136,0.07512785,0,2.066998
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,9.700279,1.895023,0.1974874,0,0.1974874,4.984888,35.60627,0.1934498,0,0.1579899,0,2.09251
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,3.530393,3.530393,5,0,1.53,3.530393,12.01277,0,0,0,0.4240979,0,0,1.469607,1.396127,9.502791,2.072762,1.820225,0,1.820225,6.711705,47.94065,0.1935214,3.883432,0.3392783,5,2.49686
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.782925,1.782925,4.953017,0,1.517174,1.782925,18.71608,0,0,0,0.3336938,0,0,3.170092,3.011587,7.682567,3.710964,3.345281,0,3.345281,9.885317,70.60927,0.1936574,1.961218,0.2669551,5,4.044658
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5423619,0,0,3.505263,3.33,4.337286,6.721717,3.872362,0,3.872362,13.55896,96.84953,0.1936356,0,0.4338895,5,7.264079
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.027824,3.027824,3.215889,0,1.042938,3.027824,8.816936,0,0,0,0.2669613,0,0,0.1880646,0.1786614,0.4649241,10.20684,0.4456227,0,0.4456227,13.98172,99.86921,0.1936514,3.330606,0.2135691,5,10.4738
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.737722,2.737722,0,0,0,2.737722,18.7827,4.440892E-16,0,0,0.514218,2.881812,2.737722,0,0,0.01930137,10.6079,0,2.367594,-2.367594,11.48605,82.04308,0.1936514,3.011494,0.4113744,0,11.12212
