Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.9545247,0.9545247,0,0,0,0.9545247,103.7989,0,1.110223E-16,0,0.9907857,1.004763,0.9545247,0,0,2.649962,8.240309,0,0.0139771,-0.0139771,11.47132,81.93784,0.1936514,1.049977,0.7926286,0,9.231094
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,2.665492,8.226332,0.5580735,0,0.5580735,12.00076,85.71951,0.1936157,0,0.4464588,0,8.784405
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,2.107419,8.728598,0.3532622,0,0.3532622,12.33589,88.11332,0.193593,0,0.2826097,0,9.08186
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.123933,3.123933,4.643218,0,1.432599,3.123933,4.958762,0,0,0,0.1549084,0,0,1.519286,1.443321,1.754156,9.046534,1.59823,0,1.59823,13.8521,98.9434,0.1936579,3.436326,0.1239267,5,9.201442
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,5.975316,5.975316,5,0,1.53,5.975316,0,0,0,0,0,1.026649,0.9753162,0,0,0.1559267,10.48494,0,1.026649,-1.026649,12.76992,91.21353,0.1936579,6.572848,0,5,10.48494
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.8386974,0.8386974,0,0,0,0.8386974,0,0,1.110223E-16,0,0,0.8828394,0.8386974,0,0,1.296647,9.458291,0,0.8828394,-0.8828394,11.83933,84.56644,0.1936579,0.9225671,0,0,9.458291
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.05076968,0.05076968,0,0,0,0.05076968,0,0,6.938894E-18,0,0,0.05344176,0.05076968,0,0,2.27758,8.575452,0,0.05344176,-0.05344176,11.78299,84.16407,0.1936579,0.05584664,0,0,8.575452
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.9566798,0.9566798,0,0,0,0.9566798,0,0,0,0,0,1.007031,0.9566798,0,0,2.33696,8.522011,0,1.007031,-1.007031,10.72149,76.58191,0.1936579,1.052348,0,0,8.522011
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.9503926,0.9503926,0,0,0,0.9503926,0,0,1.110223E-16,0,0,1.000413,0.9503926,0,0,3.455884,7.514979,0,1.000413,-1.000413,9.666961,69.04958,0.1936579,1.045432,0,0,7.514979
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.567454,6.514566,0,0,0,9.666961,69.04958,0.1936579,0,0,0,6.514566
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.3854343,0.3854343,0,0,0,0.3854343,0,0,5.551115E-17,0,0,0.4057203,0.3854343,0,0,4.567454,6.514566,0,0.4057203,-0.4057203,9.239294,65.99483,0.1936579,0.4239777,0,0,6.514566
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.018254,6.108845,0,0,0,9.239294,65.99483,0.1936579,0,0,0,6.108845
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.265419,1.265419,0,0,0,1.265419,0,0,0,0,0,1.33202,1.265419,0,0,5.018254,6.108845,0,1.33202,-1.33202,7.835222,55.96576,0.1936579,1.391961,0,0,6.108845
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1867959,0.1867959,0,0,0,0.1867959,0,0,2.775558E-17,0,0,0.1966273,0.1867959,0,0,6.498277,4.776825,0,0.1966273,-0.1966273,7.627958,54.48531,0.1936579,0.2054755,0,0,4.776825
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.8117762,0.8117762,0,0,0,0.8117762,0,0,1.110223E-16,0,0,0.8545012,0.8117762,0,0,6.716751,4.580198,0,0.8545012,-0.8545012,6.727235,48.05158,0.1936579,0.8929538,0,0,4.580198
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.784463,0.784463,0,0,0,0.784463,0,0,1.110223E-16,0,0,0.8257505,0.784463,0,0,7.666197,3.725697,0,0.8257505,-0.8257505,5.856817,41.83433,0.1936579,0.8629093,0,0,3.725697
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.9277467,0.9277467,0,0,0,0.9277467,20.6156,0,0,0,0.1912605,0.9765754,0.9277467,0,0,8.583697,2.899946,0,0.7853149,-0.7853149,5.029023,35.92152,0.1936579,1.020521,0.1530084,0,3.091207
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,3.886133,3.886133,5,0,1.53,3.886133,30.17209,2.220446E-16,0,0,1.172527,0,0,1.113867,1.058174,9.45627,2.114631,2.230701,0,2.230701,7.145252,51.03741,0.1937384,4.274746,0.9380219,5,3.287159
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.73226,2.73226,5,0,1.53,2.73226,80.92099,0,0,0,2.210972,0,0,2.26774,2.154353,7.225568,4.122262,4.365325,0,4.365325,11.28656,80.61814,0.1938347,3.005486,1.768777,5,6.333234
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,3.839254,3.839254,4.039397,0,1.267755,3.839254,69.01254,0,0,0,2.649567,0,0,0.2001429,0.1901357,2.860244,8.051055,2.839703,0,2.839703,13.98054,99.86081,0.1939249,4.223179,2.119653,5,10.70062
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,3.081923,3.081923,1.25,0,0.50625,3.081923,97.49758,1.055919,0,0,3.004801,1.92834,1.831923,0,0,0.02054098,10.60679,0.02054098,0,0.02054098,14.00003,100,0.1939236,3.390116,2.403841,5,13.61159
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,4.095034,4.095034,1.25,0,0.50625,4.095034,91.49092,0.7518117,0,0,3.746584,2.994772,2.845034,0,0,0,10.62527,0,0,0,14.00003,100,0.1939236,4.504537,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,3.423001,3.423001,1.25,0,0.50625,3.423001,117.3958,1.731089,0,0,4.018458,2.287369,2.173001,0,0,0,10.62527,0,0,0,14.00003,100,0.1939236,3.765301,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.063959,1.063959,0,0,0,1.063959,401.6057,3.152962,0,0,4.272919,1.119957,1.063959,0,0,0,10.62527,0,0,0,14.00003,100,0.1939236,1.170355,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,3.389224,3.389224,1.25,0,0.50625,3.389224,109.5819,1.46216,0,0,3.713975,2.251815,2.139224,0,0,0,10.62527,0,0,0,14.00003,100,0.1939236,3.728147,2.97118,5,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.9121216,0.9121216,0,0,0,0.9121216,309.3099,1.861154,0,0,2.821282,0.9601279,0.9121216,0,0,0,10.62527,0,0,0,14.00003,100,0.1939236,1.003334,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.640584,2.640584,0,0,0,2.640584,62.95029,0,0,0,1.662255,2.779562,2.640584,0,0,0,10.62527,0,1.117307,-1.117307,12.82228,91.58755,0.1939236,2.904642,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,3.770788,3.770788,4.210492,0,1.314464,3.770788,20.64835,0,0,0,0.7786055,0,0,0.4397041,0.4177189,1.241452,9.507968,1.196324,0,1.196324,13.95722,99.69421,0.193965,4.147867,0.6228844,5,10.28657
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,8.684072,8.33,5,0,1.53,8.33,0,0,0.3540717,1.222479,0,3.505263,3.33,0,0,0.04512752,10.58466,0,3.505263,-3.505263,10.26234,73.30231,0.193965,9.552479,0,5,10.58466
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.108813,2.108813,5,0,1.53,2.108813,0,-4.440892E-16,0,0,0,0,0,2.891187,2.746628,3.939864,7.079396,2.746628,0,2.746628,12.86802,91.91428,0.1940783,2.319694,0,5,7.079396
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.531584,0.531584,0,0,0,0.531584,0,0,0,0,0,0.5595621,0.531584,0,0,1.193236,9.551361,0,0.5595621,-0.5595621,12.27819,87.70121,0.1940783,0.5847424,0,0,9.551361
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.814972,8.991799,0,0,0,12.27819,87.70121,0.1940783,0,0,0,8.991799
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1492739,0.1492739,0,0,0,0.1492739,0,0,2.775558E-17,0,0,0.1571305,0.1492739,0,0,1.814972,8.991799,0,0.1571305,-0.1571305,12.11256,86.51814,0.1940783,0.1642013,0,0,8.991799
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.008356,1.008356,0,0,0,1.008356,0,0,2.220446E-16,0,0,1.061427,1.008356,0,0,1.989562,8.834669,0,1.061427,-1.061427,10.99372,78.52643,0.1940783,1.109192,0,0,8.834669
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.03154372,0.03154372,0,0,0,0.03154372,0,0,6.938894E-18,0,0,0.03320392,0.03154372,0,0,3.168925,7.773242,0,0.03320392,-0.03320392,10.95872,78.27643,0.1940783,0.0346981,0,0,7.773242
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.4862062,0.4862062,0,0,0,0.4862062,0,0,5.551115E-17,0,0,0.511796,0.4862062,0,0,3.205819,7.740037,0,0.511796,-0.511796,10.41924,74.423,0.1940783,0.5348269,0,0,7.740037
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.4616351,0.4616351,0,0,0,0.4616351,0,0,5.551115E-17,0,0,0.4859317,0.4616351,0,0,3.774481,7.228241,0,0.4859317,-0.4859317,9.907024,70.76431,0.1940783,0.5077986,0,0,7.228241
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.31263,0.31263,0,0,0,0.31263,0,0,0,0,0,0.3290842,0.31263,0,0,4.314405,6.74231,0,0.3290842,-0.3290842,9.560139,68.28657,0.1940783,0.343893,0,0,6.74231
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1442018,0.1442018,0,0,0,0.1442018,0,0,0,0,0,0.1517914,0.1442018,0,0,4.680054,6.413226,0,0.1517914,-0.1517914,9.400137,67.1437,0.1940783,0.158622,0,0,6.413226
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1918957,0.1918957,0,0,0,0.1918957,0,0,2.775558E-17,0,0,0.2019955,0.1918957,0,0,4.848711,6.261434,0,0.2019955,-0.2019955,9.187215,65.62283,0.1940783,0.2110853,0,0,6.261434
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1815844,0.1815844,0,0,0,0.1815844,62.74714,0,0,0,0.113939,0.1911415,0.1815844,0,0,5.073151,6.059439,0,0.07720247,-0.07720247,9.105836,65.04156,0.1940783,0.1997429,0.09115122,0,6.173378
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,3.068107,3.068107,5,0,1.53,3.068107,36.46602,0,0,0,1.118816,0,0,1.931893,1.835298,5.158931,5.982236,2.954115,0,2.954115,11.90836,85.05951,0.1941885,3.374918,0.8950531,5,7.101053
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.719511,1.719511,0,0,0,1.719511,127.387,0,0,0,2.190433,1.810012,1.719511,0,0,2.204816,8.64094,0.3804213,0,0.3804213,12.26925,87.63736,0.1941642,1.891463,1.752347,0,10.83137
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.502655,1.502655,0,0,0,1.502655,217.098,0,0,0,3.262234,1.581742,1.502655,0,0,1.824395,8.983318,1.680492,0,1.680492,13.86351,99.02487,0.194057,1.65292,2.609787,0,12.24555
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.6062551,0.6062551,0,0,0,0.6062551,506.5648,2.28901,0,0,3.071075,0.6381633,0.6062551,0,0,0.1439027,10.49576,0.1439027,0,0.1439027,14.00003,100,0.1940478,0.6668807,2.45686,0,13.56684
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.062294,2.062294,0,0,0,2.062294,176.5653,1.47046,0,0,3.641297,2.170836,2.062294,0,0,0,10.62527,0,0,0,14.00003,100,0.1940478,2.268524,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.7125037,0.7125037,0,0,0,0.7125037,668.5886,4.013714,0,0,4.763719,0.7500039,0.7125037,0,0,0,10.62527,0,0,0,14.00003,100,0.1940478,0.7837541,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.21908,3.21908,1.25,0,0.50625,3.21908,102.0462,1.212233,0,0,3.284949,2.072716,1.96908,0,0,0,10.62527,0,0,0,14.00003,100,0.1940478,3.540988,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,4.946246,4.946246,1.616246,0,0.6062351,4.946246,75.50175,0.2292388,0,0,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1940478,5.44087,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.448916,1.448916,0,0,0,1.448916,191.9537,1.256073,0,0,2.781247,1.525175,1.448916,0,0,0,10.62527,0,0,0,14.00003,100,0.1940478,1.593807,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.640206,1.640206,0,0,0,1.640206,110.0492,0.0785006,0,0,1.805033,1.726532,1.640206,0,0,0,10.62527,0,0,0,14.00003,100,0.1940478,1.804226,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.611295,1.611295,0,0,0,1.611295,41.11748,0,2.220446E-16,0,0.662524,1.6961,1.611295,0,0,0,10.62527,0,1.033576,-1.033576,12.91054,92.21798,0.1940478,1.772425,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148418,9.591698,0,0,0,12.91054,92.21798,0.1940478,0,0,0,9.591698
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.195523,1.195523,0,0,0,1.195523,0,0,0,0,0,1.258445,1.195523,0,0,1.148418,9.591698,0,1.258445,-1.258445,11.58403,82.74287,0.1940478,1.315075,0,0,9.591698
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,6.492331,6.492331,5,0,1.53,6.492331,0,0,0,0,0,1.570875,1.492331,0,0,2.54669,8.333253,0,1.570875,-1.570875,9.928178,70.91541,0.1940478,7.141564,0,5,8.333253
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.828387,2.828387,5,0,1.53,2.828387,0,0,0,0,0,0,0,2.171613,2.063032,4.292107,6.762378,2.063032,0,2.063032,11.88534,84.89513,0.1941327,3.111226,0,5,6.762378
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229074,8.619107,0,0,0,11.88534,84.89513,0.1941327,0,0,0,8.619107
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229074,8.619107,0,0,0,11.88534,84.89513,0.1941327,0,0,0,8.619107
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.00331,1.00331,0,0,0,1.00331,0,0,2.220446E-16,0,0,1.056116,1.00331,0,0,2.229074,8.619107,0,1.056116,-1.056116,10.7721,76.94341,0.1941327,1.103641,0,0,8.619107
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2900002,0.2900002,0,0,0,0.2900002,0,0,5.551115E-17,0,0,0.3052633,0.2900002,0,0,3.402536,7.562991,0,0.3052633,-0.3052633,10.45032,74.64501,0.1941327,0.3190002,0,0,7.562991
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.3604014,0.3604014,0,0,0,0.3604014,0,0,5.551115E-17,0,0,0.3793699,0.3604014,0,0,3.741718,7.257728,0,0.3793699,-0.3793699,10.05043,71.78866,0.1941327,0.3964415,0,0,7.257728
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.831389,0.831389,0,0,0,0.831389,0,0,0,0,0,0.8751463,0.831389,0,0,4.16324,6.878358,0,0.8751463,-0.8751463,9.127947,65.19949,0.1941327,0.9145279,0,0,6.878358
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.08970131,0.08970131,0,0,0,0.08970131,0,0,1.387779E-17,0,0,0.09442244,0.08970131,0,0,5.135625,6.003212,0,0.09442244,-0.09442244,9.028417,64.48856,0.1941327,0.09867144,0,0,6.003212
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.6408921,0.6408921,0,0,0,0.6408921,0,0,0,0,0,0.6746233,0.6408921,0,0,5.240539,5.90879,0,0.6746233,-0.6746233,8.317301,59.40918,0.1941327,0.7049814,0,0,5.90879
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.348882,1.348882,0,0,0,1.348882,17.0389,0,2.220446E-16,0,0.2298346,1.419876,1.348882,0,0,5.99012,5.234166,0,1.190041,-1.190041,7.062888,50.4491,0.1941327,1.48377,0.1838677,0,5.464001
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,3.071128,3.071128,5,0,1.53,3.071128,37.19065,-2.220446E-16,0,0,1.142173,0,0,1.928872,1.832429,7.312388,4.044125,2.974601,0,2.974601,9.884842,70.60587,0.1942432,3.378241,0.913738,5,5.186298
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.646021,1.646021,3.562242,0,1.137492,1.646021,140.9892,0,0,0,2.320712,0,0,1.916221,1.82041,4.337787,6.721266,4.141122,0,4.141122,13.81346,98.66734,0.1942094,1.810623,1.856569,5,9.041978
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.90362,2.90362,0,0,0,2.90362,96.5911,0,0,0,2.804638,3.056442,2.90362,0,0,0.1966648,10.44828,0,0.2518036,-0.2518036,13.54803,96.77145,0.1942094,3.193982,2.243711,0,13.25291
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.378193,0,0,2.85464,0,0,0,0,0.4764466,10.19647,0.4764466,0,0.4764466,14.00003,100,0.1941791,0,2.283712,0,13.05111
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1941791,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.9215119,0.9215119,0,0,0,0.9215119,346.1565,2.21986,0,0,3.189873,0.9700125,0.9215119,0,0,0,10.62527,0,0,0,14.00003,100,0.1941791,1.013663,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,5.340844,5.340844,2.217694,0,0.7704304,5.340844,61.55443,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.1941791,5.874928,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.701472,1.701472,0,0,0,1.701472,188.0034,1.407801,0,0,3.198824,1.791023,1.701472,0,0,0,10.62527,0,0,0,14.00003,100,0.1941791,1.871619,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.3424414,0.3424414,0,0,0,0.3424414,712.3533,2.078928,0,0,2.439392,0.3604646,0.3424414,0,0,0,10.62527,0,0,0,14.00003,100,0.1941791,0.3766855,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.882017,2.882017,0,0,0,2.882017,55.49223,0,4.440892E-16,0,1.599296,3.033703,2.882017,0,0,0,10.62527,0,1.434407,-1.434407,12.48803,89.20004,0.1941791,3.170219,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.049381,2.049381,0,0,0,2.049381,25.41186,0,0,0,0.5207858,2.157243,2.049381,0,0,1.593785,9.190867,0,1.636457,-1.636457,10.76305,76.8788,0.1941791,2.254319,0.4166286,0,9.711654
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.604644,1.604644,0,0,0,1.604644,0,0,0,0,0,1.689099,1.604644,0,0,3.412071,7.55441,0,1.689099,-1.689099,8.982586,64.1612,0.1941791,1.765109,0,0,7.55441
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.144274,3.144274,5,0,1.53,3.144274,0,0,0,0,0,0,0,1.855725,1.762939,5.288848,5.865311,1.762939,0,1.762939,10.65506,76.1074,0.1942513,3.458702,0,5,5.865311
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.525909,7.451956,3.33,0,3.33,13.81417,98.67246,0.1942635,0,0,5,7.451956
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1959089,10.44896,0,0,0,13.81417,98.67246,0.1942635,0,0,0,10.44896
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1959089,10.44896,0,0,0,13.81417,98.67246,0.1942635,0,0,0,10.44896
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.7485412,0.7485412,0,0,0,0.7485412,0,0,0,0,0,0.7879381,0.7485412,0,0,0.1959089,10.44896,0,0.7879381,-0.7879381,12.98361,92.73991,0.1942635,0.8233953,0,0,10.44896
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.5675163,0.5675163,0,0,0,0.5675163,0,0,0,0,0,0.5973856,0.5675163,0,0,1.071396,9.661018,0,0.5973856,-0.5973856,12.35391,88.24206,0.1942635,0.6242679,0,0,9.661018
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.4830624,0.4830624,0,0,0,0.4830624,0,0,5.551115E-17,0,0,0.5084867,0.4830624,0,0,1.735157,9.063632,0,0.5084867,-0.5084867,11.81792,84.41355,0.1942635,0.5313686,0,0,9.063632
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.300143,8.555145,0,0,0,11.81792,84.41355,0.1942635,0,0,0,8.555145
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.7462591,0.7462591,0,0,0,0.7462591,0,0,1.110223E-16,0,0,0.7855359,0.7462591,0,0,2.300143,8.555145,0,0.7855359,-0.7855359,10.98989,78.49908,0.1942635,0.820885,0,0,8.555145
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.305837,1.305837,0,0,0,1.305837,0,0,2.220446E-16,0,0,1.374565,1.305837,0,0,3.17296,7.76961,0,1.374565,-1.374565,9.540975,68.14968,0.1942635,1.43642,0,0,7.76961
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700255,6.395045,0,0,0,9.540975,68.14968,0.1942635,0,0,0,6.395045
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.08545323,0.08545323,0,0,0,0.08545323,170.1994,0,0,0,0.1454409,0.08995078,0.08545323,0,0,4.700255,6.395045,0.0554901,0,0.0554901,9.593617,68.5257,0.19426,0.09399856,0.1163527,0,6.540486
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.040816,1.040816,0,0,0,1.040816,93.4007,2.220446E-16,0,0,0.972129,1.095595,1.040816,0,0,4.644765,6.444986,0,0.1234663,-0.1234663,9.463472,67.59609,0.19426,1.144897,0.7777032,0,7.417115
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,4.78195,6.321519,1.983588,0,1.983588,11.34527,81.03748,0.1941341,0,1.58687,0,8.305107
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.418864,2.418864,0,0,0,2.418864,118.5692,0,0,0,2.868029,2.546173,2.418864,0,0,2.798362,8.106749,0.3218555,0,0.3218555,11.65061,83.21846,0.1941136,2.660751,2.294423,0,10.97478
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0.8436332,0,0,3.32014,0,0,0,0,2.476506,8.396419,2.476506,0,2.476506,14.00003,100,0.1939567,0,2.656112,0,11.71656
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.5155308,0.5155308,0,0,0,0.5155308,914.3041,4.170856,0,0,4.71352,0.5426641,0.5155308,0,0,0,10.62527,0,0,0,14.00003,100,0.1939567,0.567084,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939567,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,3.801333,3.801333,1.25,0,0.50625,3.801333,127.8407,2.174037,0,0,4.859651,2.685614,2.551333,0,0,0,10.62527,0,0,0,14.00003,100,0.1939567,4.181467,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939567,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.105853,2.105853,0,0,0,2.105853,157.7525,1.105349,0,0,3.322036,2.216687,2.105853,0,0,0,10.62527,0,0,0,14.00003,100,0.1939567,2.316438,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.249553,2.249553,0,0,0,2.249553,89.1475,0,0,0,2.00542,2.367951,2.249553,0,0,0,10.62527,0,0.3625303,-0.3625303,13.61789,97.27043,0.1939567,2.474509,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3223357,0.3223357,0,0,0,0.3223357,235.738,0.01775555,0,0,0.7598678,0.3393008,0.3223357,0,0,0.4028114,10.26274,0.4028114,0,0.4028114,14.00003,100,0.1939312,0.3545693,0.6078942,0,11.02261
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,3.933593,3.933593,3.933593,0,1.238871,3.933593,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939312,4.326952,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.219468,1.219468,0,0,0,1.219468,0,0,0,0,0,1.28365,1.219468,0,0,0,10.62527,0,1.28365,-1.28365,12.64694,90.33512,0.1939312,1.341415,0,0,10.62527
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.8251207,0.8251207,0,0,0,0.8251207,0,0,1.110223E-16,0,0,0.8685481,0.8251207,0,0,1.426278,9.341624,0,0.8685481,-0.8685481,11.73141,83.79563,0.1939312,0.9076328,0,0,9.341624
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391332,8.473076,0,0,0,11.73141,83.79563,0.1939312,0,0,0,8.473076
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.7644601,0.7644601,0,0,0,0.7644601,0,0,1.110223E-16,0,0,0.8046948,0.7644601,0,0,2.391332,8.473076,0,0.8046948,-0.8046948,10.88319,77.73691,0.1939312,0.8409061,0,0,8.473076
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.3438672,0.3438672,0,0,0,0.3438672,0,0,0,0,0,0.3619654,0.3438672,0,0,3.285437,7.668381,0,0.3619654,-0.3619654,10.50164,75.01159,0.1939312,0.3782539,0,0,7.668381
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2779122,0.2779122,0,0,0,0.2779122,0,0,0,0,0,0.2925391,0.2779122,0,0,3.687621,7.306416,0,0.2925391,-0.2925391,10.19328,72.809,0.1939312,0.3057034,0,0,7.306416
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.012664,7.013876,0,0,0,10.19328,72.809,0.1939312,0,0,0,7.013876
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.402465,1.402465,0,0,0,1.402465,0,0,2.220446E-16,0,0,1.476279,1.402465,0,0,4.012664,7.013876,0,1.476279,-1.476279,8.637146,61.69378,0.1939312,1.542711,0,0,7.013876
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.5514073,0.5514073,0,0,0,0.5514073,0,0,0,0,0,0.5804288,0.5514073,0,0,5.652974,5.537598,0,0.5804288,-0.5804288,8.02532,57.3236,0.1939312,0.6065481,0,0,5.537598
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.6472233,0.6472233,0,0,0,0.6472233,0,0,1.110223E-16,0,0,0.6812877,0.6472233,0,0,6.297895,4.957169,0,0.6812877,-0.6812877,7.30718,52.19404,0.1939312,0.7119457,0,0,4.957169
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.5949873,0.5949873,0,0,0,0.5949873,0,0,0,0,0,0.6263024,0.5949873,0,0,7.054881,4.275881,0,0.6263024,-0.6263024,6.646999,47.47847,0.1939312,0.654486,0,0,4.275881
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.8541931,0.8541931,0,0,0,0.8541931,6.05901,0,1.110223E-16,0,0.05175565,0.8991506,0.8541931,0,0,7.750772,3.649579,0,0.847395,-0.847395,5.753767,41.09825,0.1939312,0.9396124,0.04140452,0,3.701334
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.752421,2.752421,5,0,1.53,2.752421,30.84362,4.440892E-16,0,0,0.8489462,0,0,2.247579,2.135201,8.692323,2.802184,2.984147,0,2.984147,8.584777,61.31971,0.1940446,3.027663,0.679157,5,3.65113
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,5.708176,5.487916,5.198109,0,5.198109,13.51614,96.54363,0.1939389,0,1.494487,5,7.356025
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,2.820809,0,0,3.330876,0,0,0,0,0.5100672,10.16621,0.5100672,0,0.5100672,14.00003,100,0.1939067,0,2.664701,0,13.49709
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.824149,1.824149,0,0,0,1.824149,178.3981,1.334091,0,0,3.254248,1.920157,1.824149,0,0,0,10.62527,0,0,0,14.00003,100,0.1939067,2.006564,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.532743,2.532743,0,0,0,2.532743,178.5184,1.855367,0,0,4.521412,2.666045,2.532743,0,0,0,10.62527,0,0,0,14.00003,100,0.1939067,2.786017,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.957229,2.957229,0,0,0,2.957229,157.2146,1.536322,0,0,4.649194,3.112872,2.957229,0,0,0,10.62527,0,0,0,14.00003,100,0.1939067,3.252952,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.69601,1.69601,0,0,0,1.69601,225.6296,2.041427,0,0,3.826701,1.785274,1.69601,0,0,0,10.62527,0,0,0,14.00003,100,0.1939067,1.865611,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939067,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,3.712397,3.712397,1.712021,0,0.6323817,3.712397,56.71966,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.1939067,4.083636,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939067,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.84189,1.84189,0,0,0,1.84189,32.81227,0,4.440892E-16,0,0.6043661,1.938832,1.84189,0,0,0,10.62527,0,1.334466,-1.334466,12.59338,89.95252,0.1939067,2.026079,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,6.04287,6.04287,5,0,1.53,6.04287,0,0,0,0,0,1.097758,1.04287,0,0,1.482739,9.290809,0,1.097758,-1.097758,11.43624,81.68726,0.1939067,6.647157,0,5,9.290809
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,5.002441,5.002441,5,0,1.53,5.002441,0,0,0,0,0,0.002569778,0.002441289,0,0,2.702471,8.19305,0,0.002569778,-0.002569778,11.43353,81.66791,0.1939067,5.502686,0,5,8.19305
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,5.660538,5.660538,5,0,1.53,5.660538,0,0,0,0,0,0.6953032,0.660538,0,0,2.705326,8.19048,0,0.6953032,-0.6953032,10.70062,76.43282,0.1939067,6.226592,0,5,8.19048
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,4.715981,4.715981,5,0,1.53,4.715981,0,0,0,0,0,0,0,0.2840186,0.2698177,3.477885,7.495177,0.2698177,0,0.2698177,10.95659,78.26118,0.1939177,5.18758,0,5,7.495177
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.3924535,0.3924535,3.769367,0,1.194037,0.3924535,0,0,0,0,0,0,0,3.376913,3.208068,3.208068,7.738013,3.208068,0,3.208068,14.00003,100,0.1939639,0.4316988,0,5,7.738013
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2292109,0.2292109,0,0,0,0.2292109,0,0,2.775558E-17,0,0,0.2412747,0.2292109,0,0,0,10.62527,0,0.2412747,-0.2412747,13.7457,98.18339,0.1939639,0.252132,0,0,10.62527
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.5205698,0.5205698,0,0,0,0.5205698,0,0,0,0,0,0.5479682,0.5205698,0,0,0.268083,10.384,0,0.5479682,-0.5479682,13.16809,94.05762,0.1939639,0.5726268,0,0,10.384
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2911848,0.2911848,0,0,0,0.2911848,0,0,5.551115E-17,0,0,0.3065103,0.2911848,0,0,0.8769366,9.836031,0,0.3065103,-0.3065103,12.845,91.74984,0.1939639,0.3203032,0,0,9.836031
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.6172596,0.6172596,0,0,0,0.6172596,0,0,1.110223E-16,0,0,0.6497469,0.6172596,0,0,1.217504,9.529521,0,0.6497469,-0.6497469,12.16011,86.85775,0.1939639,0.6789855,0,0,9.529521
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.4745201,0.4745201,0,0,0,0.4745201,0,0,5.551115E-17,0,0,0.4994948,0.4745201,0,0,1.939445,8.879774,0,0.4994948,-0.4994948,11.6336,83.09695,0.1939639,0.5219721,0,0,8.879774
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.6348319,0.6348319,0,0,0,0.6348319,0,0,1.110223E-16,0,0,0.6682441,0.6348319,0,0,2.494439,8.38028,0,0.6682441,-0.6682441,10.9292,78.06559,0.1939639,0.6983151,0,0,8.38028
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2305273,0.2305273,0,0,0,0.2305273,0,0,2.775558E-17,0,0,0.2426603,0.2305273,0,0,3.236932,7.712035,0,0.2426603,-0.2426603,10.67342,76.23855,0.1939639,0.25358,0,0,7.712035
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.6360037,0.6360037,0,0,0,0.6360037,11.65427,0,0,0,0.07412159,0.6694775,0.6360037,0,0,3.506555,7.469375,0,0.5953559,-0.5953559,10.04586,71.75598,0.1939639,0.699604,0.05929727,0,7.543497
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.253945,2.253945,0,0,0,2.253945,21.62593,0,4.440892E-16,0,0.4874366,2.372573,2.253945,0,0,4.168061,6.874019,0,1.885137,-1.885137,8.058749,57.56238,0.1939639,2.479339,0.3899492,0,7.361455
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.099079,2.099079,0,0,0,2.099079,69.46862,0,0,0,1.458201,2.209557,2.099079,0,0,6.262658,4.988882,0,0.7513555,-0.7513555,7.266751,51.90526,0.1939639,2.308987,1.166561,0,6.447083
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.655685,1.655685,0,0,0,1.655685,203.2709,0,0,0,3.365525,1.742826,1.655685,0,0,7.097497,4.237526,1.6227,0,1.6227,8.806179,62.90115,0.1938616,1.821253,2.69242,0,7.603052
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.304844,2.304844,0,0,0,2.304844,134.5357,0,0,0,3.100838,2.426151,2.304844,0,0,5.474798,5.697956,0.6746866,0,0.6746866,9.446242,67.47303,0.1938191,2.535328,2.48067,0,8.798794
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.038714,2.038714,0,0,0,2.038714,173.7253,0,0,0,3.541762,2.146015,2.038714,0,0,4.800111,6.305174,1.395747,0,1.395747,10.77036,76.93102,0.1937312,2.242586,2.83341,0,9.846936
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.816108,1.816108,0,0,0,1.816108,207.1888,0,0,0,3.762771,1.911692,1.816108,0,0,3.404364,7.561346,1.851079,0,1.851079,12.52645,89.47448,0.1936149,1.997719,3.010217,0,11.32412
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.105766,1.105766,0,0,0,1.105766,400.4448,1.710734,0,0,4.427984,1.163965,1.105766,0,0,1.553285,9.227317,1.553285,0,1.553285,14.00003,100,0.1935173,1.216343,3.542387,0,13.6553
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.095956,2.095956,0,0,0,2.095956,101.1571,0,4.440892E-16,0,2.120208,2.20627,2.095956,0,0,0,10.62527,0,0.08606111,-0.08606111,13.90931,99.35203,0.1935173,2.305552,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.828967,0.828967,0,0,0,0.828967,259.6398,1.184108,0,0,2.152328,0.8725968,0.828967,0,0,0.09562346,10.53921,0.09562346,0,0.09562346,14.00003,100,0.1935113,0.9118636,1.721862,0,12.69154
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.146157,1.146157,0,0,0,1.146157,78.03976,0,0,0,0.8944578,1.206481,1.146157,0,0,0,10.62527,0,0.3120228,-0.3120228,13.67113,97.65071,0.1935113,1.260772,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.08166568,0,0,0.4283577,0,0,0,0,0.346692,10.31325,0.346692,0,0.346692,14.00003,100,0.1934895,0,0.3426861,0,10.74161
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.6978441,0.6978441,0,0,0,0.6978441,0,0,1.110223E-16,0,0,0.7345728,0.6978441,0,0,0,10.62527,0,0.7345728,-0.7345728,13.22572,94.46924,0.1934895,0.7676286,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.631303,2.631303,0,0,0,2.631303,0,0,0,0,0,2.769793,2.631303,0,0,0.816192,9.890701,0,2.769793,-2.769793,10.3061,73.61487,0.1934895,2.894434,0,0,9.890701
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.89374,7.120908,0,0,0,10.3061,73.61487,0.1934895,0,0,0,7.120908
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,4.081162,4.081162,5,0,1.53,4.081162,0,0,0,0,0,0,0,0.9188378,0.8728959,3.89374,7.120908,0.8728959,0,0.8728959,11.1342,79.52987,0.1935251,4.489278,0,5,7.120908
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,3.179836,0,1.033095,0,0,0,0,0,0,0,0,3.179836,3.020844,3.020844,7.906515,3.020844,0,3.020844,14.00003,100,0.1935254,0,0,5,7.906515
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.4487989,0.4487989,0,0,0,0.4487989,0,0,5.551115E-17,0,0,0.4724199,0.4487989,0,0,0,10.62527,0,0.4724199,-0.4724199,13.50205,96.44305,0.1935254,0.4936788,0,0,10.62527
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2339271,0.2339271,0,0,0,0.2339271,0,0,2.775558E-17,0,0,0.2462391,0.2339271,0,0,0.524911,10.15285,0,0.2462391,-0.2462391,13.24249,94.58906,0.1935254,0.2573198,0,0,10.15285
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.5003994,0.5003994,0,0,0,0.5003994,0,0,1.110223E-16,0,0,0.5267362,0.5003994,0,0,0.79851,9.906615,0,0.5267362,-0.5267362,12.68727,90.62315,0.1935254,0.5504394,0,0,9.906615
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.013578,1.013578,0,0,0,1.013578,0,0,0,0,0,1.066924,1.013578,0,0,1.383772,9.379879,0,1.066924,-1.066924,11.56263,82.59005,0.1935254,1.114936,0,0,9.379879
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.5287812,0.5287812,0,0,0,0.5287812,0,0,0,0,0,0.5566118,0.5287812,0,0,2.569243,8.312955,0,0.5566118,-0.5566118,10.97591,78.39919,0.1935254,0.5816594,0,0,8.312955
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01344982,0.01344982,0,0,0,0.01344982,0,0,1.734723E-18,0,0,0.01415771,0.01344982,0,0,3.187701,7.756343,0,0.01415771,-0.01415771,10.96099,78.29259,0.1935254,0.01479481,0,0,7.756343
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.254192,1.254192,0,0,0,1.254192,0,0,2.220446E-16,0,0,1.320202,1.254192,0,0,3.203432,7.742186,0,1.320202,-1.320202,9.56937,68.35251,0.1935254,1.379611,0,0,7.742186
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,4.670323,6.421983,0.1114133,0,0.1114133,9.675066,69.10748,0.1935184,0,0.08913062,0,6.533397
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.356958,2.356958,0,0,0,2.356958,30.19195,0,4.440892E-16,0,0.7116114,2.481008,2.356958,0,0,4.55891,6.522255,0,1.769397,-1.769397,7.809958,55.78531,0.1935184,2.592653,0.5692891,0,7.233867
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,6.524906,4.752859,1.182365,0,1.182365,8.931648,63.79736,0.1934443,0,0.9458919,0,5.935224
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,4.419135,4.419135,5,0,1.53,4.419135,61.33917,0,0,0,2.710661,0,0,0.5808651,0.5518218,5.342541,5.816987,3.262483,0,3.262483,12.02671,85.90491,0.1935498,4.861048,2.168529,5,8.527648
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.145806,1.145806,0,0,0,1.145806,276.0736,0,0,0,3.163269,1.206112,1.145806,0,0,2.080059,8.753222,1.957157,0,1.957157,13.88343,99.16718,0.1934274,1.260387,2.530615,0,11.91649
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,3.964767,3.964767,2.752444,0,0.9164171,3.964767,35.28661,2.220446E-16,0,0,1.399032,1.27613,1.212324,0,0,0.1229019,10.51466,0.1229019,0,0.1229019,14.00003,100,0.1934311,4.361244,1.119226,5,11.91369
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,5.78251,5.78251,3.140425,0,1.022336,5.78251,48.09575,0,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.1934311,6.360761,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.834542,2.834542,0,0,0,2.834542,109.0856,0.1083501,0,0,3.092078,2.983728,2.834542,0,0,0,10.62527,0,0,0,14.00003,100,0.1934311,3.117996,2.473662,0,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,3.388901,3.388901,1.568978,0,0.5933311,3.388901,56.52888,0,0,0,1.915708,1.915708,1.819922,0,0,0,10.62527,0,0,0,14.00003,100,0.1934311,3.727791,1.532566,5,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.959311,1.959311,0,0,0,1.959311,79.13736,0,0,0,1.550547,2.062433,1.959311,0,0,0,10.62527,0,0.5118856,-0.5118856,13.46045,96.1459,0.1934311,2.155242,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.947213,2.947213,0,0,0,2.947213,52.44775,0,0,0,1.545747,3.102329,2.947213,0,0,0.5687618,10.11339,0,1.556583,-1.556583,11.81967,84.42606,0.1934311,3.241934,1.236597,0,11.65913
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,2.298298,8.556806,0.8043527,0,0.8043527,12.58275,89.87659,0.1933808,0,0.6434822,0,9.361158
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.457787,3.457787,5,0,1.53,3.457787,0,0,0,0,0,0,0,1.542214,1.465103,1.493945,9.280724,1.465103,0,1.465103,13.97267,99.80456,0.1934404,3.803565,0,5,9.280724
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.152505,3.152505,3.182865,0,1.033922,3.152505,0,0,0,0,0,0,0,0.03036059,0.02884256,0.02884256,10.59932,0.02884256,0,0.02884256,14.00003,100,0.1934416,3.467755,0,5,10.59932
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.010101,3.010101,0,0,0,3.010101,0,0,4.440892E-16,0,0,3.168527,3.010101,0,0,0,10.62527,0,3.168527,-3.168527,10.66011,76.14347,0.1934416,3.311111,0,0,10.62527
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,5.065763,5.065763,5,0,1.53,5.065763,0,0,0,0,0,0.0692241,0.06576289,0,0,3.520586,7.456747,0,0.0692241,-0.0692241,10.58714,75.62227,0.1934416,5.572339,0,5,7.456747
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.3566861,0.3566861,3.861949,0,1.219312,0.3566861,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.597501,7.387523,3.33,0,3.33,13.74625,98.18733,0.1934894,0.3923547,0,5,7.387523
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.3389211,0.3389211,0,0,0,0.3389211,0,0,5.551115E-17,0,0,0.3567591,0.3389211,0,0,0.2675013,10.38452,0,0.3567591,-0.3567591,13.3702,95.50121,0.1934894,0.3728132,0,0,10.38452
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.545452,1.545452,0,0,0,1.545452,0,0,2.220446E-16,0,0,1.626792,1.545452,0,0,0.6639003,10.02776,0,1.626792,-1.626792,11.65541,83.25275,0.1934894,1.699998,0,0,10.02776
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.471447,8.400971,0,0,0,11.65541,83.25275,0.1934894,0,0,0,8.400971
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.471447,8.400971,0,0,0,11.65541,83.25275,0.1934894,0,0,0,8.400971
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.09860651,0.09860651,0,0,0,0.09860651,0,0,1.387779E-17,0,0,0.1037963,0.09860651,0,0,2.471447,8.400971,0,0.1037963,-0.1037963,11.546,82.47124,0.1934894,0.1084672,0,0,8.400971
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.8966547,0.8966547,0,0,0,0.8966547,0,0,0,0,0,0.943847,0.8966547,0,0,2.586776,8.297175,0,0.943847,-0.943847,10.55109,75.36481,0.1934894,0.9863201,0,0,8.297175
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635495,7.353329,0,0,0,10.55109,75.36481,0.1934894,0,0,0,7.353329
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,3.635495,7.353329,0.2656235,0,0.2656235,10.80309,77.16476,0.1934728,0,0.2124988,0,7.618952
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,3.369872,7.59239,1.168751,0,1.168751,11.91186,85.08456,0.1933999,0,0.9350005,0,8.761141
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.459657,2.459657,0,0,0,2.459657,75.65509,0,0,0,1.860855,2.589112,2.459657,0,0,2.201121,8.644265,0,0.7282568,-0.7282568,11.14421,79.60135,0.1933999,2.705622,1.488684,0,10.50512
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.860983,2.860983,0,0,0,2.860983,110.2034,0,0,0,3.152899,3.011561,2.860983,0,0,3.010295,7.916008,0.1413385,0,0.1413385,11.2783,80.5591,0.1933911,3.147081,2.522319,0,11.06891
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,3.989926,3.989926,4.403072,0,1.367039,3.989926,61.0053,0,0,0,2.434066,0,0,0.4131458,0.3924885,2.868957,8.043213,2.826555,0,2.826555,13.9598,99.71267,0.1934813,4.388918,1.947253,5,10.47728
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,3.894118,3.894118,1.25,0,0.50625,3.894118,76.41513,0.1500115,0,0,2.975695,2.783282,2.644118,0,0,0.04240181,10.58711,0.04240181,0,0.04240181,14.00003,100,0.1934787,4.28353,2.380556,5,13.56281
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.371703,2.371703,0,0,0,2.371703,167.1875,1.468662,0,0,3.965192,2.49653,2.371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1934787,2.608873,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.615485,2.615485,0,0,0,2.615485,142.1267,0.9641615,0,0,3.717304,2.753143,2.615485,0,0,0,10.62527,0,0,0,14.00003,100,0.1934787,2.877034,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.152838,1.152838,0,0,0,1.152838,353.9116,2.866513,0,0,4.080027,1.213513,1.152838,0,0,0,10.62527,0,0,0,14.00003,100,0.1934787,1.268122,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1934787,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,3.335572,3.335572,1.357957,0,0.5357223,3.335572,62.40909,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.1934787,3.66913,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.829322,1.829322,0,0,0,1.829322,46.33092,0,0,0,0.8475419,1.925603,1.829322,0,0,0,10.62527,0,1.078061,-1.078061,12.86365,91.88305,0.1934787,2.012255,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.197845,9.547214,0,0,0,12.86365,91.88305,0.1934787,0,0,0,9.547214
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.8733032,0.8733032,0,0,0,0.8733032,0,0,1.110223E-16,0,0,0.9192666,0.8733032,0,0,1.197845,9.547214,0,0.9192666,-0.9192666,11.89466,84.96169,0.1934787,0.9606336,0,0,9.547214
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.149864,1.149864,0,0,0,1.149864,0,0,2.220446E-16,0,0,1.210384,1.149864,0,0,2.219252,8.627947,0,1.210384,-1.210384,10.6188,75.84845,0.1934787,1.264851,0,0,8.627947
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,4.303729,4.303729,5,0,1.53,4.303729,0,-1.110223E-16,0,0,0,0,0,0.6962709,0.6614574,3.564123,7.417563,0.6614574,0,0.6614574,11.24632,80.33068,0.1935055,4.734102,0,5,7.417563
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.010849,1.010849,0,0,0,1.010849,0,0,2.220446E-16,0,0,1.064052,1.010849,0,0,2.902666,8.012876,0,1.064052,-1.064052,10.12471,72.3192,0.1935055,1.111934,0,0,8.012876
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.5142872,0.5142872,0,0,0,0.5142872,0,0,1.110223E-16,0,0,0.541355,0.5142872,0,0,4.084946,6.948823,0,0.541355,-0.541355,9.55407,68.24323,0.1935055,0.5657159,0,0,6.948823
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.6659585,0.6659585,0,0,0,0.6659585,0,0,1.110223E-16,0,0,0.701009,0.6659585,0,0,4.686451,6.407468,0,0.701009,-0.701009,8.815142,62.96517,0.1935055,0.7325544,0,0,6.407468
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.4953972,0.4953972,0,0,0,0.4953972,0,0,1.110223E-16,0,0,0.5214708,0.4953972,0,0,5.46535,5.70646,0,0.5214708,-0.5214708,8.265464,59.03891,0.1935055,0.544937,0,0,5.70646
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1306887,0.1306887,0,0,0,0.1306887,0,0,0,0,0,0.1375671,0.1306887,0,0,6.044762,5.184988,0,0.1375671,-0.1375671,8.120455,58.00313,0.1935055,0.1437576,0,0,5.184988
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.3520456,0.3520456,0,0,0,0.3520456,0,0,0,0,0,0.3705743,0.3520456,0,0,6.197614,5.047421,0,0.3705743,-0.3705743,7.729836,55.213,0.1935055,0.3872501,0,0,5.047421
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.374484,0.374484,0,0,0,0.374484,0,0,5.551115E-17,0,0,0.3941937,0.374484,0,0,6.609364,4.676847,0,0.3941937,-0.3941937,7.314319,52.24503,0.1935055,0.4119324,0,0,4.676847
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3575609,0.3575609,0,0,0,0.3575609,0,0,0,0,0,0.3763799,0.3575609,0,0,7.047356,4.282653,0,0.3763799,-0.3763799,6.91758,49.41118,0.1935055,0.393317,0,0,4.282653
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2415362,0.2415362,0,0,0,0.2415362,31.39774,0,0,0,0.07583693,0.2542487,0.2415362,0,0,7.465556,3.906274,0,0.1784117,-0.1784117,6.729517,48.06788,0.1935055,0.2656898,0.06066954,0,3.982111
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.4629665,0.4629665,0,0,0,0.4629665,146.135,0,0,0,0.6765559,0.4873331,0.4629665,0,0,7.663792,3.727862,0.1892228,0,0.1892228,6.909029,49.35011,0.1934937,0.5092631,0.5412447,0,4.404418
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,3.517827,3.517827,5,0,1.53,3.517827,51.8565,0,0,0,1.824222,0,0,1.482173,1.408064,7.474569,3.898162,3.232286,0,3.232286,9.975446,71.25304,0.1936063,3.86961,1.459378,5,5.722384
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.276841,2.276841,3.471057,0,1.112599,2.276841,131.112,0,0,0,2.985212,0,0,1.194216,1.134506,4.242282,6.80722,4.119718,0,4.119718,13.88375,99.16946,0.1935665,2.504525,2.38817,5,9.792433
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.894623,2.894623,0,0,0,2.894623,124.6452,0.4384727,0,0,3.608008,3.046971,2.894623,0,0,0.1225643,10.51497,0.1225643,0,0.1225643,14.00003,100,0.1935589,3.184085,2.886407,0,14.12297
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.056871,1.056871,0,0,0,1.056871,407.2108,3.191199,0,0,4.303695,1.112496,1.056871,0,0,0,10.62527,0,0,0,14.00003,100,0.1935589,1.162559,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.072879,1.072879,0,0,0,1.072879,385.7886,3.009699,0,0,4.139046,1.129346,1.072879,0,0,0,10.62527,0,0,0,14.00003,100,0.1935589,1.180167,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935589,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.3720409,0.3720409,0,0,0,0.3720409,893.6642,2.933174,0,0,3.324796,0.391622,0.3720409,0,0,0,10.62527,0,0,0,14.00003,100,0.1935589,0.409245,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.599789,2.599789,0,0,0,2.599789,85.6114,0,4.440892E-16,0,2.225716,2.73662,2.599789,0,0,0,10.62527,0,0.5109044,-0.5109044,13.46149,96.15329,0.1935589,2.859768,1.780573,0,12.85099
