Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.210189,1.210189,0,0,0,1.210189,74.9169,0,2.220446E-16,0,0.9066358,1.273883,1.210189,0,0,0.5676716,10.11437,0,0.367247,-0.367247,13.07438,93.38821,0.1935589,1.331208,0.7253087,0,11.02101
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.333478,1.333478,0,0,0,1.333478,47.15707,0,2.220446E-16,0,0.6288293,1.403661,1.333478,0,0,0.9757237,9.747123,0,0.7748321,-0.7748321,12.25763,87.55433,0.1935589,1.466826,0.5030634,0,10.37595
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.016037,1.016037,0,0,0,1.016037,0,0,0,0,0,1.069513,1.016037,0,0,1.836648,8.972291,0,1.069513,-1.069513,11.13027,79.50173,0.1935589,1.117641,0,0,8.972291
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.5534489,0.5534489,0,0,0,0.5534489,0,0,0,0,0,0.5825777,0.5534489,0,0,3.024996,7.902778,0,0.5825777,-0.5825777,10.51617,75.11538,0.1935589,0.6087937,0,0,7.902778
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.672304,7.3202,0,0,0,10.51617,75.11538,0.1935589,0,0,0,7.3202
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.8542847,0.8542847,0,0,0,0.8542847,0,0,1.110223E-16,0,0,0.8992471,0.8542847,0,0,3.672304,7.3202,0,0.8992471,-0.8992471,9.568285,68.34476,0.1935589,0.9397131,0,0,7.3202
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.4400449,0.4400449,0,0,0,0.4400449,0,0,5.551115E-17,0,0,0.4632051,0.4400449,0,0,4.671468,6.420953,0,0.4632051,-0.4632051,9.080024,64.85719,0.1935589,0.4840494,0,0,6.420953
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2506631,0.2506631,0,0,0,0.2506631,0,0,5.551115E-17,0,0,0.2638559,0.2506631,0,0,5.18614,5.957748,0,0.2638559,-0.2638559,8.801895,62.87055,0.1935589,0.2757294,0,0,5.957748
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.7438926,0.7438926,0,0,0,0.7438926,0,0,1.110223E-16,0,0,0.7830448,0.7438926,0,0,5.479313,5.693892,0,0.7830448,-0.7830448,7.976493,56.97484,0.1935589,0.8182818,0,0,5.693892
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2696955,0.2696955,0,0,0,0.2696955,0,0,5.551115E-17,0,0,0.28389,0.2696955,0,0,6.349363,4.910848,0,0.28389,-0.28389,7.677247,54.83737,0.1935589,0.296665,0,0,4.910848
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.42997,0.42997,0,0,0,0.42997,0,0,5.551115E-17,0,0,0.4526,0.42997,0,0,6.664796,4.626957,0,0.4526,-0.4526,7.200165,51.42965,0.1935589,0.472967,0,0,4.626957
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1099,0.1099,0,0,0,0.1099,0,0,1.387779E-17,0,0,0.1156842,0.1099,0,0,7.167685,4.174357,0,0.1156842,-0.1156842,7.078223,50.55864,0.1935589,0.12089,0,0,4.174357
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.004679,1.004679,0,0,0,1.004679,0,0,2.220446E-16,0,0,1.057557,1.004679,0,0,7.296223,4.058673,0,1.057557,-1.057557,5.96346,42.59606,0.1935589,1.105147,0,0,4.058673
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.4257323,0.4257323,0,0,0,0.4257323,0,0,5.551115E-17,0,0,0.4481393,0.4257323,0,0,8.471286,3.001117,0,0.4481393,-0.4481393,5.49108,39.22192,0.1935589,0.4683055,0,0,3.001117
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3237588,0.3237588,0,0,0,0.3237588,35.67216,0,5.551115E-17,0,0.1154918,0.3407987,0.3237588,0,0,8.969218,2.552978,0,0.2253069,-0.2253069,5.253586,37.52554,0.1935589,0.3561347,0.09239341,0,2.668469
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.44539,1.44539,0,0,0,1.44539,64.23581,0,2.220446E-16,0,0.9284578,1.521463,1.44539,0,0,9.21956,2.327671,0,0.5930052,-0.5930052,4.628503,33.06067,0.1935589,1.589929,0.7427663,0,3.256128
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.814914,2.814914,5,0,1.53,2.814914,76.13233,0,0,0,2.143059,0,0,2.185086,2.075832,9.878454,1.734665,4.218892,0,4.218892,8.630896,61.64913,0.1936618,3.096405,1.714447,5,3.877725
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.752609,2.752609,5,0,1.53,2.752609,108.0561,0,0,0,2.974363,0,0,2.247391,2.135021,5.659563,5.531668,5.109384,0,5.109384,13.47808,96.27182,0.1937093,3.02787,2.37949,5,8.50603
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.351839,2.351839,0,0,0,2.351839,138.6683,0.2354563,0,0,3.261256,2.47562,2.351839,0,0,0.5501792,10.13011,0.5501792,0,0.5501792,14.00003,100,0.1936751,2.587023,2.609004,0,13.39137
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,5.31444,5.31444,2.126763,0,0.7456062,5.31444,63.13836,0,0,0,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.1936751,5.845884,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.074152,2.074152,0,0,0,2.074152,149.7363,0.9224406,0,0,3.105758,2.183318,2.074152,0,0,0,10.62527,0,0,0,14.00003,100,0.1936751,2.281567,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936751,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936751,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936751,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,4.046988,4.046988,2.77659,0,0.923009,4.046988,33.04336,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.1936751,4.451686,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.699455,2.699455,0,0,0,2.699455,27.45651,0,0,0,0.7411759,2.841531,2.699455,0,0,0,10.62527,0,2.100355,-2.100355,11.78606,84.18597,0.1936751,2.9694,0.5929407,0,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333728,8.52492,0,0,0,11.78606,84.18597,0.1936751,0,0,0,8.52492
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.9540037,0.9540037,0,0,0,0.9540037,0,0,1.110223E-16,0,0,1.004214,0.9540037,0,0,2.333728,8.52492,0,1.004214,-1.004214,10.72752,76.62502,0.1936751,1.049404,0,0,8.52492
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.048271,4.048271,5,0,1.53,4.048271,0,0,0,0,0,0,0,0.9517286,0.9041422,3.449522,7.520705,0.9041422,0,0.9041422,11.58527,82.75175,0.1937115,4.453098,0,5,7.520705
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.65682,2.65682,0,0,0,2.65682,0,0,0,0,0,2.796652,2.65682,0,0,2.545379,8.334433,0,2.796652,-2.796652,8.637339,61.69515,0.1937115,2.922502,0,0,8.334433
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1819521,0.1819521,0,0,0,0.1819521,0,0,2.775558E-17,0,0,0.1915285,0.1819521,0,0,5.652771,5.53778,0,0.1915285,-0.1915285,8.43545,60.25309,0.1937115,0.2001473,0,0,5.53778
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.03039294,0.03039294,0,0,0,0.03039294,0,0,3.469447E-18,0,0,0.03199257,0.03039294,0,0,5.865581,5.346252,0,0.03199257,-0.03199257,8.401727,60.01221,0.1937115,0.03343223,0,0,5.346252
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.271658,0.271658,0,0,0,0.271658,0,0,0,0,0,0.2859558,0.271658,0,0,5.901128,5.314259,0,0.2859558,-0.2859558,8.100303,57.85919,0.1937115,0.2988238,0,0,5.314259
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.5599869,0.5599869,0,0,0,0.5599869,0,0,1.110223E-16,0,0,0.5894599,0.5599869,0,0,6.218856,5.028304,0,0.5894599,-0.5894599,7.478958,53.42102,0.1937115,0.6159856,0,0,5.028304
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.6498689,0.6498689,0,0,0,0.6498689,0,0,1.110223E-16,0,0,0.6840726,0.6498689,0,0,6.873812,4.438844,0,0.6840726,-0.6840726,6.757882,48.27049,0.1937115,0.7148558,0,0,4.438844
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.078439,1.078439,0,0,0,1.078439,0,0,0,0,0,1.135199,1.078439,0,0,7.633893,3.754771,0,1.135199,-1.135199,5.561277,39.72333,0.1937115,1.186283,0,0,3.754771
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.406273,0.406273,0,0,0,0.406273,0,0,5.551115E-17,0,0,0.4276558,0.406273,0,0,8.895225,2.619572,0,0.4276558,-0.4276558,5.110488,36.50341,0.1937115,0.4469003,0,0,2.619572
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.279955,1.279955,0,0,0,1.279955,0,0,0,0,0,1.347321,1.279955,0,0,9.370398,2.191916,0,1.347321,-1.347321,3.690288,26.35914,0.1937115,1.40795,0,0,2.191916
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.3938735,0.3938735,0,0,0,0.3938735,28.41533,0,0,0,0.1119205,0.4146036,0.3938735,0,0,10.86742,0.8445956,0,0.3026832,-0.3026832,3.371231,24.08018,0.1937115,0.4332608,0.08953637,0,0.956516
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.7986984,0.7986984,4.303961,0,1.339981,0.7986984,139.7751,0,0,0,1.116381,0,0,3.505263,3.33,11.20374,0.5419124,4.446381,0,4.446381,7.589439,54.21017,0.1937323,0.8785682,0.8931049,5,1.658293
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.264054,2.264054,5,0,1.53,2.264054,86.86787,0,0,0,1.966735,0,0,2.735946,2.599149,6.757354,4.543655,4.565884,0,4.565884,11.92102,85.14995,0.1938131,2.490459,1.573388,5,6.510391
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,0,0,0,0,0,0,0,1.971627,0,0,0,0,2.19147,8.652951,1.971627,0,1.971627,13.79147,98.51028,0.1936911,0,1.577301,0,10.62458
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.694823,0,0,1.914667,0,0,0,0,0.2198434,10.42741,0.2198434,0,0.2198434,14.00003,100,0.1936775,0,1.531734,0,12.34208
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.969967,1.969967,0,0,0,1.969967,152.1499,0.9236525,0,0,2.997302,2.07365,1.969967,0,0,0,10.62527,0,0,0,14.00003,100,0.1936775,2.166964,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.841182,1.841182,0,0,0,1.841182,257.8521,2.809442,0,0,4.747529,1.938087,1.841182,0,0,0,10.62527,0,0,0,14.00003,100,0.1936775,2.025301,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.123569,2.123569,0,0,0,2.123569,198.6046,1.98217,0,0,4.217505,2.235336,2.123569,0,0,0,10.62527,0,0,0,14.00003,100,0.1936775,2.335926,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.127917,2.127917,0,0,0,2.127917,195.4323,1.918725,0,0,4.158637,2.239913,2.127917,0,0,0,10.62527,0,0,0,14.00003,100,0.1936775,2.340709,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936775,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.966946,2.966946,0,0,0,2.966946,50.79412,0,4.440892E-16,0,1.507034,3.123101,2.966946,0,0,0,10.62527,0,1.616067,-1.616067,12.29654,87.83228,0.1936775,3.263641,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2286673,0.2286673,0,0,0,0.2286673,279.4673,0,0,0,0.6390505,0.2407024,0.2286673,0,0,1.79563,9.009208,0.3983481,0,0.3983481,12.67445,90.53161,0.1936529,0.251534,0.5112404,0,9.648258
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,7.266891,7.266891,5,0,1.53,7.266891,0,0,0,0,0,2.386202,2.266892,0,0,1.397282,9.367721,0,2.386202,-2.386202,10.15917,72.56538,0.1936529,7.993581,0,5,9.367721
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.65846,3.65846,5,0,1.53,3.65846,0,0,0,0,0,0,0,1.34154,1.274463,4.048617,6.981519,1.274463,0,1.274463,11.36823,81.20151,0.193704,4.024306,0,5,6.981519
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,6.839528,6.839528,5,0,1.53,6.839528,0,0,0,0,0,1.936345,1.839528,0,0,2.774155,8.128535,0,1.936345,-1.936345,9.327147,66.62234,0.193704,7.52348,0,5,8.128535
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.078188,1.078188,4.583451,0,1.416282,1.078188,0,0,0,0,0,0,0,3.505263,3.33,4.925649,6.19219,3.33,0,3.33,12.48626,89.18741,0.1938206,1.186007,0,5,6.19219
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.595649,9.18919,0,0,0,12.48626,89.18741,0.1938206,0,0,0,9.18919
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.9876732,0.9876732,0,0,0,0.9876732,0,0,1.110223E-16,0,0,1.039656,0.9876732,0,0,1.595649,9.18919,0,1.039656,-1.039656,11.39037,81.35961,0.1938206,1.08644,0,0,9.18919
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2368387,0.2368387,0,0,0,0.2368387,0,0,2.775558E-17,0,0,0.2493038,0.2368387,0,0,2.750822,8.149534,0,0.2493038,-0.2493038,11.12758,79.48255,0.1938206,0.2605225,0,0,8.149534
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.4147562,0.4147562,0,0,0,0.4147562,0,0,0,0,0,0.4365855,0.4147562,0,0,3.027827,7.90023,0,0.4365855,-0.4365855,10.66738,76.1954,0.1938206,0.4562318,0,0,7.90023
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.04698403,0.04698403,0,0,0,0.04698403,0,0,6.938894E-18,0,0,0.04945687,0.04698403,0,0,3.512922,7.463645,0,0.04945687,-0.04945687,10.61525,75.82304,0.1938206,0.05168243,0,0,7.463645
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.5627012,0.5627012,0,0,0,0.5627012,0,0,0,0,0,0.592317,0.5627012,0,0,3.567874,7.414188,0,0.592317,-0.592317,9.990889,71.36335,0.1938206,0.6189713,0,0,7.414188
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.4861594,0.4861594,0,0,0,0.4861594,0,0,0,0,0,0.5117467,0.4861594,0,0,4.226004,6.821871,0,0.5117467,-0.5117467,9.451461,67.5103,0.1938206,0.5347753,0,0,6.821871
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.338026,0.338026,0,0,0,0.338026,0,0,5.551115E-17,0,0,0.3558168,0.338026,0,0,4.794611,6.310124,0,0.3558168,-0.3558168,9.076397,64.83128,0.1938206,0.3718286,0,0,6.310124
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.7516417,0.7516417,0,0,0,0.7516417,6.198593,0,0,0,0.04659121,0.7912018,0.7516417,0,0,5.189963,5.954308,0,0.7446105,-0.7446105,8.291509,59.22494,0.1938206,0.8268058,0.03727297,0,6.000899
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02014071,0.02014071,0,0,0,0.02014071,1930.872,0,0,0,0.3888914,0.02120075,0.02014071,0,0,6.017308,5.209697,0.3676907,0,0.3676907,8.64033,61.71652,0.1937979,0.02215478,0.3111131,0,5.598588
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,4.5212,4.5212,5,0,1.53,4.5212,6.45707,0,0,0,0.2919371,0,0,0.4787997,0.4548597,5.649618,5.540618,0.7467968,0,0.7467968,9.348804,66.77704,0.1938249,4.97332,0.2335497,5,5.832555
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.4001014,0.4001014,3.905365,0,1.231165,0.4001014,258.3713,0,0,0,1.033747,0,0,3.505263,3.33,4.902821,6.212736,4.363747,0,4.363747,13.48862,96.34708,0.1938121,0.4401115,0.8269979,5,7.246483
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0.147915,0,0,0.6869884,0,0,0,0,0.5390733,10.14011,0.5390733,0,0.5390733,14.00003,100,0.1937788,0,0.5495907,0,10.8271
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.425952,2.425952,0,0,0,2.425952,48.84936,0,4.440892E-16,0,1.185062,2.553634,2.425952,0,0,0,10.62527,0,1.368572,-1.368572,12.55743,89.69572,0.1937788,2.668548,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,1.520635,9.256702,0.5231028,0,0.5231028,13.05369,93.24043,0.1937466,0,0.4184822,0,9.779805
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.5211097,0.5211097,0,0,0,0.5211097,190.4142,0,0,0,0.9922668,0.5485365,0.5211097,0,0,0.9975327,9.727495,0.4437303,0,0.4437303,13.47464,96.24727,0.1937193,0.5732207,0.7938134,0,10.71976
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0.4085976,0,0,0.9624,0,0,0,0,0.5538024,10.12685,0.5538024,0,0.5538024,14.00003,100,0.1936852,0,0.76992,0,11.08925
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2869968,0.2869968,0,0,0,0.2869968,225.909,0.3462496,0,0,0.6483514,0.3021019,0.2869968,0,0,0,10.62527,0,0,0,14.00003,100,0.1936852,0.3156964,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.229317,3.229317,2.496226,0,0.8464696,3.229317,23.89592,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.1936852,3.552249,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.34915,2.34915,0,0,0,2.34915,19.51184,0,4.440892E-16,0,0.4583624,2.47279,2.34915,0,0,0,10.62527,0,2.014427,-2.014427,11.87664,84.83294,0.1936852,2.584065,0.3666899,0,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.238252,8.610847,0,0,0,11.87664,84.83294,0.1936852,0,0,0,8.610847
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.352698,1.352698,0,0,0,1.352698,0,0,0,0,0,1.423892,1.352698,0,0,2.238252,8.610847,0,1.423892,-1.423892,10.37572,74.11214,0.1936852,1.487967,0,0,8.610847
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,6.779685,6.779685,5,0,1.53,6.779685,0,0,0,0,0,1.873352,1.779684,0,0,3.820355,7.186955,0,1.873352,-1.873352,8.401034,60.00727,0.1936852,7.457653,0,5,7.186955
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,4.260924,4.260924,5,0,1.53,4.260924,0,-1.110223E-16,0,0,0,0,0,0.7390757,0.702122,5.901857,5.313603,0.702122,0,0.702122,9.067126,64.76506,0.1937132,4.687016,0,5,5.313603
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.4740067,0.4740067,3.97927,0,1.251341,0.4740067,0,0,0,0,0,0,0,3.505263,3.33,5.199735,5.945513,3.33,0,3.33,12.22624,87.33012,0.1937712,0.5214074,0,5,5.945513
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.604759,0.604759,0,0,0,0.604759,0,0,0,0,0,0.6365884,0.604759,0,0,1.869735,8.942513,0,0.6365884,-0.6365884,11.55522,82.53711,0.1937712,0.6652349,0,0,8.942513
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.264253,1.264253,0,0,0,1.264253,0,0,2.220446E-16,0,0,1.330792,1.264253,0,0,2.577056,8.305924,0,1.330792,-1.330792,10.15244,72.51729,0.1937712,1.390678,0,0,8.305924
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.70652,0.70652,0,0,0,0.70652,0,0,0,0,0,0.7437053,0.70652,0,0,4.055714,6.975132,0,0.7437053,-0.7437053,9.368506,66.91776,0.1937712,0.777172,0,0,6.975132
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.8572453,0.8572453,0,0,0,0.8572453,0,0,1.110223E-16,0,0,0.9023635,0.8572453,0,0,4.882053,6.231427,0,0.9023635,-0.9023635,8.417332,60.12368,0.1937712,0.9429699,0,0,6.231427
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.9941827,0.9941827,0,0,0,0.9941827,0,0,2.220446E-16,0,0,1.046508,0.9941827,0,0,5.884679,5.329063,0,1.046508,-1.046508,7.314215,52.24429,0.1937712,1.093601,0,0,5.329063
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.7914852,0.7914852,0,0,0,0.7914852,0,0,1.110223E-16,0,0,0.8331423,0.7914852,0,0,7.047466,4.282555,0,0.8331423,-0.8331423,6.436006,45.97138,0.1937712,0.8706338,0,0,4.282555
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.9537761,0.9537761,0,0,0,0.9537761,0,0,0,0,0,1.003975,0.9537761,0,0,7.973179,3.449413,0,1.003975,-1.003975,5.377723,38.41223,0.1937712,1.049154,0,0,3.449413
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.5918056,0.5918056,0,0,0,0.5918056,10.68689,0,1.110223E-16,0,0.06324563,0.6229532,0.5918056,0,0,9.088707,2.445438,0,0.5597076,-0.5597076,4.78774,34.19807,0.1937712,0.6509861,0.0505965,0,2.508683
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.088937,2.088937,5,0,1.53,2.088937,23.89874,0,0,0,0.4992297,0,0,2.911063,2.76551,9.710605,1.88573,3.26474,0,3.26474,7.884943,56.32092,0.1938962,2.297831,0.3993838,5,2.38496
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01662367,0.01662367,3.521887,0,1.126475,0.01662367,4869.62,0,0,0,0.8095096,0,0,3.505263,3.33,6.445865,4.823996,4.13951,0,4.13951,11.81203,84.37145,0.1938603,0.01828604,0.6476077,5,5.633505
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.390142,2.390142,0,0,0,2.390142,75.47152,0,4.440892E-16,0,1.803876,2.515939,2.390142,0,0,2.306355,8.549555,0,0.7120625,-0.7120625,11.06145,79.01019,0.1938603,2.629156,1.443101,0,10.35343
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.141478,3.141478,3.811434,0,1.205522,3.141478,76.15265,0,0,0,2.392319,0,0,0.669956,0.6364582,3.097536,7.837492,3.028777,0,3.028777,13.9348,99.53407,0.1939204,3.455626,1.913855,5,10.22981
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.540676,0,0,2.609435,0,0,0,0,0.06875864,10.56339,0.06875864,0,0.06875864,14.00003,100,0.1939161,0,2.087548,0,13.17283
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939161,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,4.171793,4.171793,1.25,0,0.50625,4.171793,75.66316,0.08093907,0,0,3.156511,3.075572,2.921793,0,0,0,10.62527,0,0,0,14.00003,100,0.1939161,4.588973,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.427685,1.427685,0,0,0,1.427685,96.96457,0,0,0,1.384349,1.502827,1.427685,0,0,0,10.62527,0,0.1184778,-0.1184778,13.87514,99.10796,0.1939161,1.570454,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.513475,0,0,1.645117,0,0,0,0,0.131642,10.5068,0.131642,0,0.131642,14.00003,100,0.1939081,0,1.316094,0,12.15191
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939081,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.239992,1.239992,0,0,0,1.239992,63.60397,0,0,0,0.7886843,1.305255,1.239992,0,0,0,10.62527,0,0.5165706,-0.5165706,13.45551,96.11063,0.1939081,1.363991,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.956471,1.956471,0,0,0,1.956471,0,0,2.220446E-16,0,0,2.059443,1.956471,0,0,0.5739673,10.1087,0,2.059443,-2.059443,11.28467,80.60463,0.1939081,2.152118,0,0,10.1087
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,5.884009,5.884009,5,0,1.53,5.884009,0,0,0,0,0,0.930536,0.8840092,0,0,2.862238,8.04926,0,0.930536,-0.930536,10.3038,73.59842,0.1939081,6.47241,0,5,8.04926
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.131922,1.131922,4.637186,0,1.430952,1.131922,0,0,0,0,0,0,0,3.505263,3.33,3.896167,7.118724,3.33,0,3.33,13.46292,96.16349,0.1940287,1.245115,0,5,7.118724
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5661666,10.11572,0,0,0,13.46292,96.16349,0.1940287,0,0,0,10.11572
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.8376795,0.8376795,0,0,0,0.8376795,0,0,0,0,0,0.8817679,0.8376795,0,0,0.5661666,10.11572,0,0.8817679,-0.8817679,12.53345,89.52447,0.1940287,0.9214475,0,0,10.11572
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.4328515,0.4328515,0,0,0,0.4328515,0,0,5.551115E-17,0,0,0.4556331,0.4328515,0,0,1.545909,9.233956,0,0.4556331,-0.4556331,12.05317,86.0939,0.1940287,0.4761366,0,0,9.233956
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.3825031,0.3825031,0,0,0,0.3825031,0,0,0,0,0,0.4026349,0.3825031,0,0,2.052168,8.778323,0,0.4026349,-0.4026349,11.62876,83.06238,0.1940287,0.4207534,0,0,8.778323
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.6230434,0.6230434,0,0,0,0.6230434,0,0,1.110223E-16,0,0,0.6558352,0.6230434,0,0,2.49954,8.375689,0,0.6558352,-0.6558352,10.93745,78.12445,0.1940287,0.6853477,0,0,8.375689
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.5071483,0.5071483,0,0,0,0.5071483,0,0,1.110223E-16,0,0,0.5338402,0.5071483,0,0,3.228245,7.719853,0,0.5338402,-0.5338402,10.37473,74.10506,0.1940287,0.5578631,0,0,7.719853
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2808579,0.2808579,0,0,0,0.2808579,0,0,5.551115E-17,0,0,0.2956398,0.2808579,0,0,3.821401,7.186013,0,0.2956398,-0.2956398,10.0631,71.87912,0.1940287,0.3089436,0,0,7.186013
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.14989,6.890373,0,0,0,10.0631,71.87912,0.1940287,0,0,0,6.890373
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.6205851,0.6205851,0,0,0,0.6205851,0,0,1.110223E-16,0,0,0.6532475,0.6205851,0,0,4.14989,6.890373,0,0.6532475,-0.6532475,9.374514,66.96068,0.1940287,0.6826437,0,0,6.890373
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1341314,0.1341314,0,0,0,0.1341314,223.5468,0,0,0,0.2998466,0.141191,0.1341314,0,0,4.875721,6.237125,0.1586556,0,0.1586556,9.525027,68.03577,0.194019,0.1475446,0.2398773,0,6.536972
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.640865,1.640865,0,0,0,1.640865,80.63618,0,0,0,1.323131,1.727227,1.640865,0,0,4.717065,6.379916,0,0.4040955,-0.4040955,9.099073,64.99325,0.194019,1.804952,1.058505,0,7.703047
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.067379,2.067379,0,0,0,2.067379,117.3627,0,0,0,2.426331,2.176188,2.067379,0,0,5.16606,5.97582,0.2501425,0,0.2501425,9.336379,66.68829,0.1940036,2.274117,1.941064,0,8.402151
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.818889,2.818889,0,0,0,2.818889,131.2201,0,0,0,3.698949,2.967252,2.818889,0,0,4.915917,6.200948,0.731698,0,0.731698,10.03053,71.64649,0.1939588,3.100778,2.95916,0,9.899898
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,0,0,0,3.791621,0,0,0,0,4.184219,6.859477,3.791621,0,3.791621,13.62758,97.33964,0.1937267,0,3.033297,0,10.6511
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,4.597092,4.597092,1.267092,0,0.510916,4.597092,101.0247,0.7463353,0,0,4.644197,3.505263,3.33,0,0,0.3925987,10.27194,0.3925987,0,0.3925987,14.00003,100,0.1937028,5.056801,3.715358,5,14.91613
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.8312187,0.8312187,0,0,0,0.8312187,579.6694,3.943354,0,0,4.818321,0.8749671,0.8312187,0,0,0,10.62527,0,0,0,14.00003,100,0.1937028,0.9143406,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.90116,2.90116,0,0,0,2.90116,154.8604,1.438896,0,0,4.492749,3.053853,2.90116,0,0,0,10.62527,0,0,0,14.00003,100,0.1937028,3.191276,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,3.768135,3.768135,1.25,0,0.50625,3.768135,90.07876,0.7436209,0,0,3.394289,2.650668,2.518135,0,0,0,10.62527,0,0,0,14.00003,100,0.1937028,4.144948,2.715431,5,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.847467,1.847467,0,0,0,1.847467,156.0736,0.9387057,0,0,2.883408,1.944702,1.847467,0,0,0,10.62527,0,0,0,14.00003,100,0.1937028,2.032214,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.749964,1.749964,0,0,0,1.749964,114.5756,0.1629645,0,0,2.005032,1.842067,1.749964,0,0,0,10.62527,0,0,0,14.00003,100,0.1937028,1.92496,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,6.064857,6.064857,5,0,1.53,6.064857,12.08223,0,0,0,0.7327698,1.120903,1.064857,0,0,0,10.62527,0,0.3881327,-0.3881327,13.5909,97.07767,0.1937028,6.671343,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.205529,3.205529,3.659486,0,1.16404,3.205529,0,0,0,0,0,0,0,0.4539564,0.4312586,0.4312586,10.23714,0.4312586,0,0.4312586,14.00003,100,0.1937198,3.526083,0,5,10.23714
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.604268,1.604268,0,0,0,1.604268,0,0,2.220446E-16,0,0,1.688704,1.604268,0,0,0,10.62527,0,1.688704,-1.688704,12.21998,87.28539,0.1937198,1.764695,0,0,10.62527
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,7.133224,7.133224,5,0,1.53,7.133224,0,0,0,0,0,2.2455,2.133225,0,0,1.876337,8.936571,0,2.2455,-2.2455,9.853014,70.37853,0.1937198,7.846547,0,5,8.936571
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.371337,6.691071,3.33,0,3.33,13.01213,92.9436,0.1937321,0,0,5,6.691071
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.3093894,0.3093894,0,0,0,0.3093894,0,0,5.551115E-17,0,0,0.3256731,0.3093894,0,0,1.041337,9.688071,0,0.3256731,-0.3256731,12.66884,90.49153,0.1937321,0.3403284,0,0,9.688071
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.7900437,0.7900437,0,0,0,0.7900437,0,0,1.110223E-16,0,0,0.831625,0.7900437,0,0,1.403196,9.362398,0,0.831625,-0.831625,11.79223,84.23004,0.1937321,0.8690481,0,0,9.362398
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.4968986,0.4968986,0,0,0,0.4968986,0,0,5.551115E-17,0,0,0.5230511,0.4968986,0,0,2.327224,8.530773,0,0.5230511,-0.5230511,11.24089,80.29188,0.1937321,0.5465884,0,0,8.530773
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2564104,0.2564104,0,0,0,0.2564104,0,0,0,0,0,0.2699057,0.2564104,0,0,2.908391,8.007722,0,0.2699057,-0.2699057,10.95638,78.2597,0.1937321,0.2820515,0,0,8.007722
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.6266696,0.6266696,0,0,0,0.6266696,0,0,0,0,0,0.6596523,0.6266696,0,0,3.208287,7.737816,0,0.6596523,-0.6596523,10.26105,73.29304,0.1937321,0.6893367,0,0,7.737816
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.8209777,0.8209777,0,0,0,0.8209777,0,0,1.110223E-16,0,0,0.8641871,0.8209777,0,0,3.941234,7.078164,0,0.8641871,-0.8641871,9.350112,66.78638,0.1937321,0.9030755,0,0,7.078164
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.5364712,0.5364712,0,0,0,0.5364712,0,0,0,0,0,0.5647065,0.5364712,0,0,4.901442,6.213977,0,0.5647065,-0.5647065,8.754859,62.53458,0.1937321,0.5901183,0,0,6.213977
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.6856556,0.6856556,0,0,0,0.6856556,0,0,1.110223E-16,0,0,0.7217427,0.6856556,0,0,5.528893,5.64927,0,0.7217427,-0.7217427,7.994076,57.10043,0.1937321,0.7542211,0,0,5.64927
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.6597462,0.6597462,0,0,0,0.6597462,34.86136,0,0,0,0.2299965,0.6944697,0.6597462,0,0,6.33083,4.927527,0,0.4644732,-0.4644732,7.504478,53.60331,0.1937321,0.7257208,0.1839972,0,5.157524
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,6.846911,4.463054,0.9601549,0,0.9601549,8.41536,60.1096,0.1936735,0,0.7681239,0,5.423209
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.5055022,0.5055022,0,0,0,0.5055022,240.0545,0,0,0,1.21348,0.5321075,0.5055022,0,0,5.886756,5.327194,0.6813729,0,0.6813729,9.061768,64.72678,0.193632,0.5560523,0.9707844,0,6.540674
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,5.205383,5.940429,1.499226,0,1.499226,10.48406,74.88599,0.1935406,0,1.199381,0,7.439656
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.319163,2.319163,0,0,0,2.319163,94.70673,0,0,0,2.196404,2.441225,2.319163,0,0,3.706157,7.289733,0,0.2448208,-0.2448208,10.226,73.04268,0.1935406,2.55108,1.757123,0,9.486136
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,3.10798,3.10798,5,0,1.53,3.10798,48.64034,0,0,0,1.511732,0,0,1.89202,1.797419,3.97818,7.044912,3.309151,0,3.309151,13.36533,95.46646,0.1936567,3.418778,1.209386,5,8.556644
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0.851799,0,0,1.520828,0,0,0,0,0.669029,10.02315,0.669029,0,0.669029,14.00003,100,0.1936159,0,1.216662,0,11.54398
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.426025,1.426025,0,0,0,1.426025,111.6384,0.09091302,0,0,1.591992,1.501079,1.426025,0,0,0,10.62527,0,0,0,14.00003,100,0.1936159,1.568628,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.37421,2.37421,0,0,0,2.37421,86.84007,0,0,0,2.061765,2.499168,2.37421,0,0,0,10.62527,0,0.4374028,-0.4374028,13.53897,96.7067,0.1936159,2.611631,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.8692039,0.8692039,0,0,0,0.8692039,218.8087,0.5009394,0,0,1.901894,0.9149514,0.8692039,0,0,0.4860032,10.18787,0.4860032,0,0.4860032,14.00003,100,0.1935863,0.9561242,1.521515,0,12.08977
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935863,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935863,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,4.498591,4.498591,4.498591,0,1.393116,4.498591,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935863,4.948451,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,4.805448,4.805448,4.805448,0,1.476887,4.805448,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935863,5.285993,0,5,10.62527
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935863,0,0,0,10.62527
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935863,0,0,0,10.62527
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.9544912,0.9544912,0,0,0,0.9544912,0,0,2.220446E-16,0,0,1.004728,0.9544912,0,0,0,10.62527,0,1.004728,-1.004728,12.94095,92.43519,0.1935863,1.04994,0,0,10.62527
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.8993005,0.8993005,0,0,0,0.8993005,0,0,1.110223E-16,0,0,0.946632,0.8993005,0,0,1.116364,9.620546,0,0.946632,-0.946632,11.94311,85.30779,0.1935863,0.9892305,0,0,9.620546
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2718501,0.2718501,0,0,0,0.2718501,0,0,0,0,0,0.286158,0.2718501,0,0,2.168177,8.673915,0,0.286158,-0.286158,11.64148,83.15324,0.1935863,0.2990351,0,0,8.673915
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.165223,0.165223,0,0,0,0.165223,0,0,2.775558E-17,0,0,0.173919,0.165223,0,0,2.486131,8.387756,0,0.173919,-0.173919,11.45815,81.84377,0.1935863,0.1817453,0,0,8.387756
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.088631,1.088631,0,0,0,1.088631,0,0,0,0,0,1.145927,1.088631,0,0,2.679374,8.213838,0,1.145927,-1.145927,10.25024,73.21584,0.1935863,1.197494,0,0,8.213838
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.006246819,0.006246819,0,0,0,0.006246819,0,0,8.673617E-19,0,0,0.006575598,0.006246819,0,0,3.952626,7.067911,0,0.006575598,-0.006575598,10.24331,73.16633,0.1935863,0.006871501,0,0,7.067911
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1296424,0.1296424,0,0,0,0.1296424,0,0,0,0,0,0.1364657,0.1296424,0,0,3.959933,7.061335,0,0.1364657,-0.1364657,10.09946,72.13885,0.1935863,0.1426067,0,0,7.061335
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.417023,0.417023,0,0,0,0.417023,0,0,5.551115E-17,0,0,0.4389715,0.417023,0,0,4.111561,6.924869,0,0.4389715,-0.4389715,9.636742,68.83373,0.1935863,0.4587252,0,0,6.924869
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.6574173,0.6574173,0,0,0,0.6574173,16.20115,0,0,0,0.1065091,0.6920182,0.6574173,0,0,4.599307,6.485898,0,0.5855091,-0.5855091,9.019561,64.42531,0.1935863,0.723159,0.08520731,0,6.592407
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.7612605,0.7612605,0,0,0,0.7612605,71.71854,0,0,0,0.5459649,0.8013269,0.7612605,0,0,5.249873,5.900389,0,0.255362,-0.255362,8.750386,62.50263,0.1935863,0.8373865,0.4367719,0,6.446353
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.523084,2.523084,0,0,0,2.523084,42.21579,0,0,0,1.06514,2.655878,2.523084,0,0,5.533608,5.645027,0,1.590738,-1.590738,7.073601,50.52562,0.1935863,2.775393,0.852112,0,6.710166
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.7690777,0.7690777,0,0,0,0.7690777,246.911,0,0,0,1.898938,0.8095555,0.7690777,0,0,7.301095,4.054288,1.089382,0,1.089382,8.10708,57.9076,0.1935201,0.8459855,1.51915,0,5.953226
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.032473,3.032473,4.814947,0,1.47948,3.032473,72.44012,0,0,0,2.196727,0,0,1.782473,1.69335,6.211713,5.034732,3.890077,0,3.890077,11.79753,84.26791,0.1936232,3.335721,1.757382,5,7.23146
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.845024,2.845024,0,0,0,2.845024,98.50535,0,0,0,2.802501,2.994762,2.845024,0,0,2.321636,8.535802,0,0.1922613,-0.1922613,11.59487,82.82033,0.1936232,3.129526,2.242001,0,11.3383
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,2.53526,8.34354,2.113081,0,2.113081,13.59951,97.1392,0.1934949,0,1.690465,0,10.45662
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,3.39857,3.39857,1.25,0,0.50625,3.39857,80.60822,0.05569568,0,0,2.739526,2.261652,2.14857,0,0,0.4221782,10.24531,0.4221782,0,0.4221782,14.00003,100,0.1934692,3.738427,2.191621,5,12.98484
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.796921,2.796921,0,0,0,2.796921,84.26829,0,0,0,2.356917,2.944127,2.796921,0,0,0,10.62527,0,0.5872098,-0.5872098,13.38105,95.57877,0.1934692,3.076613,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.549526,2.549526,0,0,0,2.549526,106.8728,0,0,0,2.724751,2.683712,2.549526,0,0,0.6524553,10.03806,0.04103876,0,0.04103876,13.41999,95.85686,0.1934667,2.804479,2.179801,0,12.76281
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,1.442281,0,0,2.053697,0,0,0,0,0.6114166,10.075,0.6114166,0,0.6114166,14.00003,100,0.1934296,0,1.642958,0,12.1287
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1934296,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1934296,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.308532,2.308532,0,0,0,2.308532,0,0,0,0,0,2.430034,2.308532,0,0,0,10.62527,0,2.430034,-2.430034,11.43855,81.70374,0.1934296,2.539386,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.668914,1.668914,0,0,0,1.668914,0,0,2.220446E-16,0,0,1.756752,1.668914,0,0,2.700038,8.19524,0,1.756752,-1.756752,9.586768,68.47678,0.1934296,1.835806,0,0,8.19524
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.324542,2.324542,0,0,0,2.324542,0,0,4.440892E-16,0,0,2.446887,2.324542,0,0,4.651984,6.438488,0,2.446887,-2.446887,7.007523,50.05364,0.1934296,2.556997,0,0,6.438488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.6820846,0.6820846,0,0,0,0.6820846,0,0,0,0,0,0.7179838,0.6820846,0,0,7.370747,3.991602,0,0.7179838,-0.7179838,6.250702,44.64778,0.1934296,0.750293,0,0,3.991602
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.6227078,0.6227078,0,0,0,0.6227078,0,0,1.110223E-16,0,0,0.6554819,0.6227078,0,0,8.168507,3.273618,0,0.6554819,-0.6554819,5.559763,39.71252,0.1934296,0.6849786,0,0,3.273618
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.10197,1.10197,0,0,0,1.10197,0,0,0,0,0,1.159968,1.10197,0,0,8.89682,2.618136,0,1.159968,-1.159968,4.337049,30.97886,0.1934296,1.212167,0,0,2.618136
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.08439194,0.08439194,0,0,0,0.08439194,0,0,0,0,0,0.08883362,0.08439194,0,0,10.18567,1.458167,0,0.08883362,-0.08883362,4.24341,30.31001,0.1934296,0.09283113,0,0,1.458167
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.5607092,0.5607092,0,0,0,0.5607092,0,0,1.110223E-16,0,0,0.5902202,0.5607092,0,0,10.28438,1.369334,0,0.5902202,-0.5902202,3.621264,25.86612,0.1934296,0.6167802,0,0,1.369334
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.250436,1.250436,4.755699,0,1.463306,1.250436,0,0,0,0,0,0,0,3.505263,3.33,10.94018,0.7791136,3.33,0,3.33,6.780379,48.43118,0.1935609,1.375479,0,5,0.7791136
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.4853627,0.4853627,3.990626,0,1.254441,0.4853627,0,0,0,0,0,0,0,3.505263,3.33,7.610178,3.776114,3.33,0,3.33,9.939494,70.99625,0.1936194,0.533899,0,5,3.776114
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.3963062,0.3963062,3.901569,0,1.230128,0.3963062,0,0,0,0,0,0,0,3.505263,3.33,4.280179,6.773114,3.33,0,3.33,13.09861,93.56131,0.1936693,0.4359368,0,5,6.773114
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.5243511,0.5243511,0,0,0,0.5243511,53.25069,0,0,0,0.2792206,0.5519485,0.5243511,0,0,0.9501784,9.770114,0,0.2727279,-0.2727279,12.81113,91.50788,0.1936693,0.5767862,0.2233764,0,10.04933
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.617424,1.617424,0,0,0,1.617424,75.2171,0,2.220446E-16,0,1.216579,1.702551,1.617424,0,0,1.253209,9.497386,0,0.485972,-0.485972,12.29887,87.84889,0.1936693,1.779166,0.9732633,0,10.71396
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.608274,2.608274,0,0,0,2.608274,89.53134,0,0,0,2.335222,2.745551,2.608274,0,0,1.793178,9.011414,0,0.4103289,-0.4103289,11.86635,84.75944,0.1936693,2.869101,1.868178,0,11.34664
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.820993,2.820993,0,0,0,2.820993,121.7928,0,0,0,3.435767,2.969466,2.820993,0,0,2.249099,8.601085,0.4663005,0,0.4663005,12.30872,87.91923,0.193641,3.103092,2.748614,0,12.03685
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.956197,2.956197,0,0,0,2.956197,132.0315,0,0,0,3.903111,3.111786,2.956197,0,0,1.782799,9.020755,0.7913246,0,0.7913246,13.05943,93.28148,0.1935932,3.251817,3.122488,0,12.92387
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.148104,1.148104,0,0,0,1.148104,408.0827,2.48521,0,0,4.685215,1.208531,1.148104,0,0,0.9914743,9.732947,0.9914743,0,0.9914743,14.00003,100,0.1935332,1.262915,3.748172,0,14.41816
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.975145,1.975145,0,0,0,1.975145,235.7434,2.577175,0,0,4.656275,2.0791,1.975145,0,0,0,10.62527,0,0,0,14.00003,100,0.1935332,2.17266,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935332,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,3.58817,3.58817,1.25,0,0.50625,3.58817,81.5886,0.4663062,0,0,2.927538,2.461231,2.33817,0,0,0,10.62527,0,0,0,14.00003,100,0.1935332,3.946987,2.34203,5,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.5784498,0.5784498,0,0,0,0.5784498,487.3523,2.210194,0,0,2.819089,0.6088946,0.5784498,0,0,0,10.62527,0,0,0,14.00003,100,0.1935332,0.6362948,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.872187,1.872187,0,0,0,1.872187,101.853,0,0,0,1.906878,1.970723,1.872187,0,0,0,10.62527,0,0.06384488,-0.06384488,13.93273,99.51929,0.1935332,2.059405,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,3.764103,3.764103,3.071004,0,1.003384,3.764103,21.26714,0,0,0,0.8005171,0.7295783,0.6930994,0,0,0.07093876,10.56143,0.07093876,0,0.07093876,14.00003,100,0.1935353,4.140513,0.6404136,5,11.36195
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,4.621041,4.621041,4.621041,0,1.426544,4.621041,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935353,5.083145,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,5.641732,5.641732,5,0,1.53,5.641732,0,0,0,0,0,0.6755073,0.6417319,0,0,0,10.62527,0,0.6755073,-0.6755073,13.28798,94.91396,0.1935353,6.205905,0,5,10.62527
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.864637,1.864637,0,0,0,1.864637,0,0,2.220446E-16,0,0,1.962776,1.864637,0,0,0.7505637,9.949767,0,1.962776,-1.962776,11.21903,80.13579,0.1935353,2.051101,0,0,9.949767
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.931426,7.986991,0,0,0,11.21903,80.13579,0.1935353,0,0,0,7.986991
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.931426,7.986991,0,0,0,11.21903,80.13579,0.1935353,0,0,0,7.986991
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.5052027,0.5052027,0,0,0,0.5052027,0,0,1.110223E-16,0,0,0.5317923,0.5052027,0,0,2.931426,7.986991,0,0.5317923,-0.5317923,10.65847,76.13181,0.1935353,0.555723,0,0,7.986991
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.3993126,0.3993126,0,0,0,0.3993126,0,0,0,0,0,0.4203291,0.3993126,0,0,3.522306,7.455199,0,0.4203291,-0.4203291,10.21541,72.96706,0.1935353,0.4392439,0,0,7.455199
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.4663785,0.4663785,0,0,0,0.4663785,0,0,5.551115E-17,0,0,0.4909248,0.4663785,0,0,3.989339,7.03487,0,0.4909248,-0.4909248,9.697929,69.27078,0.1935353,0.5130164,0,0,7.03487
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.3576859,0.3576859,0,0,0,0.3576859,0,0,5.551115E-17,0,0,0.3765115,0.3576859,0,0,4.534811,6.543945,0,0.3765115,-0.3765115,9.301051,66.43594,0.1935353,0.3934545,0,0,6.543945
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.4082045,0.4082045,0,0,0,0.4082045,0,0,0,0,0,0.429689,0.4082045,0,0,4.953156,6.167433,0,0.429689,-0.429689,8.848119,63.20073,0.1935353,0.449025,0,0,6.167433
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.9958208,0.9958208,0,0,0,0.9958208,0,0,1.110223E-16,0,0,1.048232,0.9958208,0,0,5.430589,5.737744,0,1.048232,-1.048232,7.743185,55.30835,0.1935353,1.095403,0,0,5.737744
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.4220164,0.4220164,0,0,0,0.4220164,0,0,5.551115E-17,0,0,0.4442278,0.4220164,0,0,6.595292,4.689512,0,0.4442278,-0.4442278,7.274928,51.96367,0.1935353,0.464218,0,0,4.689512
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.6461827,0.6461827,0,0,0,0.6461827,13.46378,0,0,0,0.08700061,0.6801922,0.6461827,0,0,7.088878,4.245284,0,0.5931916,-0.5931916,6.649649,47.4974,0.1935353,0.7108009,0.06960049,0,4.332285
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.584484,2.584484,0,0,0,2.584484,14.80859,0,0,0,0.3827256,2.720509,2.584484,0,0,7.74798,3.652092,0,2.337784,-2.337784,4.185409,29.89572,0.1935353,2.842932,0.3061804,0,4.034818
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.148822,2.148822,5,0,1.53,2.148822,13.54104,0,0,0,0.2909727,0,0,2.851178,2.708619,10.34552,1.314309,2.999592,0,2.999592,7.031071,50.22184,0.1936502,2.363704,0.2327782,5,1.605281
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,3.364647,3.364647,5,0,1.53,3.364647,36.62638,0,0,0,1.232349,0,0,1.635352,1.553585,7.345925,4.013941,2.785933,0,2.785933,9.67404,69.10015,0.1937474,3.701112,0.9858789,5,5.24629
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.9650625,0.9650625,4.470325,0,1.385399,0.9650625,89.82339,4.440892E-16,0,0,0.8668519,0,0,3.505263,3.33,4.559992,6.521282,4.196852,0,4.196852,13.65552,97.53925,0.1937983,1.061569,0.6934815,5,7.388134
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0.2945864,0,0,0.6577263,0,0,0,0,0.3631399,10.29845,0.3631399,0,0.3631399,14.00003,100,0.1937764,0,0.526181,0,10.95617
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,3.473178,3.473178,1.25,0,0.50625,3.473178,70.12858,0.09550317,0,0,2.43569,2.340187,2.223178,0,0,0,10.62527,0,0,0,14.00003,100,0.1937764,3.820496,1.948552,5,13.06096
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.7496607,0.7496607,0,0,0,0.7496607,440.8138,2.515491,0,0,3.304608,0.7891164,0.7496607,0,0,0,10.62527,0,0,0,14.00003,100,0.1937764,0.8246267,2.643686,0,13.92988
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,3.327403,3.327403,1.360739,0,0.5364817,3.327403,62.21587,0,0,0,2.070173,2.070173,1.966664,0,0,0,10.62527,0,0,0,14.00003,100,0.1937764,3.660143,1.656138,5,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,6.532647,6.532647,4.526218,0,1.400658,6.532647,32.33039,0,0,0,2.112031,2.112031,2.006429,0,0,0,10.62527,0,0,0,14.00003,100,0.1937764,7.185912,1.689624,5,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.844227,2.844227,0,0,0,2.844227,52.7178,0,0,0,1.499414,2.993923,2.844227,0,0,0,10.62527,0,1.494509,-1.494509,12.42468,88.74751,0.1937764,3.12865,1.199531,0,12.12469
