Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,3.73242,3.73242,4.656148,0,1.436129,3.73242,18.43897,0,0,0,0.6882198,0,0,0.9237288,0.8775424,1.660566,9.130765,1.565762,0,1.565762,13.91009,99.35758,0.1938309,4.105662,0.5505759,5,9.818985
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09480375,10.53995,0,0,0,13.91009,99.35758,0.1938309,0,0,0,10.53995
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.022042,2.022042,0,0,0,2.022042,0,0,0,0,0,2.128465,2.022042,0,0,0.09480375,10.53995,0,2.128465,-2.128465,11.66649,83.33191,0.1938309,2.224246,0,0,10.53995
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,4.650747,4.650747,5,0,1.53,4.650747,0,0,0,0,0,0,0,0.3492528,0.3317902,2.459765,8.411486,0.3317902,0,0.3317902,11.98125,85.58022,0.1938439,5.115822,0,5,8.411486
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2542786,0.2542786,0,0,0,0.2542786,0,0,0,0,0,0.2676617,0.2542786,0,0,2.127975,8.710097,0,0.2676617,-0.2676617,11.69911,83.56493,0.1938439,0.2797064,0,0,8.710097
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.7029313,0.7029313,0,0,0,0.7029313,0,0,1.110223E-16,0,0,0.7399276,0.7029313,0,0,2.425377,8.442435,0,0.7399276,-0.7399276,10.91916,77.99386,0.1938439,0.7732244,0,0,8.442435
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1998131,0.1998131,0,0,0,0.1998131,0,0,0,0,0,0.2103296,0.1998131,0,0,3.247519,7.702507,0,0.2103296,-0.2103296,10.69745,76.41024,0.1938439,0.2197944,0,0,7.702507
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.481218,7.492178,0,0,0,10.69745,76.41024,0.1938439,0,0,0,7.492178
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.7898611,0.7898611,0,0,0,0.7898611,0,0,1.110223E-16,0,0,0.8314328,0.7898611,0,0,3.481218,7.492178,0,0.8314328,-0.8314328,9.821048,70.1502,0.1938439,0.8688473,0,0,7.492178
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2369406,0.2369406,0,0,0,0.2369406,0,0,2.775558E-17,0,0,0.2494112,0.2369406,0,0,4.405032,6.660745,0,0.2494112,-0.2494112,9.558146,68.27233,0.1938439,0.2606347,0,0,6.660745
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1110024,0.1110024,0,0,0,0.1110024,0,0,1.387779E-17,0,0,0.1168446,0.1110024,0,0,4.682156,6.411334,0,0.1168446,-0.1168446,9.43498,67.39258,0.1938439,0.1221026,0,0,6.411334
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.183962,1.183962,0,0,0,1.183962,0,0,2.220446E-16,0,0,1.246276,1.183962,0,0,4.811983,6.294489,0,1.246276,-1.246276,8.12129,58.0091,0.1938439,1.302358,0,0,6.294489
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3144667,0.3144667,0,0,0,0.3144667,0,0,0,0,0,0.3310175,0.3144667,0,0,6.196734,5.048214,0,0.3310175,-0.3310175,7.772367,55.5168,0.1938439,0.3459133,0,0,5.048214
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.2895552,0.2895552,0,0,0,0.2895552,109.1928,0,0,0,0.3161735,0.3047949,0.2895552,0,0,6.564531,4.717196,0.01137858,0,0.01137858,7.783162,55.5939,0.1938432,0.3185107,0.2529388,0,5.03337
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.930728,1.930728,0,0,0,1.930728,42.29997,0,2.220446E-16,0,0.8166976,2.032346,1.930728,0,0,6.553153,4.727437,0,1.215648,-1.215648,6.501756,46.44102,0.1938432,2.123801,0.6533581,0,5.544135
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,3.079421,3.079421,5,0,1.53,3.079421,28.52675,0,0,0,0.8784587,0,0,1.920579,1.82455,7.903872,3.511789,2.703009,0,2.703009,9.066055,64.75741,0.1939401,3.387363,0.702767,5,4.390248
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.714396,2.714396,5,0,1.53,2.714396,68.11212,0,0,0,1.848833,0,0,2.285604,2.171324,5.200864,5.944497,4.020156,0,4.020156,12.87991,91.99918,0.1940512,2.985836,1.479066,5,7.79333
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.002004,1.002004,0,0,0,1.002004,282.4469,0.5946812,0,0,2.83013,1.054741,1.002004,0,0,1.180708,9.562637,1.180708,0,1.180708,14.00003,100,0.1939801,1.102205,2.264104,0,12.39277
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.794555,1.794555,0,0,0,1.794555,214.1297,1.95367,0,0,3.842675,1.889006,1.794555,0,0,0,10.62527,0,0,0,14.00003,100,0.1939801,1.974011,3.07414,0,14.46795
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.3335207,0.3335207,0,0,0,0.3335207,1145.492,3.469377,0,0,3.820451,0.3510744,0.3335207,0,0,0,10.62527,0,0,0,14.00003,100,0.1939801,0.3668728,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.9038264,0.9038264,0,0,0,0.9038264,323.5848,1.973249,0,0,2.924645,0.9513962,0.9038264,0,0,0,10.62527,0,0,0,14.00003,100,0.1939801,0.9942091,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.4326514,0.4326514,0,0,0,0.4326514,735.7778,2.72793,0,0,3.183353,0.4554225,0.4326514,0,0,0,10.62527,0,0,0,14.00003,100,0.1939801,0.4759165,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.101457,1.101457,0,0,0,1.101457,187.0613,0.9009715,0,0,2.0604,1.159428,1.101457,0,0,0,10.62527,0,0,0,14.00003,100,0.1939801,1.211602,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.399617,0.399617,0,0,0,0.399617,403.946,1.193588,0,0,1.614237,0.4206495,0.399617,0,0,0,10.62527,0,0,0,14.00003,100,0.1939801,0.4395787,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.400367,1.400367,0,0,0,1.400367,38.71563,0,2.220446E-16,0,0.542161,1.474071,1.400367,0,0,0,10.62527,0,0.9319098,-0.9319098,13.01771,92.98345,0.1939801,1.540404,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.035455,9.693364,0,0,0,13.01771,92.98345,0.1939801,0,0,0,9.693364
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.180608,3.180608,4.27056,0,1.330863,3.180608,0,4.440892E-16,0,0,0,0,0,1.089953,1.035455,1.035455,9.693364,1.035455,0,1.035455,14.00003,100,0.1940204,3.498668,0,5,9.693364
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940204,0,0,0,10.62527
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,7.924031,7.924031,5,0,1.53,7.924031,0,0,8.881784E-16,0.3864343,0,3.077928,2.924031,0,0,0,10.62527,0,3.077928,-3.077928,10.75561,76.82561,0.1940204,8.716434,0,5,10.62527
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1350759,0.1350759,3.640339,0,1.158813,0.1350759,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.419919,7.547347,3.33,0,3.33,13.91472,99.39068,0.1940449,0.1485835,0,5,7.547347
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.7952989,0.7952989,0,0,0,0.7952989,0,0,1.110223E-16,0,0,0.8371567,0.7952989,0,0,0.08991951,10.54435,0,0.8371567,-0.8371567,13.03228,93.08755,0.1940449,0.8748288,0,0,10.54435
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.9923984,0.9923984,0,0,0,0.9923984,0,0,2.220446E-16,0,0,1.04463,0.9923984,0,0,1.020094,9.70719,0,1.04463,-1.04463,11.93115,85.2223,0.1940449,1.091638,0,0,9.70719
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.5180448,0.5180448,0,0,0,0.5180448,0,0,1.110223E-16,0,0,0.5453104,0.5180448,0,0,2.180794,8.66256,0,0.5453104,-0.5453104,11.35634,81.11654,0.1940449,0.5698493,0,0,8.66256
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.31789,1.31789,0,0,0,1.31789,0,0,2.220446E-16,0,0,1.387253,1.31789,0,0,2.786694,8.117249,0,1.387253,-1.387253,9.894046,70.67162,0.1940449,1.449679,0,0,8.117249
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.6841251,0.6841251,0,0,0,0.6841251,0,0,1.110223E-16,0,0,0.7201317,0.6841251,0,0,4.328085,6.729997,0,0.7201317,-0.7201317,9.13496,65.24958,0.1940449,0.7525376,0,0,6.729997
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.188334,1.188334,0,0,0,1.188334,0,0,2.220446E-16,0,0,1.250878,1.188334,0,0,5.128232,6.009865,0,1.250878,-1.250878,7.816419,55.83145,0.1940449,1.307168,0,0,6.009865
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.0278907,0.0278907,0,0,0,0.0278907,0,0,3.469447E-18,0,0,0.02935863,0.0278907,0,0,6.518096,4.758987,0,0.02935863,-0.02935863,7.785472,55.6104,0.1940449,0.03067977,0,0,4.758987
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.6531227,0.6531227,0,0,0,0.6531227,34.83969,0,0,0,0.2275459,0.6874976,0.6531227,0,0,6.550717,4.729629,0,0.4599517,-0.4599517,7.300641,52.14733,0.1940449,0.7184349,0.1820367,0,4.957175
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,7.061775,4.269677,1.349564,0,1.349564,8.58095,61.29237,0.1939637,0,1.079651,0,5.619241
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.892215,2.892215,0,0,0,2.892215,82.83942,0,0,0,2.395894,3.044437,2.892215,0,0,5.71221,5.484285,0,0.6485428,-0.6485428,7.897326,56.40936,0.1939637,3.181437,1.916716,0,7.880179
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.835122,2.835122,0,0,0,2.835122,115.407,0,0,0,3.27193,2.984339,2.835122,0,0,6.432814,4.835742,0.2875904,0,0.2875904,8.170157,58.35815,0.1939464,3.118635,2.617544,0,8.107672
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,4.674498,4.674498,4.674498,0,1.441138,4.674498,77.62212,0,0,0,3.628445,0,0,0,0,6.145223,5.094573,3.628445,0,3.628445,11.6124,82.94556,0.1940413,5.141948,2.902756,5,8.723018
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,4.242915,4.242915,2.608595,0,0.8771465,4.242915,99.8633,0,0,0,4.237115,1.720337,1.63432,0,0,2.516778,8.360173,2.516778,0,2.516778,14.00003,100,0.1940177,4.667207,3.389692,5,12.59729
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940177,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.8467092,0.8467092,0,0,0,0.8467092,388.7358,2.400189,0,0,3.291461,0.8912728,0.8467092,0,0,0,10.62527,0,0,0,14.00003,100,0.1940177,0.9313801,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,4.33426,4.33426,1.589154,0,0.5988389,4.33426,66.6685,0,0,0,2.889586,2.889586,2.745107,0,0,0,10.62527,0,0,0,14.00003,100,0.1940177,4.767687,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.05901095,0.05901095,0,0,0,0.05901095,4080.106,2.345592,0,0,2.407709,0.06211679,0.05901095,0,0,0,10.62527,0,0,0,14.00003,100,0.1940177,0.06491205,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940177,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,3.574399,3.574399,3.167298,0,1.029672,3.574399,11.9888,5.551115E-17,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.1940177,3.931839,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,4.046751,4.046751,4.046751,0,1.269763,4.046751,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940177,4.451426,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,3.883124,3.883124,3.883124,0,1.225093,3.883124,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940177,4.271437,0,5,10.62527
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.420676,1.420676,0,0,0,1.420676,0,0,0,0,0,1.495448,1.420676,0,0,0,10.62527,0,1.495448,-1.495448,12.42369,88.74044,0.1940177,1.562744,0,0,10.62527
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.170666,2.170666,0,0,0,2.170666,0,0,4.440892E-16,0,0,2.284911,2.170666,0,0,1.661609,9.129826,0,2.284911,-2.284911,10.01518,71.53685,0.1940177,2.387733,0,0,9.129826
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.2004,6.844914,0,0,0,10.01518,71.53685,0.1940177,0,0,0,6.844914
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.2004,6.844914,0,0,0,10.01518,71.53685,0.1940177,0,0,0,6.844914
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.6059511,0.6059511,0,0,0,0.6059511,0,0,0,0,0,0.6378433,0.6059511,0,0,4.2004,6.844914,0,0.6378433,-0.6378433,9.342833,66.73439,0.1940177,0.6665463,0,0,6.844914
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.4349889,0.4349889,0,0,0,0.4349889,0,0,5.551115E-17,0,0,0.457883,0.4349889,0,0,4.909115,6.207071,0,0.457883,-0.457883,8.860182,63.28689,0.1940177,0.4784878,0,0,6.207071
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.3326485,0.3326485,0,0,0,0.3326485,0,0,0,0,0,0.3501564,0.3326485,0,0,5.417873,5.749188,0,0.3501564,-0.3501564,8.491085,60.65048,0.1940177,0.3659134,0,0,5.749188
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.253663,0.253663,0,0,0,0.253663,0,0,5.551115E-17,0,0,0.2670136,0.253663,0,0,5.806936,5.399032,0,0.2670136,-0.2670136,8.209627,58.64008,0.1940177,0.2790293,0,0,5.399032
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2428143,0.2428143,0,0,0,0.2428143,0,0,2.775558E-17,0,0,0.255594,0.2428143,0,0,6.103618,5.132018,0,0.255594,-0.255594,7.940208,56.71566,0.1940177,0.2670958,0,0,5.132018
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1251681,0.1251681,0,0,0,0.1251681,0,0,0,0,0,0.1317558,0.1251681,0,0,6.387611,4.876424,0,0.1317558,-0.1317558,7.801325,55.72364,0.1940177,0.1376849,0,0,4.876424
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2179336,0.2179336,0,0,0,0.2179336,94.92532,2.775558E-17,0,0,0.2068742,0.2294038,0.2179336,0,0,6.534007,4.744668,0,0.02252961,-0.02252961,7.777576,55.55401,0.1940177,0.2397269,0.1654993,0,4.951542
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,3.404902,3.404902,5,0,1.53,3.404902,33.53788,0,0,0,1.141932,0,0,1.595099,1.515344,6.55904,4.722138,2.657275,0,2.657275,10.29849,73.56049,0.1941096,3.745392,0.9135455,5,5.86407
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.691175,0,0.6266908,0,0,0,0,0,2.295148,0,0,1.691175,1.606616,3.901764,7.113687,3.901764,0,3.901764,14.00003,100,0.1939171,0,1.836118,5,9.408834
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.9398571,0.9398571,0,0,0,0.9398571,371.0077,2.497618,0,0,3.486942,0.9893233,0.9398571,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,1.033843,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,3.610008,3.610008,1.25,0,0.50625,3.610008,112.7616,1.586482,0,0,4.070702,2.484219,2.360008,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,3.971009,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.887386,2.887386,0,0,0,2.887386,144.5075,1.133135,0,0,4.172488,3.039354,2.887386,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,3.176124,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.8095119,0.8095119,0,0,0,0.8095119,522.7485,3.379594,0,0,4.231711,0.8521178,0.8095119,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,0.8904631,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,6.067289,6.067289,2.737289,0,0.9122798,6.067289,64.55063,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,6.674018,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.548409,2.548409,0,0,0,2.548409,139.3828,0.8695071,0,0,3.552043,2.682536,2.548409,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,2.80325,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.209429,2.209429,0,0,0,2.209429,139.3666,0.7534919,0,0,3.079207,2.325715,2.209429,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,2.430372,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,4.02381,4.02381,2.045156,0,0.7233275,4.02381,51.76174,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,4.426191,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939171,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.189389,1.189389,0,0,0,1.189389,0,0,2.220446E-16,0,0,1.251988,1.189389,0,0,0,10.62527,0,1.251988,-1.251988,12.68032,90.57351,0.1939171,1.308328,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.260909,1.260909,0,0,0,1.260909,0,0,0,0,0,1.327273,1.260909,0,0,1.391098,9.373285,0,1.327273,-1.327273,11.28125,80.58018,0.1939171,1.387,0,0,9.373285
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.013711,2.013711,0,0,0,2.013711,0,0,4.440892E-16,0,0,2.119696,2.013711,0,0,2.865846,8.046013,0,2.119696,-2.119696,9.046893,64.62054,0.1939171,2.215082,0,0,8.046013
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.2758983,0.2758983,0,0,0,0.2758983,0,0,5.551115E-17,0,0,0.2904193,0.2758983,0,0,5.221063,5.926318,0,0.2904193,-0.2904193,8.740764,62.4339,0.1939171,0.3034882,0,0,5.926318
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.543751,5.635898,0,0,0,8.740764,62.4339,0.1939171,0,0,0,5.635898
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02136312,0.02136312,0,0,0,0.02136312,0,0,3.469447E-18,0,0,0.02248749,0.02136312,0,0,5.543751,5.635898,0,0.02248749,-0.02248749,8.71706,62.26459,0.1939171,0.02349943,0,0,5.635898
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.4848581,0.4848581,0,0,0,0.4848581,0,0,5.551115E-17,0,0,0.5103769,0.4848581,0,0,5.568737,5.613411,0,0.5103769,-0.5103769,8.179075,58.42185,0.1939171,0.5333439,0,0,5.613411
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.3464624,0.3464624,0,0,0,0.3464624,0,0,0,0,0,0.3646972,0.3464624,0,0,6.135823,5.103034,0,0.3646972,-0.3646972,7.794651,55.67597,0.1939171,0.3811086,0,0,5.103034
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.9248942,0.9248942,0,0,0,0.9248942,0,0,1.110223E-16,0,0,0.9735729,0.9248942,0,0,6.541042,4.738337,0,0.9735729,-0.9735729,6.768415,48.34573,0.1939171,1.017384,0,0,4.738337
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.03429237,0.03429237,0,0,0,0.03429237,0,0,0,0,0,0.03609723,0.03429237,0,0,7.622789,3.764764,0,0.03609723,-0.03609723,6.730365,48.07394,0.1939171,0.0377216,0,0,3.764764
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01627522,0.01627522,0,0,0,0.01627522,0,0,3.469447E-18,0,0,0.01713181,0.01627522,0,0,7.662898,3.728667,0,0.01713181,-0.01713181,6.712306,47.94495,0.1939171,0.01790274,0,0,3.728667
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.7779617,0.7779617,0,0,0,0.7779617,30.44784,0,1.110223E-16,0,0.2368725,0.818907,0.7779617,0,0,7.681933,3.711535,0,0.5820345,-0.5820345,6.098788,43.56269,0.1939171,0.8557578,0.189498,0,3.948407
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.39544,2.39544,0,0,0,2.39544,48.33802,0,0,0,1.157909,2.521516,2.39544,0,0,8.328638,3.1295,0,1.363608,-1.363608,4.66142,33.29579,0.1939171,2.634984,0.9263268,0,4.287409
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,9.843758,1.765893,1.891126,0,1.891126,6.455499,46.11061,0.193804,0,1.512901,0,3.657018
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.014082,2.014082,0,0,0,2.014082,132.2188,0,0,0,2.662994,2.120086,2.014082,0,0,7.952631,3.467906,0.5429078,0,0.5429078,6.970547,49.78952,0.1937716,2.21549,2.130395,0,6.1309
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.432551,2.432551,0,0,0,2.432551,138.0972,0,0,0,3.359286,2.56058,2.432551,0,0,7.409724,3.956523,0.798705,0,0.798705,7.728265,55.20178,0.1937238,2.675807,2.687428,0,7.315808
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.10515,1.10515,0,0,0,1.10515,354.4771,0,0,0,3.917504,1.163316,1.10515,0,0,6.611019,4.675357,2.754188,0,2.754188,10.34112,73.86497,0.1935595,1.215665,3.134003,0,8.592861
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.777922,1.777922,0,0,0,1.777922,166.0728,0,0,0,2.952645,1.871496,1.777922,0,0,3.856831,7.154126,1.081149,0,1.081149,11.36678,81.19115,0.1934951,1.955714,2.362116,0,10.10677
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.005747052,0.005747052,0,0,0,0.005747052,45599.79,0,0,0,2.620644,0.006049529,0.005747052,0,0,2.775682,8.12716,2.614594,0,2.614594,13.84721,98.90842,0.1933394,0.006321758,2.096515,0,10.7478
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,3.845671,3.845671,1.277657,0,0.5138004,3.845671,74.48013,2.498002E-16,0,0,2.864261,2.703172,2.568014,0,0,0.1610883,10.48029,0.1610883,0,0.1610883,14.00003,100,0.1933324,4.230238,2.291409,5,13.34456
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.9226669,0.9226669,0,0,0,0.9226669,254.5322,1.377256,0,0,2.348484,0.9712283,0.9226669,0,0,0,10.62527,0,0,0,14.00003,100,0.1933324,1.014934,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.503082,2.503082,0,0,0,2.503082,52.15222,0,0,0,1.305413,2.634823,2.503082,0,0,0,10.62527,0,1.32941,-1.32941,12.59871,89.99058,0.1933324,2.75339,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.879626,1.879626,0,0,0,1.879626,25.92082,0,0,0,0.4872144,1.978554,1.879626,0,0,1.477123,9.295864,0,1.491339,-1.491339,11.0267,78.76196,0.1933324,2.067589,0.3897715,0,9.783078
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134166,7.804524,0,0,0,11.0267,78.76196,0.1933324,0,0,0,7.804524
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.505265,1.505265,0,0,0,1.505265,0,0,2.220446E-16,0,0,1.584489,1.505265,0,0,3.134166,7.804524,0,1.584489,-1.584489,9.356498,66.83199,0.1933324,1.655792,0,0,7.804524
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,4.045823,4.045823,5,0,1.53,4.045823,0,0,0,0,0,0,0,0.9541773,0.9064684,4.89471,6.220035,0.9064684,0,0.9064684,10.21645,72.97449,0.1933675,4.450405,0,5,6.220035
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.905973,1.905973,5,0,1.53,1.905973,0,0,0,0,0,0,0,3.094027,2.939326,3.988242,7.035857,2.939326,0,2.939326,13.00494,92.89223,0.1934813,2.09657,0,5,7.035857
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.8349686,0.8349686,0,0,0,0.8349686,0,0,1.110223E-16,0,0,0.8789143,0.8349686,0,0,1.048916,9.68125,0,0.8789143,-0.8789143,12.07848,86.2747,0.1934813,0.9184654,0,0,9.68125
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.9540066,0.9540066,0,0,0,0.9540066,0,0,0,0,0,1.004218,0.9540066,0,0,2.025488,8.802336,0,1.004218,-1.004218,11.01994,78.71372,0.1934813,1.049407,0,0,8.802336
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.198729,0.198729,0,0,0,0.198729,0,0,0,0,0,0.2091884,0.198729,0,0,3.141285,7.798118,0,0.2091884,-0.2091884,10.79944,77.1387,0.1934813,0.2186019,0,0,7.798118
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.6881635,0.6881635,0,0,0,0.6881635,0,0,1.110223E-16,0,0,0.7243826,0.6881635,0,0,3.373716,7.58893,0,0.7243826,-0.7243826,10.03587,71.68467,0.1934813,0.7569798,0,0,7.58893
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.291029,1.291029,0,0,0,1.291029,0,0,0,0,0,1.358978,1.291029,0,0,4.178586,6.864547,0,1.358978,-1.358978,8.603385,61.45263,0.1934813,1.420132,0,0,6.864547
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.7054409,0.7054409,0,0,0,0.7054409,0,0,1.110223E-16,0,0,0.7425694,0.7054409,0,0,5.688561,5.505569,0,0.7425694,-0.7425694,7.820648,55.86166,0.1934813,0.775985,0,0,5.505569
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.051528,1.051528,0,0,0,1.051528,0,0,2.220446E-16,0,0,1.106872,1.051528,0,0,6.513638,4.763,0,1.106872,-1.106872,6.653903,47.52778,0.1934813,1.156681,0,0,4.763
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.5900316,0.5900316,0,0,0,0.5900316,0,0,1.110223E-16,0,0,0.6210859,0.5900316,0,0,7.743496,3.656128,0,0.6210859,-0.6210859,5.99922,42.85149,0.1934813,0.6490347,0,0,3.656128
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1865444,0.1865444,0,0,0,0.1865444,156.4976,0,0,0,0.2919375,0.1963625,0.1865444,0,0,8.433592,3.035042,0.09557502,0,0.09557502,6.089891,43.49913,0.1934756,0.2051988,0.23355,0,3.326979
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,8.338017,3.121059,0.8559893,0,0.8559893,6.901954,49.29957,0.1934247,0,0.6847914,0,3.977049
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,4.624518,4.624518,5,0,1.53,4.624518,33.46335,0,0,0,1.547519,0,0,0.375482,0.3567079,7.482027,3.89145,1.904227,0,1.904227,8.708462,62.20317,0.1934835,5.08697,1.238015,5,5.438969
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,4.142987,4.142987,5,0,1.53,4.142987,66.98454,0,0,0,2.775161,0,0,0.8570133,0.8141626,5.577801,5.605254,3.589323,0,3.589323,12.11359,86.52549,0.1935955,4.557285,2.220129,5,8.380414
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,3.54843,3.54843,1.770016,0,0.6482143,3.54843,108.7944,0,0,0,3.860492,1.872015,1.778414,0,0,1.988477,8.835645,1.988477,0,1.988477,14.00003,100,0.1935259,3.903273,3.088393,5,12.69614
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.408446,2.408446,0,0,0,2.408446,168.6474,1.526576,0,0,4.061782,2.535207,2.408446,0,0,0,10.62527,0,0,0,14.00003,100,0.1935259,2.649291,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.3500153,0.3500153,0,0,0,0.3500153,816.2717,2.488639,0,0,2.857076,0.3684372,0.3500153,0,0,0,10.62527,0,0,0,14.00003,100,0.1935259,0.3850169,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.4081756,0.4081756,0,0,0,0.4081756,1012.871,3.704632,0,0,4.134291,0.4296586,0.4081756,0,0,0,10.62527,0,0,0,14.00003,100,0.1935259,0.4489932,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935259,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,3.690118,3.690118,1.25,0,0.50625,3.690118,85.19081,0.5750963,0,0,3.143641,2.568545,2.440118,0,0,0,10.62527,0,0,0,14.00003,100,0.1935259,4.05913,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,5.10744,5.10744,3.259668,0,1.054889,5.10744,38.08215,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.1935259,5.618184,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935259,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,4.339978,4.339978,4.339978,0,1.349814,4.339978,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935259,4.773976,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.3664735,0.3664735,0,0,0,0.3664735,0,0,5.551115E-17,0,0,0.3857616,0.3664735,0,0,0,10.62527,0,0.3857616,-0.3857616,13.5934,97.09552,0.1935259,0.4031208,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.441234,2.441234,0,0,0,2.441234,0,0,4.440892E-16,0,0,2.56972,2.441234,0,0,0.428624,10.23951,0,2.56972,-2.56972,10.88468,77.74754,0.1935259,2.685358,0,0,10.23951
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.700594,2.700594,0,0,0,2.700594,0,0,4.440892E-16,0,0,2.842731,2.700594,0,0,3.283869,7.669793,0,2.842731,-2.842731,7.888175,56.344,0.1935259,2.970654,0,0,7.669793
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.09905852,0.09905852,0,0,0,0.09905852,0,0,1.387779E-17,0,0,0.1042721,0.09905852,0,0,6.442458,4.827062,0,0.1042721,-0.1042721,7.778263,55.55891,0.1935259,0.1089644,0,0,4.827062
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.4493942,0.4493942,0,0,0,0.4493942,0,0,5.551115E-17,0,0,0.4730465,0.4493942,0,0,6.558316,4.72279,0,0.4730465,-0.4730465,7.279628,51.99724,0.1935259,0.4943336,0,0,4.72279
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.3420598,0.3420598,0,0,0,0.3420598,0,0,5.551115E-17,0,0,0.3600629,0.3420598,0,0,7.083923,4.249743,0,0.3600629,-0.3600629,6.900089,49.28625,0.1935259,0.3762658,0,0,4.249743
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.483993,3.88968,0,0,0,6.900089,49.28625,0.1935259,0,0,0,3.88968
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.5150238,0.5150238,0,0,0,0.5150238,0,0,0,0,0,0.5421304,0.5150238,0,0,7.483993,3.88968,0,0.5421304,-0.5421304,6.328633,45.20443,0.1935259,0.5665262,0,0,3.88968
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02195117,0.02195117,0,0,0,0.02195117,0,0,0,0,0,0.02310649,0.02195117,0,0,8.08636,3.34755,0,0.02310649,-0.02310649,6.304277,45.03046,0.1935259,0.02414628,0,0,3.34755
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.6454378,0.6454378,0,0,0,0.6454378,0,0,1.110223E-16,0,0,0.6794083,0.6454378,0,0,8.112034,3.324444,0,0.6794083,-0.6794083,5.588118,39.91505,0.1935259,0.7099817,0,0,3.324444
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.866932,2.645035,0,0,0,5.588118,39.91505,0.1935259,0,0,0,2.645035
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.6406718,0.6406718,0,0,0,0.6406718,32.93684,0,0,0,0.2110171,0.6743914,0.6406718,0,0,8.866932,2.645035,0,0.4633744,-0.4633744,5.099678,36.4262,0.1935259,0.704739,0.1688137,0,2.856052
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.802139,1.802139,0,0,0,1.802139,54.22135,0,2.220446E-16,0,0.9771439,1.896988,1.802139,0,0,9.381792,2.181661,0,0.9198442,-0.9198442,4.130077,29.50049,0.1935259,1.982352,0.7817151,0,3.158805
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.751642,2.751642,5,0,1.53,2.751642,77.58271,0,0,0,2.134799,0,0,2.248358,2.13594,10.40384,1.261817,4.270739,0,4.270739,8.181656,58.44028,0.1936211,3.026807,1.707839,5,3.396616
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,2.750329,0,0.9158399,0,0,0,0,0,3.52029,0,0,2.750329,2.612813,6.133103,5.105481,6.133103,0,6.133103,14.00003,100,0.1933973,0,2.816232,5,8.625772
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933973,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933973,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,3.336943,3.336943,1.25,0,0.50625,3.336943,127.8997,2.071157,0,0,4.267939,2.196782,2.086943,0,0,0,10.62527,0,0,0,14.00003,100,0.1933973,3.670637,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,3.58815,3.58815,1.25,0,0.50625,3.58815,118.1469,1.778078,0,0,4.239289,2.461211,2.33815,0,0,0,10.62527,0,0,0,14.00003,100,0.1933973,3.946965,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.414507,2.414507,0,0,0,2.414507,122.1054,0.406658,0,0,2.948244,2.541586,2.414507,0,0,0,10.62527,0,0,0,14.00003,100,0.1933973,2.655958,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.354717,2.354717,0,0,0,2.354717,94.79826,0,0,0,2.232231,2.47865,2.354717,0,0,0,10.62527,0,0.2464186,-0.2464186,13.74028,98.14466,0.1933973,2.590189,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,0.9288545,0,0,1.202653,0,0,0,0,0.2737985,10.37886,0.2737985,0,0.2737985,14.00003,100,0.1933811,0,0.9621223,0,11.58151
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.288456,1.288456,0,0,0,1.288456,49.43894,0,0,0,0.6369992,1.35627,1.288456,0,0,0,10.62527,0,0.7192707,-0.7192707,13.24185,94.58446,0.1933811,1.417302,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.4819,3.4819,4.323153,0,1.345221,3.4819,0,3.330669E-16,0,0,0,0,0,0.8412523,0.7991897,0.7991897,9.906004,0.7991897,0,0.7991897,14.00003,100,0.1934118,3.83009,0,5,9.906004
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.3976085,0.3976085,0,0,0,0.3976085,0,0,5.551115E-17,0,0,0.4185352,0.3976085,0,0,0,10.62527,0,0.4185352,-0.4185352,13.55885,96.84875,0.1934118,0.4373693,0,0,10.62527
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4650391,10.20674,0,0,0,13.55885,96.84875,0.1934118,0,0,0,10.20674
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.87727,1.87727,0,0,0,1.87727,0,0,2.220446E-16,0,0,1.976074,1.87727,0,0,0.4650391,10.20674,0,1.976074,-1.976074,11.47589,81.97047,0.1934118,2.064997,0,0,10.20674
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.8736837,0.8736837,0,0,0,0.8736837,0,0,0,0,0,0.9196671,0.8736837,0,0,2.660677,8.230665,0,0.9196671,-0.9196671,10.50647,75.0461,0.1934118,0.9610521,0,0,8.230665
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.682529,7.310998,0,0,0,10.50647,75.0461,0.1934118,0,0,0,7.310998
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.19452,1.19452,0,0,0,1.19452,0,0,2.220446E-16,0,0,1.25739,1.19452,0,0,3.682529,7.310998,0,1.25739,-1.25739,9.181069,65.57893,0.1934118,1.313972,0,0,7.310998
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.411347,0.411347,0,0,0,0.411347,0,0,5.551115E-17,0,0,0.4329969,0.411347,0,0,5.079628,6.053608,0,0.4329969,-0.4329969,8.72465,62.31881,0.1934118,0.4524817,0,0,6.053608
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.642167,0.642167,0,0,0,0.642167,0,0,1.110223E-16,0,0,0.6759652,0.642167,0,0,5.560736,5.620612,0,0.6759652,-0.6759652,8.01212,57.22932,0.1934118,0.7063837,0,0,5.620612
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.4770415,0.4770415,0,0,0,0.4770415,0,0,1.110223E-16,0,0,0.5021489,0.4770415,0,0,6.311809,4.944646,0,0.5021489,-0.5021489,7.482809,53.44853,0.1934118,0.5247456,0,0,4.944646
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.869752,4.442497,0,0,0,7.482809,53.44853,0.1934118,0,0,0,4.442497
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.8243521,0.8243521,0,0,0,0.8243521,0,0,1.110223E-16,0,0,0.8677391,0.8243521,0,0,6.869752,4.442497,0,0.8677391,-0.8677391,6.568131,46.91513,0.1934118,0.9067874,0,0,4.442497
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.7431713,0.7431713,0,0,0,0.7431713,41.97895,0,1.110223E-16,0,0.3119755,0.7822856,0.7431713,0,0,7.833907,3.574758,0,0.4703101,-0.4703101,6.072381,43.37407,0.1934118,0.8174885,0.2495804,0,3.886734
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.149369,1.149369,0,0,0,1.149369,96.06097,0,0,0,1.104095,1.209862,1.149369,0,0,8.356473,3.104448,0,0.1057671,-0.1057671,5.960893,42.57772,0.1934118,1.264306,0.8832758,0,4.208543
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.839856,1.839856,0,0,0,1.839856,138.1196,0,0,0,2.541202,1.936691,1.839856,0,0,8.473992,2.998681,0.6045114,0,0.6045114,6.534383,46.67407,0.1933761,2.023842,2.032962,0,5.539883
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.194012,2.194012,0,0,0,2.194012,163.4347,0,0,0,3.585777,2.309486,2.194012,0,0,7.869481,3.542741,1.276291,0,1.276291,7.745179,55.32259,0.1933008,2.413413,2.868622,0,7.128518
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.9186666,0.9186666,0,0,0,0.9186666,378.6888,0,0,0,3.478888,0.9670175,0.9186666,0,0,6.59319,4.691403,2.51187,0,2.51187,10.12815,72.34377,0.1931527,1.010533,2.78311,0,8.170291
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.090924,1.090924,0,0,0,1.090924,279.6413,0,0,0,3.050673,1.148341,1.090924,0,0,4.08132,6.952086,1.902333,0,1.902333,11.93286,85.23454,0.1930407,1.200016,2.440539,0,10.00276
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,3.766008,3.766008,3.00526,0,0.9854358,3.766008,79.12291,0,0,0,2.979775,0.8007879,0.7607484,0,0,2.178987,8.664186,2.178987,0,2.178987,14.00003,100,0.1930747,4.142609,2.38382,5,11.64396
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.676111,1.676111,0,0,0,1.676111,205.1322,1.673915,0,0,3.438242,1.764327,1.676111,0,0,0,10.62527,0,0,0,14.00003,100,0.1930747,1.843722,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,3.459389,3.459389,1.25,0,0.50625,3.459389,98.65489,1.087184,0,0,3.412857,2.325673,2.209389,0,0,0,10.62527,0,0,0,14.00003,100,0.1930747,3.805328,2.730285,5,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,3.471867,3.471867,1.25,0,0.50625,3.471867,79.70713,0.4285184,0,0,2.767325,2.338807,2.221867,0,0,0,10.62527,0,0,0,14.00003,100,0.1930747,3.819053,2.21386,5,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.58539,1.58539,0,0,0,1.58539,97.46175,0,0,0,1.545149,1.668831,1.58539,0,0,0,10.62527,0,0.1236828,-0.1236828,13.86965,99.06876,0.1930747,1.743929,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.4036295,0,0,0.5410548,0,0,0,0,0.1374254,10.50159,0.1374254,0,0.1374254,14.00003,100,0.1930666,0,0.4328439,0,11.04265
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.967971,1.967971,0,0,0,1.967971,0,0,2.220446E-16,0,0,2.071549,1.967971,0,0,0,10.62527,0,2.071549,-2.071549,11.81642,84.40285,0.1930666,2.164768,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,4.382013,4.382013,5,0,1.53,4.382013,0,0,0,0,0,0,0,0.6179871,0.5870878,2.301721,8.553725,0.5870878,0,0.5870878,12.37338,88.38114,0.1930892,4.820214,0,5,8.553725
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.308695,1.308695,0,0,0,1.308695,0,0,0,0,0,1.377573,1.308695,0,0,1.714633,9.082105,0,1.377573,-1.377573,10.92129,78.00909,0.1930892,1.439564,0,0,9.082105
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.06893,1.06893,0,0,0,1.06893,0,0,2.220446E-16,0,0,1.125189,1.06893,0,0,3.24527,7.704531,0,1.125189,-1.125189,9.735241,69.53729,0.1930892,1.175822,0,0,7.704531
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.49548,6.579342,0,0,0,9.735241,69.53729,0.1930892,0,0,0,6.579342
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.49548,6.579342,0,0,0,9.735241,69.53729,0.1930892,0,0,0,6.579342
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.49548,6.579342,0,0,0,9.735241,69.53729,0.1930892,0,0,0,6.579342
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.49548,6.579342,0,0,0,9.735241,69.53729,0.1930892,0,0,0,6.579342
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1161757,0.1161757,0,0,0,0.1161757,0,0,1.387779E-17,0,0,0.1222902,0.1161757,0,0,4.49548,6.579342,0,0.1222902,-0.1222902,9.606336,68.61655,0.1930892,0.1277932,0,0,6.579342
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.09141594,0.09141594,0,0,0,0.09141594,0,0,1.387779E-17,0,0,0.09622731,0.09141594,0,0,4.631358,6.457052,0,0.09622731,-0.09622731,9.504903,67.89203,0.1930892,0.1005575,0,0,6.457052
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.6278698,0.6278698,0,0,0,0.6278698,0,0,0,0,0,0.6609156,0.6278698,0,0,4.738277,6.360825,0,0.6609156,-0.6609156,8.808237,62.91585,0.1930892,0.6906568,0,0,6.360825
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1902096,0.1902096,0,0,0,0.1902096,0,0,2.775558E-17,0,0,0.2002206,0.1902096,0,0,5.472628,5.699909,0,0.2002206,-0.2002206,8.597186,61.40835,0.1930892,0.2092305,0,0,5.699909
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,5.695096,5.499688,0.158514,0,0.158514,8.747565,62.48249,0.1930799,0,0.1268112,0,5.658202
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,5.536582,5.642351,0.8825333,0,0.8825333,9.58481,68.46279,0.193028,0,0.7060266,0,6.524884
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.725284,1.725284,0,0,0,1.725284,100.71,0,0,0,1.737535,1.816089,1.725284,0,0,4.654048,6.436631,0,0.0785542,-0.0785542,9.502007,67.87134,0.193028,1.897813,1.390028,0,8.174166
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.827884,1.827884,0,0,0,1.827884,187.3561,0,0,0,3.424651,1.924088,1.827884,0,0,4.741331,6.358077,1.500563,0,1.500563,10.92557,78.0396,0.1929398,2.010672,2.739721,0,9.782727
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0.9863655,0,0,4.227133,0,0,0,0,3.240768,7.708583,3.240768,0,3.240768,14.00003,100,0.1927497,0,3.381707,0,11.93572
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.776592,2.776592,0,0,0,2.776592,112.3853,0.1977532,0,0,3.120482,2.922729,2.776592,0,0,0,10.62527,0,0,0,14.00003,100,0.1927497,3.054252,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.517614,2.517614,0,0,0,2.517614,124.6691,0.4885662,0,0,3.138686,2.65012,2.517614,0,0,0,10.62527,0,0,0,14.00003,100,0.1927497,2.769375,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.023477,1.023477,0,0,0,1.023477,347.4122,2.478339,0,0,3.555683,1.077344,1.023477,0,0,0,10.62527,0,0,0,14.00003,100,0.1927497,1.125824,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.122147,1.122147,0,0,0,1.122147,240.6368,1.519091,0,0,2.700299,1.181208,1.122147,0,0,0,10.62527,0,0,0,14.00003,100,0.1927497,1.234362,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.5025795,0.5025795,0,0,0,0.5025795,532.856,2.148993,0,0,2.678024,0.529031,0.5025795,0,0,0,10.62527,0,0,0,14.00003,100,0.1927497,0.5528374,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1927497,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.661034,2.661034,0,0,0,2.661034,24.61838,0,0,0,0.6551036,2.801089,2.661034,0,0,0,10.62527,0,2.145985,-2.145985,11.73796,83.84241,0.1927497,2.927138,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.568843,1.568843,0,0,0,1.568843,0,0,2.220446E-16,0,0,1.651413,1.568843,0,0,2.384428,8.479289,0,1.651413,-1.651413,9.997218,71.40856,0.1927497,1.725727,0,0,8.479289
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,3.741389,3.741389,5,0,1.53,3.741389,0,0,0,0,0,0,0,1.258611,1.19568,4.219332,6.827876,1.19568,0,1.19568,11.13154,79.51084,0.1927957,4.115528,0,5,6.827876
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.716289,2.716289,5,0,1.53,2.716289,0,0,0,0,0,0,0,2.283711,2.169526,3.023651,7.903988,2.169526,0,2.169526,13.18973,94.2122,0.1928791,2.987917,0,5,7.903988
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.7964314,0.7964314,0,0,0,0.7964314,0,0,0,0,0,0.8383488,0.7964314,0,0,0.8541256,9.856562,0,0.8383488,-0.8383488,12.30604,87.90009,0.1928791,0.8760745,0,0,9.856562
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.07404465,0.07404465,0,0,0,0.07404465,0,0,1.387779E-17,0,0,0.07794174,0.07404465,0,0,1.785624,9.018212,0,0.07794174,-0.07794174,12.22388,87.31324,0.1928791,0.08144911,0,0,9.018212
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2473223,0.2473223,0,0,0,0.2473223,0,0,0,0,0,0.2603393,0.2473223,0,0,1.872226,8.94027,0,0.2603393,-0.2603393,11.94946,85.35309,0.1928791,0.2720546,0,0,8.94027
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.5798494,0.5798494,0,0,0,0.5798494,0,0,1.110223E-16,0,0,0.6103678,0.5798494,0,0,2.161492,8.679932,0,0.6103678,-0.6103678,11.30607,80.7575,0.1928791,0.6378343,0,0,8.679932
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.3466808,0.3466808,0,0,0,0.3466808,0,0,5.551115E-17,0,0,0.3649271,0.3466808,0,0,2.839679,8.069564,0,0.3649271,-0.3649271,10.92141,78.00988,0.1928791,0.3813488,0,0,8.069564
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.08251694,0.08251694,0,0,0,0.08251694,0,0,0,0,0,0.08685993,0.08251694,0,0,3.245153,7.704637,0,0.08685993,-0.08685993,10.82985,77.3559,0.1928791,0.09076863,0,0,7.704637
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.341664,7.617776,0,0,0,10.82985,77.3559,0.1928791,0,0,0,7.617776
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.7682447,0.7682447,0,0,0,0.7682447,0,0,1.110223E-16,0,0,0.8086786,0.7682447,0,0,3.341664,7.617776,0,0.8086786,-0.8086786,9.977425,71.26718,0.1928791,0.8450692,0,0,7.617776
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.6386189,0.6386189,0,0,0,0.6386189,0,0,0,0,0,0.6722305,0.6386189,0,0,4.240196,6.809098,0,0.6722305,-0.6722305,9.268832,66.20581,0.1928791,0.7024809,0,0,6.809098
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,4.987119,6.136868,0.3690252,0,0.3690252,9.61892,68.70644,0.1928575,0,0.2952202,0,6.505893
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.256334,2.256334,0,0,0,2.256334,62.36446,0,4.440892E-16,0,1.407151,2.375088,2.256334,0,0,4.618093,6.46899,0,0.9679378,-0.9679378,8.598624,61.41862,0.1928575,2.481967,1.125721,0,7.876141
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.819001,2.819001,0,0,0,2.819001,89.71197,0,0,0,2.528982,2.96737,2.819001,0,0,5.69358,5.501052,0,0.4383883,-0.4383883,8.136522,58.1179,0.1928575,3.100902,2.023185,0,8.030034
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.092983,2.092983,0,0,0,2.092983,152.6558,0,0,0,3.19506,2.20314,2.092983,0,0,6.180678,5.062664,0.9919197,0,0.9919197,9.077539,64.83944,0.1927994,2.302281,2.556048,0,8.257724
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.4111666,0.4111666,0,0,0,0.4111666,991.4846,0,0,0,4.076653,0.432807,0.4111666,0,0,5.188758,5.955392,3.643847,0,3.643847,12.5344,89.53122,0.1925863,0.4522833,3.261323,0,10.03205
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,4.505786,4.505786,1.502872,0,0.5752841,4.505786,104.4407,2.220446E-16,0,0,4.705873,3.160962,3.002913,0,0,1.544912,9.234854,1.544912,0,1.544912,14.00003,100,0.1925194,4.956364,3.764699,5,13.94073
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.479008,1.479008,0,0,0,1.479008,314.3491,3.092399,0,0,4.64925,1.556851,1.479008,0,0,0,10.62527,0,0,0,14.00003,100,0.1925194,1.626909,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.438834,1.438834,0,0,0,1.438834,297.9536,2.772497,0,0,4.287059,1.514563,1.438834,0,0,0,10.62527,0,0,0,14.00003,100,0.1925194,1.582718,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.375307,2.375307,0,0,0,2.375307,141.6733,0.8648526,0,0,3.365176,2.500324,2.375307,0,0,0,10.62527,0,0,0,14.00003,100,0.1925194,2.612838,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.82837,1.82837,0,0,0,1.82837,158.0537,0.9652056,0,0,2.889805,1.9246,1.82837,0,0,0,10.62527,0,0,0,14.00003,100,0.1925194,2.011207,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,3.050217,3.050217,1.255902,0,0.5078613,3.050217,61.92191,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.1925194,3.355239,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2892312,0.2892312,0,0,0,0.2892312,283.2729,0.5148597,0,0,0.8193136,0.3044538,0.2892312,0,0,0,10.62527,0,0,0,14.00003,100,0.1925194,0.3181543,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,5.69798,5.69798,5,0,1.53,5.69798,0,0,0,0,0,0.7347159,0.6979801,0,0,0,10.62527,0,0.7347159,-0.7347159,13.22557,94.46816,0.1925194,6.267778,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.939589,2.939589,0,0,0,2.939589,0,0,0,0,0,3.094304,2.939589,0,0,0.816351,9.890558,0,3.094304,-3.094304,9.963886,71.17047,0.1925194,3.233548,0,0,9.890558
