Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.560025,2.560025,0,0,0,2.560025,0,0,4.440892E-16,0,0,2.694763,2.560025,0,0,4.254467,6.796254,0,2.694763,-2.694763,7.123356,50.88102,0.1925194,2.816028,0,0,6.796254
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.695064,2.695064,0,0,0,2.695064,0,0,4.440892E-16,0,0,2.83691,2.695064,0,0,7.248649,4.10149,0,2.83691,-2.83691,4.132991,29.52131,0.1925194,2.964571,0,0,4.10149
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.535077,0.535077,0,0,0,0.535077,0,0,1.110223E-16,0,0,0.5632389,0.535077,0,0,10.40077,1.264581,0,0.5632389,-0.5632389,3.539285,25.28056,0.1925194,0.5885847,0,0,1.264581
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02659,0.7013421,0,0,0,3.539285,25.28056,0.1925194,0,0,0,0.7013421
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.6389315,0.6389315,4.144195,0,1.296365,0.6389315,0,0,0,0,0,0,0,3.505263,3.33,11.02659,0.7013421,3.33,0,3.33,6.6984,47.84562,0.1925911,0.7028247,0,5,0.7013421
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2026236,0.2026236,3.707887,0,1.177253,0.2026236,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.696591,3.698342,3.33,0,3.33,9.857516,70.41069,0.1926226,0.2228859,0,5,3.698342
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.9555543,0.9555543,4.460817,0,1.382803,0.9555543,0,0,0,0,0,0,0,3.505263,3.33,4.366591,6.695342,3.33,0,3.33,13.01663,92.97575,0.1927231,1.05111,0,5,6.695342
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.4970592,0.4970592,0,0,0,0.4970592,0,0,5.551115E-17,0,0,0.5232202,0.4970592,0,0,1.036591,9.692342,0,0.5232202,-0.5232202,12.46511,89.03632,0.1927231,0.5467651,0,0,9.692342
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.6132433,0.6132433,0,0,0,0.6132433,0,0,1.110223E-16,0,0,0.6455192,0.6132433,0,0,1.617947,9.169122,0,0.6455192,-0.6455192,11.78467,84.17606,0.1927231,0.6745676,0,0,9.169122
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.7208778,0.7208778,0,0,0,0.7208778,0,0,0,0,0,0.7588188,0.7208778,0,0,2.335191,8.523602,0,0.7588188,-0.7588188,10.98481,78.46275,0.1927231,0.7929657,0,0,8.523602
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.8446782,0.8446782,0,0,0,0.8446782,5.656032,1.110223E-16,0,0,0.04777527,0.8891349,0.8446782,0,0,3.178323,7.764784,0,0.8413597,-0.8413597,10.09794,72.12797,0.1927231,0.9291461,0.03822022,0,7.812559
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,4.113167,6.923424,0.5688905,0,0.5688905,10.63763,75.98293,0.19269,0,0.4551123,0,7.492315
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,3.778614,3.778614,5,0,1.53,3.778614,37.4016,0,0,0,1.413262,0,0,1.221386,1.160317,3.544276,7.435426,2.573579,0,2.573579,13.07914,93.42226,0.1927751,4.156476,1.13061,5,8.848687
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,3.171804,3.171804,1.677081,0,0.622843,3.171804,80.20957,0,0,0,2.54409,1.573393,1.494723,0,0,0.9706975,9.751646,0.9706975,0,0.9706975,14.00003,100,0.1927577,3.488984,2.035272,5,12.29574
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,3.839843,0,0,3.839843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1927577,0,3.071874,0,14.46512
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1085029,0.1085029,0,0,0,0.1085029,3947.902,4.169375,0,0,4.283589,0.1142136,0.1085029,0,0,0,10.62527,0,0,0,14.00003,100,0.1927577,0.1193532,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,3.689164,3.689164,1.25,0,0.50625,3.689164,88.68776,0.7042961,0,0,3.271837,2.567541,2.439164,0,0,0,10.62527,0,0,0,14.00003,100,0.1927577,4.05808,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.5025352,0.5025352,0,0,0,0.5025352,920.6568,4.09764,0,0,4.626625,0.5289844,0.5025352,0,0,0,10.62527,0,0,0,14.00003,100,0.1927577,0.5527887,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.5081676,0.5081676,0,0,0,0.5081676,641.3125,2.724029,0,0,3.258943,0.5349133,0.5081676,0,0,0,10.62527,0,0,0,14.00003,100,0.1927577,0.5589844,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.798129,2.798129,0,0,0,2.798129,54.79235,0,0,0,1.533161,2.945399,2.798129,0,0,0,10.62527,0,1.412238,-1.412238,12.5114,89.36695,0.1927577,3.077942,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,3.064534,3.064534,4.066784,0,1.275232,3.064534,16.77754,0,0,0,0.5141534,0,0,1.00225,0.9521378,1.569154,9.213036,1.466291,0,1.466291,13.90244,99.30297,0.1928089,3.370987,0.4113227,5,9.727189
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.2350998,0,0,0.3379624,0,0,0,0,0.1028625,10.5327,0.1028625,0,0.1028625,14.00003,100,0.1928029,0,0.2703699,0,10.87066
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.3014,2.3014,0,0,0,2.3014,0,0,0,0,0,2.422526,2.3014,0,0,0,10.62527,0,2.422526,-2.422526,11.44646,81.76027,0.1928029,2.53154,0,0,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1212329,0.1212329,0,0,0,0.1212329,0,0,1.387779E-17,0,0,0.1276136,0.1212329,0,0,2.691696,8.202747,0,0.1276136,-0.1276136,11.31194,80.79944,0.1928029,0.1333562,0,0,8.202747
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.942454,1.942454,0,0,0,1.942454,0,0,2.220446E-16,0,0,2.044689,1.942454,0,0,2.833489,8.075134,0,2.044689,-2.044689,9.156653,65.40453,0.1928029,2.1367,0,0,8.075134
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.191827,2.191827,0,0,0,2.191827,0,0,4.440892E-16,0,0,2.307187,2.191827,0,0,5.105365,6.030445,0,2.307187,-2.307187,6.724665,48.03323,0.1928029,2.41101,0,0,6.030445
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.8041961,0.8041961,0,0,0,0.8041961,0,0,1.110223E-16,0,0,0.8465222,0.8041961,0,0,7.668906,3.723259,0,0.8465222,-0.8465222,5.832352,41.65957,0.1928029,0.8846157,0,0,3.723259
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.8269835,0.8269835,0,0,0,0.8269835,0,0,1.110223E-16,0,0,0.870509,0.8269835,0,0,8.609487,2.876736,0,0.870509,-0.870509,4.914755,35.10532,0.1928029,0.9096819,0,0,2.876736
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.5241815,0.5241815,0,0,0,0.5241815,0,0,0,0,0,0.55177,0.5241815,0,0,9.576718,2.006227,0,0.55177,-0.55177,4.333138,30.95093,0.1928029,0.5765996,0,0,2.006227
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1898,1.454458,0,0,0,4.333138,30.95093,0.1928029,0,0,0,1.454458
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01187516,0.01187516,0,0,0,0.01187516,0,0,1.734723E-18,0,0,0.01250017,0.01187516,0,0,10.1898,1.454458,0,0.01250017,-0.01250017,4.319962,30.85681,0.1928029,0.01306268,0,0,1.454458
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.4058524,0.4058524,0,0,0,0.4058524,0,0,5.551115E-17,0,0,0.4272131,0.4058524,0,0,10.20369,1.441957,0,0.4272131,-0.4272131,3.86964,27.64023,0.1928029,0.4464377,0,0,1.441957
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.67837,1.014744,0,0,0,3.86964,27.64023,0.1928029,0,0,0,1.014744
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.67837,1.014744,0,0,0,3.86964,27.64023,0.1928029,0,0,0,1.014744
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.139733,0.139733,0,0,0,0.139733,315.8706,0,0,0,0.4413755,0.1470874,0.139733,0,0,10.67837,1.014744,0.2942881,0,0.2942881,4.148826,29.63441,0.1927858,0.1537063,0.3531004,0,1.45612
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,10.38408,1.279604,0.9906068,0,0.9906068,5.088598,36.34706,0.1927282,0,0.7924854,0,2.27021
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.527099,1.527099,0,0,0,1.527099,112.4924,0,0,0,1.71787,1.607473,1.527099,0,0,9.393472,2.17115,0.1103971,0,0.1103971,5.19333,37.09514,0.1927218,1.679809,1.374296,0,3.88902
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.5016758,0.5016758,0,0,0,0.5016758,515.1573,0,0,0,2.584419,0.5280798,0.5016758,0,0,9.283074,2.270507,2.05634,0,2.05634,7.144145,51.02951,0.1926023,0.5518434,2.067536,0,4.854927
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.512029,0.512029,0,0,0,0.512029,619.6027,0,0,0,3.172545,0.5389779,0.512029,0,0,7.226735,4.121213,2.633568,0,2.633568,9.642567,68.87534,0.1924496,0.5632319,2.538036,0,7.293758
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.5373697,0.5373697,0,0,0,0.5373697,689.3875,0,0,0,3.704559,0.5656523,0.5373697,0,0,4.593167,6.491424,3.138907,0,3.138907,12.6204,90.1455,0.1922678,0.5911066,2.963647,0,10.19598
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.762816,1.762816,0,0,0,1.762816,190.4895,0.04812318,0,0,3.357979,1.855596,1.762816,0,0,1.45426,9.31644,1.45426,0,1.45426,14.00003,100,0.1921837,1.939098,2.686383,0,12.67442
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921837,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,3.071136,3.071136,1.25,0,0.50625,3.071136,79.74953,0.5322312,0,0,2.449216,1.916985,1.821136,0,0,0,10.62527,0,0,0,14.00003,100,0.1921837,3.37825,1.959373,5,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921837,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.91044,1.91044,0,0,0,1.91044,56.21949,0,4.440892E-16,0,1.07404,2.01099,1.91044,0,0,0,10.62527,0,0.9369501,-0.9369501,13.0124,92.9455,0.1921837,2.101485,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.727399,1.727399,0,0,0,1.727399,34.24834,0,0,0,0.5916055,1.818315,1.727399,0,0,1.041056,9.688324,0,1.226709,-1.226709,11.71933,83.70934,0.1921837,1.900139,0.4732844,0,10.27993
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.446841,1.446841,0,0,0,1.446841,0,0,2.220446E-16,0,0,1.52299,1.446841,0,0,2.404066,8.461615,0,1.52299,-1.52299,10.11396,72.24241,0.1921837,1.591525,0,0,8.461615
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.096278,6.938624,0,0,0,10.11396,72.24241,0.1921837,0,0,0,6.938624
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.096278,6.938624,0,0,0,10.11396,72.24241,0.1921837,0,0,0,6.938624
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.096278,6.938624,0,0,0,10.11396,72.24241,0.1921837,0,0,0,6.938624
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1888104,0.1888104,0,0,0,0.1888104,0,0,0,0,0,0.1987478,0.1888104,0,0,4.096278,6.938624,0,0.1987478,-0.1987478,9.904459,70.74599,0.1921837,0.2076914,0,0,6.938624
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.6236544,0.6236544,0,0,0,0.6236544,0,0,1.110223E-16,0,0,0.6564783,0.6236544,0,0,4.317109,6.739877,0,0.6564783,-0.6564783,9.21247,65.80323,0.1921837,0.6860198,0,0,6.739877
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.044473,1.044473,0,0,0,1.044473,0,0,0,0,0,1.099446,1.044473,0,0,5.046529,6.083398,0,1.099446,-1.099446,8.053553,57.52526,0.1921837,1.148921,0,0,6.083398
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.166183,0.166183,0,0,0,0.166183,0,0,2.775558E-17,0,0,0.1749294,0.166183,0,0,6.268135,4.983953,0,0.1749294,-0.1749294,7.869161,56.20818,0.1921837,0.1828012,0,0,4.983953
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.528982,1.528982,0,0,0,1.528982,0,0,2.220446E-16,0,0,1.609455,1.528982,0,0,6.462501,4.809023,0,1.609455,-1.609455,6.172647,44.09024,0.1921837,1.681881,0,0,4.809023
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.6013937,0.6013937,0,0,0,0.6013937,0,0,1.110223E-16,0,0,0.633046,0.6013937,0,0,8.250785,3.199568,0,0.633046,-0.633046,5.505357,39.3239,0.1921837,0.6615331,0,0,3.199568
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.7089168,0.7089168,0,0,0,0.7089168,0,0,1.110223E-16,0,0,0.7462282,0.7089168,0,0,8.954169,2.566522,0,0.7462282,-0.7462282,4.718764,33.70539,0.1921837,0.7798085,0,0,2.566522
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.7475013,0.7475013,0,0,0,0.7475013,0,0,1.110223E-16,0,0,0.7868434,0.7475013,0,0,9.783312,1.820294,0,0.7868434,-0.7868434,3.889358,27.78107,0.1921837,0.8222514,0,0,1.820294
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.06443,1.06443,4.569693,0,1.412526,1.06443,0.04625776,0,0,0,0.0004923816,0,0,3.505263,3.33,10.65758,1.03345,3.330492,0,3.330492,7.048941,50.34948,0.192294,1.170873,0.0003939052,5,1.033943
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.125647,2.125647,5,0,1.53,2.125647,7.422414,0,0,0,0.1577743,0,0,2.874353,2.730635,7.32709,4.030893,2.88841,0,2.88841,9.789126,69.92219,0.1924026,2.338212,0.1262195,5,4.188668
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.8772983,0.8772983,4.382562,0,1.361439,0.8772983,36.29782,0,0,0,0.3184402,0,0,3.505263,3.33,4.43868,6.630462,3.64844,0,3.64844,13.25034,94.6451,0.192477,0.9650282,0.2547521,5,6.948902
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.169006,1.169006,0,0,0,1.169006,107.8008,0,0,0,1.260198,1.230532,1.169006,0,0,0.7902399,9.914059,0.02966577,0,0.02966577,13.27848,94.84612,0.1924753,1.285906,1.008158,0,11.17426
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.996544,1.996544,0,0,0,1.996544,116.1585,0,0,0,2.319155,2.101626,1.996544,0,0,0.7605741,9.940758,0.2175298,0,0.2175298,13.48485,96.32018,0.1924628,2.196199,1.855324,0,12.25991
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,1.317964,0,0,1.861008,0,0,0,0,0.5430443,10.13653,0.5430443,0,0.5430443,14.00003,100,0.1924314,0,1.488807,0,11.99754
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.8287009,0.8287009,0,0,0,0.8287009,212.9985,0.8928037,0,0,1.76512,0.8723167,0.8287009,0,0,0,10.62527,0,0,0,14.00003,100,0.1924314,0.911571,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.29935,2.29935,0,0,0,2.29935,50.95857,0,4.440892E-16,0,1.171716,2.420368,2.29935,0,0,0,10.62527,0,1.248652,-1.248652,12.68383,90.59863,0.1924314,2.529285,0.9373728,0,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.084331,1.084331,0,0,0,1.084331,165.7547,0,0,0,1.797331,1.141402,1.084331,0,0,1.387392,9.376621,0.6559294,0,0.6559294,13.3061,95.0434,0.1923936,1.192765,1.437865,0,11.17395
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.79259,2.79259,0,0,0,2.79259,34.12309,0,4.440892E-16,0,0.9529179,2.939568,2.79259,0,0,0.7314623,9.966958,0,1.98665,-1.98665,11.21199,80.08547,0.1923936,3.071849,0.7623343,0,10.91988
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1770515,0.1770515,0,0,0,0.1770515,93.70344,0,0,0,0.1659034,0.18637,0.1770515,0,0,2.938851,7.980308,0,0.02046666,-0.02046666,11.19042,79.93137,0.1923936,0.1947567,0.1327227,0,8.146212
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.572766,1.572766,0,0,0,1.572766,10.37118,0,2.220446E-16,0,0.1631143,1.655543,1.572766,0,0,2.961592,7.959841,0,1.492428,-1.492428,9.617257,68.69456,0.1923936,1.730042,0.1304914,0,8.122955
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.275146,2.275146,0,0,0,2.275146,0,0,0,0,0,2.39489,2.275146,0,0,4.619846,6.467413,0,2.39489,-2.39489,7.092822,50.66291,0.1923936,2.50266,0,0,6.467413
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.3309,1.3309,0,0,0,1.3309,0,0,2.220446E-16,0,0,1.400947,1.3309,0,0,7.280835,4.072523,0,1.400947,-1.400947,5.616094,40.11488,0.1923936,1.46399,0,0,4.072523
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.599569,3.599569,5,0,1.53,3.599569,0,-2.220446E-16,0,0,0,0,0,1.400431,1.33041,8.837442,2.671576,1.33041,0,1.33041,6.878231,49.13012,0.1924442,3.959526,0,5,2.671576
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,6.3412,6.3412,5,0,1.53,6.3412,0,0,0,0,0,1.41179,1.3412,0,0,7.507033,3.868944,0,1.41179,-1.41179,5.390074,38.50045,0.1924442,6.97532,0,5,3.868944
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.348433,1.348433,4.853696,0,1.490059,1.348433,0,0,0,0,0,0,0,3.505263,3.33,9.075688,2.457155,3.33,0,3.33,8.54919,61.06551,0.1925706,1.483277,0,5,2.457155
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.06675667,0.06675667,3.57202,0,1.140161,0.06675667,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.745688,5.454154,3.33,0,3.33,11.7083,83.63058,0.1925895,0.07343234,0,5,5.454154
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.50194,1.50194,0,0,0,1.50194,0,0,0,0,0,1.58099,1.50194,0,0,2.415689,8.451155,0,1.58099,-1.58099,10.0418,71.72697,0.1925895,1.652134,0,0,8.451155
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2059818,0.2059818,0,0,0,0.2059818,0,0,2.775558E-17,0,0,0.2168229,0.2059818,0,0,4.172344,6.870165,0,0.2168229,-0.2168229,9.813244,70.09446,0.1925895,0.22658,0,0,6.870165
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.515359,1.515359,0,0,0,1.515359,0,0,2.220446E-16,0,0,1.595115,1.515359,0,0,4.413258,6.653342,0,1.595115,-1.595115,8.131845,58.08449,0.1925895,1.666895,0,0,6.653342
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1665122,0.1665122,0,0,0,0.1665122,0,0,2.775558E-17,0,0,0.175276,0.1665122,0,0,6.185608,5.058227,0,0.175276,-0.175276,7.947088,56.7648,0.1925895,0.1831634,0,0,5.058227
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2850409,0.2850409,0,0,0,0.2850409,0,0,5.551115E-17,0,0,0.300043,0.2850409,0,0,6.380359,4.882951,0,0.300043,-0.300043,7.630815,54.50571,0.1925895,0.313545,0,0,4.882951
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.71374,4.582908,0,0,0,7.630815,54.50571,0.1925895,0,0,0,4.582908
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.9650927,0.9650927,0,0,0,0.9650927,5.350261,0,1.110223E-16,0,0.05163498,1.015887,0.9650927,0,0,6.71374,4.582908,0,0.9642521,-0.9642521,6.614404,47.24565,0.1925895,1.061602,0.04130799,0,4.634543
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,3.640019,3.640019,5,0,1.53,3.640019,12.97356,0,0,0,0.47224,0,0,1.359981,1.291982,7.785131,3.618656,1.764222,0,1.764222,8.288093,59.20054,0.1926519,4.004021,0.377792,5,4.090896
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.521932,1.521932,4.785111,0,1.471335,1.521932,91.02128,0,0,0,1.385282,0,0,3.26318,3.100021,6.020909,5.206456,4.485302,0,4.485302,12.54322,89.59428,0.192714,1.674125,1.108225,5,6.591738
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1801766,0.1801766,0,0,0,0.1801766,1502.299,0.9815248,0,0,2.706791,0.1896595,0.1801766,0,0,1.535607,9.243228,1.535607,0,1.535607,14.00003,100,0.1926258,0.1981942,2.165433,0,11.95002
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,3.081252,3.081252,1.25,0,0.50625,3.081252,84.04339,0.6619548,0,0,2.589588,1.927634,1.831252,0,0,0,10.62527,0,0,0,14.00003,100,0.1926258,3.389377,2.071671,5,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.421681,1.421681,0,0,0,1.421681,219.0942,1.618314,0,0,3.11482,1.496506,1.421681,0,0,0,10.62527,0,0,0,14.00003,100,0.1926258,1.563849,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.410073,1.410073,0,0,0,1.410073,223.4023,1.665848,0,0,3.150136,1.484288,1.410073,0,0,0,10.62527,0,0,0,14.00003,100,0.1926258,1.551081,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,3.086983,3.086983,1.25,0,0.50625,3.086983,69.44791,0.2101788,0,0,2.143845,1.933667,1.836983,0,0,0,10.62527,0,0,0,14.00003,100,0.1926258,3.395682,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.323692,2.323692,0,0,0,2.323692,59.58786,0,4.440892E-16,0,1.384638,2.445992,2.323692,0,0,0,10.62527,0,1.061353,-1.061353,12.88126,92.00884,0.1926258,2.556061,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.113199,2.113199,0,0,0,2.113199,82.44046,0,4.440892E-16,0,1.742131,2.22442,2.113199,0,0,1.179281,9.563921,0,0.4822889,-0.4822889,12.37289,88.37759,0.1926258,2.324518,1.393705,0,11.30605
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.8926461,0.8926461,0,0,0,0.8926461,66.55967,0,0,0,0.5941423,0.9396275,0.8926461,0,0,1.715158,9.081633,0,0.3454852,-0.3454852,12.00871,85.77635,0.1926258,0.9819107,0.4753139,0,9.675775
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.4459737,0.4459737,0,0,0,0.4459737,36.49767,0,5.551115E-17,0,0.16277,0.469446,0.4459737,0,0,2.09903,8.736147,0,0.306676,-0.306676,11.68545,83.46732,0.1926258,0.4905711,0.130216,0,8.898917
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439781,8.429471,0,0,0,11.68545,83.46732,0.1926258,0,0,0,8.429471
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439781,8.429471,0,0,0,11.68545,83.46732,0.1926258,0,0,0,8.429471
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.372308,1.372308,0,0,0,1.372308,0,0,0,0,0,1.444535,1.372308,0,0,2.439781,8.429471,0,1.444535,-1.444535,10.16278,72.5911,0.1926258,1.509539,0,0,8.429471
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,4.287078,4.287078,5,0,1.53,4.287078,0,0,0,0,0,0,0,0.7129218,0.6772757,4.04482,6.984936,0.6772757,0,0.6772757,10.80529,77.18053,0.1926513,4.715786,0,5,6.984936
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.8966852,0.8966852,4.401948,0,1.366732,0.8966852,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.367544,7.594485,3.33,0,3.33,13.96441,99.74559,0.1927451,0.9863538,0,5,7.594485
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.037544,10.59149,0,0,0,13.96441,99.74559,0.1927451,0,0,0,10.59149
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.8297179,0.8297179,0,0,0,0.8297179,0,0,1.110223E-16,0,0,0.8733872,0.8297179,0,0,0.037544,10.59149,0,0.8733872,-0.8733872,13.04378,93.16967,0.1927451,0.9126896,0,0,10.59149
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.5909107,0.5909107,0,0,0,0.5909107,0,0,0,0,0,0.6220113,0.5909107,0,0,1.007974,9.718098,0,0.6220113,-0.6220113,12.38812,88.48641,0.1927451,0.6500018,0,0,9.718098
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3584621,0.3584621,0,0,0,0.3584621,0,0,5.551115E-17,0,0,0.3773285,0.3584621,0,0,1.699098,9.096087,0,0.3773285,-0.3773285,11.99038,85.64542,0.1927451,0.3943083,0,0,9.096087
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1198196,0.1198196,0,0,0,0.1198196,0,0,1.387779E-17,0,0,0.1261259,0.1198196,0,0,2.118352,8.718758,0,0.1261259,-0.1261259,11.85743,84.69579,0.1927451,0.1318015,0,0,8.718758
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.3770988,0.3770988,0,0,0,0.3770988,0,0,5.551115E-17,0,0,0.3969461,0.3770988,0,0,2.258492,8.592631,0,0.3969461,-0.3969461,11.43902,81.7071,0.1927451,0.4148087,0,0,8.592631
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.334159,0.334159,0,0,0,0.334159,0,0,0,0,0,0.3517463,0.334159,0,0,2.699543,8.195685,0,0.3517463,-0.3517463,11.06824,79.05872,0.1927451,0.3675749,0,0,8.195685
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.4552132,0.4552132,0,0,0,0.4552132,9.017941,0,0,0,0.04105086,0.4791718,0.4552132,0,0,3.090372,7.843939,0,0.438121,-0.438121,10.60642,75.76002,0.1927451,0.5007346,0.03284069,0,7.88499
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.659236,2.659236,0,0,0,2.659236,5.945299,0,0,0,0.1580996,2.799196,2.659236,0,0,3.577173,7.405818,0,2.641097,-2.641097,7.822463,55.87463,0.1927451,2.92516,0.1264796,0,7.563918
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,6.511725,4.764722,1.291078,0,1.291078,9.047288,64.62335,0.1926709,0,1.032863,0,6.0558
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.519235,1.519235,0,0,0,1.519235,73.09942,0,2.220446E-16,0,1.110552,1.599195,1.519235,0,0,5.220646,5.926692,0,0.4886428,-0.4886428,8.532213,60.94426,0.1926709,1.671158,0.8884414,0,7.037244
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.610125,2.610125,0,0,0,2.610125,47.52977,0,0,0,1.240587,2.7475,2.610125,0,0,5.763583,5.438049,0,1.506914,-1.506914,6.943787,49.59838,0.1926709,2.871138,0.9924693,0,6.678636
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,7.437932,3.931136,0.5203406,0,0.5203406,7.437425,53.12436,0.1926411,0,0.4162724,0,4.451476
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.600613,1.600613,0,0,0,1.600613,86.75751,0,2.220446E-16,0,1.388652,1.684856,1.600613,0,0,6.917591,4.399442,0,0.2962039,-0.2962039,7.125198,50.89417,0.1926411,1.760674,1.110922,0,5.788094
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,5.509183,5.509183,5,0,1.53,5.509183,28.88378,0,0,0,1.59126,0.5359821,0.509183,0,0,7.246706,4.103238,1.055278,0,1.055278,8.126324,58.04505,0.1926711,6.060102,1.273008,5,5.694499
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,3.0885,3.0885,5,0,1.53,3.0885,23.88921,0,0,0,0.7378183,0,0,1.9115,1.815925,6.191428,5.052989,2.553743,0,2.553743,10.54902,75.34997,0.1927605,3.39735,0.5902547,5,5.790807
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.00057,3.00057,5,0,1.53,3.00057,15.80316,-2.220446E-16,0,0,0.4741849,0,0,1.99943,1.899459,3.637685,7.351358,2.373643,0,2.373643,12.80085,91.43448,0.1928454,3.300627,0.3793479,5,7.825542
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,3.479236,3.479236,4.067091,0,1.275316,3.479236,18.54564,0,0,0,0.6452465,0,0,0.5878552,0.5584624,1.264042,9.487637,1.203709,0,1.203709,13.94279,99.59117,0.1928846,3.827159,0.5161972,5,10.13288
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.402121,2.402121,0,0,0,2.402121,7.356306,0,4.440892E-16,0,0.1767074,2.528549,2.402121,0,0,0.06033251,10.57098,0,2.351841,-2.351841,11.46373,81.88364,0.1928846,2.642334,0.1413659,0,10.74768
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2609179,0.2609179,0,0,0,0.2609179,0,0,5.551115E-17,0,0,0.2746505,0.2609179,0,0,2.67349,8.219133,0,0.2746505,-0.2746505,11.17423,79.81574,0.1928846,0.2870097,0,0,8.219133
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.707532,2.707532,0,0,0,2.707532,0,0,0,0,0,2.850034,2.707532,0,0,2.978657,7.944483,0,2.850034,-2.850034,8.170027,58.35722,0.1928846,2.978285,0,0,7.944483
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.14536,5.09445,0,0,0,8.170027,58.35722,0.1928846,0,0,0,5.09445
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.226544,2.226544,0,0,0,2.226544,0,0,0,0,0,2.343731,2.226544,0,0,6.14536,5.09445,0,2.343731,-2.343731,5.699518,40.71076,0.1928846,2.449198,0,0,5.09445
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.4326979,0.4326979,0,0,0,0.4326979,0,0,5.551115E-17,0,0,0.4554715,0.4326979,0,0,8.749506,2.750719,0,0.4554715,-0.4554715,5.219409,37.28142,0.1928846,0.4759677,0,0,2.750719
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.5032552,0.5032552,0,0,0,0.5032552,0,0,1.110223E-16,0,0,0.5297424,0.5032552,0,0,9.255586,2.295248,0,0.5297424,-0.5297424,4.661011,33.29287,0.1928846,0.5535808,0,0,2.295248
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.5977144,0.5977144,0,0,0,0.5977144,0,0,0,0,0,0.629173,0.5977144,0,0,9.844188,1.765505,0,0.629173,-0.629173,3.997805,28.55569,0.1928846,0.6574858,0,0,1.765505
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.7652926,0.7652926,0,0,0,0.7652926,0,0,1.110223E-16,0,0,0.8055712,0.7652926,0,0,10.54327,1.136332,0,0.8055712,-0.8055712,3.148658,22.49037,0.1928846,0.8418219,0,0,1.136332
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2362063,0.2362063,0,0,0,0.2362063,0,0,2.775558E-17,0,0,0.2486382,0.2362063,0,0,11.43835,0.3307609,0,0.2486382,-0.2486382,2.88657,20.61832,0.1928846,0.2598269,0,0,0.3307609
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.7919054,0.7919054,4.297169,0,1.338127,0.7919054,0,0,0,0,0,0,0,3.505263,3.33,11.71461,0.08212269,3.33,0,3.33,6.045686,43.18338,0.1929683,0.8710959,0,5,0.08212269
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.104496,1.104496,4.609759,0,1.423464,1.104496,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.384613,3.079123,3.33,0,3.33,9.204802,65.74845,0.19308,1.214945,0,5,3.079123
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.054613,6.076123,3.33,0,3.33,12.36392,88.31351,0.1930922,0,0,5,6.076123
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1444632,0.1444632,0,0,0,0.1444632,464.5641,0,0,0,0.6711242,0.1520665,0.1444632,0,0,1.724613,9.073123,0.5190576,0,0.5190576,12.85634,91.8308,0.1930625,0.1589095,0.5368993,0,9.744246
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,4.95821,4.95821,4.777064,0,1.469139,4.95821,28.16008,2.220446E-16,0,0,1.396236,0.1906807,0.1811467,0,0,1.205555,9.540275,1.205555,0,1.205555,14.00003,100,0.1930965,5.454032,1.116989,5,10.93651
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.610547,2.610547,0,0,0,2.610547,93.01446,0,0,0,2.428186,2.747944,2.610547,0,0,0,10.62527,0,0.3197581,-0.3197581,13.66297,97.59247,0.1930965,2.871602,1.942549,0,13.05346
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.949433,2.949433,0,0,0,2.949433,132.4655,0.4470286,0,0,3.906982,3.104666,2.949433,0,0,0.3552868,10.30552,0.3552868,0,0.3552868,14.00003,100,0.1930761,3.244376,3.125585,0,14.2125
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,4.082108,4.082108,1.25,0,0.50625,4.082108,108.5,1.447922,0,0,4.429088,2.981166,2.832108,0,0,0,10.62527,0,0,0,14.00003,100,0.1930761,4.490318,3.54327,5,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930761,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.907143,1.907143,0,0,0,1.907143,209.5586,1.989063,0,0,3.996583,2.007519,1.907143,0,0,0,10.62527,0,0,0,14.00003,100,0.1930761,2.097858,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1298312,0.1298312,0,0,0,0.1298312,2860.263,3.57685,0,0,3.713515,0.1366644,0.1298312,0,0,0,10.62527,0,0,0,14.00003,100,0.1930761,0.1428143,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.260601,1.260601,0,0,0,1.260601,280.5843,2.2101,0,0,3.537048,1.326948,1.260601,0,0,0,10.62527,0,0,0,14.00003,100,0.1930761,1.386661,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930761,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.4477149,0.4477149,0,0,0,0.4477149,377.6398,1.219471,0,0,1.69075,0.4712788,0.4477149,0,0,0,10.62527,0,0,0,14.00003,100,0.1930761,0.4924864,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.887664,1.887664,0,0,0,1.887664,43.8578,0,0,0,0.8278879,1.987015,1.887664,0,0,0,10.62527,0,1.159127,-1.159127,12.7782,91.27268,0.1930761,2.076431,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,6.027796,6.027796,5,0,1.53,6.027796,0,0,0,0,0,1.081891,1.027796,0,0,1.287919,9.466147,0,1.081891,-1.081891,11.63779,83.12689,0.1930761,6.630576,0,5,9.466147
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,6.407906,6.407906,5,0,1.53,6.407906,0,0,0,0,0,1.482006,1.407906,0,0,2.49002,8.384256,0,1.482006,-1.482006,10.07562,71.96854,0.1930761,7.048697,0,5,8.384256
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.050353,3.050353,5,0,1.53,3.050353,0,0,0,0,0,0,0,1.949648,1.852165,4.136694,6.90225,1.852165,0,1.852165,11.83273,84.51936,0.1931453,3.355388,0,5,6.90225
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,4.63868,4.63868,5,0,1.53,4.63868,0,0,0,0,0,0,0,0.3613201,0.3432541,2.284529,8.569199,0.3432541,0,0.3432541,12.15837,86.84535,0.1931581,5.102548,0,5,8.569199
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.3704253,0.3704253,0,0,0,0.3704253,0,0,5.551115E-17,0,0,0.3899214,0.3704253,0,0,1.941275,8.878127,0,0.3899214,-0.3899214,11.74736,83.90955,0.1931581,0.4074678,0,0,8.878127
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.050006,1.050006,0,0,0,1.050006,0,0,0,0,0,1.105269,1.050006,0,0,2.374521,8.488206,0,1.105269,-1.105269,10.5823,75.58774,0.1931581,1.155006,0,0,8.488206
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1966728,0.1966728,0,0,0,0.1966728,0,0,2.775558E-17,0,0,0.207024,0.1966728,0,0,3.602597,7.382936,0,0.207024,-0.207024,10.36408,74.02901,0.1931581,0.2163401,0,0,7.382936
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.7553519,0.7553519,0,0,0,0.7553519,0,0,1.110223E-16,0,0,0.7951072,0.7553519,0,0,3.832624,7.175912,0,0.7951072,-0.7951072,9.525965,68.04247,0.1931581,0.8308871,0,0,7.175912
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2771801,0.2771801,0,0,0,0.2771801,0,0,0,0,0,0.2917685,0.2771801,0,0,4.716076,6.380805,0,0.2917685,-0.2917685,9.218414,65.84568,0.1931581,0.3048981,0,0,6.380805
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.302224,1.302224,0,0,0,1.302224,0,0,0,0,0,1.370762,1.302224,0,0,5.040264,6.089037,0,1.370762,-1.370762,7.773503,55.52491,0.1931581,1.432447,0,0,6.089037
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.7162727,0.7162727,0,0,0,0.7162727,0,0,1.110223E-16,0,0,0.7539712,0.7162727,0,0,6.563333,4.718274,0,0.7539712,-0.7539712,6.978748,49.8481,0.1931581,0.7878999,0,0,4.718274
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.6386959,0.6386959,0,0,0,0.6386959,0,0,1.110223E-16,0,0,0.6723115,0.6386959,0,0,7.401079,3.964303,0,0.6723115,-0.6723115,6.27007,44.78612,0.1931581,0.7025655,0,0,3.964303
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.3634135,0.3634135,0,0,0,0.3634135,51.98342,0,0,0,0.1889148,0.3825406,0.3634135,0,0,8.148091,3.291992,0,0.1936258,-0.1936258,6.06597,43.32827,0.1931581,0.3997549,0.1511318,0,3.480906
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.93442,1.93442,0,0,0,1.93442,55.68147,0,0,0,1.077114,2.036232,1.93442,0,0,8.363232,3.098366,0,0.9591179,-0.9591179,5.054971,36.10686,0.1931581,2.127862,0.8616908,0,4.175479
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,9.428918,2.139248,2.296984,0,2.296984,7.234081,51.67191,0.1930269,0,1.837587,0,4.436232
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.5490196,0.5490196,0,0,0,0.5490196,602.1432,0,0,0,3.305884,0.5779154,0.5490196,0,0,7.131934,4.206533,2.727969,0,2.727969,9.82206,70.15743,0.1928714,0.6039215,2.644707,0,7.512418
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.974833,1.974833,0,0,0,1.974833,222.6984,0,0,0,4.397921,2.078772,1.974833,0,0,4.403965,6.661705,2.319149,0,2.319149,12.0222,85.87267,0.1927393,2.172316,3.518337,0,11.05963
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.248675,0.248675,0,0,0,0.248675,1549.917,1.507678,0,0,3.854257,0.2617632,0.248675,0,0,2.084816,8.74894,2.084816,0,2.084816,14.00003,100,0.1926207,0.2735426,3.083406,0,12.6032
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.219534,0.219534,0,0,0,0.219534,1537.976,3.145293,0,0,3.376381,0.2310884,0.219534,0,0,0,10.62527,0,0,0,14.00003,100,0.1926207,0.2414874,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.116347,2.116347,0,0,0,2.116347,182.4506,1.633553,0,0,3.861287,2.227734,2.116347,0,0,0,10.62527,0,0,0,14.00003,100,0.1926207,2.327982,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,4.079891,4.079891,1.25,0,0.50625,4.079891,107.9163,1.424034,0,0,4.402866,2.978833,2.829891,0,0,0,10.62527,0,0,0,14.00003,100,0.1926207,4.48788,3.522293,5,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.125802,3.125802,1.25,0,0.50625,3.125802,111.4874,1.510347,0,0,3.484875,1.974529,1.875802,0,0,0,10.62527,0,0,0,14.00003,100,0.1926207,3.438382,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.521992,2.521992,0,0,0,2.521992,78.16602,0,0,0,1.97134,2.654728,2.521992,0,0,0,10.62527,0,0.6833876,-0.6833876,13.27967,94.85463,0.1926207,2.774191,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.560494,2.560494,0,0,0,2.560494,33.32693,0,4.440892E-16,0,0.8533343,2.695257,2.560494,0,0,0.7593196,9.941887,0,1.841923,-1.841923,11.33812,80.98639,0.1926207,2.816544,0.6826674,0,10.79522
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.261418,1.261418,0,0,0,1.261418,0,0,0,0,0,1.327808,1.261418,0,0,2.805901,8.099964,0,1.327808,-1.327808,9.938484,70.98904,0.1926207,1.387559,0,0,8.099964
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.622919,3.622919,5,0,1.53,3.622919,0,0,0,0,0,0,0,1.377081,1.308227,4.281243,6.772156,1.308227,0,1.308227,11.17958,79.85397,0.1926696,3.985211,0,5,6.772156
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.490676,3.490676,5,0,1.53,3.490676,0,0,0,0,0,0,0,1.509324,1.433858,2.973016,7.94956,1.433858,0,1.433858,12.53986,89.57021,0.1927231,3.839743,0,5,7.94956
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,6.306749,6.306749,5,0,1.53,6.306749,0,0,0,0,0,1.375526,1.306749,0,0,1.539157,9.240032,0,1.375526,-1.375526,11.08992,79.21358,0.1927231,6.937424,0,5,9.240032
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2153759,0.2153759,3.444344,0,1.105306,0.2153759,0,0,0,0,0,0,0,3.228968,3.067519,3.067519,7.864507,3.067519,0,3.067519,14.00003,100,0.1927451,0.2369135,0,5,7.864507
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.2556341,0.2556341,0,0,0,0.2556341,0,0,0,0,0,0.2690885,0.2556341,0,0,0,10.62527,0,0.2690885,-0.2690885,13.71638,97.97398,0.1927451,0.2811975,0,0,10.62527
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2350201,0.2350201,0,0,0,0.2350201,0,0,2.775558E-17,0,0,0.2473896,0.2350201,0,0,0.2989873,10.35619,0,0.2473896,-0.2473896,13.45561,96.11132,0.1927451,0.2585221,0,0,10.35619
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.309159,1.309159,0,0,0,1.309159,0,0,2.220446E-16,0,0,1.378062,1.309159,0,0,0.5738646,10.1088,0,1.378062,-1.378062,12.00301,85.7356,0.1927451,1.440075,0,0,10.1088
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2978042,0.2978042,0,0,0,0.2978042,0,0,5.551115E-17,0,0,0.3134781,0.2978042,0,0,2.105045,8.730734,0,0.3134781,-0.3134781,11.67257,83.37535,0.1927451,0.3275846,0,0,8.730734
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1050496,0.1050496,0,0,0,0.1050496,0,0,1.387779E-17,0,0,0.1105785,0.1050496,0,0,2.453354,8.417255,0,0.1105785,-0.1105785,11.55601,82.54278,0.1927451,0.1155545,0,0,8.417255
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.576219,8.306677,0,0,0,11.55601,82.54278,0.1927451,0,0,0,8.306677
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2024092,0.2024092,0,0,0,0.2024092,0,0,0,0,0,0.2130623,0.2024092,0,0,2.576219,8.306677,0,0.2130623,-0.2130623,11.33142,80.93859,0.1927451,0.2226502,0,0,8.306677
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.3145257,0.3145257,0,0,0,0.3145257,221.0988,0,0,0,0.6954125,0.3310797,0.3145257,0,0,2.812955,8.093615,0.3643327,0,0.3643327,11.67706,83.40742,0.1927244,0.3459783,0.55633,0,8.789027
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,2.448622,8.421515,1.285187,0,1.285187,12.8963,92.11622,0.1926515,0,1.028149,0,9.706701
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,1.561516,0,0,2.724951,0,0,0,0,1.163435,9.578182,1.163435,0,1.163435,14.00003,100,0.1925855,0,2.179961,0,12.30313
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.5750738,0.5750738,0,0,0,0.5750738,649.916,3.132155,0,0,3.737496,0.6053408,0.5750738,0,0,0,10.62527,0,0,0,14.00003,100,0.1925855,0.6325811,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.8102056,0.8102056,0,0,0,0.8102056,588.2101,3.912863,0,0,4.765711,0.8528479,0.8102056,0,0,0,10.62527,0,0,0,14.00003,100,0.1925855,0.8912261,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,4.771282,4.771282,1.441282,0,0.5584699,4.771282,102.886,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1925855,5.24841,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925855,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2136961,0.2136961,0,0,0,0.2136961,2398.713,4.901012,0,0,5.125956,0.2249432,0.2136961,0,0,0,10.62527,0,0,0,14.00003,100,0.1925855,0.2350657,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,4.464811,4.464811,1.25,0,0.50625,4.464811,92.81075,0.7598131,0,0,4.143825,3.384012,3.214811,0,0,0,10.62527,0,0,0,14.00003,100,0.1925855,4.911292,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2417666,0.2417666,0,0,0,0.2417666,1410.987,3.156805,0,0,3.411296,0.2544911,0.2417666,0,0,0,10.62527,0,0,0,14.00003,100,0.1925855,0.2659432,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.534253,2.534253,0,0,0,2.534253,90.20485,0,4.440892E-16,0,2.286019,2.667635,2.534253,0,0,0,10.62527,0,0.3816156,-0.3816156,13.59777,97.12673,0.1925855,2.787678,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.6868457,0.6868457,0,0,0,0.6868457,132.2015,0,0,0,0.9080203,0.7229955,0.6868457,0,0,0.4240174,10.24366,0.1850248,0,0.1850248,13.7733,98.38052,0.192575,0.7555303,0.7264163,0,11.15168
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2389925,10.41018,0,0,0,13.7733,98.38052,0.192575,0,0,0,10.41018
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2389925,10.41018,0,0,0,13.7733,98.38052,0.192575,0,0,0,10.41018
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.367437,2.367437,0,0,0,2.367437,0,0,0,0,0,2.492039,2.367437,0,0,0.2389925,10.41018,0,2.492039,-2.492039,11.14646,79.61741,0.192575,2.604181,0,0,10.41018
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,4.216439,4.216439,5,0,1.53,4.216439,0,0,0,0,0,0,0,0.7835612,0.7443831,3.007925,7.918142,0.7443831,0,0.7443831,11.85264,84.66157,0.1926028,4.638083,0,5,7.918142
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2041277,0.2041277,0,0,0,0.2041277,0,0,0,0,0,0.2148713,0.2041277,0,0,2.263542,8.588086,0,0.2148713,-0.2148713,11.62615,83.04375,0.1926028,0.2245405,0,0,8.588086
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.5788093,0.5788093,0,0,0,0.5788093,0,0,1.110223E-16,0,0,0.609273,0.5788093,0,0,2.502288,8.373215,0,0.609273,-0.609273,10.98392,78.45641,0.1926028,0.6366902,0,0,8.373215
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.179258,7.763942,0,0,0,10.98392,78.45641,0.1926028,0,0,0,7.763942
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.5910679,0.5910679,0,0,0,0.5910679,0,0,1.110223E-16,0,0,0.6221768,0.5910679,0,0,3.179258,7.763942,0,0.6221768,-0.6221768,10.32809,73.7719,0.1926028,0.6501747,0,0,7.763942
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.3870018,0.3870018,0,0,0,0.3870018,0,0,5.551115E-17,0,0,0.4073703,0.3870018,0,0,3.870565,7.141766,0,0.4073703,-0.4073703,9.898682,70.70473,0.1926028,0.425702,0,0,7.141766
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.728837,1.728837,0,0,0,1.728837,0,0,2.220446E-16,0,0,1.819828,1.728837,0,0,4.323199,6.734395,0,1.819828,-1.819828,7.980414,57.00285,0.1926028,1.90172,0,0,6.734395
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.829414,1.829414,0,0,0,1.829414,0,0,2.220446E-16,0,0,1.925699,1.829414,0,0,6.34523,4.914567,0,1.925699,-1.925699,5.950549,42.50384,0.1926028,2.012356,0,0,4.914567
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.2795156,0.2795156,0,0,0,0.2795156,0,0,0,0,0,0.2942269,0.2795156,0,0,8.484896,2.988868,0,0.2942269,-0.2942269,5.640407,40.28854,0.1926028,0.3074671,0,0,2.988868
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.692754,0.692754,0,0,0,0.692754,87.08818,0,0,0,0.6033069,0.7292148,0.692754,0,0,8.811814,2.694641,0,0.1259079,-0.1259079,5.507688,39.34055,0.1926028,0.7620295,0.4826455,0,3.297948
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.539112,2.539112,5,0,1.53,2.539112,42.80733,0,0,0,1.086926,0,0,2.460888,2.337844,8.951713,2.568733,3.42477,0,3.42477,8.75671,62.5478,0.1927204,2.793023,0.8695408,5,3.655659
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,5.526943,5.651026,5.198266,0,5.198266,13.68822,97.77279,0.1926271,0,1.494613,5,7.519292
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.026506,2.026506,0,0,0,2.026506,159.8973,0.7784873,0,0,3.240328,2.133164,2.026506,0,0,0.3286765,10.32946,0.3286765,0,0.3286765,14.00003,100,0.1926085,2.229156,2.592262,0,13.56979
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2077601,0.2077601,0,0,0,0.2077601,1975.33,3.885253,0,0,4.103948,0.2186949,0.2077601,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,0.2285361,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.103161,0.103161,0,0,0,0.103161,3172.253,3.163938,0,0,3.272528,0.1085905,0.103161,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,0.1134771,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1125883,0.1125883,0,0,0,0.1125883,4433.992,4.873643,0,0,4.992157,0.118514,0.1125883,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,0.1238471,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,3.357319,3.357319,1.25,0,0.50625,3.357319,124.0563,1.946734,0,0,4.164965,2.218231,2.107319,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,3.693051,3.331972,5,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,3.624389,3.624389,1.25,0,0.50625,3.624389,87.35542,0.6667432,0,0,3.1661,2.499357,2.374389,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,3.986828,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.8749659,0.8749659,0,0,0,0.8749659,230.4328,1.095192,0,0,2.016208,0.9210167,0.8749659,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,0.9624625,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,3.435871,3.435871,3.004478,0,0.9852225,3.435871,13.21639,1.110223E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,3.779459,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.167427,3.167427,3.167427,0,1.029708,3.167427,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,3.48417,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,4.100388,4.100388,4.100388,0,1.284406,4.100388,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926085,4.510427,0,5,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.924778,2.924778,0,0,0,2.924778,0,0,4.440892E-16,0,0,3.078713,2.924778,0,0,0,10.62527,0,3.078713,-3.078713,10.75478,76.81969,0.1926085,3.217255,0,0,10.62527
