Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,6.353021,6.353021,5,0,1.53,6.353021,0,0,0,0,0,1.424233,1.353021,0,0,3.420793,7.546561,0,1.424233,-1.424233,9.253507,66.09634,0.1926085,6.988323,0,5,7.546561
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.3420911,0.3420911,3.847354,0,1.215328,0.3420911,0,0,0,0,0,0,0,3.505263,3.33,5.003273,6.122328,3.33,0,3.33,12.41262,88.66141,0.1926515,0.3763003,0,5,6.122328
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.0354227,0.0354227,0,0,0,0.0354227,0,0,0,0,0,0.03728705,0.0354227,0,0,1.673273,9.119328,0,0.03728705,-0.03728705,12.37332,88.38066,0.1926515,0.03896496,0,0,9.119328
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.8254707,0.8254707,0,0,0,0.8254707,0,0,0,0,0,0.8689165,0.8254707,0,0,1.714703,9.082041,0,0.8689165,-0.8689165,11.4574,81.8384,0.1926515,0.9080178,0,0,9.082041
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.5238306,0.5238306,0,0,0,0.5238306,0,0,0,0,0,0.5514007,0.5238306,0,0,2.680166,8.213124,0,0.5514007,-0.5514007,10.87617,77.68678,0.1926515,0.5762137,0,0,8.213124
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.5698137,0.5698137,0,0,0,0.5698137,0,0,1.110223E-16,0,0,0.5998039,0.5698137,0,0,3.292834,7.661724,0,0.5998039,-0.5998039,10.24392,73.17073,0.1926515,0.626795,0,0,7.661724
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.6671091,0.6671091,0,0,0,0.6671091,0,0,1.110223E-16,0,0,0.7022201,0.6671091,0,0,3.959282,7.06192,0,0.7022201,-0.7022201,9.503718,67.88357,0.1926515,0.7338201,0,0,7.06192
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.9280495,0.9280495,0,0,0,0.9280495,0,0,1.110223E-16,0,0,0.9768943,0.9280495,0,0,4.739527,6.3597,0,0.9768943,-0.9768943,8.473981,60.52832,0.1926515,1.020854,0,0,6.3597
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.824965,5.382806,0,0,0,8.473981,60.52832,0.1926515,0,0,0,5.382806
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1198562,0.1198562,0,0,0,0.1198562,554.1895,0,0,0,0.6642308,0.1261645,0.1198562,0,0,5.824965,5.382806,0.5380663,0,0.5380663,8.984436,64.17442,0.1926211,0.1318419,0.5313846,0,6.047037
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.636576,1.636576,0,0,0,1.636576,62.31718,0,0,0,1.019868,1.722712,1.636576,0,0,5.286899,5.867065,0,0.7028435,-0.7028435,8.243573,58.88255,0.1926211,1.800234,0.8158945,0,6.886934
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.009948,3.009948,0,0,0,3.009948,33.60168,0,0,0,1.011393,3.168366,3.009948,0,0,6.067836,5.164222,0,2.156973,-2.156973,5.969924,42.64223,0.1926211,3.310943,0.8091145,0,6.175615
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.5453511,0.5453511,0,0,0,0.5453511,324.5844,0,0,0,1.770125,0.5740539,0.5453511,0,0,8.464473,3.007249,1.196071,0,1.196071,7.104617,50.74716,0.1925536,0.5998863,1.4161,0,4.777374
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1149413,0.1149413,0,0,0,0.1149413,2577.539,0,0,0,2.962656,0.1209908,0.1149413,0,0,7.268402,4.083713,2.841666,0,2.841666,9.800458,70.00313,0.1923934,0.1264354,2.370125,0,7.046369
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.678099,1.678099,0,0,0,1.678099,117.5312,0,0,0,1.972291,1.76642,1.678099,0,0,4.426736,6.641212,0.2058708,0,0.2058708,9.995764,71.39817,0.1923818,1.845909,1.577833,0,8.613503
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.226288,1.226288,0,0,0,1.226288,262.5015,0,0,0,3.219024,1.290829,1.226288,0,0,4.220865,6.826496,1.928195,0,1.928195,11.82501,84.46419,0.1922732,1.348917,2.575219,0,10.04552
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.156934,3.156934,2.331113,0,0.8013939,3.156934,100.1591,0,0,0,3.161956,0.8692856,0.8258213,0,0,2.292671,8.561871,2.292671,0,2.292671,14.00003,100,0.1922402,3.472628,2.529565,5,11.72383
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2195507,0.2195507,0,0,0,0.2195507,1823.826,3.773116,0,0,4.004222,0.231106,0.2195507,0,0,0,10.62527,0,0,0,14.00003,100,0.1922402,0.2415057,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.267425,2.267425,0,0,0,2.267425,96.19862,0,4.440892E-16,0,2.181232,2.386763,2.267425,0,0,0,10.62527,0,0.2055315,-0.2055315,13.78338,98.45251,0.1922402,2.494168,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.4151744,0.4151744,0,0,0,0.4151744,322.1318,0.6720147,0,0,1.337409,0.4370257,0.4151744,0,0,0.2283684,10.41974,0.2283684,0,0.2283684,14.00003,100,0.1922274,0.4566918,1.069927,0,11.75715
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922274,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,5.677411,5.677411,5,0,1.53,5.677411,0,0,0,0,0,0.7130637,0.6774105,0,0,0,10.62527,0,0.7130637,-0.7130637,13.24839,94.63119,0.1922274,6.245152,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,5.240739,5.240739,5,0,1.53,5.240739,0,0,0,0,0,0.2534098,0.2407393,0,0,0.792293,9.91221,0,0.2534098,-0.2534098,12.98128,92.72321,0.1922274,5.764813,0,5,9.91221
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,4.492566,4.492566,5,0,1.53,4.492566,0,0,0,0,0,0,0,0.5074345,0.4820628,1.07386,9.658801,0.4820628,0,0.4820628,13.4386,95.98981,0.1922453,4.941822,0,5,9.658801
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.5462016,0.5462016,0,0,0,0.5462016,0,0,0,0,0,0.5749491,0.5462016,0,0,0.5917967,10.09266,0,0.5749491,-0.5749491,12.83255,91.6609,0.1922453,0.6008219,0,0,10.09266
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.3805324,0.3805324,0,0,0,0.3805324,0,0,5.551115E-17,0,0,0.4005605,0.3805324,0,0,1.230629,9.517708,0,0.4005605,-0.4005605,12.41032,88.64499,0.1922453,0.4185857,0,0,9.517708
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675696,9.117147,0,0,0,12.41032,88.64499,0.1922453,0,0,0,9.117147
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.3484908,0.3484908,0,0,0,0.3484908,0,0,5.551115E-17,0,0,0.3668325,0.3484908,0,0,1.675696,9.117147,0,0.3668325,-0.3668325,12.02365,85.88303,0.1922453,0.3833399,0,0,9.117147
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.6195051,0.6195051,0,0,0,0.6195051,0,0,0,0,0,0.6521106,0.6195051,0,0,2.083288,8.750315,0,0.6521106,-0.6521106,11.33626,80.97314,0.1922453,0.6814556,0,0,8.750315
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807855,8.098205,0,0,0,11.33626,80.97314,0.1922453,0,0,0,8.098205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807855,8.098205,0,0,0,11.33626,80.97314,0.1922453,0,0,0,8.098205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3231119,0.3231119,0,0,0,0.3231119,0,0,5.551115E-17,0,0,0.3401178,0.3231119,0,0,2.807855,8.098205,0,0.3401178,-0.3401178,10.97775,78.41232,0.1922453,0.3554231,0,0,8.098205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.234029,1.234029,0,0,0,1.234029,0,0,0,0,0,1.298978,1.234029,0,0,3.185764,7.758087,0,1.298978,-1.298978,9.608504,68.63203,0.1922453,1.357432,0,0,7.758087
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.7663158,0.7663158,0,0,0,0.7663158,73.38967,0,0,0,0.5623966,0.8066481,0.7663158,0,0,4.629073,6.459108,0,0.2442515,-0.2442515,9.35104,66.79301,0.1922453,0.8429473,0.4499173,0,7.021505
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.907913,1.907913,0,0,0,1.907913,45.69043,0,2.220446E-16,0,0.8717338,2.00833,1.907913,0,0,4.900464,6.214857,0,1.136596,-1.136596,8.152963,58.23533,0.1922453,2.098705,0.697387,0,7.086591
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.569031,2.569031,0,0,0,2.569031,60.78418,0,0,0,1.561565,2.704243,2.569031,0,0,6.163348,5.078261,0,1.142679,-1.142679,6.948473,49.63186,0.1922453,2.825934,1.249252,0,6.639826
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.178388,2.178388,0,0,0,2.178388,93.90459,0,0,0,2.045607,2.293041,2.178388,0,0,7.432991,3.935582,0,0.2474337,-0.2474337,6.687655,47.76888,0.1922453,2.396227,1.636485,0,5.981189
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,5.195116,5.195116,5,0,1.53,5.195116,76.53142,0,0,0,3.975896,0.2053855,0.1951162,0,0,7.707917,3.688149,3.770511,0,3.770511,10.26468,73.31897,0.1923113,5.714628,3.180717,5,7.664045
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,4.2055,4.2055,3.57028,0,1.139686,4.2055,109.5247,0,0,0,4.606059,0.6686525,0.6352198,0,0,3.937407,7.081608,3.937407,0,3.937407,14.00003,100,0.1922957,4.62605,3.684847,5,11.68767
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,4.062694,4.062694,1.25,0,0.50625,4.062694,123.5471,2.058612,0,0,5.019342,2.96073,2.812694,0,0,0,10.62527,0,0,0,14.00003,100,0.1922957,4.468963,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.72572,1.72572,0,0,0,1.72572,281.2162,3.036458,0,0,4.853005,1.816548,1.72572,0,0,0,10.62527,0,0,0,14.00003,100,0.1922957,1.898292,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.3759169,0.3759169,0,0,0,0.3759169,735.6651,2.369788,0,0,2.76549,0.395702,0.3759169,0,0,0,10.62527,0,0,0,14.00003,100,0.1922957,0.4135086,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,3.413936,3.413936,1.25,0,0.50625,3.413936,75.00937,0.2829446,0,0,2.560771,2.277827,2.163936,0,0,0,10.62527,0,0,0,14.00003,100,0.1922957,3.755329,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.301736,1.301736,0,0,0,1.301736,138.6396,0.4344732,0,0,1.804722,1.370249,1.301736,0,0,0,10.62527,0,0,0,14.00003,100,0.1922957,1.43191,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.766165,2.766165,0,0,0,2.766165,22.63623,4.440892E-16,0,0,0.6261554,2.911752,2.766165,0,0,0,10.62527,0,2.285597,-2.285597,11.5908,82.79124,0.1922957,3.042781,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,5.712014,5.712014,5,0,1.53,5.712014,0,0,0,0,0,0.7494879,0.7120135,0,0,2.539552,8.339678,0,0.7494879,-0.7494879,10.80077,77.14819,0.1922957,6.283215,0,5,8.339678
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.254958,1.254958,4.760221,0,1.46454,1.254958,0,0,0,0,0,0,0,3.505263,3.33,3.372316,7.590189,3.33,0,3.33,13.95988,99.71325,0.192419,1.380454,0,5,7.590189
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,3.867586,3.867586,3.912129,0,1.233011,3.867586,0,0,0,0,0,0,0,0.04454359,0.04231641,0.04231641,10.58719,0.04231641,0,0.04231641,14.00003,100,0.1924205,4.254344,0,5,10.58719
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.848906,1.848906,0,0,0,1.848906,0,0,0,0,0,1.946217,1.848906,0,0,0,10.62527,0,1.946217,-1.946217,11.94853,85.3465,0.1924205,2.033797,0,0,10.62527
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.848013,0.848013,0,0,0,0.848013,0,0,0,0,0,0.8926453,0.848013,0,0,2.162464,8.679057,0,0.8926453,-0.8926453,11.0076,78.62559,0.1924205,0.9328143,0,0,8.679057
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2985036,0.2985036,0,0,0,0.2985036,0,0,0,0,0,0.3142143,0.2985036,0,0,3.154292,7.786412,0,0.3142143,-0.3142143,10.67639,76.2598,0.1924205,0.328354,0,0,7.786412
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.5869423,0.5869423,0,0,0,0.5869423,0,0,1.110223E-16,0,0,0.617834,0.5869423,0,0,3.503419,7.472197,0,0.617834,-0.617834,10.02514,71.60799,0.1924205,0.6456366,0,0,7.472197
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.433335,0.433335,0,0,0,0.433335,0,0,0,0,0,0.4561421,0.433335,0,0,4.189901,6.854363,0,0.4561421,-0.4561421,9.544323,68.1736,0.1924205,0.4766685,0,0,6.854363
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.696725,6.398221,0,0,0,9.544323,68.1736,0.1924205,0,0,0,6.398221
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.4123475,0.4123475,0,0,0,0.4123475,0,0,5.551115E-17,0,0,0.43405,0.4123475,0,0,4.696725,6.398221,0,0.43405,-0.43405,9.086794,64.90554,0.1924205,0.4535822,0,0,6.398221
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.179003,5.964171,0,0,0,9.086794,64.90554,0.1924205,0,0,0,5.964171
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3235155,0.3235155,0,0,0,0.3235155,0,0,0,0,0,0.3405426,0.3235155,0,0,5.179003,5.964171,0,0.3405426,-0.3405426,8.727831,62.34152,0.1924205,0.3558671,0,0,5.964171
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.3891003,0.3891003,0,0,0,0.3891003,23.5092,0,5.551115E-17,0,0.09147438,0.4095793,0.3891003,0,0,5.557384,5.623629,0,0.318105,-0.318105,8.392518,59.94644,0.1924205,0.4280104,0.0731795,0,5.715103
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.8670763,0.8670763,0,0,0,0.8670763,69.58041,0,0,0,0.6033153,0.9127119,0.8670763,0,0,5.910834,5.305523,0,0.3093966,-0.3093966,8.066386,57.61693,0.1924205,0.953784,0.4826522,0,5.908839
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.796978,2.796978,0,0,0,2.796978,41.28963,0,4.440892E-16,0,1.154862,2.944188,2.796978,0,0,6.254608,4.996127,0,1.789326,-1.789326,6.180271,44.1447,0.1924205,3.076676,0.9238898,0,6.150989
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.680481,1.680481,0,0,0,1.680481,133.529,0,0,0,2.24393,1.768927,1.680481,0,0,8.242748,3.206801,0.4750022,0,0.4750022,6.630898,47.36346,0.1923939,1.848529,1.795144,0,5.450731
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.680563,1.680563,0,0,0,1.680563,237.177,0,0,0,3.98591,1.769014,1.680563,0,0,7.767745,3.634303,2.216896,0,2.216896,8.73403,62.3858,0.1922697,1.84862,3.188728,0,7.620213
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.7551779,0.7551779,0,0,0,0.7551779,649.5682,0,0,0,4.905396,0.7949241,0.7551779,0,0,5.55085,5.629509,4.110472,0,4.110472,12.63356,90.23957,0.1920399,0.8306957,3.924317,0,10.53491
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.5441765,0.5441765,0,0,0,0.5441765,612.0824,1.317613,0,0,3.330809,0.5728174,0.5441765,0,0,1.440378,9.328934,1.440378,0,1.440378,14.00003,100,0.1919594,0.5985941,2.664647,0,12.65974
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.507082,1.507082,0,0,0,1.507082,165.3063,0.9048997,0,0,2.491301,1.586402,1.507082,0,0,0,10.62527,0,0,0,14.00003,100,0.1919594,1.65779,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919594,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.960743,2.960743,0,0,0,2.960743,82.71464,0,4.440892E-16,0,2.448968,3.116571,2.960743,0,0,0,10.62527,0,0.6676036,-0.6676036,13.29631,94.97346,0.1919594,3.256817,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,3.542234,3.542234,2.91509,0,0.9608195,3.542234,39.57766,4.440892E-16,0,0,1.401933,0.6601515,0.6271439,0,0,0.7417818,9.95767,0.7417818,0,0.7417818,14.00003,100,0.1919802,3.896457,1.121547,5,11.3596
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.8434475,0.8434475,0,0,0,0.8434475,42.76287,0,0,0,0.3606823,0.8878395,0.8434475,0,0,0,10.62527,0,0.5271571,-0.5271571,13.44436,96.03092,0.1919802,0.9277923,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.651636,2.651636,0,0,0,2.651636,0,0,4.440892E-16,0,0,2.791196,2.651636,0,0,0.5857302,10.09812,0,2.791196,-2.791196,10.50218,75.0154,0.1919802,2.9168,0,0,10.09812
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.197206,3.197206,5,0,1.53,3.197206,0,0,0,0,0,0,0,1.802794,1.712654,3.687059,7.306921,1.712654,0,1.712654,12.12694,86.62085,0.1920435,3.516926,0,5,7.306921
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,6.564051,6.564051,5,0,1.53,6.564051,0,0,0,0,0,1.64637,1.564051,0,0,1.974405,8.84831,0,1.64637,-1.64637,10.39152,74.22498,0.1920435,7.220457,0,5,8.84831
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.659696,3.659696,5,0,1.53,3.659696,0,0,0,0,0,0,0,1.340304,1.273289,3.803705,7.20194,1.273289,0,1.273289,11.59946,82.85316,0.1920906,4.025666,0,5,7.20194
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.9076836,0.9076836,0,0,0,0.9076836,0,0,1.110223E-16,0,0,0.9554564,0.9076836,0,0,2.530416,8.3479,0,0.9554564,-0.9554564,10.59233,75.65932,0.1920906,0.998452,0,0,8.3479
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2306415,0.2306415,0,0,0,0.2306415,0,0,2.775558E-17,0,0,0.2427805,0.2306415,0,0,3.592034,7.392444,0,0.2427805,-0.2427805,10.33641,73.83137,0.1920906,0.2537056,0,0,7.392444
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86179,7.149663,0,0,0,10.33641,73.83137,0.1920906,0,0,0,7.149663
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86179,7.149663,0,0,0,10.33641,73.83137,0.1920906,0,0,0,7.149663
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.3842318,0.3842318,0,0,0,0.3842318,0,0,5.551115E-17,0,0,0.4044546,0.3842318,0,0,3.86179,7.149663,0,0.4044546,-0.4044546,9.91008,70.78614,0.1920906,0.422655,0,0,7.149663
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.3700428,0.3700428,0,0,0,0.3700428,0,0,5.551115E-17,0,0,0.3895187,0.3700428,0,0,4.311184,6.745209,0,0.3895187,-0.3895187,9.499491,67.85337,0.1920906,0.4070471,0,0,6.745209
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.3808992,0.3808992,0,0,0,0.3808992,0,0,5.551115E-17,0,0,0.4009466,0.3808992,0,0,4.743983,6.35569,0,0.4009466,-0.4009466,9.076856,64.83456,0.1920906,0.4189892,0,0,6.35569
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.5999326,0.5999326,0,0,0,0.5999326,0,0,1.110223E-16,0,0,0.631508,0.5999326,0,0,5.189479,5.954743,0,0.631508,-0.631508,8.411188,60.0798,0.1920906,0.6599258,0,0,5.954743
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,5.891154,5.323236,0.1252811,0,0.1252811,8.530041,60.92874,0.1920836,0,0.1002249,0,5.448516
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.8752624,0.8752624,0,0,0,0.8752624,62.99851,0,0,0,0.5514023,0.9213288,0.8752624,0,0,5.765873,5.435988,0,0.3699265,-0.3699265,8.140103,58.14348,0.1920836,0.9627886,0.4411218,0,5.987391
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.767064,0.767064,0,0,0,0.767064,187.1667,0,0,0,1.435689,0.8074358,0.767064,0,0,6.176903,5.066061,0.6282529,0,0.6282529,8.736116,62.40071,0.1920486,0.8437704,1.148551,0,6.50175
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.920651,1.920651,0,0,0,1.920651,44.25502,0,0,0,0.8499844,2.021738,1.920651,0,0,5.54865,5.631489,0,1.171753,-1.171753,7.50098,53.57832,0.1920486,2.112716,0.6799875,0,6.481474
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.6467721,0.6467721,0,0,0,0.6467721,98.89247,0,0,0,0.639609,0.6808128,0.6467721,0,0,6.850598,4.459736,0,0.0412038,-0.0412038,7.457548,53.26809,0.1920486,0.7114494,0.5116872,0,5.099345
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,4.872983,4.872983,5,0,1.53,4.872983,11.71255,0,0,0,0.5707505,0,0,0.1270174,0.1206666,6.89638,4.418532,0.6914171,0,0.6914171,8.113483,57.95333,0.1920689,5.360281,0.4566004,5,4.989283
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.9021457,0.9021457,4.407409,0,1.368223,0.9021457,116.8092,4.440892E-16,0,0,1.053789,0,0,3.505263,3.33,6.204963,5.040808,4.38379,0,4.38379,12.27231,87.65919,0.1921025,0.9923602,0.8430316,5,6.094597
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.192698,2.192698,0,0,0,2.192698,93.4418,0,0,0,2.048896,2.308103,2.192698,0,0,1.821173,8.986218,0,0.2592067,-0.2592067,11.99908,85.70757,0.1921025,2.411967,1.639117,0,11.03511
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.474124,0.474124,0,0,0,0.474124,166.2816,0,0,0,0.7883809,0.4990778,0.474124,0,0,2.109181,8.727012,0.289303,0,0.289303,12.27354,87.66797,0.1920864,0.5215364,0.6307047,0,9.515392
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.3664561,0.3664561,0,0,0,0.3664561,34.60128,0,5.551115E-17,0,0.1267985,0.3857433,0.3664561,0,0,1.819878,8.987384,0,0.2589448,-0.2589448,12.00059,85.71832,0.1920864,0.4031017,0.1014388,0,9.114182
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.917437,2.917437,0,0,0,2.917437,1.759754,0,4.440892E-16,0,0.05133972,3.070987,2.917437,0,0,2.107594,8.728439,0,3.019647,-3.019647,8.817601,62.98274,0.1920864,3.209181,0.04107178,0,8.779779
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,5.462757,5.708793,0.1693252,0,0.1693252,8.978237,64.13014,0.192077,0,0.1354602,0,5.878118
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,10.5839,8.33,5,0,1.53,8.33,0,0,2.253904,3.312295,0,3.505263,3.33,0,0,5.293432,5.861186,0,3.505263,-3.505263,5.283366,37.73825,0.192077,11.64229,0,5,5.861186
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.4009366,0.4009366,3.9062,0,1.231393,0.4009366,0,0,0,0,0,0,0,3.505263,3.33,9.188169,2.355922,3.33,0,3.33,8.442481,60.30331,0.1921251,0.4410303,0,5,2.355922
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.07884185,0.07884185,3.584105,0,1.143461,0.07884185,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.858169,5.352922,3.33,0,3.33,11.6016,82.86838,0.1921448,0.08672604,0,5,5.352922
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.88429,1.88429,0,0,0,1.88429,0,0,0,0,0,1.983463,1.88429,0,0,2.528169,8.349922,0,1.983463,-1.983463,9.510843,67.93446,0.1921448,2.072719,0,0,8.349922
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.162746,1.162746,0,0,0,1.162746,0,0,0,0,0,1.223943,1.162746,0,0,4.732017,6.366459,0,1.223943,-1.223943,8.220694,58.71912,0.1921448,1.279021,0,0,6.366459
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.537164,1.537164,0,0,0,1.537164,0,0,0,0,0,1.618068,1.537164,0,0,6.091953,5.142516,0,1.618068,-1.618068,6.5151,46.53634,0.1921448,1.690881,0,0,5.142516
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.889807,3.524448,0,0,0,6.5151,46.53634,0.1921448,0,0,0,3.524448
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.6482417,0.6482417,0,0,0,0.6482417,0,0,1.110223E-16,0,0,0.6823597,0.6482417,0,0,7.889807,3.524448,0,0.6823597,-0.6823597,5.79583,41.3987,0.1921448,0.7130659,0,0,3.524448
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2733316,0.2733316,0,0,0,0.2733316,0,0,5.551115E-17,0,0,0.2877175,0.2733316,0,0,8.647985,2.842088,0,0.2877175,-0.2877175,5.492549,39.23241,0.1921448,0.3006648,0,0,2.842088
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.006760459,0.006760459,0,0,0,0.006760459,0,0,8.673617E-19,0,0,0.007116273,0.006760459,0,0,8.96767,2.554371,0,0.007116273,-0.007116273,5.485048,39.17883,0.1921448,0.007436506,0,0,2.554371
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.4879418,0.4879418,0,0,0,0.4879418,0,0,5.551115E-17,0,0,0.5136229,0.4879418,0,0,8.975577,2.547255,0,0.5136229,-0.5136229,4.943642,35.31166,0.1921448,0.536736,0,0,2.547255
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2961397,0.2961397,0,0,0,0.2961397,0,0,0,0,0,0.3117259,0.2961397,0,0,9.546269,2.033632,0,0.3117259,-0.3117259,4.615054,32.9646,0.1921448,0.3257536,0,0,2.033632
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.9230754,0.9230754,0,0,0,0.9230754,24.33441,0,1.110223E-16,0,0.2246249,0.9716583,0.9230754,0,0,9.892632,1.721906,0,0.7470334,-0.7470334,3.827611,27.34003,0.1921448,1.015383,0.1797,0,1.946531
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.203374,2.203374,5,0,1.53,2.203374,33.51341,0,0,0,0.7384258,0,0,2.796626,2.656795,10.72267,0.9748724,3.39522,0,3.39522,7.0486,50.34704,0.1922629,2.423712,0.5907406,5,1.713298
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,3.505263,0,1.121937,0,0,0,0,0,1.817643,0,0,3.505263,3.33,7.327448,4.030571,5.147644,0,5.147644,11.93208,85.229,0.1921747,0,1.454115,5,5.848214
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,3.283313,3.283313,3.539357,0,1.131244,3.283313,58.18164,0,0,0,1.910285,0,0,0.2560434,0.2432412,2.179805,8.66345,2.153527,0,2.153527,13.9751,99.82193,0.1922365,3.611645,1.528228,5,10.57374
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.7024073,0.7024073,0,0,0,0.7024073,385.6884,1.943449,0,0,2.709104,0.7393761,0.7024073,0,0,0.02627814,10.60162,0.02627814,0,0.02627814,14.00003,100,0.1922351,0.772648,2.167283,0,13.31073
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,4.372794,4.372794,1.348645,0,0.5331801,4.372794,72.79818,0,0,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.1922351,4.810073,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,3.340251,3.340251,1.25,0,0.50625,3.340251,76.57308,0.3574689,0,0,2.557733,2.200264,2.090251,0,0,0,10.62527,0,0,0,14.00003,100,0.1922351,3.674276,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.97997,0.97997,0,0,0,0.97997,203.2543,0.9602835,0,0,1.991831,1.031547,0.97997,0,0,0,10.62527,0,0,0,14.00003,100,0.1922351,1.077967,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.650658,1.650658,0,0,0,1.650658,56.63905,0,2.220446E-16,0,0.934917,1.737535,1.650658,0,0,0,10.62527,0,0.8026178,-0.8026178,13.15399,93.95692,0.1922351,1.815724,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,4.127051,4.127051,4.183077,0,1.30698,4.127051,20.17961,0,0,0,0.8328227,0,0,0.05602609,0.05322479,0.8917976,9.822657,0.8860475,0,0.8860475,13.99457,99.96104,0.1922601,4.539756,0.6662582,5,10.65548
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.178763,1.178763,0,0,0,1.178763,81.20103,0,0,0,0.9571678,1.240803,1.178763,0,0,0.005750047,10.6201,0,0.2836356,-0.2836356,13.69559,97.82549,0.1922601,1.29664,0.7657343,0,11.57727
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.180782,3.180782,3.091518,0,1.008984,3.180782,13.04278,0,0,0,0.4148625,0.09396181,0.08926372,0,0,0.3209007,10.33646,0.3209007,0,0.3209007,14.00003,100,0.192269,3.49886,0.33189,5,10.75133
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.892234,1.892234,0,0,0,1.892234,0,0,2.220446E-16,0,0,1.991825,1.892234,0,0,0,10.62527,0,1.991825,-1.991825,11.90046,85.00312,0.192269,2.081457,0,0,10.62527
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,4.204997,4.204997,5,0,1.53,4.204997,0,0,0,0,0,0,0,0.7950031,0.755253,2.213139,8.63345,0.755253,0,0.755253,12.61696,90.12093,0.1922966,4.625496,0,5,8.63345
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457886,9.313177,0,0,0,12.61696,90.12093,0.1922966,0,0,0,9.313177
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457886,9.313177,0,0,0,12.61696,90.12093,0.1922966,0,0,0,9.313177
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.04862716,0.04862716,0,0,0,0.04862716,0,0,6.938894E-18,0,0,0.05118648,0.04862716,0,0,1.457886,9.313177,0,0.05118648,-0.05118648,12.563,89.73554,0.1922966,0.05348988,0,0,9.313177
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.581163,0.581163,0,0,0,0.581163,0,0,0,0,0,0.6117505,0.581163,0,0,1.51476,9.261991,0,0.6117505,-0.6117505,11.91816,85.12954,0.1922966,0.6392792,0,0,9.261991
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.3386399,0.3386399,0,0,0,0.3386399,0,0,5.551115E-17,0,0,0.356463,0.3386399,0,0,2.194483,8.65024,0,0.356463,-0.356463,11.54241,82.44565,0.1922966,0.3725039,0,0,8.65024
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.590553,8.293777,0,0,0,11.54241,82.44565,0.1922966,0,0,0,8.293777
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.590553,8.293777,0,0,0,11.54241,82.44565,0.1922966,0,0,0,8.293777
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.7668613,0.7668613,0,0,0,0.7668613,0,0,0,0,0,0.8072225,0.7668613,0,0,2.590553,8.293777,0,0.8072225,-0.8072225,10.69153,76.3679,0.1922966,0.8435475,0,0,8.293777
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.487466,7.486555,0,0,0,10.69153,76.3679,0.1922966,0,0,0,7.486555
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1394471,0.1394471,0,0,0,0.1394471,0,0,2.775558E-17,0,0,0.1467864,0.1394471,0,0,3.487466,7.486555,0,0.1467864,-0.1467864,10.5368,75.26271,0.1922966,0.1533918,0,0,7.486555
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.7751404,0.7751404,0,0,0,0.7751404,56.93163,0,0,0,0.4413001,0.8159373,0.7751404,0,0,3.650562,7.339768,0,0.3746372,-0.3746372,10.1419,72.44199,0.1922966,0.8526545,0.3530401,0,7.781068
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.875222,1.875222,0,0,0,1.875222,60.04968,0,2.220446E-16,0,1.126065,1.973917,1.875222,0,0,4.066826,6.965131,0,0.8478529,-0.8478529,9.248182,66.05832,0.1922966,2.062744,0.9008517,0,8.091195
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.5464976,0.5464976,0,0,0,0.5464976,427.3314,0,0,0,2.335356,0.5752606,0.5464976,0,0,5.008885,6.117278,1.760095,0,1.760095,10.91796,77.98524,0.1921991,0.6011474,1.868285,0,8.452634
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.85927,2.85927,0,0,0,2.85927,111.8605,0,0,0,3.198395,3.009758,2.85927,0,0,3.248789,7.701364,0.1886372,0,0.1886372,11.09691,79.2635,0.1921887,3.145197,2.558716,0,10.89976
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.6908174,0.6908174,0,0,0,0.6908174,612.8963,0.4466662,0,0,4.233994,0.7271762,0.6908174,0,0,3.060152,7.871137,3.060152,0,3.060152,14.00003,100,0.1920194,0.7598991,3.387196,0,12.10513
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.67774,1.67774,0,0,0,1.67774,315.9074,3.534063,0,0,5.300105,1.766042,1.67774,0,0,0,10.62527,0,0,0,14.00003,100,0.1920194,1.845514,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.791974,2.791974,0,0,0,2.791974,195.6474,2.523504,0,0,5.462424,2.93892,2.791974,0,0,0,10.62527,0,0,0,14.00003,100,0.1920194,3.071172,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.620304,2.620304,0,0,0,2.620304,183.6954,2.055164,0,0,4.813379,2.758215,2.620304,0,0,0,10.62527,0,0,0,14.00003,100,0.1920194,2.882334,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920194,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.994041,1.994041,0,0,0,1.994041,167.0999,1.233051,0,0,3.332042,2.098991,1.994041,0,0,0,10.62527,0,0,0,14.00003,100,0.1920194,2.193446,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,3.45531,3.45531,1.623668,0,0.6082615,3.45531,55.79945,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.1920194,3.800841,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.255581,2.255581,0,0,0,2.255581,41.48694,0,0,0,0.9357716,2.374296,2.255581,0,0,0,10.62527,0,1.438524,-1.438524,12.48369,89.16904,0.1920194,2.481139,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,11.21006,8.33,5,0,1.53,8.33,0,0,2.880065,4.001071,0,3.505263,3.33,0,0,1.59836,9.186749,0,3.505263,-3.505263,8.788818,62.77715,0.1920194,12.33107,0,5,9.186749
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.562206,3.562206,5,0,1.53,3.562206,0,0,0,0,0,0,0,1.437794,1.365904,5.493097,5.681487,1.365904,0,1.365904,10.08463,72.03292,0.1920694,3.918427,0,5,5.681487
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,8.316841,8.316841,5,0,1.53,8.316841,0,0,0,0.8185252,0,3.491412,3.316841,0,0,4.127193,6.9108,0,3.491412,-3.491412,6.404358,45.74532,0.1920694,9.148525,0,5,6.9108
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.121122,1.121122,4.626386,0,1.428003,1.121122,0,0,0,0,0,0,0,3.505263,3.33,8.006539,3.419389,3.33,0,3.33,9.563473,68.31039,0.1921799,1.233235,0,5,3.419389
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.6860792,0.6860792,4.191342,0,1.309236,0.6860792,0,0,0,0,0,0,0,3.505263,3.33,4.676539,6.416389,3.33,0,3.33,12.72259,90.87545,0.1922524,0.7546871,0,5,6.416389
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2811535,0.2811535,0,0,0,0.2811535,0,0,0,0,0,0.295951,0.2811535,0,0,1.346539,9.413388,0,0.295951,-0.295951,12.41063,88.64717,0.1922524,0.3092688,0,0,9.413388
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.9576833,0.9576833,0,0,0,0.9576833,0,0,0,0,0,1.008088,0.9576833,0,0,1.675374,9.117437,0,1.008088,-1.008088,11.34801,81.05706,0.1922524,1.053452,0,0,9.117437
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.5578307,0.5578307,0,0,0,0.5578307,0,0,1.110223E-16,0,0,0.5871902,0.5578307,0,0,2.795471,8.10935,0,0.5871902,-0.5871902,10.72906,76.63598,0.1922524,0.6136138,0,0,8.10935
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.3884621,0.3884621,0,0,0,0.3884621,0,0,0,0,0,0.4089075,0.3884621,0,0,3.447905,7.52216,0,0.4089075,-0.4089075,10.29803,73.55722,0.1922524,0.4273084,0,0,7.52216
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.136495,0.136495,0,0,0,0.136495,0,0,2.775558E-17,0,0,0.143679,0.136495,0,0,3.902247,7.113252,0,0.143679,-0.143679,10.14658,72.47543,0.1922524,0.1501445,0,0,7.113252
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.8893675,0.8893675,0,0,0,0.8893675,0,0,0,0,0,0.9361764,0.8893675,0,0,4.06189,6.969573,0,0.9361764,-0.9361764,9.159764,65.42676,0.1922524,0.9783043,0,0,6.969573
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2121728,0.2121728,0,0,0,0.2121728,0,0,2.775558E-17,0,0,0.2233398,0.2121728,0,0,5.102086,6.033397,0,0.2233398,-0.2233398,8.924343,63.74518,0.1922524,0.2333901,0,0,6.033397
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.767627,0.767627,0,0,0,0.767627,0,0,1.110223E-16,0,0,0.8080284,0.767627,0,0,5.350241,5.810057,0,0.8080284,-0.8080284,8.072607,57.66136,0.1922524,0.8443897,0,0,5.810057
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,6.248051,5.002028,1.347837,0,1.347837,9.351276,66.7947,0.192178,0,1.078269,0,6.349865
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.996357,2.996357,0,0,0,2.996357,92.37927,0,0,0,2.768013,3.15406,2.996357,0,0,4.900214,6.215082,0,0.3860471,-0.3860471,8.944347,63.88807,0.192178,3.295993,2.21441,0,8.983094
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,3.280648,3.280648,5,0,1.53,3.280648,103.4626,0,0,0,3.394244,0,0,1.719352,1.633384,5.329155,5.829034,5.027628,0,5.027628,13.71397,97.95676,0.1922271,3.608713,2.715395,5,9.223278
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.84015,2.84015,0,0,0,2.84015,143.439,0.7827231,0,0,4.073883,2.989632,2.84015,0,0,0.3015272,10.3539,0.3015272,0,0.3015272,14.00003,100,0.1922105,3.124166,3.259106,0,14.42778
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.5310697,0.5310697,0,0,0,0.5310697,940.2119,4.434159,0,0,4.99318,0.5590208,0.5310697,0,0,0,10.62527,0,0,0,14.00003,100,0.1922105,0.5841767,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.016727,2.016727,0,0,0,2.016727,210.095,2.114171,0,0,4.237041,2.12287,2.016727,0,0,0,10.62527,0,0,0,14.00003,100,0.1922105,2.2184,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922105,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.092806,1.092806,0,0,0,1.092806,345.3752,2.623959,0,0,3.774281,1.150322,1.092806,0,0,0,10.62527,0,0,0,14.00003,100,0.1922105,1.202086,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.63011,1.63011,0,0,0,1.63011,198.5765,1.52111,0,0,3.237015,1.715905,1.63011,0,0,0,10.62527,0,0,0,14.00003,100,0.1922105,1.793121,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.419764,2.419764,0,0,0,2.419764,73.41323,0,0,0,1.776427,2.54712,2.419764,0,0,0,10.62527,0,0.770693,-0.770693,13.18765,94.19729,0.1922105,2.66174,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.187104,2.187104,0,0,0,2.187104,32.13923,0,4.440892E-16,0,0.7029183,2.302215,2.187104,0,0,0.8563255,9.854581,0,1.599296,-1.599296,11.50184,82.15584,0.1922105,2.405814,0.5623346,0,10.5575
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.251198,1.251198,0,0,0,1.251198,0,0,0,0,0,1.31705,1.251198,0,0,2.633321,8.255285,0,1.31705,-1.31705,10.11355,72.23948,0.1922105,1.376318,0,0,8.255285
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.330813,0.330813,0,0,0,0.330813,0,0,5.551115E-17,0,0,0.3482242,0.330813,0,0,4.096711,6.938235,0,0.3482242,-0.3482242,9.746487,69.61762,0.1922105,0.3638943,0,0,6.938235
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,3.821895,3.821895,5,0,1.53,3.821895,0,0,0,0,0,0,0,1.178105,1.119199,4.483626,6.59001,1.119199,0,1.119199,10.80825,77.20164,0.1922512,4.204085,0,5,6.59001
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.362422,4.362422,5,0,1.53,4.362422,0,0,0,0,0,0,0,0.6375782,0.6056992,3.364427,7.59729,0.6056992,0,0.6056992,11.38287,81.30605,0.1922733,4.798664,0,5,7.59729
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.6114372,0.6114372,0,0,0,0.6114372,0,0,0,0,0,0.6436181,0.6114372,0,0,2.758728,8.142419,0,0.6436181,-0.6436181,10.70444,76.46011,0.1922733,0.672581,0,0,8.142419
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.4280442,0.4280442,0,0,0,0.4280442,0,0,5.551115E-17,0,0,0.4505729,0.4280442,0,0,3.473859,7.498801,0,0.4505729,-0.4505729,10.22949,73.06764,0.1922733,0.4708486,0,0,7.498801
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.4728373,0.4728373,0,0,0,0.4728373,0,0,0,0,0,0.4977235,0.4728373,0,0,3.974495,7.048228,0,0.4977235,-0.4977235,9.704844,69.32018,0.1922733,0.5201211,0,0,7.048228
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.5557307,0.5557307,0,0,0,0.5557307,0,0,0,0,0,0.5849797,0.5557307,0,0,4.527522,6.550505,0,0.5849797,-0.5849797,9.088222,64.91573,0.1922733,0.6113037,0,0,6.550505
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2449279,0.2449279,0,0,0,0.2449279,0,0,2.775558E-17,0,0,0.2578188,0.2449279,0,0,5.177499,5.965525,0,0.2578188,-0.2578188,8.816456,62.97456,0.1922733,0.2694207,0,0,5.965525
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.463964,5.707706,0,0,0,8.816456,62.97456,0.1922733,0,0,0,5.707706
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.463964,5.707706,0,0,0,8.816456,62.97456,0.1922733,0,0,0,5.707706
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.4152063,0.4152063,0,0,0,0.4152063,0,0,5.551115E-17,0,0,0.4370593,0.4152063,0,0,5.463964,5.707706,0,0.4370593,-0.4370593,8.355755,59.68385,0.1922733,0.456727,0,0,5.707706
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.307673,0.307673,0,0,0,0.307673,0,0,5.551115E-17,0,0,0.3238663,0.307673,0,0,5.949586,5.270647,0,0.3238663,-0.3238663,8.01437,57.24539,0.1922733,0.3384403,0,0,5.270647
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,6.309437,4.946781,0.6307847,0,0.6307847,8.612785,61.51977,0.1922385,0,0.5046277,0,5.577565
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.8552729,0.8552729,0,0,0,0.8552729,160.6936,0,0,0,1.374369,0.9002872,0.8552729,0,0,5.678653,5.514487,0.474082,0,0.474082,9.062539,64.73229,0.1922124,0.9408001,1.099495,0,6.888856
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,4.089571,4.089571,5,0,1.53,4.089571,27.22679,0,0,0,1.113459,0,0,0.9104283,0.864907,5.204571,5.941161,1.978366,0,1.978366,10.93938,78.13828,0.1922745,4.498529,0.8907672,5,7.054619
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,4.598555,4.598555,5,0,1.53,4.598555,28.71717,0,0,0,1.320575,0,0,0.4014451,0.3813729,3.226205,7.72169,1.701948,0,1.701948,12.55399,89.67118,0.1923246,5.05841,1.05646,5,9.042265
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.04414276,0.04414276,0,0,0,0.04414276,6112.644,1.127566,0,0,2.69829,0.04646606,0.04414276,0,0,1.524257,9.253443,1.524257,0,1.524257,14.00003,100,0.1922407,0.04855704,2.158632,0,11.95173
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,5.76606,5.76606,2.43606,0,0.8300444,5.76606,72.96735,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1922407,6.342666,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.153024,2.153024,0,0,0,2.153024,194.9649,1.931301,0,0,4.197642,2.266341,2.153024,0,0,0,10.62527,0,0,0,14.00003,100,0.1922407,2.368327,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.486471,1.486471,0,0,0,1.486471,204.4361,1.474176,0,0,3.038882,1.564706,1.486471,0,0,0,10.62527,0,0,0,14.00003,100,0.1922407,1.635118,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.162812,1.162812,0,0,0,1.162812,204.7225,1.156525,0,0,2.380537,1.224012,1.162812,0,0,0,10.62527,0,0,0,14.00003,100,0.1922407,1.279093,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,3.329786,3.329786,1.466677,0,0.5654029,3.329786,58.89769,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.1922407,3.662765,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922407,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.9192175,0.9192175,0,0,0,0.9192175,0,0,1.110223E-16,0,0,0.9675974,0.9192175,0,0,0,10.62527,0,0.9675974,-0.9675974,12.98009,92.71475,0.1922407,1.011139,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.142038,2.142038,0,0,0,2.142038,0,0,0,0,0,2.254777,2.142038,0,0,1.075108,9.657677,0,2.254777,-2.254777,10.60335,75.73804,0.1922407,2.356242,0,0,9.657677
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.844382,1.844382,0,0,0,1.844382,0,0,2.220446E-16,0,0,1.941455,1.844382,0,0,3.580416,7.4029,0,1.941455,-1.941455,8.556874,61.12041,0.1922407,2.02882,0,0,7.4029
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,3.915091,3.915091,5,0,1.53,3.915091,0,0,0,0,0,0,0,1.084909,1.030663,5.737588,5.461445,1.030663,0,1.030663,9.534647,68.10448,0.1922782,4.306601,0,5,5.461445
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.4688778,0.4688778,3.974141,0,1.249941,0.4688778,0,0,0,0,0,0,0,3.505263,3.33,4.706925,6.389042,3.33,0,3.33,12.69376,90.66955,0.1923313,0.5157655,0,5,6.389042
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3108628,0.3108628,0,0,0,0.3108628,0,0,5.551115E-17,0,0,0.327224,0.3108628,0,0,1.376925,9.386042,0,0.327224,-0.327224,12.34884,88.20581,0.1923313,0.3419491,0,0,9.386042
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.009749866,0.009749866,0,0,0,0.009749866,0,0,0,0,0,0.01026302,0.009749866,0,0,1.740507,9.058818,0,0.01026302,-0.01026302,12.33802,88.12854,0.1923313,0.01072485,0,0,9.058818
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.5885664,0.5885664,0,0,0,0.5885664,0,0,0,0,0,0.6195436,0.5885664,0,0,1.75191,9.048554,0,0.6195436,-0.6195436,11.68496,83.46386,0.1923313,0.647423,0,0,9.048554
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3300622,0.3300622,0,0,0,0.3300622,0,0,0,0,0,0.3474339,0.3300622,0,0,2.440292,8.429011,0,0.3474339,-0.3474339,11.31874,80.84795,0.1923313,0.3630684,0,0,8.429011
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82633,8.081577,0,0,0,11.31874,80.84795,0.1923313,0,0,0,8.081577
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.82633,8.081577,0,0,0,11.31874,80.84795,0.1923313,0,0,0,8.081577
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1289514,0.1289514,0,0,0,0.1289514,0,0,2.775558E-17,0,0,0.1357384,0.1289514,0,0,2.82633,8.081577,0,0.1357384,-0.1357384,11.17566,79.82595,0.1923313,0.1418466,0,0,8.081577
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.5338605,0.5338605,0,0,0,0.5338605,0,0,0,0,0,0.5619584,0.5338605,0,0,2.97715,7.945839,0,0.5619584,-0.5619584,10.5833,75.59484,0.1923313,0.5872466,0,0,7.945839
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.131814,1.131814,0,0,0,1.131814,119.4878,0,0,0,1.35238,1.191383,1.131814,0,0,3.601549,7.383881,0.1609966,0,0.1609966,10.73603,76.6858,0.1923225,1.244995,1.081904,0,8.73626
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.949932,2.949932,0,0,0,2.949932,86.87061,0,0,0,2.562624,3.105192,2.949932,0,0,3.440552,7.528778,0,0.5425676,-0.5425676,10.16412,72.60069,0.1923225,3.244925,2.050099,0,10.0914
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,0,0,0,3.343076,0,0,0,0,4.043405,6.98621,3.343076,0,3.343076,13.33564,95.25436,0.192139,0,2.674461,0,10.32929
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,3.667294,0,0,4.367622,0,0,0,0,0.7003285,9.994979,0.7003285,0,0.7003285,14.00003,100,0.1921006,0,3.494098,0,14.3626
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.532803,2.532803,0,0,0,2.532803,204.3051,2.508538,0,0,5.174646,2.666109,2.532803,0,0,0,10.62527,0,0,0,14.00003,100,0.1921006,2.786083,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921006,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.223332,2.223332,0,0,0,2.223332,233.4137,2.849211,0,0,5.18956,2.340349,2.223332,0,0,0,10.62527,0,0,0,14.00003,100,0.1921006,2.445665,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,3.37476,3.37476,1.25,0,0.50625,3.37476,131.9085,2.215007,0,0,4.451596,2.236589,2.12476,0,0,0,10.62527,0,0,0,14.00003,100,0.1921006,3.712236,3.561277,5,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921006,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,3.34209,3.34209,1.30153,0,0.5203176,3.34209,64.26991,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.1921006,3.676299,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.4200564,0.4200564,0,0,0,0.4200564,176.7618,0.3003348,0,0,0.7424994,0.4421646,0.4200564,0,0,0,10.62527,0,0,0,14.00003,100,0.1921006,0.462062,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,4.97316,4.97316,4.97316,0,1.522673,4.97316,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921006,5.470476,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,6.060821,6.060821,5,0,1.53,6.060821,0,0,0,0,0,1.116653,1.060821,0,0,0,10.62527,0,1.116653,-1.116653,12.82297,91.59248,0.1921006,6.666903,0,5,10.62527
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,4.661722,4.661722,5,0,1.53,4.661722,0,0,0,0,0,0,0,0.3382781,0.3213642,1.240726,9.508621,0.3213642,0,0.3213642,13.12784,93.77013,0.1921123,5.127894,0,5,9.508621
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9193618,9.797849,0,0,0,13.12784,93.77013,0.1921123,0,0,0,9.797849
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.8433711,0.8433711,0,0,0,0.8433711,0,0,1.110223E-16,0,0,0.887759,0.8433711,0,0,0.9193618,9.797849,0,0.887759,-0.887759,12.19206,87.086,0.1921123,0.9277082,0,0,9.797849
