Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2238294,0.2238294,0,0,0,0.2238294,0,0,2.775558E-17,0,0,0.2356099,0.2238294,0,0,1.905761,8.910089,0,0.2356099,-0.2356099,11.94371,85.31204,0.1921123,0.2462123,0,0,8.910089
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.167549,8.674479,0,0,0,11.94371,85.31204,0.1921123,0,0,0,8.674479
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.5352035,0.5352035,0,0,0,0.5352035,0,0,1.110223E-16,0,0,0.5633721,0.5352035,0,0,2.167549,8.674479,0,0.5633721,-0.5633721,11.34986,81.07029,0.1921123,0.5887238,0,0,8.674479
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2534293,0.2534293,0,0,0,0.2534293,0,0,5.551115E-17,0,0,0.2667677,0.2534293,0,0,2.793519,8.111108,0,0.2667677,-0.2667677,11.06867,79.06174,0.1921123,0.2787723,0,0,8.111108
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2609937,0.2609937,0,0,0,0.2609937,0,0,0,0,0,0.2747302,0.2609937,0,0,3.089927,7.84434,0,0.2747302,-0.2747302,10.77907,76.99324,0.1921123,0.287093,0,0,7.84434
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.225404,0.225404,0,0,0,0.225404,0,0,2.775558E-17,0,0,0.2372674,0.225404,0,0,3.395183,7.56961,0,0.2372674,-0.2372674,10.52897,75.2068,0.1921123,0.2479444,0,0,7.56961
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.658813,7.332342,0,0,0,10.52897,75.2068,0.1921123,0,0,0,7.332342
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.8644161,0.8644161,0,0,0,0.8644161,0,0,1.110223E-16,0,0,0.9099118,0.8644161,0,0,3.658813,7.332342,0,0.9099118,-0.9099118,9.569841,68.35587,0.1921123,0.9508578,0,0,7.332342
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,4.669826,6.422431,1.319083,0,1.319083,10.82123,77.29437,0.19204,0,1.055266,0,7.741514
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,3.320559,3.320559,3.990233,0,1.254333,3.320559,79.68006,0,0,0,2.645823,0,0,0.6696741,0.6361904,3.350743,7.609605,3.282014,0,3.282014,13.93482,99.53426,0.1920973,3.652614,2.116658,5,10.25543
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.478803,2.478803,0,0,0,2.478803,151.362,1.073969,0,0,3.751966,2.609266,2.478803,0,0,0.06872971,10.56342,0.06872971,0,0.06872971,14.00003,100,0.1920935,2.726683,3.001572,0,14.31538
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.3525277,0.3525277,0,0,0,0.3525277,1108.263,3.535852,0,0,3.906934,0.3710818,0.3525277,0,0,0,10.62527,0,0,0,14.00003,100,0.1920935,0.3877805,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.301101,2.301101,0,0,0,2.301101,228.9782,2.846808,0,0,5.26902,2.422211,2.301101,0,0,0,10.62527,0,0,0,14.00003,100,0.1920935,2.531211,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.036652,2.036652,0,0,0,2.036652,267.0227,3.294479,0,0,5.438323,2.143844,2.036652,0,0,0,10.62527,0,0,0,14.00003,100,0.1920935,2.240317,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,3.460701,3.460701,1.25,0,0.50625,3.460701,149.7075,2.853874,0,0,5.180928,2.327054,2.210701,0,0,0,10.62527,0,0,0,14.00003,100,0.1920935,3.806772,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.6999979,0.6999979,0,0,0,0.6999979,644.7419,3.77634,0,0,4.51318,0.7368399,0.6999979,0,0,0,10.62527,0,0,0,14.00003,100,0.1920935,0.7699977,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.887437,1.887437,0,0,0,1.887437,173.0805,1.28001,0,0,3.266785,1.986776,1.887437,0,0,0,10.62527,0,0,0,14.00003,100,0.1920935,2.076181,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.376207,2.376207,0,0,0,2.376207,87.86967,0,0,0,2.087966,2.501271,2.376207,0,0,0,10.62527,0,0.4133052,-0.4133052,13.56437,96.88814,0.1920935,2.613828,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.6010059,0.6010059,0,0,0,0.6010059,133.463,0,0,0,0.8021204,0.6326378,0.6010059,0,0,0.4592279,10.21197,0.1694826,0,0.1694826,13.72515,98.0366,0.1920842,0.6611065,0.6416963,0,11.01409
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2897453,10.3645,0,0,0,13.72515,98.0366,0.1920842,0,0,0,10.3645
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.813498,2.813498,0,0,0,2.813498,0,0,4.440892E-16,0,0,2.961577,2.813498,0,0,0.2897453,10.3645,0,2.961577,-2.961577,10.60337,75.73824,0.1920842,3.094848,0,0,10.3645
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.17046,2.17046,0,0,0,2.17046,0,0,0,0,0,2.284694,2.17046,0,0,3.580387,7.402926,0,2.284694,-2.284694,8.195095,58.53628,0.1920842,2.387506,0,0,7.402926
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.118936,5.118232,0,0,0,8.195095,58.53628,0.1920842,0,0,0,5.118232
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.6811333,0.6811333,0,0,0,0.6811333,0,0,1.110223E-16,0,0,0.7169825,0.6811333,0,0,6.118936,5.118232,0,0.7169825,-0.7169825,7.43933,53.13796,0.1920842,0.7492467,0,0,5.118232
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1364253,0.1364253,0,0,0,0.1364253,0,0,2.775558E-17,0,0,0.1436056,0.1364253,0,0,6.915584,4.401249,0,0.1436056,-0.1436056,7.287956,52.05672,0.1920842,0.1500678,0,0,4.401249
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.3902757,0.3902757,0,0,0,0.3902757,0,0,5.551115E-17,0,0,0.4108165,0.3902757,0,0,7.075145,4.257644,0,0.4108165,-0.4108165,6.854918,48.9636,0.1920842,0.4293032,0,0,4.257644
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.531608,3.846827,0,0,0,6.854918,48.9636,0.1920842,0,0,0,3.846827
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.725708,1.725708,0,0,0,1.725708,0,0,2.220446E-16,0,0,1.816535,1.725708,0,0,7.531608,3.846827,0,1.816535,-1.816535,4.940122,35.28651,0.1920842,1.898279,0,0,3.846827
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.8994601,0.8994601,0,0,0,0.8994601,0,0,1.110223E-16,0,0,0.9468002,0.8994601,0,0,9.54998,2.030292,0,0.9468002,-0.9468002,3.942107,28.15785,0.1920842,0.9894062,0,0,2.030292
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.3885666,0.3885666,0,0,0,0.3885666,0,0,0,0,0,0.4090175,0.3885666,0,0,10.60198,1.083492,0,0.4090175,-0.4090175,3.510964,25.07827,0.1920842,0.4274233,0,0,1.083492
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.698596,0.698596,4.203859,0,1.312654,0.698596,0,0,0,0,0,0,0,3.505263,3.33,11.05644,0.6744747,3.33,0,3.33,6.67008,47.64333,0.1921572,0.7684556,0,5,0.6744747
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02835458,0.02835458,3.533618,0,1.129678,0.02835458,0,0,0,0,0,0,0,3.505263,3.33,7.726444,3.671475,3.33,0,3.33,9.829195,70.2084,0.1921722,0.03119004,0,5,3.671475
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,4.73536,4.73536,5,0,1.53,4.73536,29.6757,0,0,0,1.405251,0,0,0.26464,0.251408,4.396444,6.668475,1.656659,0,1.656659,11.40084,81.43441,0.1922196,5.208896,1.124201,5,8.073726
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,3.374861,3.374861,3.404257,0,1.094362,3.374861,80.2653,0,0,0,2.708843,0,0,0.02939513,0.02792538,2.739785,8.159468,2.736768,0,2.736768,13.99717,99.97955,0.1922558,3.712348,2.167074,5,10.86831
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.009671,1.009671,0,0,0,1.009671,334.8318,2.314871,0,0,3.3807,1.062812,1.009671,0,0,0.003016869,10.62256,0.003016869,0,0.003016869,14.00003,100,0.1922556,1.110638,2.70456,0,14.00326
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.609202,1.609202,0,0,0,1.609202,255.6988,2.420813,0,0,4.11471,1.693897,1.609202,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,1.770122,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2111628,0.2111628,0,0,0,0.2111628,2104.07,4.220735,0,0,4.443012,0.2222766,0.2111628,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,0.232279,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.142662,1.142662,0,0,0,1.142662,405.2521,3.42786,0,0,4.630662,1.202802,1.142662,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,1.256928,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.8601873,0.8601873,0,0,0,0.8601873,444.2491,2.915915,0,0,3.821375,0.9054604,0.8601873,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,0.946206,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.960015,1.960015,0,0,0,1.960015,107.7946,0.04961583,0,0,2.112789,2.063174,1.960015,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,2.156016,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,4.043011,4.043011,3.155959,0,1.026577,4.043011,23.09514,0,0,0,0.9337393,0.9337393,0.8870523,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,4.447312,0.7469915,5,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,4.962496,4.962496,4.962496,0,1.519761,4.962496,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,5.458746,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.295552,3.295552,3.295552,0,1.064686,3.295552,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922556,3.625107,0,5,10.62527
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.165889,1.165889,0,0,0,1.165889,0,0,2.220446E-16,0,0,1.227252,1.165889,0,0,0,10.62527,0,1.227252,-1.227252,12.70639,90.75976,0.1922556,1.282478,0,0,10.62527
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.817406,2.817406,0,0,0,2.817406,0,0,4.440892E-16,0,0,2.965691,2.817406,0,0,1.363613,9.398023,0,2.965691,-2.965691,9.580278,68.43043,0.1922556,3.099147,0,0,9.398023
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.4264552,0.4264552,0,0,0,0.4264552,0,0,5.551115E-17,0,0,0.4489002,0.4264552,0,0,4.658825,6.432332,0,0.4489002,-0.4489002,9.107097,65.05056,0.1922556,0.4691007,0,0,6.432332
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.157603,5.983432,0,0,0,9.107097,65.05056,0.1922556,0,0,0,5.983432
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.157603,5.983432,0,0,0,9.107097,65.05056,0.1922556,0,0,0,5.983432
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.3926574,0.3926574,0,0,0,0.3926574,0,0,0,0,0,0.4133236,0.3926574,0,0,5.157603,5.983432,0,0.4133236,-0.4133236,8.671415,61.93856,0.1922556,0.4319231,0,0,5.983432
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.895305,0.895305,0,0,0,0.895305,0,0,1.110223E-16,0,0,0.9424263,0.895305,0,0,5.616851,5.570108,0,0.9424263,-0.9424263,7.67801,54.84282,0.1922556,0.9848354,0,0,5.570108
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.6434366,0.6434366,0,0,0,0.6434366,0,0,1.110223E-16,0,0,0.6773017,0.6434366,0,0,6.663991,4.627682,0,0.6773017,-0.6773017,6.964072,49.74327,0.1922556,0.7077802,0,0,4.627682
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.6497614,0.6497614,0,0,0,0.6497614,0,0,1.110223E-16,0,0,0.6839594,0.6497614,0,0,7.416549,3.95038,0,0.6839594,-0.6839594,6.243115,44.59359,0.1922556,0.7147376,0,0,3.95038
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.9071547,0.9071547,0,0,0,0.9071547,0,0,1.110223E-16,0,0,0.9548997,0.9071547,0,0,8.176504,3.266421,0,0.9548997,-0.9548997,5.236563,37.40395,0.1922556,0.9978703,0,0,3.266421
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.237503,2.311521,0,0,0,5.236563,37.40395,0.1922556,0,0,0,2.311521
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,4.009514,4.009514,5,0,1.53,4.009514,28.61491,0,0,0,1.147319,0,0,0.9904855,0.9409612,9.237503,2.311521,2.08828,0,2.08828,7.21768,51.55475,0.1923208,4.410466,0.9178553,5,3.45884
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.33624,2.33624,5,0,1.53,2.33624,81.82897,0,0,0,1.911721,0,0,2.66376,2.530572,7.149223,4.190973,4.442293,0,4.442293,11.43201,81.65704,0.192401,2.569864,1.529377,5,6.102695
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.021739,1.021739,0,0,0,1.021739,230.0766,0,0,0,2.350781,1.075514,1.021739,0,0,2.70693,8.189037,1.275267,0,1.275267,12.64183,90.29863,0.1923315,1.123912,1.880625,0,10.53982
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,1.515802,0,0,2.947465,0,0,0,0,1.431663,9.336778,1.431663,0,1.431663,14.00003,100,0.1922535,0,2.357972,0,12.28424
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,3.592815,3.592815,1.25,0,0.50625,3.592815,122.597,1.938562,0,0,4.404684,2.466121,2.342815,0,0,0,10.62527,0,0,0,14.00003,100,0.1922535,3.952097,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.503158,1.503158,0,0,0,1.503158,298.3345,2.902168,0,0,4.48444,1.582272,1.503158,0,0,0,10.62527,0,0,0,14.00003,100,0.1922535,1.653474,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.839079,1.839079,0,0,0,1.839079,196.1796,1.672024,0,0,3.607897,1.935873,1.839079,0,0,0,10.62527,0,0,0,14.00003,100,0.1922535,2.022987,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2314463,0.2314463,0,0,0,0.2314463,1329.844,2.834248,0,0,3.077876,0.2436277,0.2314463,0,0,0,10.62527,0,0,0,14.00003,100,0.1922535,0.254591,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,3.95962,3.95962,1.391278,0,0.5448189,3.95962,68.27721,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.1922535,4.355583,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922535,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.7459,1.7459,0,0,0,1.7459,42.07619,0,2.220446E-16,0,0.7346082,1.837789,1.7459,0,0,0,10.62527,0,1.103181,-1.103181,12.83717,91.69391,0.1922535,1.92049,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.7715169,0.7715169,0,0,0,0.7715169,0,0,0,0,0,0.812123,0.7715169,0,0,1.225757,9.522093,0,0.812123,-0.812123,11.98112,85.57926,0.1922535,0.8486685,0,0,9.522093
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.086854,2.086854,0,0,0,2.086854,0,0,4.440892E-16,0,0,2.196689,2.086854,0,0,2.128116,8.70997,0,2.196689,-2.196689,9.665606,69.03991,0.1922535,2.29554,0,0,8.70997
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.568881,6.513281,0,0,0,9.665606,69.03991,0.1922535,0,0,0,6.513281
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.568881,6.513281,0,0,0,9.665606,69.03991,0.1922535,0,0,0,6.513281
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.5817659,0.5817659,0,0,0,0.5817659,0,0,1.110223E-16,0,0,0.6123851,0.5817659,0,0,4.568881,6.513281,0,0.6123851,-0.6123851,9.020096,64.42913,0.1922535,0.6399425,0,0,6.513281
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.249309,5.900896,0,0,0,9.020096,64.42913,0.1922535,0,0,0,5.900896
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1734411,0.1734411,0,0,0,0.1734411,0,0,2.775558E-17,0,0,0.1825696,0.1734411,0,0,5.249309,5.900896,0,0.1825696,-0.1825696,8.827651,63.05452,0.1922535,0.1907853,0,0,5.900896
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.9077703,0.9077703,0,0,0,0.9077703,0,0,1.110223E-16,0,0,0.9555477,0.9077703,0,0,5.452164,5.718327,0,0.9555477,-0.9555477,7.820415,55.86,0.1922535,0.9985473,0,0,5.718327
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.8676064,0.8676064,0,0,0,0.8676064,0,0,1.110223E-16,0,0,0.9132699,0.8676064,0,0,6.513884,4.762779,0,0.9132699,-0.9132699,6.857744,48.98379,0.1922535,0.954367,0,0,4.762779
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.5899675,0.5899675,0,0,0,0.5899675,0,0,1.110223E-16,0,0,0.6210185,0.5899675,0,0,7.528628,3.849509,0,0.6210185,-0.6210185,6.203133,44.30801,0.1922535,0.6489643,0,0,3.849509
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.6049327,0.6049327,0,0,0,0.6049327,0,0,1.110223E-16,0,0,0.6367712,0.6049327,0,0,8.218649,3.22849,0,0.6367712,-0.6367712,5.531918,39.51361,0.1922535,0.6654259,0,0,3.22849
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.926172,2.591719,0,0,0,5.531918,39.51361,0.1922535,0,0,0,2.591719
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2837179,0.2837179,0,0,0,0.2837179,0,0,0,0,0,0.2986504,0.2837179,0,0,8.926172,2.591719,0,0.2986504,-0.2986504,5.217112,37.26501,0.1922535,0.3120897,0,0,2.591719
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,4.453963,4.453963,5,0,1.53,4.453963,25.52252,0,0,0,1.136764,0,0,0.5460369,0.5187351,9.258006,2.293069,1.655499,0,1.655499,6.787656,48.48316,0.1923031,4.899359,0.9094108,5,3.429832
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.310052,1.310052,4.612918,0,1.424327,1.310052,145.871,0,0,0,1.910987,0,0,3.302866,3.137723,7.602508,3.783017,5.048709,0,5.048709,11.57728,82.69471,0.192317,1.441057,1.528789,5,5.694004
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.658288,2.658288,0,0,0,2.658288,126.3789,0,0,0,3.359515,2.798197,2.658288,0,0,2.553798,8.326856,0.5613175,0,0.5613175,12.10979,86.49836,0.1922865,2.924116,2.687612,0,11.68637
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.9431714,0.9431714,0,0,0,0.9431714,444.3541,1.205728,0,0,4.19102,0.992812,0.9431714,0,0,1.992481,8.832042,1.992481,0,1.992481,14.00003,100,0.1921782,1.037488,3.352816,0,13.02306
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.291213,1.291213,0,0,0,1.291213,339.0575,3.018782,0,0,4.377953,1.359171,1.291213,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,1.420334,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,4.443858,4.443858,1.25,0,0.50625,4.443858,94.77486,0.8497046,0,0,4.21166,3.361956,3.193858,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,4.888244,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.552832,2.552832,0,0,0,2.552832,123.623,0.4686948,0,0,3.155886,2.687192,2.552832,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,2.808115,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.3348038,0.3348038,0,0,0,0.3348038,797.7337,2.318418,0,0,2.670843,0.3524251,0.3348038,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,0.3682842,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.8421876,0.8421876,0,0,0,0.8421876,192.0261,0.7307067,0,0,1.61722,0.8865132,0.8421876,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,0.9264063,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.451538,0.451538,0,0,0,0.451538,123.3949,0.08187185,0,0,0.557175,0.4753032,0.451538,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,0.4966918,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.19316,3.19316,3.19316,0,1.036733,3.19316,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,3.512476,0,5,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,4.30383,4.30383,4.30383,0,1.339946,4.30383,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921782,4.734213,0,5,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3516784,0.3516784,0,0,0,0.3516784,0,0,5.551115E-17,0,0,0.3701878,0.3516784,0,0,0,10.62527,0,0.3701878,-0.3701878,13.60982,97.21278,0.1921782,0.3868462,0,0,10.62527
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.4563424,0.4563424,0,0,0,0.4563424,0,0,5.551115E-17,0,0,0.4803604,0.4563424,0,0,0.4113197,10.25509,0,0.4803604,-0.4803604,13.10347,93.59604,0.1921782,0.5019766,0,0,10.25509
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.7072454,0.7072454,0,0,0,0.7072454,0,0,1.110223E-16,0,0,0.7444688,0.7072454,0,0,0.9450535,9.774726,0,0.7444688,-0.7444688,12.31873,87.99077,0.1921782,0.7779699,0,0,9.774726
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772241,9.030257,0,0,0,12.31873,87.99077,0.1921782,0,0,0,9.030257
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.772241,9.030257,0,0,0,12.31873,87.99077,0.1921782,0,0,0,9.030257
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.4759271,0.4759271,0,0,0,0.4759271,0,0,0,0,0,0.5009759,0.4759271,0,0,1.772241,9.030257,0,0.5009759,-0.5009759,11.79066,84.21881,0.1921782,0.5235199,0,0,9.030257
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1206351,0.1206351,0,0,0,0.1206351,0,0,0,0,0,0.1269843,0.1206351,0,0,2.328881,8.529282,0,0.1269843,-0.1269843,11.6568,83.26272,0.1921782,0.1326986,0,0,8.529282
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3120489,0.3120489,0,0,0,0.3120489,0,0,5.551115E-17,0,0,0.3284726,0.3120489,0,0,2.469975,8.402297,0,0.3284726,-0.3284726,11.31056,80.78958,0.1921782,0.3432538,0,0,8.402297
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.4001765,0.4001765,0,0,0,0.4001765,0,0,5.551115E-17,0,0,0.4212384,0.4001765,0,0,2.834944,8.073824,0,0.4212384,-0.4212384,10.86654,77.61798,0.1921782,0.4401941,0,0,8.073824
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.302987,7.652586,0,0,0,10.86654,77.61798,0.1921782,0,0,0,7.652586
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2035928,0.2035928,0,0,0,0.2035928,0,0,0,0,0,0.2143082,0.2035928,0,0,3.302987,7.652586,0,0.2143082,-0.2143082,10.64064,76.00441,0.1921782,0.223952,0,0,7.652586
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,3.541107,7.438278,0.8665489,0,0.8665489,11.46272,81.8764,0.1921312,0,0.6932392,0,8.304827
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.4949175,0.4949175,0,0,0,0.4949175,137.3703,0,0,0,0.6798696,0.5209658,0.4949175,0,0,2.674558,8.218172,0.1589038,0,0.1589038,11.61347,82.95318,0.1921226,0.5444092,0.5438957,0,8.898042
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.32347,2.32347,0,0,0,2.32347,74.42286,0,4.440892E-16,0,1.729193,2.445758,2.32347,0,0,2.515654,8.361185,0,0.7165651,-0.7165651,10.85814,77.55801,0.1921226,2.555817,1.383354,0,10.09038
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,3.268228,3.268228,4.547679,0,1.406516,3.268228,60.12575,0,0,0,1.965046,0,0,1.279452,1.215479,3.311838,7.64462,3.180526,0,3.180526,13.87545,99.11019,0.1922194,3.59505,1.572037,5,9.609667
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,4.254298,4.254298,3.869296,0,1.221318,4.254298,12.61259,3.885781E-16,0,0,0.5365773,0.4052652,0.3850019,0,0,0.1313122,10.50709,0.1313122,0,0.1313122,14.00003,100,0.192223,4.679728,0.4292619,5,11.04367
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,5.113021,5.113021,2.361983,0,0.8098214,5.113021,56.63638,0,0,0,2.89583,2.89583,2.751038,0,0,0,10.62527,0,0,0,14.00003,100,0.192223,5.624323,2.316664,5,13.5211
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.593138,2.593138,0,0,0,2.593138,61.65963,0,4.440892E-16,0,1.598919,2.729619,2.593138,0,0,0,10.62527,0,1.1307,-1.1307,12.80817,91.48672,0.192223,2.852452,1.279135,0,12.22419
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.583163,2.583163,0,0,0,2.583163,54.82657,0,0,0,1.416259,2.719119,2.583163,0,0,1.256333,9.494575,0,1.302859,-1.302859,11.43483,81.67721,0.192223,2.841479,1.133008,0,10.91083
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,4.120669,4.120669,5,0,1.53,4.120669,9.925552,0,0,0,0.4089991,0,0,0.8793312,0.8353646,2.703954,8.191715,1.244364,0,1.244364,12.61534,90.10938,0.192264,4.532736,0.3271993,5,8.600715
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,1.45959,9.311643,0.4053723,0,0.4053723,12.99991,92.85631,0.192242,0,0.3242978,0,9.717015
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.74843,0.74843,0,0,0,0.74843,11.74352,0,0,0,0.08789199,0.7878211,0.74843,0,0,1.054218,9.676478,0,0.6999291,-0.6999291,12.26212,87.58639,0.192242,0.823273,0.0703136,0,9.76437
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.158858,2.158858,0,0,0,2.158858,0,0,0,0,0,2.272482,2.158858,0,0,1.831917,8.976549,0,2.272482,-2.272482,9.866713,70.47637,0.192242,2.374744,0,0,8.976549
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.708389,1.708389,0,0,0,1.708389,0,0,2.220446E-16,0,0,1.798304,1.708389,0,0,4.356897,6.704066,0,1.798304,-1.798304,7.971133,56.93655,0.192242,1.879228,0,0,6.704066
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.355013,4.905762,0,0,0,7.971133,56.93655,0.192242,0,0,0,4.905762
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,6.972229,6.972229,5,0,1.53,6.972229,0,0,8.881784E-16,0,0,2.076031,1.972229,0,0,6.355013,4.905762,0,2.076031,-2.076031,5.782804,41.30566,0.192242,7.669452,0,5,4.905762
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.661715,2.829731,3.33,0,3.33,8.941919,63.87073,0.1922544,0,0,5,2.829731
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.4342166,0.4342166,3.93948,0,1.240478,0.4342166,0,0,0,0,0,0,0,3.505263,3.33,5.331715,5.826731,3.33,0,3.33,12.10104,86.43579,0.1923038,0.4776383,0,5,5.826731
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.261882,1.261882,0,0,0,1.261882,0,0,2.220446E-16,0,0,1.328297,1.261882,0,0,2.001714,8.823731,0,1.328297,-1.328297,10.70089,76.43475,0.1923038,1.38807,0,0,8.823731
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.22507,0.22507,0,0,0,0.22507,0,0,2.775558E-17,0,0,0.2369158,0.22507,0,0,3.4776,7.495434,0,0.2369158,-0.2369158,10.45116,74.65096,0.1923038,0.247577,0,0,7.495434
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.74084,7.258519,0,0,0,10.45116,74.65096,0.1923038,0,0,0,7.258519
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.06747401,0.06747401,0,0,0,0.06747401,0,0,1.387779E-17,0,0,0.07102527,0.06747401,0,0,3.74084,7.258519,0,0.07102527,-0.07102527,10.37629,74.1162,0.1923038,0.07422141,0,0,7.258519
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.819757,7.187493,0,0,0,10.37629,74.1162,0.1923038,0,0,0,7.187493
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.369781,1.369781,0,0,0,1.369781,0,0,2.220446E-16,0,0,1.441875,1.369781,0,0,3.819757,7.187493,0,1.441875,-1.441875,8.856419,63.26001,0.1923038,1.50676,0,0,7.187493
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.4872332,0.4872332,0,0,0,0.4872332,0,0,0,0,0,0.512877,0.4872332,0,0,5.42184,5.745618,0,0.512877,-0.512877,8.315799,59.39845,0.1923038,0.5359565,0,0,5.745618
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,3.615908,3.615908,5,0,1.53,3.615908,17.79902,0,0,0,0.6435962,0,0,1.384092,1.314887,5.991704,5.232741,1.958484,0,1.958484,10.17378,72.66971,0.1923681,3.977499,0.514877,5,5.876337
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,2.996985,0,0.9831769,0,0,0,0,0,1.186084,0,0,2.996985,2.847136,4.03322,6.995376,4.03322,0,4.03322,14.00003,100,0.1922991,0,0.9488673,5,8.18146
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.169011,2.169011,0,0,0,2.169011,97.54553,0,0,0,2.115774,2.28317,2.169011,0,0,0,10.62527,0,0.1673961,-0.1673961,13.82358,98.73964,0.1922991,2.385913,1.692619,0,12.74105
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.967839,0,0,3.153834,0,0,0,0,0.1859957,10.45788,0.1859957,0,0.1859957,14.00003,100,0.192289,0,2.523067,0,13.61171
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192289,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192289,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.4033221,0.4033221,0,0,0,0.4033221,888.6609,3.159617,0,0,3.584166,0.4245496,0.4033221,0,0,0,10.62527,0,0,0,14.00003,100,0.192289,0.4436543,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,3.530378,3.530378,1.25,0,0.50625,3.530378,105.0553,1.308452,0,0,3.70885,2.400398,2.280378,0,0,0,10.62527,0,0,0,14.00003,100,0.192289,3.883416,2.96708,5,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.566506,1.566506,0,0,0,1.566506,182.6707,1.212595,0,0,2.861548,1.648954,1.566506,0,0,0,10.62527,0,0,0,14.00003,100,0.192289,1.723157,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.952828,1.952828,0,0,0,1.952828,65.69971,0,0,0,1.283002,2.055609,1.952828,0,0,0,10.62527,0,0.7726062,-0.7726062,13.18563,94.18288,0.192289,2.148111,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,4.068258,4.068258,4.321406,0,1.344744,4.068258,14.55119,0,0,0,0.59198,0,0,0.2531478,0.2404903,0.8584514,9.852668,0.8324704,0,0.8324704,13.97538,99.82394,0.1923135,4.475084,0.4735841,5,10.44465
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,6.516883,6.516883,5,0,1.53,6.516883,0,0,0,0,0,1.596719,1.516883,0,0,0.02598095,10.60189,0,1.596719,-1.596719,12.29229,87.8019,0.1923135,7.168571,0,5,10.60189
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.574663,1.574663,0,0,0,1.574663,0,0,2.220446E-16,0,0,1.65754,1.574663,0,0,1.800113,9.005173,0,1.65754,-1.65754,10.54509,75.32192,0.1923135,1.732129,0,0,9.005173
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.926993,1.926993,0,0,0,1.926993,0,0,0,0,0,2.028414,1.926993,0,0,3.641824,7.347633,0,2.028414,-2.028414,8.406955,60.04956,0.1923135,2.119693,0,0,7.347633
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.652954,1.652954,0,0,0,1.652954,0,0,2.220446E-16,0,0,1.739952,1.652954,0,0,5.895617,5.319219,0,1.739952,-1.739952,6.572884,46.94908,0.1923135,1.81825,0,0,5.319219
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3152747,0.3152747,0,0,0,0.3152747,0,0,5.551115E-17,0,0,0.3318681,0.3152747,0,0,7.828897,3.579267,0,0.3318681,-0.3318681,6.223064,44.45037,0.1923135,0.3468022,0,0,3.579267
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.7183422,0.7183422,0,0,0,0.7183422,0,0,0,0,0,0.7561497,0.7183422,0,0,8.197639,3.247399,0,0.7561497,-0.7561497,5.426013,38.75716,0.1923135,0.7901765,0,0,3.247399
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.232131,1.232131,0,0,0,1.232131,0,0,0,0,0,1.29698,1.232131,0,0,9.037806,2.491249,0,1.29698,-1.29698,4.058876,28.99191,0.1923135,1.355344,0,0,2.491249
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.5958825,0.5958825,0,0,0,0.5958825,0,0,1.110223E-16,0,0,0.6272448,0.5958825,0,0,10.47889,1.194269,0,0.6272448,-0.6272448,3.397702,24.26925,0.1923135,0.6554708,0,0,1.194269
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.5182867,0.5182867,4.02355,0,1.263429,0.5182867,0,0,0,0,0,0,0,3.505263,3.33,11.17583,0.5670245,3.33,0,3.33,6.556818,46.83432,0.1923699,0.5701154,0,5,0.5670245
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3174718,0.3174718,3.822735,0,1.208607,0.3174718,0,0,0,0,0,0,0,3.505263,3.33,7.845833,3.564024,3.33,0,3.33,9.715933,69.39938,0.1924091,0.349219,0,5,3.564024
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.515833,6.561025,3.33,0,3.33,12.87505,91.96445,0.1924213,0,0,5,6.561025
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1530688,0.1530688,0,0,0,0.1530688,0,0,2.775558E-17,0,0,0.161125,0.1530688,0,0,1.185833,9.558024,0,0.161125,-0.161125,12.70521,90.7513,0.1924213,0.1683756,0,0,9.558024
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1692689,0.1692689,0,0,0,0.1692689,0,0,2.775558E-17,0,0,0.1781778,0.1692689,0,0,1.364861,9.396899,0,0.1781778,-0.1781778,12.51739,89.40976,0.1924213,0.1861958,0,0,9.396899
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,1.562836,9.218721,0.5593943,0,0.5593943,13.04808,93.20038,0.1923911,0,0.4475155,0,9.778116
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.279468,2.279468,0,0,0,2.279468,37.22947,0,0,0,0.8486339,2.39944,2.279468,0,0,1.003442,9.722177,0,1.550806,-1.550806,11.41339,81.52402,0.1923911,2.507415,0.6789071,0,10.57081
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.235782,2.235782,0,0,0,2.235782,51.18838,0,0,0,1.144461,2.353455,2.235782,0,0,2.72656,8.171371,0,1.208994,-1.208994,10.13899,72.42124,0.1923911,2.45936,0.9155685,0,9.315831
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.613226,1.613226,0,0,0,1.613226,34.80581,0,2.220446E-16,0,0.5614965,1.698133,1.613226,0,0,4.069887,6.962376,0,1.136636,-1.136636,8.940874,63.86326,0.1923911,1.774549,0.4491972,0,7.523872
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,5.332816,5.82574,2.448305,0,2.448305,11.26354,80.4537,0.1922593,0,1.958644,0,8.274044
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.511072,2.511072,0,0,0,2.511072,65.11794,0,0,0,1.635158,2.643234,2.511072,0,0,2.884511,8.029214,0,1.008075,-1.008075,10.20094,72.86368,0.1922593,2.762179,1.308127,0,9.664372
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,3.398503,3.398503,5,0,1.53,3.398503,36.89619,0,0,0,1.253918,0,0,1.601497,1.521422,4.004595,7.021139,2.77534,0,2.77534,12.83385,91.6702,0.192347,3.738353,1.003135,5,8.275057
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,1.143129,0,0,2.372383,0,0,0,0,1.229255,9.518945,1.229255,0,1.229255,14.00003,100,0.1922809,0,1.897907,0,11.89133
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,4.515112,4.515112,2.721725,0,0.9080308,4.515112,41.81017,0,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.1922809,4.966623,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,3.71081,3.71081,2.828374,0,0.9371461,3.71081,25.03174,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.1922809,4.081892,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.065807,2.065807,0,0,0,2.065807,10.54892,0,0,0,0.2179203,2.174534,2.065807,0,0,0,10.62527,0,1.956613,-1.956613,11.93758,85.26823,0.1922809,2.272388,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,3.869755,3.869755,5,0,1.53,3.869755,0,0,0,0,0,0,0,1.130245,1.073733,2.174015,8.668661,1.073733,0,1.073733,12.95621,92.54417,0.192319,4.256731,0,5,8.668661
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100282,9.63502,0,0,0,12.95621,92.54417,0.192319,0,0,0,9.63502
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.038149,2.038149,0,0,0,2.038149,0,0,4.440892E-16,0,0,2.14542,2.038149,0,0,1.100282,9.63502,0,2.14542,-2.14542,10.69474,76.39082,0.192319,2.241964,0,0,9.63502
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.836911,2.836911,0,0,0,2.836911,0,0,4.440892E-16,0,0,2.986222,2.836911,0,0,3.484082,7.4896,0,2.986222,-2.986222,7.546982,53.90691,0.192319,3.120602,0,0,7.4896
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2308894,0.2308894,0,0,0,0.2308894,0,0,2.775558E-17,0,0,0.2430415,0.2308894,0,0,6.802107,4.503378,0,0.2430415,-0.2430415,7.290794,52.077,0.192319,0.2539783,0,0,4.503378
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.7873108,0.7873108,0,0,0,0.7873108,0,0,0,0,0,0.8287482,0.7873108,0,0,7.072153,4.260336,0,0.8287482,-0.8287482,6.417217,45.83717,0.192319,0.8660418,0,0,4.260336
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.992985,3.431588,0,0,0,6.417217,45.83717,0.192319,0,0,0,3.431588
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.4569402,0.4569402,0,0,0,0.4569402,0,0,5.551115E-17,0,0,0.4809897,0.4569402,0,0,7.992985,3.431588,0,0.4809897,-0.4809897,5.910209,42.2157,0.192319,0.5026342,0,0,3.431588
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1302441,0.1302441,0,0,0,0.1302441,0,0,2.775558E-17,0,0,0.1370991,0.1302441,0,0,8.527417,2.950598,0,0.1370991,-0.1370991,5.765694,41.18345,0.192319,0.1432685,0,0,2.950598
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.5707577,0.5707577,0,0,0,0.5707577,0,0,1.110223E-16,0,0,0.6007976,0.5707577,0,0,8.679749,2.813499,0,0.6007976,-0.6007976,5.132398,36.65991,0.192319,0.6278335,0,0,2.813499
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.554515,0.554515,0,0,0,0.554515,0,0,0,0,0,0.5837,0.554515,0,0,9.347302,2.212702,0,0.5837,-0.5837,4.517124,32.26511,0.192319,0.6099665,0,0,2.212702
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1598382,0.1598382,0,0,0,0.1598382,0,0,0,0,0,0.1682508,0.1598382,0,0,9.995858,1.629002,0,0.1682508,-0.1682508,4.339772,30.99831,0.192319,0.175822,0,0,1.629002
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.753992,0.753992,0,0,0,0.753992,0,0,1.110223E-16,0,0,0.7936758,0.753992,0,0,10.1828,1.460751,0,0.7936758,-0.7936758,3.503165,25.02255,0.192319,0.8293912,0,0,1.460751
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.0357805,0.0357805,0,0,0,0.0357805,1518.532,0,0,0,0.5433384,0.03766368,0.0357805,0,0,11.06467,0.6670752,0.5056747,0,0.5056747,3.98289,28.44916,0.1922918,0.03935855,0.4346707,0,1.210414
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.212071,1.212071,4.717334,0,1.452832,1.212071,95.31161,0,0,0,1.155244,0,0,3.505263,3.33,10.55899,1.122182,4.485244,0,4.485244,8.237966,58.84249,0.1923446,1.333278,0.9241952,5,2.277426
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.007338,2.007338,5,0,1.53,2.007338,49.902,0,0,0,1.001701,0,0,2.992662,2.843029,6.073747,5.158902,3.844731,0,3.844731,11.8854,84.89553,0.1924556,2.208071,0.8013612,5,6.160604
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1499299,0.1499299,0,0,0,0.1499299,1207.288,0,0,0,1.810086,0.157821,0.1499299,0,0,2.229016,8.61916,1.652266,0,1.652266,13.45287,96.09177,0.192367,0.1649229,1.448069,0,10.42925
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.480517,1.480517,0,0,0,1.480517,186.5677,0.6269772,0,0,2.762167,1.558439,1.480517,0,0,0.5767505,10.1062,0.5767505,0,0.5767505,14.00003,100,0.1923361,1.628569,2.209733,0,12.86837
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,3.097164,3.097164,1.25,0,0.50625,3.097164,117.8754,1.706412,0,0,3.650795,1.944383,1.847164,0,0,0,10.62527,0,0,0,14.00003,100,0.1923361,3.40688,2.920636,5,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.988061,2.988061,0,0,0,2.988061,102.487,4.440892E-16,0,0,3.062374,3.145327,2.988061,0,0,0,10.62527,0,0.08295333,-0.08295333,13.91259,99.37543,0.1923361,3.286867,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.242754,2.242754,0,0,0,2.242754,98.92772,0,0,0,2.218705,2.360794,2.242754,0,0,0.09217037,10.54232,0,0.1420883,-0.1420883,13.76281,98.30561,0.1923361,2.46703,1.774964,0,12.76103
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.296192,1.296192,0,0,0,1.296192,179.3596,0.7103857,0,0,2.324845,1.364413,1.296192,0,0,0.2500463,10.40023,0.2500463,0,0.2500463,14.00003,100,0.1923227,1.425812,1.859876,0,12.72508
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923227,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923227,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,4.209243,4.209243,4.209243,0,1.314123,4.209243,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923227,4.630167,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.217873,2.217873,0,0,0,2.217873,0,0,0,0,0,2.334603,2.217873,0,0,0,10.62527,0,2.334603,-2.334603,11.53914,82.42226,0.1923227,2.43966,0,0,10.62527
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.615181,3.615181,5,0,1.53,3.615181,0,0,0,0,0,0,0,1.384819,1.315578,2.594004,8.290671,1.315578,0,1.315578,12.78721,91.33701,0.1923692,3.976699,0,5,8.290671
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.197378,2.197378,0,0,0,2.197378,0,0,0,0,0,2.31303,2.197378,0,0,1.278425,9.474691,0,2.31303,-2.31303,10.34906,73.92171,0.1923692,2.417116,0,0,9.474691
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.5011018,0.5011018,0,0,0,0.5011018,0,0,1.110223E-16,0,0,0.5274755,0.5011018,0,0,3.848458,7.161662,0,0.5274755,-0.5274755,9.793052,69.95023,0.1923692,0.551212,0,0,7.161662
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1924055,0.1924055,0,0,0,0.1924055,0,0,2.775558E-17,0,0,0.2025321,0.1924055,0,0,4.434542,6.634186,0,0.2025321,-0.2025321,9.579564,68.42532,0.1923692,0.211646,0,0,6.634186
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.249783,1.249783,0,0,0,1.249783,0,0,2.220446E-16,0,0,1.315561,1.249783,0,0,4.659578,6.431654,0,1.315561,-1.315561,8.192842,58.52018,0.1923692,1.374761,0,0,6.431654
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.5517513,0.5517513,0,0,0,0.5517513,0,0,1.110223E-16,0,0,0.5807909,0.5517513,0,0,6.121312,5.116094,0,0.5807909,-0.5807909,7.580634,54.14728,0.1923692,0.6069264,0,0,5.116094
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.5449939,0.5449939,0,0,0,0.5449939,0,0,0,0,0,0.5736778,0.5449939,0,0,6.766635,4.535303,0,0.5736778,-0.5736778,6.975925,49.82793,0.1923692,0.5994933,0,0,4.535303
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.7392499,0.7392499,0,0,0,0.7392499,0,0,1.110223E-16,0,0,0.7781578,0.7392499,0,0,7.404055,3.961625,0,0.7781578,-0.7781578,6.155674,43.96902,0.1923692,0.8131748,0,0,3.961625
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.313581,1.313581,0,0,0,1.313581,0,0,2.220446E-16,0,0,1.382717,1.313581,0,0,8.268675,3.183467,0,1.382717,-1.382717,4.698163,33.55824,0.1923692,1.444939,0,0,3.183467
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.761595,0.761595,0,0,0,0.761595,0,0,1.110223E-16,0,0,0.801679,0.761595,0,0,9.805027,1.80075,0,0.801679,-0.801679,3.853119,27.52222,0.1923692,0.8377545,0,0,1.80075
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69578,0.9990709,0,0,0,3.853119,27.52222,0.1923692,0,0,0,0.9990709
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,3.735947,3.735947,5,0,1.53,3.735947,36.00598,0,0,0,1.345164,0,0,1.264053,1.20085,10.69578,0.9990709,2.546015,0,2.546015,6.26848,44.77477,0.1924475,4.109542,1.076131,5,2.344235
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,4.609631,4.609631,5,0,1.53,4.609631,56.92617,0,0,0,2.624086,0,0,0.3903692,0.3708507,8.149767,3.290484,2.994937,0,2.994937,9.109727,65.06935,0.1925304,5.070594,2.099269,5,5.91457
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.036616,3.036616,4.489507,0,1.390635,3.036616,119.3918,0,0,0,3.625471,0,0,1.452891,1.380247,5.15483,5.985927,5.005717,0,5.005717,13.85857,98.98957,0.1925356,3.340278,2.900377,5,9.611398
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.979152,1.979152,0,0,0,1.979152,199.9436,1.724758,0,0,3.957188,2.083318,1.979152,0,0,0.1491125,10.49107,0.1491125,0,0.1491125,14.00003,100,0.1925277,2.177067,3.165751,0,14.44826
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.876014,2.876014,0,0,0,2.876014,117.7257,0.3584259,0,0,3.38581,3.027384,2.876014,0,0,0,10.62527,0,0,0,14.00003,100,0.1925277,3.163616,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,3.800948,3.800948,1.25,0,0.50625,3.800948,90.93017,0.771,0,0,3.456209,2.685209,2.550948,0,0,0,10.62527,0,0,0,14.00003,100,0.1925277,4.181043,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.8045772,0.8045772,0,0,0,0.8045772,458.9378,2.845586,0,0,3.692509,0.8469234,0.8045772,0,0,0,10.62527,0,0,0,14.00003,100,0.1925277,0.8850349,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.997869,2.997869,0,0,0,2.997869,89.06272,0,0,0,2.669983,3.155651,2.997869,0,0,0,10.62527,0,0.4856679,-0.4856679,13.48809,96.3433,0.1925277,3.297656,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.976731,0,0,2.516361,0,0,0,0,0.5396309,10.13961,0.5396309,0,0.5396309,14.00003,100,0.1924988,0,2.013089,0,12.65597
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.119302,1.119302,0,0,0,1.119302,129.1753,0.2676495,0,0,1.445862,1.178213,1.119302,0,0,0,10.62527,0,0,0,14.00003,100,0.1924988,1.231232,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.82164,2.82164,0,0,0,2.82164,29.45009,0,0,0,0.8309756,2.970147,2.82164,0,0,0,10.62527,0,2.139172,-2.139172,11.74514,83.89371,0.1924988,3.103804,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.38989,3.38989,5,0,1.53,3.38989,0,0,0,0,0,0,0,1.61011,1.529605,2.376857,8.486102,1.529605,0,1.529605,13.19625,94.25877,0.1925527,3.728879,0,5,8.486102
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.470822,3.470822,4.362668,0,1.356008,3.470822,0,0,0,0,0,0,0,0.8918451,0.8472528,0.8472528,9.862746,0.8472528,0,0.8472528,14.00003,100,0.1925824,3.817905,0,5,9.862746
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.265027,2.265027,0,0,0,2.265027,0,0,4.440892E-16,0,0,2.384239,2.265027,0,0,0,10.62527,0,2.384239,-2.384239,11.48682,82.04855,0.1925824,2.491529,0,0,10.62527
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.457335,3.457335,5,0,1.53,3.457335,0,0,0,0,0,0,0,1.542665,1.465532,2.649154,8.241035,1.465532,0,1.465532,12.87715,91.97942,0.1926339,3.803068,0,5,8.241035
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.088828,1.088828,0,0,0,1.088828,0,0,0,0,0,1.146135,1.088828,0,0,1.183622,9.560015,0,1.146135,-1.146135,11.66901,83.34992,0.1926339,1.197711,0,0,9.560015
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.8137366,0.8137366,0,0,0,0.8137366,0,0,1.110223E-16,0,0,0.8565648,0.8137366,0,0,2.457106,8.413879,0,0.8565648,-0.8565648,10.76611,76.90067,0.1926339,0.8951102,0,0,8.413879
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.408844,7.557314,0,0,0,10.76611,76.90067,0.1926339,0,0,0,7.557314
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.375423,1.375423,0,0,0,1.375423,0,0,2.220446E-16,0,0,1.447814,1.375423,0,0,3.408844,7.557314,0,1.447814,-1.447814,9.239985,65.99976,0.1926339,1.512966,0,0,7.557314
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.017527,6.1095,0,0,0,9.239985,65.99976,0.1926339,0,0,0,6.1095
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.6732151,0.6732151,0,0,0,0.6732151,0,0,1.110223E-16,0,0,0.7086475,0.6732151,0,0,5.017527,6.1095,0,0.7086475,-0.7086475,8.493004,60.6642,0.1926339,0.7405366,0,0,6.1095
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.9104211,0.9104211,0,0,0,0.9104211,0,0,1.110223E-16,0,0,0.958338,0.9104211,0,0,5.804913,5.400853,0,0.958338,-0.958338,7.482827,53.44866,0.1926339,1.001463,0,0,5.400853
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.404388,0.404388,0,0,0,0.404388,0,0,5.551115E-17,0,0,0.4256716,0.404388,0,0,6.869733,4.442515,0,0.4256716,-0.4256716,7.03413,50.24369,0.1926339,0.4448268,0,0,4.442515
