Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.342701,4.016843,0,0,0,7.03413,50.24369,0.1926339,0,0,0,4.016843
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.558874,3.558874,5,0,1.53,3.558874,34.02661,0,0,0,1.210964,0,0,1.441126,1.369069,7.342701,4.016843,2.580034,0,2.580034,9.481765,67.72675,0.1927141,3.914762,0.9687714,5,5.227808
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,6.382962,6.382962,5,0,1.53,6.382962,43.1431,0,0,0,2.753808,1.45575,1.382962,0,0,4.762668,6.338873,1.298058,0,1.298058,10.71321,76.52278,0.1927484,7.021258,2.203047,5,9.092682
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.397775,1.397775,1.25,0,0.50625,1.397775,259.3292,0.004677633,0,0,3.62484,0.155553,0.1477754,0,0,3.464609,7.507126,3.464609,0,3.464609,14.00003,100,0.1925636,1.537553,2.899872,5,11.13197
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.692301,1.692301,0,0,0,1.692301,233.4029,2.16851,0,0,3.949879,1.781369,1.692301,0,0,0,10.62527,0,0,0,14.00003,100,0.1925636,1.861531,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.8932973,0.8932973,0,0,0,0.8932973,527.1843,3.76901,0,0,4.709323,0.940313,0.8932973,0,0,0,10.62527,0,0,0,14.00003,100,0.1925636,0.982627,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,4.303965,4.303965,1.25,0,0.50625,4.303965,119.5453,1.930488,0,0,5.145187,3.214699,3.053964,0,0,0,10.62527,0,0,0,14.00003,100,0.1925636,4.734361,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.138634,1.138634,0,0,0,1.138634,438.9178,3.799105,0,0,4.997667,1.198562,1.138634,0,0,0,10.62527,0,0,0,14.00003,100,0.1925636,1.252497,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.154838,1.154838,0,0,0,1.154838,368.7038,3.042312,0,0,4.257931,1.215619,1.154838,0,0,0,10.62527,0,0,0,14.00003,100,0.1925636,1.270321,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.151665,2.151665,0,0,0,2.151665,154.029,1.049277,0,0,3.314188,2.26491,2.151665,0,0,0,10.62527,0,0,0,14.00003,100,0.1925636,2.366831,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.287602,1.287602,0,0,0,1.287602,158.4713,0.685109,0,0,2.04048,1.355371,1.287602,0,0,0,10.62527,0,0,0,14.00003,100,0.1925636,1.416363,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.058148,2.058148,0,0,0,2.058148,38.21444,0,0,0,0.7865096,2.166471,2.058148,0,0,0,10.62527,0,1.379962,-1.379962,12.54542,89.60997,0.1925636,2.263963,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.6582021,0.6582021,0,0,0,0.6582021,0,0,0,0,0,0.6928442,0.6582021,0,0,1.533291,9.245313,0,0.6928442,-0.6928442,11.8151,84.39339,0.1925636,0.7240222,0,0,9.245313
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.708947,2.708947,0,0,0,2.708947,0,0,4.440892E-16,0,0,2.851523,2.708947,0,0,2.303118,8.552468,0,2.851523,-2.851523,8.809329,62.92366,0.1925636,2.979841,0,0,8.552468
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.534963,1.534963,0,0,0,1.534963,0,0,0,0,0,1.61575,1.534963,0,0,5.471477,5.700945,0,1.61575,-1.61575,7.106179,50.75832,0.1925636,1.688459,0,0,5.700945
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,5.078265,5.078265,5,0,1.53,5.078265,0,0,0,0,0,0.08238371,0.07826452,0,0,7.266755,4.085195,0,0.08238371,-0.08238371,7.019339,50.13803,0.1925636,5.586091,0,5,4.085195
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.059097,1.059097,4.56436,0,1.41107,1.059097,0,0,0,0,0,0,0,3.505263,3.33,7.358292,4.002811,3.33,0,3.33,10.17845,72.7031,0.1926643,1.165007,0,5,4.002811
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.574417,0.574417,4.07968,0,1.278753,0.574417,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.028292,6.999811,3.33,0,3.33,13.33757,95.26817,0.1927241,0.6318587,0,5,6.999811
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.9993462,0.9993462,0,0,0,0.9993462,0,0,1.110223E-16,0,0,1.051943,0.9993462,0,0,0.6982921,9.996811,0,1.051943,-1.051943,12.22872,87.34785,0.1927241,1.099281,0,0,9.996811
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.104848,1.104848,0,0,0,1.104848,0,0,0,0,0,1.162998,1.104848,0,0,1.867118,8.944868,0,1.162998,-1.162998,11.00282,78.59138,0.1927241,1.215333,0,0,8.944868
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.159338,7.781869,0,0,0,11.00282,78.59138,0.1927241,0,0,0,7.781869
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.135495,1.135495,0,0,0,1.135495,0,0,0,0,0,1.195258,1.135495,0,0,3.159338,7.781869,0,1.195258,-1.195258,9.742904,69.59203,0.1927241,1.249045,0,0,7.781869
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.487403,6.586611,0,0,0,9.742904,69.59203,0.1927241,0,0,0,6.586611
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.3777333,0.3777333,0,0,0,0.3777333,0,0,5.551115E-17,0,0,0.397614,0.3777333,0,0,4.487403,6.586611,0,0.397614,-0.397614,9.323781,66.5983,0.1927241,0.4155067,0,0,6.586611
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.3749923,0.3749923,0,0,0,0.3749923,0,0,0,0,0,0.3947288,0.3749923,0,0,4.929197,6.188997,0,0.3947288,-0.3947288,8.907701,63.62631,0.1927241,0.4124916,0,0,6.188997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1572102,0.1572102,0,0,0,0.1572102,973.7047,0,0,0,1.530763,0.1654844,0.1572102,0,0,5.367784,5.794269,1.365279,0,1.365279,10.20292,72.87784,0.1926515,0.1729312,1.22461,0,7.325031
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,3.526752,3.526752,4.599593,0,1.420689,3.526752,81.46871,0,0,0,2.8732,0,0,1.07284,1.019198,4.002506,7.023019,3.892398,0,3.892398,13.89557,99.25388,0.1927249,3.879428,2.29856,5,9.896219
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.968268,2.968268,0,0,0,2.968268,130.4328,0.6369965,0,0,3.871596,3.124492,2.968268,0,0,0.1101073,10.52618,0.1101073,0,0.1101073,14.00003,100,0.192719,3.265094,3.097277,0,14.39777
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.310641,2.310641,0,0,0,2.310641,205.198,2.309135,0,0,4.741389,2.432254,2.310641,0,0,0,10.62527,0,0,0,14.00003,100,0.192719,2.541705,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.5729695,0.5729695,0,0,0,0.5729695,883.7084,4.460254,0,0,5.063379,0.6031258,0.5729695,0,0,0,10.62527,0,0,0,14.00003,100,0.192719,0.6302664,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.564273,2.564273,0,0,0,2.564273,188.023,2.12219,0,0,4.821424,2.699235,2.564273,0,0,0,10.62527,0,0,0,14.00003,100,0.192719,2.8207,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,3.716829,3.716829,1.25,0,0.50625,3.716829,118.8082,1.819234,0,0,4.415896,2.596662,2.466829,0,0,0,10.62527,0,0,0,14.00003,100,0.192719,4.088512,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192719,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.01534,3.01534,0,0,0,3.01534,94.3026,0,0,0,2.843544,3.174042,3.01534,0,0,0,10.62527,0,0.330498,-0.330498,13.65165,97.51161,0.192719,3.316875,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.568191,2.568191,0,0,0,2.568191,57.05685,0,0,0,1.465329,2.703359,2.568191,0,0,0.36722,10.29478,0,1.23803,-1.23803,12.34665,88.19021,0.192719,2.82501,1.172263,0,11.76011
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,3.060327,3.060327,4.095914,0,1.283185,3.060327,21.32835,0,0,0,0.6527175,0,0,1.035587,0.9838074,1.742809,9.056746,1.636525,0,1.636525,13.8992,99.27979,0.1927706,3.36636,0.5221739,5,9.709464
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,10.8712,8.33,5,0,1.53,8.33,0,0,2.5412,3.62832,0,3.505263,3.33,0,0,0.1062839,10.52962,0,3.505263,-3.505263,10.20433,72.8879,0.1927706,11.95832,0,5,10.52962
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.9322751,0.9322751,4.437538,0,1.376448,0.9322751,0,0,0,0,0,0,0,3.505263,3.33,4.001021,7.024355,3.33,0,3.33,13.36344,95.45296,0.1928601,1.025503,0,5,7.024355
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.506143,2.506143,0,0,0,2.506143,0,0,4.440892E-16,0,0,2.638045,2.506143,0,0,0.6710207,10.02136,0,2.638045,-2.638045,10.5827,75.59055,0.1928601,2.756757,0,0,10.02136
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.810561,1.810561,0,0,0,1.810561,0,0,0,0,0,1.905853,1.810561,0,0,3.602182,7.383311,0,1.905853,-1.905853,8.573752,61.24097,0.1928601,1.991617,0,0,7.383311
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.5439626,0.5439626,0,0,0,0.5439626,0,0,1.110223E-16,0,0,0.5725922,0.5439626,0,0,5.719796,5.477458,0,0.5725922,-0.5725922,7.970188,56.9298,0.1928601,0.5983589,0,0,5.477458
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.42483,0.42483,0,0,0,0.42483,0,0,5.551115E-17,0,0,0.4471895,0.42483,0,0,6.35601,4.904865,0,0.4471895,-0.4471895,7.498808,53.56281,0.1928601,0.467313,0,0,4.904865
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.4638314,0.4638314,0,0,0,0.4638314,0,0,5.551115E-17,0,0,0.4882436,0.4638314,0,0,6.852887,4.457676,0,0.4882436,-0.4882436,6.984155,49.88672,0.1928601,0.5102145,0,0,4.457676
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.9889441,0.9889441,0,0,0,0.9889441,0,0,2.220446E-16,0,0,1.040994,0.9889441,0,0,7.39538,3.969432,0,1.040994,-1.040994,5.886851,42.04885,0.1928601,1.087839,0,0,3.969432
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.4603171,0.4603171,0,0,0,0.4603171,0,0,5.551115E-17,0,0,0.4845443,0.4603171,0,0,8.55204,2.928438,0,0.4845443,-0.4845443,5.376096,38.40061,0.1928601,0.5063488,0,0,2.928438
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2743475,0.2743475,0,0,0,0.2743475,0,0,5.551115E-17,0,0,0.2887868,0.2743475,0,0,9.090423,2.443894,0,0.2887868,-0.2887868,5.071688,36.22627,0.1928601,0.3017822,0,0,2.443894
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.411297,2.155107,0,0,0,5.071688,36.22627,0.1928601,0,0,0,2.155107
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.6602747,0.6602747,0,0,0,0.6602747,0,0,1.110223E-16,0,0,0.695026,0.6602747,0,0,9.411297,2.155107,0,0.695026,-0.695026,4.339067,30.99327,0.1928601,0.7263022,0,0,2.155107
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.7107834,0.7107834,0,0,0,0.7107834,0,0,1.110223E-16,0,0,0.7481931,0.7107834,0,0,10.18355,1.460081,0,0.7481931,-0.7481931,3.550402,25.35996,0.1928601,0.7818618,0,0,1.460081
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.396038,1.396038,4.608872,0,1.423222,1.396038,82.85289,0,0,0,1.156658,0,0,3.212834,3.052192,11.01487,0.7118883,4.20885,0,4.20885,7.543267,53.88037,0.1929171,1.535642,0.9253262,5,1.868546
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.852838,2.852838,5,0,1.53,2.852838,66.77755,0,0,0,1.905056,0,0,2.147162,2.039804,6.806023,4.499853,3.944859,0,3.944859,11.28569,80.61191,0.1930206,3.138122,1.524044,5,6.404909
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.7233319,0.7233319,0,0,0,0.7233319,392.8802,0,0,0,2.841828,0.761402,0.7233319,0,0,2.861164,8.050226,2.080426,0,2.080426,13.25935,94.70949,0.1929102,0.795665,2.273462,0,10.89205
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.833547,2.833547,0,0,0,2.833547,146.0314,0.3744496,0,0,4.137868,2.982681,2.833547,0,0,0.7807383,9.922609,0.7807383,0,0.7807383,14.00003,100,0.1928689,3.116901,3.310295,0,14.06048
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.6649373,0.6649373,0,0,0,0.6649373,649.6538,3.619857,0,0,4.31979,0.699934,0.6649373,0,0,0,10.62527,0,0,0,14.00003,100,0.1928689,0.731431,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.996696,2.996696,0,0,0,2.996696,135.9657,0.9200632,0,0,4.074481,3.154417,2.996696,0,0,0,10.62527,0,0,0,14.00003,100,0.1928689,3.296366,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928689,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.7682102,0.7682102,0,0,0,0.7682102,539.3176,3.33445,0,0,4.143093,0.8086423,0.7682102,0,0,0,10.62527,0,0,0,14.00003,100,0.1928689,0.8450312,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.100743,2.100743,0,0,0,2.100743,149.6592,0.9326478,0,0,3.143956,2.211308,2.100743,0,0,0,10.62527,0,0,0,14.00003,100,0.1928689,2.310817,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928689,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.070264,1.070264,0,0,0,1.070264,78.43121,0,0,0,0.8394208,1.126593,1.070264,0,0,0,10.62527,0,0.2871726,-0.2871726,13.69732,97.83781,0.1928689,1.17729,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,4.352903,4.352903,4.688778,0,1.445036,4.352903,0,2.220446E-16,0,0,0,0,0,0.3358744,0.3190807,0.3190807,10.3381,0.3190807,0,0.3190807,14.00003,100,0.19288,4.788194,0,5,10.3381
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,6.194483,6.194483,5,0,1.53,6.194483,0,0,0,0,0,1.257351,1.194483,0,0,0,10.62527,0,1.257351,-1.257351,12.67466,90.53313,0.19288,6.813931,0,5,10.62527
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.390903,1.390903,0,0,0,1.390903,0,0,2.220446E-16,0,0,1.464108,1.390903,0,0,1.397056,9.367924,0,1.464108,-1.464108,11.13136,79.50954,0.19288,1.529993,0,0,9.367924
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023843,7.903815,0,0,0,11.13136,79.50954,0.19288,0,0,0,7.903815
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.6394941,0.6394941,0,0,0,0.6394941,0,0,1.110223E-16,0,0,0.6731517,0.6394941,0,0,3.023843,7.903815,0,0.6731517,-0.6731517,10.42179,74.44124,0.19288,0.7034435,0,0,7.903815
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.7834065,0.7834065,0,0,0,0.7834065,0,0,1.110223E-16,0,0,0.8246384,0.7834065,0,0,3.77179,7.230663,0,0.8246384,-0.8246384,9.552548,68.23235,0.19288,0.8617471,0,0,7.230663
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.6873466,0.6873466,0,0,0,0.6873466,0,0,1.110223E-16,0,0,0.7235228,0.6873466,0,0,4.688055,6.406025,0,0.7235228,-0.7235228,8.789888,62.78479,0.19288,0.7560813,0,0,6.406025
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.152858,1.152858,0,0,0,1.152858,0,0,2.220446E-16,0,0,1.213535,1.152858,0,0,5.491969,5.682502,0,1.213535,-1.213535,7.510711,53.64782,0.19288,1.268144,0,0,5.682502
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.840341,4.468967,0,0,0,7.510711,53.64782,0.19288,0,0,0,4.468967
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.6863484,0.6863484,0,0,0,0.6863484,0,0,1.110223E-16,0,0,0.7224721,0.6863484,0,0,6.840341,4.468967,0,0.7224721,-0.7224721,6.749158,48.20818,0.19288,0.7549833,0,0,4.468967
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.195686,0.195686,0,0,0,0.195686,0,0,2.775558E-17,0,0,0.2059852,0.195686,0,0,7.643088,3.746495,0,0.2059852,-0.2059852,6.532031,46.65727,0.19288,0.2152546,0,0,3.746495
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1613,0.1613,0,0,0,0.1613,0,0,2.775558E-17,0,0,0.1697895,0.1613,0,0,7.871961,3.54051,0,0.1697895,-0.1697895,6.353057,45.37889,0.19288,0.17743,0,0,3.54051
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.774833,0.774833,0,0,0,0.774833,0,0,0,0,0,0.8156136,0.774833,0,0,8.060616,3.37072,0,0.8156136,-0.8156136,5.493324,39.23795,0.19288,0.8523163,0,0,3.37072
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.92858,2.92858,5,0,1.53,2.92858,33.76073,0,0,0,0.9887099,0,0,2.07142,1.967849,8.966853,2.555107,2.956559,0,2.956559,8.298162,59.27247,0.1929741,3.221437,0.7909679,5,3.543817
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.514295,1.514295,4.685833,0,1.444233,1.514295,119.2213,0,0,0,1.805361,0,0,3.171539,3.012962,6.010293,5.21601,4.818323,0,4.818323,12.86923,91.92285,0.1930049,1.665724,1.444289,5,7.021371
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.335348,1.335348,0,0,0,1.335348,247.7521,0.7107527,0,0,3.308353,1.40563,1.335348,0,0,1.191971,9.552501,1.191971,0,1.191971,14.00003,100,0.1929418,1.468883,2.646683,0,12.86085
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.738173,1.738173,0,0,0,1.738173,152.3553,0.8185432,0,0,2.648199,1.829656,1.738173,0,0,0,10.62527,0,0,0,14.00003,100,0.1929418,1.911991,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.4151578,0.4151578,0,0,0,0.4151578,955.8212,3.531158,0,0,3.968166,0.4370082,0.4151578,0,0,0,10.62527,0,0,0,14.00003,100,0.1929418,0.4566736,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.884523,2.884523,0,0,0,2.884523,133.4235,0.8122925,0,0,3.848633,3.03634,2.884523,0,0,0,10.62527,0,0,0,14.00003,100,0.1929418,3.172975,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.855281,1.855281,0,0,0,1.855281,236.3817,2.432618,0,0,4.385545,1.952927,1.855281,0,0,0,10.62527,0,0,0,14.00003,100,0.1929418,2.040809,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.496997,1.496997,0,0,0,1.496997,255.86,2.25443,0,0,3.830216,1.575786,1.496997,0,0,0,10.62527,0,0,0,14.00003,100,0.1929418,1.646697,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.648798,2.648798,0,0,0,2.648798,125.6204,0.5392229,0,0,3.327431,2.788208,2.648798,0,0,0,10.62527,0,0,0,14.00003,100,0.1929418,2.913677,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.48866,1.48866,0,0,0,1.48866,151.372,0.6864036,0,0,2.253414,1.567011,1.48866,0,0,0,10.62527,0,0,0,14.00003,100,0.1929418,1.637526,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.9269371,0.9269371,0,0,0,0.9269371,74.35221,0,0,0,0.6891983,0.9757233,0.9269371,0,0,0,10.62527,0,0.286525,-0.286525,13.698,97.84269,0.1929418,1.019631,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.812286,1.812286,0,0,0,1.812286,0,0,2.220446E-16,0,0,1.907669,1.812286,0,0,0.3183612,10.33875,0,1.907669,-1.907669,11.68714,83.47943,0.1929418,1.993515,0,0,10.33875
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,6.730162,6.730162,5,0,1.53,6.730162,0,0,0,0,0,1.821223,1.730162,0,0,2.437994,8.43108,0,1.821223,-1.821223,9.767406,69.76704,0.1929418,7.403179,0,5,8.43108
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,5.183228,5.183228,5,0,1.53,5.183228,0,0,0,0,0,0.1928719,0.1832283,0,0,4.461576,6.609856,0,0.1928719,-0.1928719,9.564101,68.31487,0.1929418,5.701551,0,5,6.609856
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.289332,1.289332,4.794595,0,1.473925,1.289332,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.675878,6.416985,3.33,0,3.33,12.72322,90.87994,0.193057,1.418265,0,5,6.416985
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.5060796,0.5060796,0,0,0,0.5060796,0,0,0,0,0,0.5327154,0.5060796,0,0,1.345878,9.413984,0,0.5327154,-0.5327154,12.16168,86.869,0.193057,0.5566875,0,0,9.413984
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.7645561,0.7645561,0,0,0,0.7645561,0,0,1.110223E-16,0,0,0.8047959,0.7645561,0,0,1.937784,8.881269,0,0.8047959,-0.8047959,11.31336,80.80952,0.193057,0.8410117,0,0,8.881269
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.109531,1.109531,0,0,0,1.109531,0,0,0,0,0,1.167927,1.109531,0,0,2.832001,8.076473,0,1.167927,-1.167927,10.08225,72.01595,0.193057,1.220484,0,0,8.076473
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2285554,0.2285554,0,0,0,0.2285554,0,0,2.775558E-17,0,0,0.2405846,0.2285554,0,0,4.129698,6.908546,0,0.2405846,-0.2405846,9.828654,70.20453,0.193057,0.2514109,0,0,6.908546
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.397015,6.667961,0,0,0,9.828654,70.20453,0.193057,0,0,0,6.667961
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.179685,1.179685,0,0,0,1.179685,0,0,2.220446E-16,0,0,1.241774,1.179685,0,0,4.397015,6.667961,0,1.241774,-1.241774,8.519709,60.85494,0.193057,1.297654,0,0,6.667961
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.7913598,0.7913598,0,0,0,0.7913598,0,0,1.110223E-16,0,0,0.8330104,0.7913598,0,0,5.776763,5.426187,0,0.8330104,-0.8330104,7.641639,54.58303,0.193057,0.8704959,0,0,5.426187
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.5635707,0.5635707,0,0,0,0.5635707,0,0,1.110223E-16,0,0,0.5932324,0.5635707,0,0,6.702331,4.593177,0,0.5932324,-0.5932324,7.016317,50.11645,0.193057,0.6199278,0,0,4.593177
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.133618,1.133618,0,0,0,1.133618,0,0,2.220446E-16,0,0,1.193283,1.133618,0,0,7.361478,3.999944,0,1.193283,-1.193283,5.758487,41.13197,0.193057,1.24698,0,0,3.999944
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,3.367583,3.367583,5,0,1.53,3.367583,5.666017,0,0,0,0.1908078,0,0,1.632417,1.550797,8.687347,2.806662,1.741604,0,1.741604,7.410717,52.93359,0.1931155,3.704341,0.1526462,5,2.997469
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.841083,1.841083,4.796496,0,1.474443,1.841083,46.70871,0,0,0,0.859946,0,0,2.955413,2.807643,6.945743,4.374105,3.667588,0,3.667588,10.8901,77.78625,0.193216,2.025191,0.6879568,5,5.234051
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,1.820918,0,0.6621106,0,0,0,0,0,1.548283,0,0,1.820918,1.729872,3.278154,7.674935,3.278154,0,3.278154,14.00003,100,0.1930903,0,1.238626,5,9.223218
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,3.471125,3.471125,1.718269,0,0.6340876,3.471125,53.15601,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.1930903,3.818238,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.385613,2.385613,0,0,0,2.385613,115.85,0.252562,0,0,2.763733,2.511172,2.385613,0,0,0,10.62527,0,0,0,14.00003,100,0.1930903,2.624174,2.210987,0,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930903,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.607734,1.607734,0,0,0,1.607734,152.4868,0.7592301,0,0,2.451581,1.692351,1.607734,0,0,0,10.62527,0,0,0,14.00003,100,0.1930903,1.768507,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.808442,2.808442,0,0,0,2.808442,101.5726,0,0,0,2.852609,2.956254,2.808442,0,0,0,10.62527,0,0.1036459,-0.1036459,13.89078,99.21963,0.1930903,3.089286,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.529261,2.529261,0,0,0,2.529261,77.54795,0,4.440892E-16,0,1.96139,2.66238,2.529261,0,0,0.1151622,10.52163,0,0.7009898,-0.7009898,13.15187,93.94172,0.1930903,2.782187,1.569112,0,12.48302
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.029852,3.029852,2.548831,0,0.8608308,3.029852,46.21935,0,0,0,1.400378,0.5063382,0.4810213,0,0,0.8940397,9.820639,0.8940397,0,0.8940397,14.00003,100,0.1931135,3.332837,1.120302,5,11.22102
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,5.039363,5.039363,4.541557,0,1.404845,5.039363,10.39825,0,0,0,0.5240057,0.5240057,0.4978054,0,0,0,10.62527,0,0,0,14.00003,100,0.1931135,5.543299,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,6.486691,6.486691,5,0,1.53,6.486691,0,0,0,0,0,1.564938,1.486691,0,0,0,10.62527,0,1.564938,-1.564938,12.35044,88.21724,0.1931135,7.13536,0,5,10.62527
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,8.871229,8.33,5,0,1.53,8.33,0,0,0.5412288,1.428352,0,3.505263,3.33,0,0,1.73882,9.060336,0,3.505263,-3.505263,8.655567,61.82535,0.1931135,9.758351,0,5,9.060336
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.27809,2.27809,5,0,1.53,2.27809,0,0,0,0,0,0,0,2.72191,2.585814,5.633557,5.555073,2.585814,0,2.585814,11.10869,79.3476,0.1932025,2.505899,0,5,5.555073
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.851074,2.851074,5,0,1.53,2.851074,0,0,0,0,0,0,0,2.148926,2.041479,3.047742,7.882306,2.041479,0,2.041479,13.0454,93.18127,0.1932727,3.136182,0,5,7.882306
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.8762511,0.8762511,0,0,0,0.8762511,0,0,1.110223E-16,0,0,0.9223696,0.8762511,0,0,1.006263,9.719638,0,0.9223696,-0.9223696,12.07314,86.23654,0.1932727,0.9638762,0,0,9.719638
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3171279,0.3171279,0,0,0,0.3171279,0,0,5.551115E-17,0,0,0.3338189,0.3171279,0,0,2.031118,8.797268,0,0.3338189,-0.3338189,11.72126,83.72315,0.1932727,0.3488407,0,0,8.797268
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.251657,0.251657,0,0,0,0.251657,0,0,0,0,0,0.2649021,0.251657,0,0,2.402028,8.463449,0,0.2649021,-0.2649021,11.44203,81.72865,0.1932727,0.2768227,0,0,8.463449
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.696364,8.198547,0,0,0,11.44203,81.72865,0.1932727,0,0,0,8.198547
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3031515,0.3031515,0,0,0,0.3031515,0,0,0,0,0,0.3191069,0.3031515,0,0,2.696364,8.198547,0,0.3191069,-0.3191069,11.10566,79.32602,0.1932727,0.3334667,0,0,8.198547
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050927,7.87944,0,0,0,11.10566,79.32602,0.1932727,0,0,0,7.87944
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2785272,0.2785272,0,0,0,0.2785272,0,0,5.551115E-17,0,0,0.2931865,0.2785272,0,0,3.050927,7.87944,0,0.2931865,-0.2931865,10.79662,77.11855,0.1932727,0.3063799,0,0,7.87944
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.37669,7.586254,0,0,0,10.79662,77.11855,0.1932727,0,0,0,7.586254
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.7647745,0.7647745,0,0,0,0.7647745,0,0,1.110223E-16,0,0,0.8050258,0.7647745,0,0,3.37669,7.586254,0,0.8050258,-0.8050258,9.948048,71.05733,0.1932727,0.841252,0,0,7.586254
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.419069,2.419069,0,0,0,2.419069,29.35603,0,4.440892E-16,0,0.7101426,2.546388,2.419069,0,0,4.271163,6.781228,0,1.836245,-1.836245,8.012475,57.23185,0.1932727,2.660975,0.5681141,0,7.49137
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.017618,2.017618,0,0,0,2.017618,106.7685,0,0,0,2.154181,2.123808,2.017618,0,0,6.311436,4.944982,0.03037284,0,0.03037284,8.041288,57.43766,0.1932711,2.21938,1.723345,0,7.099164
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.082573,1.082573,0,0,0,1.082573,319.8148,0,0,0,3.462229,1.139551,1.082573,0,0,6.281063,4.972318,2.322678,0,2.322678,10.24477,73.17682,0.1931488,1.19083,2.769783,0,8.434546
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.37718,1.37718,0,0,0,1.37718,282.0493,0,0,0,3.884327,1.449664,1.37718,0,0,3.958384,7.062728,2.434664,0,2.434664,12.5545,89.67482,0.1930208,1.514898,3.107462,0,10.94705
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,2.401515,0,0,3.925236,0,0,0,0,1.523721,9.253925,1.523721,0,1.523721,14.00003,100,0.1929407,0,3.140189,0,13.17916
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,3.05996,3.05996,1.25,0,0.50625,3.05996,108.6588,1.419696,0,0,3.324916,1.905221,1.80996,0,0,0,10.62527,0,0,0,14.00003,100,0.1929407,3.365956,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929407,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.161686,2.161686,0,0,0,2.161686,177.7298,1.566501,0,0,3.84196,2.275459,2.161686,0,0,0,10.62527,0,0,0,14.00003,100,0.1929407,2.377855,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01208375,0.01208375,0,0,0,0.01208375,24277.89,2.920959,0,0,2.933679,0.01271973,0.01208375,0,0,0,10.62527,0,0,0,14.00003,100,0.1929407,0.01329212,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.300239,1.300239,0,0,0,1.300239,101.6278,0,0,0,1.321405,1.368673,1.300239,0,0,0,10.62527,0,0.04726772,-0.04726772,13.9502,99.64411,0.1929407,1.430263,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.5556142,0,0,0.6081339,0,0,0,0,0.05251969,10.57801,0.05251969,0,0.05251969,14.00003,100,0.1929379,0,0.4865071,0,11.18614
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.289437,1.289437,0,0,0,1.289437,0,0,0,0,0,1.357302,1.289437,0,0,0,10.62527,0,1.357302,-1.357302,12.56931,89.78058,0.1929379,1.418381,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.508114,9.267972,0,0,0,12.56931,89.78058,0.1929379,0,0,0,9.267972
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.113114,2.113114,0,0,0,2.113114,0,0,0,0,0,2.224331,2.113114,0,0,1.508114,9.267972,0,2.224331,-2.224331,10.22466,73.0331,0.1929379,2.324426,0,0,9.267972
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.145276,3.145276,5,0,1.53,3.145276,0,0,0,0,0,0,0,1.854724,1.761988,3.979592,7.043641,1.761988,0,1.761988,11.89622,84.97285,0.1929985,3.459804,0,5,7.043641
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.440136,0.440136,0,0,0,0.440136,0,0,0,0,0,0.463301,0.440136,0,0,2.217605,8.62943,0,0.463301,-0.463301,11.40786,81.48456,0.1929985,0.4841496,0,0,8.62943
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2610672,0.2610672,0,0,0,0.2610672,0,0,0,0,0,0.2748075,0.2610672,0,0,2.732383,8.166129,0,0.2748075,-0.2748075,11.11819,79.41547,0.1929985,0.2871739,0,0,8.166129
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2842958,0.2842958,0,0,0,0.2842958,0,0,0,0,0,0.2992587,0.2842958,0,0,3.037725,7.891322,0,0.2992587,-0.2992587,10.80274,77.16229,0.1929985,0.3127254,0,0,7.891322
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2157848,0.2157848,0,0,0,0.2157848,0,0,2.775558E-17,0,0,0.2271419,0.2157848,0,0,3.370235,7.592063,0,0.2271419,-0.2271419,10.56331,75.45209,0.1929985,0.2373633,0,0,7.592063
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.094979,1.094979,0,0,0,1.094979,0,0,0,0,0,1.152609,1.094979,0,0,3.622615,7.364921,0,1.152609,-1.152609,9.348357,66.77384,0.1929985,1.204477,0,0,7.364921
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.894413,0.894413,0,0,0,0.894413,0,0,1.110223E-16,0,0,0.9414874,0.894413,0,0,4.903292,6.212311,0,0.9414874,-0.9414874,8.355942,59.68518,0.1929985,0.9838543,0,0,6.212311
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.949389,5.270824,0,0,0,8.355942,59.68518,0.1929985,0,0,0,5.270824
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.949389,5.270824,0,0,0,8.355942,59.68518,0.1929985,0,0,0,5.270824
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2164957,0.2164957,0,0,0,0.2164957,0,0,0,0,0,0.2278902,0.2164957,0,0,5.949389,5.270824,0,0.2278902,-0.2278902,8.115725,57.96935,0.1929985,0.2381452,0,0,5.270824
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,6.626778,6.626778,5,0,1.53,6.626778,5.742589,0,0,0,0.3805486,1.712398,1.626778,0,0,6.2026,5.042934,0,1.331849,-1.331849,6.711832,47.94156,0.1929985,7.289456,0.3044389,5,5.423482
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,7.682433,3.711085,4.47302,0,4.47302,10.95531,78.25207,0.1929498,0,0.914416,5,4.854105
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.03559771,0.03559771,2.226388,0,0.772804,0.03559771,3169.198,0,0,0,1.128162,0,0,2.190791,2.081251,3.209413,7.736803,3.209413,0,3.209413,14.00003,100,0.1928621,0.03915748,0.9025294,5,8.864964
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,3.071365,3.071365,1.684037,0,0.6247422,3.071365,47.5471,2.220446E-16,0,0,1.460345,1.460345,1.387328,0,0,0,10.62527,0,0,0,14.00003,100,0.1928621,3.378502,1.168276,5,12.08562
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.5652282,0.5652282,0,0,0,0.5652282,525.1119,2.373103,0,0,2.96808,0.594977,0.5652282,0,0,0,10.62527,0,0,0,14.00003,100,0.1928621,0.621751,2.374464,0,13.59335
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.311544,1.311544,0,0,0,1.311544,210.7944,1.384089,0,0,2.764662,1.380573,1.311544,0,0,0,10.62527,0,0,0,14.00003,100,0.1928621,1.442698,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.695687,1.695687,0,0,0,1.695687,243.5038,2.344127,0,0,4.12906,1.784933,1.695687,0,0,0,10.62527,0,0,0,14.00003,100,0.1928621,1.865255,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928621,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.6163384,0.6163384,0,0,0,0.6163384,508.4102,2.484751,0,0,3.133528,0.6487773,0.6163384,0,0,0,10.62527,0,0,0,14.00003,100,0.1928621,0.6779723,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.320281,1.320281,0,0,0,1.320281,156.2702,0.6734364,0,0,2.063206,1.389769,1.320281,0,0,0,10.62527,0,0,0,14.00003,100,0.1928621,1.452309,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928621,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.378476,1.378476,0,0,0,1.378476,0,0,2.220446E-16,0,0,1.451027,1.378476,0,0,0,10.62527,0,1.451027,-1.451027,12.47051,89.0749,0.1928621,1.516323,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,5.396646,5.396646,5,0,1.53,5.396646,0,0,0,0,0,0.4175223,0.3966462,0,0,1.612252,9.174247,0,0.4175223,-0.4175223,12.0304,85.93128,0.1928621,5.936311,0,5,9.174247
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076166,8.756724,0,0,0,12.0304,85.93128,0.1928621,0,0,0,8.756724
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.254938,2.254938,0,0,0,2.254938,0,0,4.440892E-16,0,0,2.373619,2.254938,0,0,2.076166,8.756724,0,2.373619,-2.373619,9.52839,68.05979,0.1928621,2.480431,0,0,8.756724
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.4835222,0.4835222,0,0,0,0.4835222,0,0,1.110223E-16,0,0,0.5089707,0.4835222,0,0,4.71352,6.383106,0,0.5089707,-0.5089707,8.991888,64.22765,0.1928621,0.5318744,0,0,6.383106
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.279043,5.874135,0,0,0,8.991888,64.22765,0.1928621,0,0,0,5.874135
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.9556522,0.9556522,0,0,0,0.9556522,0,0,0,0,0,1.00595,0.9556522,0,0,5.279043,5.874135,0,1.00595,-1.00595,7.931524,56.65363,0.1928621,1.051217,0,0,5.874135
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.9809046,0.9809046,0,0,0,0.9809046,0,0,0,0,0,1.032531,0.9809046,0,0,6.396765,4.868186,0,1.032531,-1.032531,6.843141,48.87948,0.1928621,1.078995,0,0,4.868186
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.9243336,0.9243336,0,0,0,0.9243336,0,0,1.110223E-16,0,0,0.9729827,0.9243336,0,0,7.544022,3.835654,0,0.9729827,-0.9729827,5.817527,41.55368,0.1928621,1.016767,0,0,3.835654
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.625113,2.862672,0,0,0,5.817527,41.55368,0.1928621,0,0,0,2.862672
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.625113,2.862672,0,0,0,5.817527,41.55368,0.1928621,0,0,0,2.862672
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.596569,1.596569,0,0,0,1.596569,0,0,2.220446E-16,0,0,1.680599,1.596569,0,0,8.625113,2.862672,0,1.680599,-1.680599,4.04602,28.90008,0.1928621,1.756226,0,0,2.862672
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2552076,0.2552076,0,0,0,0.2552076,0,0,0,0,0,0.2686395,0.2552076,0,0,10.49245,1.182073,0,0.2686395,-0.2686395,3.762849,26.87744,0.1928621,0.2807283,0,0,1.182073
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,10.79093,0.913433,1.263824,0,1.263824,4.961817,35.44148,0.192796,0,1.011059,0,2.177257
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2561189,0.2561189,0,0,0,0.2561189,821.5252,0,0,0,2.104081,0.2695989,0.2561189,0,0,9.527111,2.050874,1.834483,0,1.834483,6.70216,47.87247,0.1927,0.2817308,1.683265,0,4.154956
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.6306623,0.6306623,0,0,0,0.6306623,611.3746,0,0,0,3.855709,0.663855,0.6306623,0,0,7.692628,3.701909,3.191854,0,3.191854,9.730218,69.50142,0.1925334,0.6937285,3.084567,0,7.557618
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,3.51565,3.51565,3.808367,0,1.204684,3.51565,119.2568,0,0,0,4.192652,0,0,0.2927165,0.2780807,4.500774,6.574577,4.470733,0,4.470733,13.97153,99.79642,0.1925104,3.867215,3.354121,5,10.76723
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.435577,0,0,3.465619,0,0,0,0,0.03004196,10.59824,0.03004196,0,0.03004196,14.00003,100,0.1925088,0,2.772495,0,14.06386
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.9392678,0.9392678,0,0,0,0.9392678,268.2483,1.530867,0,0,2.519569,0.9887029,0.9392678,0,0,0,10.62527,0,0,0,14.00003,100,0.1925088,1.033195,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.781241,1.781241,0,0,0,1.781241,155.2321,0.8900667,0,0,2.765058,1.874991,1.781241,0,0,0,10.62527,0,0,0,14.00003,100,0.1925088,1.959365,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.7947697,0.7947697,0,0,0,0.7947697,373.0989,2.128677,0,0,2.965277,0.8365997,0.7947697,0,0,0,10.62527,0,0,0,14.00003,100,0.1925088,0.8742467,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,4.988484,4.988484,3.001009,0,0.9842754,4.988484,41.93818,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.1925088,5.487332,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.4486911,0.4486911,0,0,0,0.4486911,204.5313,0.4454075,0,0,0.9177139,0.4723064,0.4486911,0,0,0,10.62527,0,0,0,14.00003,100,0.1925088,0.4935602,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.759559,1.759559,0,0,0,1.759559,41.13616,0,0,0,0.7238148,1.852167,1.759559,0,0,0,10.62527,0,1.128352,-1.128352,12.81064,91.50439,0.1925088,1.935514,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,4.356194,4.356194,5,0,1.53,4.356194,0,0,0,0,0,0,0,0.6438055,0.6116152,1.253725,9.496922,0.6116152,0,0.6116152,13.39087,95.64888,0.1925298,4.791814,0,5,9.496922
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.761554,2.761554,0,0,0,2.761554,0,0,0,0,0,2.906899,2.761554,0,0,0.6421094,10.04738,0,2.906899,-2.906899,10.32673,73.7622,0.1925298,3.037709,0,0,10.04738
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.9298677,0.9298677,0,0,0,0.9298677,0,0,1.110223E-16,0,0,0.9788081,0.9298677,0,0,3.871997,7.140477,0,0.9788081,-0.9788081,9.294974,66.39254,0.1925298,1.022854,0,0,7.140477
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.61433,2.61433,0,0,0,2.61433,0,0,4.440892E-16,0,0,2.751927,2.61433,0,0,4.959562,6.161669,0,2.751927,-2.751927,6.394189,45.67269,0.1925298,2.875763,0,0,6.161669
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.6600294,0.6600294,0,0,0,0.6600294,0,0,1.110223E-16,0,0,0.6947678,0.6600294,0,0,8.017258,3.409742,0,0.6947678,-0.6947678,5.66184,40.44163,0.1925298,0.7260323,0,0,3.409742
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.6619193,0.6619193,0,0,0,0.6619193,0,0,1.110223E-16,0,0,0.6967571,0.6619193,0,0,8.789222,2.714974,0,0.6967571,-0.6967571,4.927393,35.19559,0.1925298,0.7281112,0,0,2.714974
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.563396,2.018217,0,0,0,4.927393,35.19559,0.1925298,0,0,0,2.018217
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.156366,1.156366,0,0,0,1.156366,0,0,0,0,0,1.217227,1.156366,0,0,9.563396,2.018217,0,1.217227,-1.217227,3.644324,26.03083,0.1925298,1.272002,0,0,2.018217
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1166376,0.1166376,0,0,0,0.1166376,0,0,1.387779E-17,0,0,0.1227765,0.1166376,0,0,10.91587,0.8009903,0,0.1227765,-0.1227765,3.514906,25.10642,0.1925298,0.1283014,0,0,0.8009903
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.07471783,0.07471783,0,0,0,0.07471783,0,0,0,0,0,0.07865036,0.07471783,0,0,11.05229,0.6782138,0,0.07865036,-0.07865036,3.432001,24.51424,0.1925298,0.08218962,0,0,0.6782138
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.097508,1.097508,4.602771,0,1.421556,1.097508,0,0,0,0,0,0,0,3.505263,3.33,11.13968,0.5995635,3.33,0,3.33,6.591116,47.07931,0.1926315,1.207258,0,5,0.5995635
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1116095,0.1116095,3.616873,0,1.152406,0.1116095,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.809679,3.596564,3.33,0,3.33,9.750232,69.64437,0.1926521,0.1227705,0,5,3.596564
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.479679,6.593564,3.33,0,3.33,12.90935,92.20943,0.1926636,0,0,5,6.593564
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.622477,2.622477,0,0,0,2.622477,23.98513,0,0,0,0.6290045,2.760502,2.622477,0,0,1.149679,9.590564,0,2.131498,-2.131498,10.66255,76.16093,0.1926636,2.884725,0.5032036,0,10.21957
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.384278,2.384278,0,0,0,2.384278,26.90868,0,0,0,0.6415777,2.509767,2.384278,0,0,3.518009,7.459066,0,1.868189,-1.868189,8.693308,62.09493,0.1926636,2.622706,0.5132622,0,8.100643
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,0,0,0,0,0,0,0,0.7824363,0,0,0,0,5.593775,5.590877,0.7824363,0,0.7824363,9.435592,67.39695,0.1926229,0,0.625949,0,6.373313
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.133445,2.133445,0,0,0,2.133445,47.20036,0,0,0,1.006994,2.245731,2.133445,0,0,4.811338,6.29507,0,1.238738,-1.238738,8.129848,58.07022,0.1926229,2.346789,0.8055948,0,7.302063
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.995739,2.995739,0,0,0,2.995739,85.64473,0,0,0,2.565693,3.153409,2.995739,0,0,6.187714,5.056332,0,0.5877168,-0.5877168,7.51034,53.64518,0.1926229,3.295313,2.052554,0,7.622025
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.5456694,0.5456694,0,0,0,0.5456694,497.1152,0,0,0,2.712606,0.5743889,0.5456694,0,0,6.840732,4.468615,2.138217,0,2.138217,9.538831,68.13437,0.1925119,0.6002364,2.170085,0,7.181221
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,4.718272,4.718272,5,0,1.53,4.718272,44.16053,0,0,0,2.083614,0,0,0.2817276,0.2676412,4.702515,6.393011,2.351255,0,2.351255,11.76943,84.06717,0.1925747,5.1901,1.666891,5,8.476624
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.919824,2.919824,0,0,0,2.919824,132.1587,0,0,0,3.858801,3.073498,2.919824,0,0,2.35126,8.50914,0.7853025,0,0.7853025,12.51443,89.38861,0.192534,3.211806,3.087041,0,12.36794
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.100111,2.100111,0,0,0,2.100111,75.09364,0,0,0,1.57705,2.210643,2.100111,0,0,1.565957,9.215913,0,0.6335935,-0.6335935,11.84656,84.61815,0.192534,2.310122,1.26164,0,10.79296
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.444498,1.444498,0,0,0,1.444498,96.30615,0,0,0,1.391141,1.520525,1.444498,0,0,2.26995,8.582319,0,0.1293838,-0.1293838,11.71018,83.64399,0.192534,1.588948,1.112913,0,9.973459
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.635476,1.635476,0,0,0,1.635476,32.90494,0,0,0,0.5381524,1.721554,1.635476,0,0,2.41371,8.452935,0,1.183401,-1.183401,10.46277,74.7339,0.192534,1.799023,0.4305219,0,8.991088
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,5.589025,5.589025,5,0,1.53,5.589025,0,0,0,0,0,0.6200259,0.5890247,0,0,3.7286,7.269534,0,0.6200259,-0.6200259,9.809202,70.06559,0.192534,6.147927,0,5,7.269534
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.452925,1.452925,4.958189,0,1.518585,1.452925,0,0,0,0,0,0,0,3.505263,3.33,4.417518,6.649508,3.33,0,3.33,12.96832,92.63065,0.1926476,1.598218,0,5,6.649508
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,5.33559,5.33559,5,0,1.53,5.33559,0,0,0,0,0,0.3532531,0.3355905,0,0,1.087518,9.646508,0,0.3532531,-0.3532531,12.59596,89.97094,0.1926476,5.86915,0,5,9.646508
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2404884,0.2404884,0,0,0,0.2404884,0,0,2.775558E-17,0,0,0.2531457,0.2404884,0,0,1.480021,9.293255,0,0.2531457,-0.2531457,12.32912,88.06495,0.1926476,0.2645372,0,0,9.293255
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.2908711,0.2908711,0,0,0,0.2908711,0,0,5.551115E-17,0,0,0.3061801,0.2908711,0,0,1.761294,9.04011,0,0.3061801,-0.3061801,12.00638,85.75965,0.1926476,0.3199582,0,0,9.04011
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.101494,8.73393,0,0,0,12.00638,85.75965,0.1926476,0,0,0,8.73393
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.05773813,0.05773813,0,0,0,0.05773813,0,0,6.938894E-18,0,0,0.06077698,0.05773813,0,0,2.101494,8.73393,0,0.06077698,-0.06077698,11.94231,85.30205,0.1926476,0.06351194,0,0,8.73393
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.7736757,0.7736757,0,0,0,0.7736757,0,0,1.110223E-16,0,0,0.8143955,0.7736757,0,0,2.169024,8.673152,0,0.8143955,-0.8143955,11.08386,79.17029,0.1926476,0.8510433,0,0,8.673152
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2940862,0.2940862,0,0,0,0.2940862,0,0,0,0,0,0.3095644,0.2940862,0,0,3.073908,7.858757,0,0.3095644,-0.3095644,10.75755,76.83951,0.1926476,0.3234948,0,0,7.858757
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.4698603,0.4698603,0,0,0,0.4698603,0,0,5.551115E-17,0,0,0.4945898,0.4698603,0,0,3.417869,7.549192,0,0.4945898,-0.4945898,10.23621,73.11564,0.1926476,0.5168463,0,0,7.549192
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.6721567,0.6721567,0,0,0,0.6721567,0,0,1.110223E-16,0,0,0.7075334,0.6721567,0,0,3.967413,7.054603,0,0.7075334,-0.7075334,9.490404,67.78847,0.1926476,0.7393724,0,0,7.054603
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.4800313,0.4800313,0,0,0,0.4800313,0,0,1.110223E-16,0,0,0.5052961,0.4800313,0,0,4.753561,6.347069,0,0.5052961,-0.5052961,8.957775,63.98398,0.1926476,0.5280344,0,0,6.347069
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.315001,5.841773,0,0,0,8.957775,63.98398,0.1926476,0,0,0,5.841773
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.156009,2.156009,0,0,0,2.156009,49.56247,0,0,0,1.068571,2.269483,2.156009,0,0,5.315001,5.841773,0,1.200912,-1.200912,7.691903,54.94205,0.1926476,2.371609,0.8548568,0,6.910344
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,7.062088,7.062088,5,0,1.53,7.062088,29.42815,0,0,0,2.078242,2.170619,2.062088,0,0,6.649348,4.640862,0,0.09237737,-0.09237737,7.594529,54.24652,0.1926476,7.768297,1.662593,5,6.719103
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.918616,2.918616,4.587231,0,1.417314,2.918616,123.9986,0,0,0,3.619042,0,0,1.668616,1.585185,6.751989,4.548484,5.204227,0,5.204227,12.53169,89.51191,0.1926502,3.210477,2.895234,5,8.167526
