Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.42259,0.42259,0,0,0,0.42259,989.2456,2.18786,0,0,4.180453,0.4448316,0.42259,0,0,1.547762,9.232288,1.547762,0,1.547762,14.00003,100,0.1925701,0.464849,3.344362,0,13.41274
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.15322,1.15322,0,0,0,1.15322,380.826,3.177845,0,0,4.391761,1.213915,1.15322,0,0,0,10.62527,0,0,0,14.00003,100,0.1925701,1.268542,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.314314,1.314314,0,0,0,1.314314,315.6918,2.765692,0,0,4.14918,1.383488,1.314314,0,0,0,10.62527,0,0,0,14.00003,100,0.1925701,1.445745,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.401306,1.401306,0,0,0,1.401306,317.0252,2.967433,0,0,4.442492,1.475059,1.401306,0,0,0,10.62527,0,0,0,14.00003,100,0.1925701,1.541436,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925701,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.503304,1.503304,0,0,0,1.503304,198.9829,1.408893,0,0,2.991318,1.582425,1.503304,0,0,0,10.62527,0,0,0,14.00003,100,0.1925701,1.653634,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925701,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.7018645,0.7018645,0,0,0,0.7018645,82.13304,0,0,0,0.5764627,0.7388048,0.7018645,0,0,0,10.62527,0,0.1623421,-0.1623421,13.8289,98.77769,0.1925701,0.772051,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.132359,2.132359,0,0,0,2.132359,0,0,0,0,0,2.244589,2.132359,0,0,0.1803801,10.46293,0,2.244589,-2.244589,11.4629,81.87769,0.1925701,2.345595,0,0,10.46293
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.674368,8.218344,0,0,0,11.4629,81.87769,0.1925701,0,0,0,8.218344
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.674368,8.218344,0,0,0,11.4629,81.87769,0.1925701,0,0,0,8.218344
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,4.927923,4.927923,5,0,1.53,4.927923,0,0,0,0,0,0,0,0.07207738,0.06847351,2.674368,8.218344,0.06847351,0,0.06847351,11.52786,82.34169,0.1925724,5.420715,0,5,8.218344
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.4536072,0.4536072,0,0,0,0.4536072,0,0,5.551115E-17,0,0,0.4774812,0.4536072,0,0,2.605894,8.279969,0,0.4774812,-0.4774812,11.02455,78.74663,0.1925724,0.4989679,0,0,8.279969
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136429,7.802488,0,0,0,11.02455,78.74663,0.1925724,0,0,0,7.802488
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.953177,0.953177,0,0,0,0.953177,0,0,1.110223E-16,0,0,1.003344,0.953177,0,0,3.136429,7.802488,0,1.003344,-1.003344,9.966933,71.19224,0.1925724,1.048495,0,0,7.802488
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.189247,1.189247,0,0,0,1.189247,0,0,2.220446E-16,0,0,1.251839,1.189247,0,0,4.251256,6.799144,0,1.251839,-1.251839,8.647379,61.76687,0.1925724,1.308172,0,0,6.799144
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1364764,0.1364764,0,0,0,0.1364764,0,0,2.775558E-17,0,0,0.1436594,0.1364764,0,0,5.642188,5.547305,0,0.1436594,-0.1436594,8.495949,60.68523,0.1925724,0.150124,0,0,5.547305
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1030108,0.1030108,0,0,0,0.1030108,0,0,1.387779E-17,0,0,0.1084324,0.1030108,0,0,5.801809,5.403646,0,0.1084324,-0.1084324,8.381651,59.86881,0.1925724,0.1133119,0,0,5.403646
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.232293,0.232293,0,0,0,0.232293,0,0,2.775558E-17,0,0,0.2445189,0.232293,0,0,5.92229,5.295214,0,0.2445189,-0.2445189,8.123905,58.02778,0.1925724,0.2555223,0,0,5.295214
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.3886862,0.3886862,0,0,0,0.3886862,0,0,0,0,0,0.4091434,0.3886862,0,0,6.193977,5.050694,0,0.4091434,-0.4091434,7.69263,54.94725,0.1925724,0.4275548,0,0,5.050694
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2119894,0.2119894,0,0,0,0.2119894,0,0,2.775558E-17,0,0,0.2231468,0.2119894,0,0,6.648581,4.641551,0,0.2231468,-0.2231468,7.457413,53.26713,0.1925724,0.2331884,0,0,4.641551
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.584299,3.584299,5,0,1.53,3.584299,18.20597,0,0,0,0.6525563,0,0,1.415701,1.344916,6.896522,4.418405,1.997472,0,1.997472,9.352382,66.80259,0.192635,3.942729,0.522045,5,5.070961
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.667691,2.667691,5,0,1.53,2.667691,34.8383,0,0,0,0.9293784,0,0,2.332309,2.215693,4.89905,6.216129,3.145072,0,3.145072,12.33606,88.11452,0.1927341,2.93446,0.7435027,5,7.145508
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.018106,2.018106,0,0,0,2.018106,79.64931,0,0,0,1.607408,2.124323,2.018106,0,0,1.753978,9.046694,0,0.5169146,-0.5169146,11.79118,84.22256,0.1927341,2.219917,1.285926,0,10.6541
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,3.439462,3.439462,2.455684,0,0.8354017,3.439462,97.80261,0,0,0,3.363883,1.035556,0.9837781,0,0,2.328328,8.529779,2.328328,0,2.328328,14.00003,100,0.1927118,3.783408,2.691107,5,11.89366
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.9133819,0.9133819,0,0,0,0.9133819,422.4079,2.896743,0,0,3.858198,0.9614547,0.9133819,0,0,0,10.62527,0,0,0,14.00003,100,0.1927118,1.00472,3.086558,0,14.48347
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2057603,0.2057603,0,0,0,0.2057603,1768.891,3.423085,0,0,3.639675,0.2165898,0.2057603,0,0,0,10.62527,0,0,0,14.00003,100,0.1927118,0.2263363,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.491401,2.491401,0,0,0,2.491401,172.6018,1.677676,0,0,4.300204,2.622528,2.491401,0,0,0,10.62527,0,0,0,14.00003,100,0.1927118,2.740541,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.223341,0.223341,0,0,0,0.223341,1629.83,3.404981,0,0,3.640077,0.2350957,0.223341,0,0,0,10.62527,0,0,0,14.00003,100,0.1927118,0.2456751,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.9048889,0.9048889,0,0,0,0.9048889,221.9394,1.05579,0,0,2.008305,0.9525146,0.9048889,0,0,0,10.62527,0,0,0,14.00003,100,0.1927118,0.9953778,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1927118,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.979177,1.979177,0,0,0,1.979177,32.08481,0,0,0,0.6350152,2.083344,1.979177,0,0,0,10.62527,0,1.448329,-1.448329,12.47336,89.09521,0.1927118,2.177094,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.609254,9.176946,0,0,0,12.47336,89.09521,0.1927118,0,0,0,9.176946
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,5.860661,5.860661,5,0,1.53,5.860661,0,0,0,0,0,0.905959,0.860661,0,0,1.609254,9.176946,0,0.905959,-0.905959,11.51839,82.27406,0.1927118,6.446727,0,5,9.176946
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,4.929065,4.929065,5,0,1.53,4.929065,0,0,0,0,0,0,0,0.0709354,0.06738862,2.615875,8.270987,0.06738862,0,0.06738862,11.58232,82.7307,0.1927141,5.421971,0,5,8.270987
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.186979,4.186979,5,0,1.53,4.186979,0,0,0,0,0,0,0,0.813021,0.77237,2.548487,8.331636,0.77237,0,0.77237,12.31506,87.96451,0.1927404,4.605677,0,5,8.331636
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.5637156,0.5637156,0,0,0,0.5637156,0,0,1.110223E-16,0,0,0.5933849,0.5637156,0,0,1.776117,9.026769,0,0.5933849,-0.5933849,11.68957,83.49678,0.1927404,0.6200872,0,0,9.026769
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2134257,0.2134257,0,0,0,0.2134257,0,0,2.775558E-17,0,0,0.2246586,0.2134257,0,0,2.435433,8.433384,0,0.2246586,-0.2246586,11.45276,81.80528,0.1927404,0.2347683,0,0,8.433384
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.8784649,0.8784649,0,0,0,0.8784649,0,0,1.110223E-16,0,0,0.9246999,0.8784649,0,0,2.685054,8.208726,0,0.9246999,-0.9246999,10.47804,74.84301,0.1927404,0.9663114,0,0,8.208726
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.712498,7.284026,0,0,0,10.47804,74.84301,0.1927404,0,0,0,7.284026
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.5523229,0.5523229,0,0,0,0.5523229,0,0,0,0,0,0.5813925,0.5523229,0,0,3.712498,7.284026,0,0.5813925,-0.5813925,9.865201,70.46558,0.1927404,0.6075552,0,0,7.284026
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.236549,1.236549,0,0,0,1.236549,0,0,0,0,0,1.30163,1.236549,0,0,4.35849,6.702633,0,1.30163,-1.30163,8.493162,60.66533,0.1927404,1.360204,0,0,6.702633
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.804746,5.401002,0,0,0,8.493162,60.66533,0.1927404,0,0,0,5.401002
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2845513,0.2845513,0,0,0,0.2845513,0,0,5.551115E-17,0,0,0.2995277,0.2845513,0,0,5.804746,5.401002,0,0.2995277,-0.2995277,8.177432,58.41011,0.1927404,0.3130065,0,0,5.401002
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.7923359,0.7923359,0,0,0,0.7923359,0,0,1.110223E-16,0,0,0.8340378,0.7923359,0,0,6.137555,5.101475,0,0.8340378,-0.8340378,7.298279,52.13046,0.1927404,0.8715695,0,0,5.101475
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,7.064263,4.267437,0.1957701,0,0.1957701,7.484003,53.45706,0.1927302,0,0.1566161,0,4.463207
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.724482,1.724482,0,0,0,1.724482,60.51259,0,0,0,1.043529,1.815244,1.724482,0,0,6.868494,4.44363,0,0.7717155,-0.7717155,6.670544,47.64664,0.1927302,1.89693,0.8348231,0,5.487159
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.156446,3.156446,5,0,1.53,3.156446,55.43081,0,0,0,1.749644,0,0,1.843554,1.751376,7.725955,3.671915,3.50102,0,3.50102,9.991902,71.37059,0.1928343,3.472091,1.399715,5,5.421558
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,2.799763,0,0.9293352,0,0,0,0,0,1.565161,0,0,2.799763,2.659775,4.224935,6.822833,4.224935,0,4.224935,14.00003,100,0.1927421,0,1.252128,5,8.387993
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.4687792,0.4687792,0,0,0,0.4687792,462.2665,1.673557,0,0,2.167009,0.4934517,0.4687792,0,0,0,10.62527,0,0,0,14.00003,100,0.1927421,0.5156571,1.733607,0,12.79228
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1927421,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1927421,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,4.052173,4.052173,3.105466,0,1.012792,4.052173,24.59258,0,0,0,0.9965338,0.9965338,0.9467071,0,0,0,10.62527,0,0,0,14.00003,100,0.1927421,4.45739,0.7972271,5,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.528572,1.528572,0,0,0,1.528572,116.7346,0.1753492,0,0,1.784372,1.609023,1.528572,0,0,0,10.62527,0,0,0,14.00003,100,0.1927421,1.681429,1.427498,0,12.40965
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.594328,1.594328,0,0,0,1.594328,74.65878,2.220446E-16,0,0,1.190305,1.67824,1.594328,0,0,0,10.62527,0,0.4879342,-0.4879342,13.4857,96.32624,0.1927421,1.753761,0.9522444,0,11.81558
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.800735,2.800735,0,0,0,2.800735,11.94486,0,4.440892E-16,0,0.3345439,2.948143,2.800735,0,0,0.5421491,10.13734,0,2.613599,-2.613599,10.73073,76.64788,0.1927421,3.080809,0.2676351,0,10.47188
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.9934202,0.9934202,0,0,0,0.9934202,0,0,1.110223E-16,0,0,1.045705,0.9934202,0,0,3.446148,7.523741,0,1.045705,-1.045705,9.628455,68.77454,0.1927421,1.092762,0,0,7.523741
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.8767723,0.8767723,0,0,0,0.8767723,0,0,1.110223E-16,0,0,0.9229183,0.8767723,0,0,4.608043,6.478036,0,0.9229183,-0.9229183,8.655614,61.82569,0.1927421,0.9644496,0,0,6.478036
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.702891,1.702891,0,0,0,1.702891,0,0,2.220446E-16,0,0,1.792517,1.702891,0,0,5.633507,5.555118,0,1.792517,-1.792517,6.766135,48.32944,0.1927421,1.87318,0,0,5.555118
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,4.983641,4.983641,5,0,1.53,4.983641,0,0,0,0,0,0,0,0.01635956,0.01554159,7.625193,3.762601,0.01554159,0,0.01554159,6.780879,48.43475,0.1927427,5.482005,0,5,3.762601
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.6919591,0.6919591,4.197222,0,1.310842,0.6919591,0,0,0,0,0,0,0,3.505263,3.33,7.609651,3.776588,3.33,0,3.33,9.939995,70.99982,0.1928101,0.7611549,0,5,3.776588
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1413132,0.1413132,3.646576,0,1.160515,0.1413132,0,0,0,0,0,0,0,3.505263,3.33,4.279651,6.773588,3.33,0,3.33,13.09911,93.56488,0.1928327,0.1554445,0,5,6.773588
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9496512,9.770588,0,0,0,13.09911,93.56488,0.1928327,0,0,0,9.770588
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9496512,9.770588,0,0,0,13.09911,93.56488,0.1928327,0,0,0,9.770588
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001090436,0.001090436,0,0,0,0.001090436,0,0,2.168404E-19,0,0,0.001147827,0.001090436,0,0,0.9496512,9.770588,0,0.001147827,-0.001147827,13.0979,93.55624,0.1928327,0.001199479,0,0,9.770588
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9509266,9.769441,0,0,0,13.0979,93.55624,0.1928327,0,0,0,9.769441
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.011762,1.011762,0,0,0,1.011762,0,0,2.220446E-16,0,0,1.065013,1.011762,0,0,0.9509266,9.769441,0,1.065013,-1.065013,11.97528,85.53752,0.1928327,1.112939,0,0,9.769441
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.3433744,0.3433744,0,0,0,0.3433744,0,0,5.551115E-17,0,0,0.3614468,0.3433744,0,0,2.134274,8.704427,0,0.3614468,-0.3614468,11.59428,82.81612,0.1928327,0.3777119,0,0,8.704427
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3248356,0.3248356,0,0,0,0.3248356,0,0,5.551115E-17,0,0,0.3419322,0.3248356,0,0,2.535882,8.34298,0,0.3419322,-0.3419322,11.23385,80.24163,0.1928327,0.3573191,0,0,8.34298
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.028337,2.028337,0,0,0,2.028337,5.51348,0,4.440892E-16,0,0.111832,2.135092,2.028337,0,0,2.915807,8.001048,0,2.02326,-2.02326,9.101148,65.00806,0.1928327,2.231171,0.08946557,0,8.11288
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,3.329077,3.329077,5,0,1.53,3.329077,19.93649,0,0,0,0.6637014,0,0,1.670923,1.587376,5.163873,5.977788,2.251078,0,2.251078,11.23671,80.26204,0.1929032,3.661985,0.5309611,5,6.64149
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.482524,2.482524,0,0,0,2.482524,16.55405,4.440892E-16,0,0,0.4109584,2.613183,2.482524,0,0,2.912796,8.003758,0,2.202225,-2.202225,8.915359,63.681,0.1929032,2.730777,0.3287667,0,8.414717
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.912338,1.912338,0,0,0,1.912338,104.3407,0,2.220446E-16,0,1.995347,2.012988,1.912338,0,0,5.359713,5.801533,0,0.0176401,-0.0176401,8.896764,63.54819,0.1929032,2.103572,1.596278,0,7.79688
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,5.379313,5.783893,3.005812,0,3.005812,11.74833,83.91646,0.1927486,0,2.404649,0,8.789704
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.420659,2.420659,0,0,0,2.420659,67.36655,0,0,0,1.630714,2.548062,2.420659,0,0,2.373501,8.489123,0,0.9173477,-0.9173477,10.78136,77.00954,0.1927486,2.662725,1.304572,0,10.11984
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.5963,2.5963,0,0,0,2.5963,51.30309,0,0,0,1.331982,2.732948,2.5963,0,0,3.392776,7.571776,0,1.400965,-1.400965,9.304611,66.46137,0.1927486,2.85593,1.065586,0,8.903758
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.726505,1.726505,0,0,0,1.726505,36.75486,0,0,0,0.6345745,1.817374,1.726505,0,0,4.949404,6.170811,0,1.182799,-1.182799,8.057831,57.55582,0.1927486,1.899156,0.5076596,0,6.805385
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.984185,2.984185,0,0,0,2.984185,35.3543,0,0,0,1.055038,3.141248,2.984185,0,0,6.263626,4.988011,0,2.08621,-2.08621,5.858773,41.84829,0.1927486,3.282604,0.8440301,0,6.043049
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,8.581636,2.901801,1.46603,0,1.46603,7.249571,51.78255,0.1926732,0,1.172824,0,4.367831
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.9099015,0.9099015,0,0,0,0.9099015,84.94132,0,0,0,0.7728823,0.957791,0.9099015,0,0,7.115606,4.221228,0,0.1849087,-0.1849087,7.05466,50.39033,0.1926732,1.000892,0.6183059,0,4.994111
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.546671,2.546671,0,0,0,2.546671,0,0,0,0,0,2.680707,2.546671,0,0,7.321061,4.03632,0,2.680707,-2.680707,4.228947,30.20671,0.1926732,2.801338,0,0,4.03632
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.325599,3.325599,5,0,1.53,3.325599,0,0,0,0,0,0,0,1.674401,1.590681,10.29962,1.355613,1.590681,0,1.590681,5.738,40.98563,0.1927269,3.658159,0,5,1.355613
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,4.115377,4.115377,5,0,1.53,4.115377,0,0,0,0,0,0,0,0.8846225,0.8403913,8.708942,2.787226,0.8403913,0,0.8403913,6.535265,46.68037,0.1927553,4.526916,0,5,2.787226
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.669174,2.669174,5,0,1.53,2.669174,0,0,0,0,0,0,0,2.330826,2.214284,7.868551,3.543578,2.214284,0,2.214284,8.63592,61.68502,0.1928299,2.936092,0,5,3.543578
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.9093485,0.9093485,4.414612,0,1.370189,0.9093485,0,0,0,0,0,0,0,3.505263,3.33,5.654266,5.536434,3.33,0,3.33,11.79504,84.25008,0.1929144,1.000283,0,5,5.536434
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.8142355,0.8142355,0,0,0,0.8142355,0,0,1.110223E-16,0,0,0.8570901,0.8142355,0,0,2.324267,8.533434,0,0.8570901,-0.8570901,10.89158,77.79687,0.1929144,0.8956591,0,0,8.533434
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.127032,0.127032,0,0,0,0.127032,0,0,0,0,0,0.1337179,0.127032,0,0,3.276589,7.676344,0,0.1337179,-0.1337179,10.75063,76.79008,0.1929144,0.1397352,0,0,7.676344
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.9889255,0.9889255,0,0,0,0.9889255,0,0,2.220446E-16,0,0,1.040974,0.9889255,0,0,3.425164,7.542626,0,1.040974,-1.040974,9.653349,68.95235,0.1929144,1.087818,0,0,7.542626
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.3685662,0.3685662,0,0,0,0.3685662,0,0,5.551115E-17,0,0,0.3879644,0.3685662,0,0,4.581802,6.501652,0,0.3879644,-0.3879644,9.244398,66.03128,0.1929144,0.4054228,0,0,6.501652
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.5609952,0.5609952,0,0,0,0.5609952,0,0,0,0,0,0.5905212,0.5609952,0,0,5.012874,6.113688,0,0.5905212,-0.5905212,8.621934,61.58512,0.1929144,0.6170947,0,0,6.113688
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2319611,0.2319611,0,0,0,0.2319611,0,0,2.775558E-17,0,0,0.2441696,0.2319611,0,0,5.669009,5.523167,0,0.2441696,-0.2441696,8.364557,59.74672,0.1929144,0.2551572,0,0,5.523167
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.05335266,0.05335266,0,0,0,0.05335266,0,0,6.938894E-18,0,0,0.05616069,0.05335266,0,0,5.940308,5.278997,0,0.05616069,-0.05616069,8.305358,59.32387,0.1929144,0.05868793,0,0,5.278997
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.8683742,0.8683742,0,0,0,0.8683742,0,0,1.110223E-16,0,0,0.9140781,0.8683742,0,0,6.002709,5.222836,0,0.9140781,-0.9140781,7.341835,52.44158,0.1929144,0.9552116,0,0,5.222836
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.135193,2.135193,0,0,0,2.135193,37.52249,0,0,0,0.8011774,2.247571,2.135193,0,0,7.018351,4.308758,0,1.446394,-1.446394,5.817203,41.55136,0.1929144,2.348712,0.640942,0,5.109936
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,3.51596,3.51596,5,0,1.53,3.51596,55.18797,0,0,0,1.940387,0,0,1.484039,1.409837,8.625455,2.862364,3.350224,0,3.350224,8.995504,64.25348,0.1930109,3.867557,1.55231,5,4.802752
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,5.428073,5.428073,5,0,1.53,5.428073,46.79522,0,0,0,2.540079,0.4506034,0.4280732,0,0,5.275231,5.877566,2.089475,0,2.089475,10.97775,78.41238,0.1930637,5.970881,2.032063,5,8.417645
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.044727,1.044727,1.25,0,0.50625,1.044727,401.0543,1.209441,0,0,4.189923,0,0,0,0,3.185755,7.758094,3.185755,0,3.185755,14.00003,100,0.1929005,1.1492,3.351938,5,11.94802
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.5616037,0.5616037,0,0,0,0.5616037,821.5389,4.022631,0,0,4.613793,0.5911618,0.5616037,0,0,0,10.62527,0,0,0,14.00003,100,0.1929005,0.6177641,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929005,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.944874,1.944874,0,0,0,1.944874,234.0321,2.504394,0,0,4.55163,2.047236,1.944874,0,0,0,10.62527,0,0,0,14.00003,100,0.1929005,2.139362,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.723192,1.723192,0,0,0,1.723192,251.0894,2.512866,0,0,4.326753,1.813887,1.723192,0,0,0,10.62527,0,0,0,14.00003,100,0.1929005,1.895512,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.084083,2.084083,0,0,0,2.084083,140.9539,0.7438244,0,0,2.937596,2.193771,2.084083,0,0,0,10.62527,0,0,0,14.00003,100,0.1929005,2.292491,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.097848,1.097848,0,0,0,1.097848,173.2042,0.7458889,0,0,1.901518,1.155629,1.097848,0,0,0,10.62527,0,0,0,14.00003,100,0.1929005,1.207633,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,4.61215,4.61215,3.852185,0,1.216646,4.61215,17.34469,1.110223E-16,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.1929005,5.073365,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,5.012753,5.012753,5,0,1.53,5.012753,0,0,0,0,0,0.01342438,0.01275317,0,0,0,10.62527,0,0.01342438,-0.01342438,13.98588,99.89893,0.1929005,5.514029,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.944706,1.944706,0,0,0,1.944706,0,0,4.440892E-16,0,0,2.047059,1.944706,0,0,0.01491598,10.61185,0,2.047059,-2.047059,11.82809,84.48617,0.1929005,2.139177,0,0,10.61185
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,4.691552,4.691552,5,0,1.53,4.691552,0,0,0,0,0,0,0,0.3084481,0.2930257,2.289426,8.564791,0.2930257,0,0.2930257,12.10608,86.4718,0.1929103,5.160707,0,5,8.564791
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,6.482461,6.482461,5,0,1.53,6.482461,0,0,0,0,0,1.560486,1.482462,0,0,1.996401,8.828513,0,1.560486,-1.560486,10.46118,74.72256,0.1929103,7.130708,0,5,8.828513
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.068669,1.068669,4.573932,0,1.413683,1.068669,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.730274,7.268028,3.33,0,3.33,13.62029,97.28763,0.1930073,1.175535,0,5,7.268028
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.4809914,0.4809914,0,0,0,0.4809914,0,0,5.551115E-17,0,0,0.5063068,0.4809914,0,0,0.4002739,10.26503,0,0.5063068,-0.5063068,13.0866,93.47553,0.1930073,0.5290906,0,0,10.26503
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.9209051,0.9209051,0,0,0,0.9209051,0,0,1.110223E-16,0,0,0.9693738,0.9209051,0,0,0.962837,9.758721,0,0.9693738,-0.9693738,12.06479,86.1769,0.1930073,1.012996,0,0,9.758721
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.8731104,0.8731104,0,0,0,0.8731104,0,0,0,0,0,0.9190635,0.8731104,0,0,2.039919,8.789347,0,0.9190635,-0.9190635,11.09601,79.25708,0.1930073,0.9604214,0,0,8.789347
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.728006,0.728006,0,0,0,0.728006,0,0,1.110223E-16,0,0,0.7663221,0.728006,0,0,3.061101,7.870284,0,0.7663221,-0.7663221,10.28824,73.48727,0.1930073,0.8008066,0,0,7.870284
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.6215488,0.6215488,0,0,0,0.6215488,0,0,0,0,0,0.6542619,0.6215488,0,0,3.91257,7.103961,0,0.6542619,-0.6542619,9.598586,68.56119,0.1930073,0.6837037,0,0,7.103961
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.130247,1.130247,0,0,0,1.130247,0,0,2.220446E-16,0,0,1.189734,1.130247,0,0,4.639527,6.449699,0,1.189734,-1.189734,8.344497,59.60343,0.1930073,1.243272,0,0,6.449699
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.103386,1.103386,0,0,0,1.103386,0,0,2.220446E-16,0,0,1.161459,1.103386,0,0,5.961453,5.259966,0,1.161459,-1.161459,7.120211,50.85855,0.1930073,1.213725,0,0,5.259966
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.7812706,0.7812706,0,0,0,0.7812706,0,0,1.110223E-16,0,0,0.8223901,0.7812706,0,0,7.251964,4.098506,0,0.8223901,-0.8223901,6.253335,44.66659,0.1930073,0.8593976,0,0,4.098506
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.202834,3.202834,5,0,1.53,3.202834,38.20697,0,0,0,1.223706,0,0,1.797166,1.707308,8.16573,3.276116,2.931014,0,2.931014,9.033939,64.52801,0.1930953,3.523117,0.9789647,5,4.499822
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.593002,1.593002,4.438089,0,1.376598,1.593002,140.608,0,0,0,2.239888,0,0,2.845087,2.702833,5.234717,5.914029,4.942721,0,4.942721,13.72302,98.02135,0.1930986,1.752303,1.791911,5,8.153917
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,6.168917,6.168917,3.646009,0,1.16036,6.168917,47.78292,5.551115E-16,0,0,2.947689,2.655693,2.522908,0,0,0.2919958,10.36248,0.2919958,0,0.2919958,14.00003,100,0.193106,6.785809,2.358151,5,13.31017
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,3.921659,3.921659,1.25,0,0.50625,3.921659,95.14578,0.9190206,0,0,3.731293,2.812273,2.671659,0,0,0,10.62527,0,0,0,14.00003,100,0.193106,4.313825,2.985035,5,14.35657
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,3.388008,3.388008,1.25,0,0.50625,3.388008,135.3373,2.334705,0,0,4.58524,2.250535,2.138008,0,0,0,10.62527,0,0,0,14.00003,100,0.193106,3.726809,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.864651,1.864651,0,0,0,1.864651,205.4507,1.868148,0,0,3.830939,1.96279,1.864651,0,0,0,10.62527,0,0,0,14.00003,100,0.193106,2.051116,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193106,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.805585,1.805585,0,0,0,1.805585,215.8489,1.996719,0,0,3.897335,1.900616,1.805585,0,0,0,10.62527,0,0,0,14.00003,100,0.193106,1.986144,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,4.371679,4.371679,1.59359,0,0.6000501,4.371679,66.89201,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.193106,4.808846,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193106,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.784171,1.784171,0,0,0,1.784171,27.9948,0,2.220446E-16,0,0.4994751,1.878075,1.784171,0,0,0,10.62527,0,1.3786,-1.3786,12.54686,89.62022,0.193106,1.962588,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.07825626,0.07825626,0,0,0,0.07825626,0,0,1.387779E-17,0,0,0.082375,0.07825626,0,0,1.531778,9.246675,0,0.082375,-0.082375,12.46002,89,0.193106,0.08608188,0,0,9.246675
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.767756,2.767756,0,0,0,2.767756,0,0,4.440892E-16,0,0,2.913427,2.767756,0,0,1.623305,9.164299,0,2.913427,-2.913427,9.389004,67.06418,0.193106,3.044531,0,0,9.164299
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,6.854868,6.854868,5,0,1.53,6.854868,0,0,0,0,0,1.952493,1.854868,0,0,4.860446,6.250872,0,1.952493,-1.952493,7.330895,52.36343,0.193106,7.540355,0,5,6.250872
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.03098,1.03098,4.536242,0,1.403394,1.03098,0,0,0,0,0,0,0,3.505263,3.33,7.029883,4.298379,3.33,0,3.33,10.49001,74.9285,0.1931995,1.134077,0,5,4.298379
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2005984,0.2005984,3.705862,0,1.1767,0.2005984,0,0,0,0,0,0,0,3.505263,3.33,3.699883,7.295379,3.33,0,3.33,13.64913,97.49356,0.1932264,0.2206583,0,5,7.295379
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.6846442,0.6846442,0,0,0,0.6846442,0,0,1.110223E-16,0,0,0.720678,0.6846442,0,0,0.3698831,10.29238,0,0.720678,-0.720678,12.88946,92.06742,0.1932264,0.7531086,0,0,10.29238
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3283887,0.3283887,0,0,0,0.3283887,0,0,5.551115E-17,0,0,0.3456723,0.3283887,0,0,1.170637,9.571701,0,0.3456723,-0.3456723,12.52509,89.46478,0.1932264,0.3612276,0,0,9.571701
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.3493795,0.3493795,0,0,0,0.3493795,0,0,5.551115E-17,0,0,0.3677679,0.3493795,0,0,1.554717,9.226029,0,0.3677679,-0.3677679,12.13743,86.69578,0.1932264,0.3843174,0,0,9.226029
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.963348,8.858261,0,0,0,12.13743,86.69578,0.1932264,0,0,0,8.858261
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.963348,8.858261,0,0,0,12.13743,86.69578,0.1932264,0,0,0,8.858261
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3223259,0.3223259,0,0,0,0.3223259,0,0,5.551115E-17,0,0,0.3392905,0.3223259,0,0,1.963348,8.858261,0,0.3392905,-0.3392905,11.77979,84.14118,0.1932264,0.3545586,0,0,8.858261
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.097203,0.097203,0,0,0,0.097203,0,0,1.387779E-17,0,0,0.1023189,0.097203,0,0,2.340337,8.51897,0,0.1023189,-0.1023189,11.67194,83.3708,0.1932264,0.1069233,0,0,8.51897
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.454025,8.416652,0,0,0,11.67194,83.3708,0.1932264,0,0,0,8.416652
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,2.454025,8.416652,1.167531,0,1.167531,12.77955,91.28233,0.1931668,0,0.9340245,0,9.584182
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.001978,1.001978,0,0,0,1.001978,227.5527,0,0,0,2.280028,1.054714,1.001978,0,0,1.286494,9.467429,1.225314,0,1.225314,13.94199,99.58543,0.1931043,1.102176,1.824023,0,11.74746
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.054698,3.054698,1.25,0,0.50625,3.054698,111.223,1.436663,0,0,3.397525,1.899682,1.804698,0,0,0.06117993,10.57021,0.06117993,0,0.06117993,14.00003,100,0.1931012,3.360168,2.71802,5,13.96774
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.165908,1.165908,0,0,0,1.165908,326.3495,2.577663,0,0,3.804934,1.227271,1.165908,0,0,0,10.62527,0,0,0,14.00003,100,0.1931012,1.282499,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931012,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2195412,0.2195412,0,0,0,0.2195412,2177.115,4.548569,0,0,4.779665,0.231096,0.2195412,0,0,0,10.62527,0,0,0,14.00003,100,0.1931012,0.2414954,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.972763,1.972763,0,0,0,1.972763,212.0795,2.107234,0,0,4.183826,2.076593,1.972763,0,0,0,10.62527,0,0,0,14.00003,100,0.1931012,2.17004,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931012,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.421001,2.421001,0,0,0,2.421001,123.3007,0.4366899,0,0,2.985112,2.548423,2.421001,0,0,0,10.62527,0,0,0,14.00003,100,0.1931012,2.663102,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.135731,3.135731,1.25,0,0.50625,3.135731,67.08318,0.1185681,0,0,2.103549,1.98498,1.885731,0,0,0,10.62527,0,0,0,14.00003,100,0.1931012,3.449305,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.152304,1.152304,0,0,0,1.152304,70.95403,0,0,0,0.817606,1.212951,1.152304,0,0,0,10.62527,0,0.3953454,-0.3953454,13.5833,97.02336,0.1931012,1.267534,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.488527,3.488527,3.950919,0,1.243601,3.488527,0,1.110223E-16,0,0,0,0,0,0.4623923,0.4392727,0.4392727,10.22993,0.4392727,0,0.4392727,14.00003,100,0.1931158,3.83738,0,5,10.22993
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.656508,3.656508,3.656508,0,1.163227,3.656508,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931158,4.022159,0,5,10.62527
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.4812588,0.4812588,0,0,0,0.4812588,0,0,5.551115E-17,0,0,0.5065882,0.4812588,0,0,0,10.62527,0,0.5065882,-0.5065882,13.46604,96.18579,0.1931158,0.5293847,0,0,10.62527
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.596368,1.596368,0,0,0,1.596368,0,0,2.220446E-16,0,0,1.680388,1.596368,0,0,0.5628758,10.11869,0,1.680388,-1.680388,11.69475,83.53378,0.1931158,1.756005,0,0,10.11869
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.4919383,0.4919383,0,0,0,0.4919383,0,0,1.110223E-16,0,0,0.5178298,0.4919383,0,0,2.429973,8.438298,0,0.5178298,-0.5178298,11.14891,79.63493,0.1931158,0.5411322,0,0,8.438298
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.6850395,0.6850395,0,0,0,0.6850395,0,0,1.110223E-16,0,0,0.7210943,0.6850395,0,0,3.00534,7.920468,0,0.7210943,-0.7210943,10.38881,74.20566,0.1931158,0.7535435,0,0,7.920468
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.4743243,0.4743243,0,0,0,0.4743243,0,0,5.551115E-17,0,0,0.4992888,0.4743243,0,0,3.806556,7.199374,0,0.4992888,-0.4992888,9.862515,70.4464,0.1931158,0.5217568,0,0,7.199374
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.361321,6.700086,0,0,0,9.862515,70.4464,0.1931158,0,0,0,6.700086
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.502282,0.502282,0,0,0,0.502282,0,0,1.110223E-16,0,0,0.5287178,0.502282,0,0,4.361321,6.700086,0,0.5287178,-0.5287178,9.305199,66.46557,0.1931158,0.5525101,0,0,6.700086
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.6083624,0.6083624,0,0,0,0.6083624,0,0,1.110223E-16,0,0,0.6403815,0.6083624,0,0,4.948785,6.171368,0,0.6403815,-0.6403815,8.630177,61.644,0.1931158,0.6691986,0,0,6.171368
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.7000093,0.7000093,0,0,0,0.7000093,0,0,1.110223E-16,0,0,0.736852,0.7000093,0,0,5.66032,5.530986,0,0.736852,-0.736852,7.853467,56.09608,0.1931158,0.7700103,0,0,5.530986
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.4807564,0.4807564,0,0,0,0.4807564,0,0,5.551115E-17,0,0,0.5060593,0.4807564,0,0,6.479044,4.794134,0,0.5060593,-0.5060593,7.320034,52.28585,0.1931158,0.528832,0,0,4.794134
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3570825,0.3570825,0,0,0,0.3570825,0,0,5.551115E-17,0,0,0.3758763,0.3570825,0,0,7.041333,4.288075,0,0.3758763,-0.3758763,6.923825,49.4558,0.1931158,0.3927907,0,0,4.288075
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,6.777198,6.777198,5,0,1.53,6.777198,16.01493,0,0,0,1.085363,1.870735,1.777199,0,0,7.458973,3.912199,0,0.7853719,-0.7853719,6.09597,43.54256,0.1931158,7.454918,0.8682907,5,4.997562
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,4.256185,4.256185,5,0,1.53,4.256185,45.23289,0,0,0,1.925195,0,0,0.7438154,0.7066246,8.331609,3.126827,2.63182,0,2.63182,8.592734,61.37655,0.1931876,4.681803,1.540156,5,5.052022
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.020777,2.020777,4.68625,0,1.444346,2.020777,143.2136,0,0,0,2.894027,0,0,2.665473,2.532199,5.699789,5.495465,5.426227,0,5.426227,13.7405,98.14626,0.193186,2.222855,2.315222,5,8.389492
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,3.429724,0,0,3.703286,0,0,0,0,0.2735617,10.37907,0.2735617,0,0.2735617,14.00003,100,0.1931721,0,2.962629,0,14.08235
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,5.396477,5.396477,2.066477,0,0.7291482,5.396477,76.02213,0.5972538,0,0,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1931721,5.936125,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.366964,1.366964,0,0,0,1.366964,339.4233,3.200886,0,0,4.639796,1.43891,1.366964,0,0,0,10.62527,0,0,0,14.00003,100,0.1931721,1.503661,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.700605,2.700605,0,0,0,2.700605,170.3049,1.75652,0,0,4.599262,2.842742,2.700605,0,0,0,10.62527,0,0,0,14.00003,100,0.1931721,2.970665,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.968586,2.968586,0,0,0,2.968586,127.2315,0.6521494,0,0,3.776977,3.124828,2.968586,0,0,0,10.62527,0,0,0,14.00003,100,0.1931721,3.265445,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,4.826722,4.826722,1.917118,0,0.6883731,4.826722,63.45386,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.1931721,5.309394,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.765087,1.765087,0,0,0,1.765087,102.5941,0,2.220446E-16,0,1.810876,1.857987,1.765087,0,0,0,10.62527,0,0.04711036,-0.04711036,13.95037,99.64529,0.1931721,1.941596,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.5217534,0,0,0.5740982,0,0,0,0,0.05234484,10.57816,0.05234484,0,0.05234484,14.00003,100,0.1931694,0,0.4592786,0,11.15226
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931694,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.582343,2.582343,0,0,0,2.582343,0,0,0,0,0,2.718255,2.582343,0,0,0,10.62527,0,2.718255,-2.718255,11.13474,79.53366,0.1931694,2.840577,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020284,7.907019,0,0,0,11.13474,79.53366,0.1931694,0,0,0,7.907019
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020284,7.907019,0,0,0,11.13474,79.53366,0.1931694,0,0,0,7.907019
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.519258,0.519258,0,0,0,0.519258,0,0,0,0,0,0.5465873,0.519258,0,0,3.020284,7.907019,0,0.5465873,-0.5465873,10.55858,75.41829,0.1931694,0.5711838,0,0,7.907019
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.6883129,0.6883129,0,0,0,0.6883129,0,0,0,0,0,0.7245399,0.6883129,0,0,3.627603,7.360432,0,0.7245399,-0.7245399,9.794849,69.96307,0.1931694,0.7571442,0,0,7.360432
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.111142,1.111142,0,0,0,1.111142,0,0,0,0,0,1.169623,1.111142,0,0,4.432647,6.635891,0,1.169623,-1.169623,8.561958,61.15672,0.1931694,1.222257,0,0,6.635891
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.4154069,0.4154069,0,0,0,0.4154069,0,0,5.551115E-17,0,0,0.4372705,0.4154069,0,0,5.732229,5.466268,0,0.4372705,-0.4372705,8.101034,57.86442,0.1931694,0.4569477,0,0,5.466268
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.218085,5.028997,0,0,0,8.101034,57.86442,0.1931694,0,0,0,5.028997
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2431809,0.2431809,0,0,0,0.2431809,0,0,2.775558E-17,0,0,0.2559799,0.2431809,0,0,6.218085,5.028997,0,0.2559799,-0.2559799,7.831208,55.93709,0.1931694,0.267499,0,0,5.028997
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.502507,4.773017,0,0,0,7.831208,55.93709,0.1931694,0,0,0,4.773017
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.5752478,0.5752478,0,0,0,0.5752478,0,0,0,0,0,0.6055241,0.5752478,0,0,6.502507,4.773017,0,0.6055241,-0.6055241,7.19293,51.37796,0.1931694,0.6327726,0,0,4.773017
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.4337761,0.4337761,0,0,0,0.4337761,0,0,0,0,0,0.4566064,0.4337761,0,0,7.175312,4.167493,0,0.4566064,-0.4566064,6.711624,47.94007,0.1931694,0.4771537,0,0,4.167493
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,3.974613,3.974613,5,0,1.53,3.974613,23.88727,0,0,0,0.9494264,0,0,1.025387,0.9741176,7.682652,3.710887,1.923544,0,1.923544,8.536458,60.97458,0.1932255,4.372074,0.7595411,5,4.660314
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.582637,1.582637,4.909006,0,1.505159,1.582637,142.1006,0,0,0,2.248936,0,0,3.326369,3.160051,5.759108,5.442077,5.408987,0,5.408987,13.66787,97.62747,0.1932425,1.740901,1.799149,5,7.691013
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.207888,1.207888,0,0,0,1.207888,217.1938,1.001876,0,0,2.623458,1.271461,1.207888,0,0,0.3501211,10.31017,0.3501211,0,0.3501211,14.00003,100,0.1932248,1.328677,2.098767,0,12.93362
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.144288,1.144288,0,0,0,1.144288,301.3613,2.243928,0,0,3.448442,1.204514,1.144288,0,0,0,10.62527,0,0,0,14.00003,100,0.1932248,1.258717,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.4587468,0.4587468,0,0,0,0.4587468,926.9506,3.769464,0,0,4.252356,0.4828913,0.4587468,0,0,0,10.62527,0,0,0,14.00003,100,0.1932248,0.5046214,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932248,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.7462659,0.7462659,0,0,0,0.7462659,628.1108,3.901834,0,0,4.687377,0.7855431,0.7462659,0,0,0,10.62527,0,0,0,14.00003,100,0.1932248,0.8208925,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.437794,1.437794,0,0,0,1.437794,273.5103,2.419048,0,0,3.932516,1.513468,1.437794,0,0,0,10.62527,0,0,0,14.00003,100,0.1932248,1.581574,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,6.137944,6.137944,3.28855,0,1.062774,6.137944,48.86591,0,8.881784E-16,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.1932248,6.751739,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.584914,3.584914,1.642236,0,0.6133304,3.584914,57.0425,0,0,0,2.044925,2.044925,1.942679,0,0,0,10.62527,0,0,0,14.00003,100,0.1932248,3.943406,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932248,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,7.912524,7.912524,5,0,1.53,7.912524,0,0,0,0.3737767,0,3.065815,2.912524,0,0,0,10.62527,0,3.065815,-3.065815,10.76838,76.91681,0.1932248,8.703776,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.78871,2.78871,5,0,1.53,2.78871,0,0,0,0,0,0,0,2.21129,2.100726,3.406461,7.559459,2.100726,0,2.100726,12.7613,91.15195,0.1932943,3.067581,0,5,7.559459
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.314645,1.314645,0,0,0,1.314645,0,0,0,0,0,1.383837,1.314645,0,0,1.305735,9.450112,0,1.383837,-1.383837,11.30261,80.73274,0.1932943,1.44611,0,0,9.450112
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,6.731699,6.731699,5,0,1.53,6.731699,0,0,0,0,0,1.822841,1.731699,0,0,2.843332,8.066276,0,1.822841,-1.822841,9.381164,67.00818,0.1932943,7.404869,0,5,8.066276
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.051952,1.051952,4.557215,0,1.40912,1.051952,0,0,0,0,0,0,0,3.505263,3.33,4.868711,6.243434,3.33,0,3.33,12.54028,89.57324,0.1933887,1.157147,0,5,6.243434
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.2662994,0.2662994,0,0,0,0.2662994,0,0,5.551115E-17,0,0,0.2803152,0.2662994,0,0,1.538711,9.240435,0,0.2803152,-0.2803152,12.2448,87.46268,0.1933887,0.2929294,0,0,9.240435
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3141982,0.3141982,0,0,0,0.3141982,0,0,5.551115E-17,0,0,0.3307349,0.3141982,0,0,1.850172,8.960119,0,0.3307349,-0.3307349,11.89618,84.97251,0.1933887,0.345618,0,0,8.960119
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.427029,1.427029,0,0,0,1.427029,0,0,2.220446E-16,0,0,1.502136,1.427029,0,0,2.217655,8.629384,0,1.502136,-1.502136,10.31279,73.66261,0.1933887,1.569732,0,0,8.629384
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.245549,0.245549,0,0,0,0.245549,0,0,2.775558E-17,0,0,0.2584727,0.245549,0,0,3.886695,7.127248,0,0.2584727,-0.2584727,10.04033,71.71651,0.1933887,0.2701039,0,0,7.127248
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.3641616,0.3641616,0,0,0,0.3641616,0,0,5.551115E-17,0,0,0.383328,0.3641616,0,0,4.173887,6.868776,0,0.383328,-0.383328,9.636268,68.83035,0.1933887,0.4005778,0,0,6.868776
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.4819088,0.4819088,0,0,0,0.4819088,0,0,5.551115E-17,0,0,0.5072724,0.4819088,0,0,4.599807,6.485448,0,0.5072724,-0.5072724,9.101556,65.01098,0.1933887,0.5300997,0,0,6.485448
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.8712717,0.8712717,0,0,0,0.8712717,0,0,1.110223E-16,0,0,0.9171281,0.8712717,0,0,5.163443,5.978175,0,0.9171281,-0.9171281,8.134818,58.10572,0.1933887,0.9583989,0,0,5.978175
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1849768,0.1849768,0,0,0,0.1849768,0,0,2.775558E-17,0,0,0.1947125,0.1849768,0,0,6.182475,5.061047,0,0.1947125,-0.1947125,7.929573,56.63969,0.1933887,0.2034745,0,0,5.061047
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.580913,3.580913,5,0,1.53,3.580913,29.77259,0,0,0,1.066131,0,0,1.419087,1.348133,6.398822,4.866334,2.414263,0,2.414263,10.21994,72.99945,0.1934597,3.939004,0.8529046,5,5.932466
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.585156,1.585156,3.194021,0,1.036968,1.585156,144.5294,0,0,0,2.291016,0,0,1.608865,1.528422,3.984558,7.039172,3.819438,0,3.819438,13.84338,98.8811,0.1934206,1.743672,1.832813,5,9.330188
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,3.310141,0,0,3.475261,0,0,0,0,0.1651204,10.47667,0.1651204,0,0.1651204,14.00003,100,0.1934122,0,2.780209,0,13.95193
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.780048,1.780048,0,0,0,1.780048,224.8369,2.12847,0,0,4.002205,1.873735,1.780048,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,1.958053,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.563794,1.563794,0,0,0,1.563794,325.4023,3.442522,0,0,5.088621,1.646099,1.563794,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,1.720173,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.123556,2.123556,0,0,0,2.123556,204.721,2.112042,0,0,4.347364,2.235322,2.123556,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,2.335912,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.137918,2.137918,0,0,0,2.137918,168.4361,1.350586,0,0,3.601027,2.25044,2.137918,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,2.35171,2.880821,0,14.2263
