Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.781431,2.781431,0,0,0,2.781431,109.5825,0.1201383,0,0,3.04796,2.927822,2.781431,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,3.059574,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.179311,3.179311,1.25,0,0.50625,3.179311,68.10596,0.1344467,0,0,2.165301,2.030854,1.929311,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,3.497242,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.233526,3.233526,2.229162,0,0.7735614,3.233526,32.69572,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,3.556878,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1934122,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.807943,2.807943,0,0,0,2.807943,0,0,4.440892E-16,0,0,2.955729,2.807943,0,0,0,10.62527,0,2.955729,-2.955729,10.88442,77.74567,0.1934122,3.088737,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.5273759,0.5273759,0,0,0,0.5273759,0,0,0,0,0,0.5551326,0.5273759,0,0,3.284143,7.669545,0,0.5551326,-0.5551326,10.29926,73.56596,0.1934122,0.5801135,0,0,7.669545
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,9.037078,8.33,5,0,1.53,8.33,0,0,0.7070782,1.610786,0,3.505263,3.33,0,0,3.900957,7.114413,0,3.505263,-3.505263,6.604383,47.17407,0.1934122,9.940786,0,5,7.114413
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.04234743,0.04234743,3.547611,0,1.133498,0.04234743,0,0,0,0,0,0,0,3.505263,3.33,7.795694,3.609149,3.33,0,3.33,9.763498,69.73914,0.1934261,0.04658218,0,5,3.609149
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3245484,0.3245484,3.829812,0,1.210539,0.3245484,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.465694,6.60615,3.33,0,3.33,12.92261,92.3042,0.1934623,0.3570032,0,5,6.60615
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.135694,9.603149,0,0,0,12.92261,92.3042,0.1934623,0,0,0,9.603149
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.019983,1.019983,0,0,0,1.019983,0,0,0,0,0,1.073666,1.019983,0,0,1.135694,9.603149,0,1.073666,-1.073666,11.79087,84.22034,0.1934623,1.121981,0,0,9.603149
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.9976163,0.9976163,0,0,0,0.9976163,0,0,1.110223E-16,0,0,1.050122,0.9976163,0,0,2.328657,8.529483,0,1.050122,-1.050122,10.68394,76.31374,0.1934623,1.097378,0,0,8.529483
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49546,7.479361,0,0,0,10.68394,76.31374,0.1934623,0,0,0,7.479361
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.3792044,0.3792044,0,0,0,0.3792044,0,0,5.551115E-17,0,0,0.3991625,0.3792044,0,0,3.49546,7.479361,0,0.3991625,-0.3991625,10.26319,73.30835,0.1934623,0.4171248,0,0,7.479361
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.05249541,0.05249541,0,0,0,0.05249541,0,0,6.938894E-18,0,0,0.05525832,0.05249541,0,0,3.938973,7.080198,0,0.05525832,-0.05525832,10.20494,72.8923,0.1934623,0.05774494,0,0,7.080198
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.8025705,0.8025705,0,0,0,0.8025705,0,0,0,0,0,0.844811,0.8025705,0,0,4.000371,7.02494,0,0.844811,-0.844811,9.314433,66.53153,0.1934623,0.8828275,0,0,7.02494
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.401338,1.401338,0,0,0,1.401338,73.96902,0,0,0,1.036556,1.475093,1.401338,0,0,4.93905,6.180129,0,0.4385367,-0.4385367,8.852175,63.22969,0.1934623,1.541472,0.8292452,0,7.216685
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,5.426313,5.741592,2.100298,0,2.100298,10.84469,77.46194,0.1933561,0,1.680238,0,7.84189
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.264237,1.264237,0,0,0,1.264237,275.5534,0,0,0,3.483649,1.330776,1.264237,0,0,3.326015,7.63186,2.152872,0,2.152872,12.88709,92.05044,0.1932473,1.390661,2.786919,0,11.11551
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,4.284925,4.284925,1.286432,0,0.516196,4.284925,101.0391,0,0,0,4.329452,3.156309,2.998493,0,0,1.173143,9.569446,1.173143,0,1.173143,14.00003,100,0.193191,4.713418,3.463561,5,13.8989
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.700709,1.700709,0,0,0,1.700709,283.7498,3.035538,0,0,4.825758,1.79022,1.700709,0,0,0,10.62527,0,0,0,14.00003,100,0.193191,1.87078,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.600295,2.600295,0,0,0,2.600295,191.4445,2.24097,0,0,4.978122,2.737152,2.600295,0,0,0,10.62527,0,0,0,14.00003,100,0.193191,2.860324,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.170406,1.170406,0,0,0,1.170406,406.3898,3.524404,0,0,4.756409,1.232006,1.170406,0,0,0,10.62527,0,0,0,14.00003,100,0.193191,1.287446,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193191,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.690018,2.690018,0,0,0,2.690018,127.1181,0.5879015,0,0,3.419499,2.831598,2.690018,0,0,0,10.62527,0,0,0,14.00003,100,0.193191,2.959019,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.760783,1.760783,0,0,0,1.760783,126.8428,0.3799715,0,0,2.233428,1.853456,1.760783,0,0,0,10.62527,0,0,0,14.00003,100,0.193191,1.936862,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.950038,2.950038,0,0,0,2.950038,30.71057,0,0,0,0.9059734,3.105303,2.950038,0,0,0,10.62527,0,2.199329,-2.199329,11.68173,83.44077,0.193191,3.245042,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.443699,8.425944,0,0,0,11.68173,83.44077,0.193191,0,0,0,8.425944
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.513416,2.513416,0,0,0,2.513416,0,0,0,0,0,2.645701,2.513416,0,0,2.443699,8.425944,0,2.645701,-2.645701,8.892918,63.52071,0.193191,2.764758,0,0,8.425944
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.335851,1.335851,0,0,0,1.335851,0,0,2.220446E-16,0,0,1.406159,1.335851,0,0,5.383368,5.780243,0,1.406159,-1.406159,7.410695,52.93343,0.193191,1.469436,0,0,5.780243
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.240767,2.240767,0,0,0,2.240767,0,0,0,0,0,2.358703,2.240767,0,0,6.945766,4.374084,0,2.358703,-2.358703,4.924404,35.17425,0.193191,2.464844,0,0,4.374084
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.8953947,0.8953947,0,0,0,0.8953947,0,0,1.110223E-16,0,0,0.9425207,0.8953947,0,0,9.566547,2.015382,0,0.9425207,-0.9425207,3.9309,28.0778,0.193191,0.9849342,0,0,2.015382
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.5650666,0.5650666,0,0,0,0.5650666,0,0,1.110223E-16,0,0,0.594807,0.5650666,0,0,10.61379,1.072861,0,0.594807,-0.594807,3.303919,23.59937,0.193191,0.6215733,0,0,1.072861
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.3575406,0.3575406,0,0,0,0.3575406,0,0,5.551115E-17,0,0,0.3763585,0.3575406,0,0,11.27469,0.4780539,0,0.3763585,-0.3763585,2.907202,20.76569,0.193191,0.3932947,0,0,0.4780539
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69287,0.1016954,0,0,0,2.907202,20.76569,0.193191,0,0,0,0.1016954
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69287,0.1016954,0,0,0,2.907202,20.76569,0.193191,0,0,0,0.1016954
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.5487728,0.5487728,4.054036,0,1.271752,0.5487728,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.69287,0.1016954,3.33,0,3.33,6.066317,43.33075,0.1932451,0.60365,0,5,0.1016954
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.2761981,0.2761981,3.781461,0,1.197339,0.2761981,0,0,0,0,0,0,0,3.505263,3.33,8.362865,3.098695,3.33,0,3.33,9.225432,65.89581,0.1932775,0.3038179,0,5,3.098695
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.6891358,0.6891358,4.194399,0,1.310071,0.6891358,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.032866,6.095695,3.33,0,3.33,12.38455,88.46088,0.1933425,0.7580494,0,5,6.095695
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.7244677,0.7244677,0,0,0,0.7244677,0,0,1.110223E-16,0,0,0.7625976,0.7244677,0,0,1.702865,9.092695,0,0.7625976,-0.7625976,11.5807,82.71912,0.1933425,0.7969145,0,0,9.092695
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.234773,2.234773,0,0,0,2.234773,35.81454,0,0,0,0.8003737,2.352393,2.234773,0,0,2.550196,8.330098,0,1.552019,-1.552019,9.944728,71.03363,0.1933425,2.45825,0.6402989,0,9.130471
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.165773,1.165773,0,0,0,1.165773,160.5507,0,0,0,1.871657,1.22713,1.165773,0,0,4.274662,6.778079,0.644527,0,0.644527,10.55618,75.40113,0.19331,1.282351,1.497325,0,8.649735
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,3.073846,3.073846,3.955206,0,1.244771,3.073846,87.91551,0,0,0,2.702387,0,0,0.8813601,0.8372921,3.630135,7.358153,3.539679,0,3.539679,13.91421,99.38705,0.1933455,3.38123,2.16191,5,10.06054
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.29486,1.29486,0,0,0,1.29486,224.4583,1.452956,0,0,2.906423,1.363011,1.29486,0,0,0.09045538,10.54386,0.09045538,0,0.09045538,14.00003,100,0.193341,1.424347,2.325138,0,13.45029
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.064384,1.064384,0,0,0,1.064384,270.0195,1.753641,0,0,2.874045,1.120404,1.064384,0,0,0,10.62527,0,0,0,14.00003,100,0.193341,1.170823,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193341,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.395537,2.395537,0,0,0,2.395537,149.3245,1.055505,0,0,3.577123,2.521618,2.395537,0,0,0,10.62527,0,0,0,14.00003,100,0.193341,2.635091,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.619725,1.619725,0,0,0,1.619725,160.4789,0.8943428,0,0,2.599316,1.704973,1.619725,0,0,0,10.62527,0,0,0,14.00003,100,0.193341,1.781697,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,4.887096,4.887096,3.120512,0,1.0169,4.887096,38.05045,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.193341,5.375806,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,3.711176,3.711176,2.61953,0,0.8801318,3.711176,30.96325,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.193341,4.082294,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193341,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.495169,1.495169,0,0,0,1.495169,0,0,2.220446E-16,0,0,1.573862,1.495169,0,0,0,10.62527,0,1.573862,-1.573862,12.34103,88.15005,0.193341,1.644686,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.250391,1.250391,0,0,0,1.250391,0,0,0,0,0,1.316201,1.250391,0,0,1.748736,9.051412,0,1.316201,-1.316201,10.95363,78.24008,0.193341,1.37543,0,0,9.051412
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,4.210853,4.210853,5,0,1.53,4.210853,0,1.110223E-16,0,0,0,0,0,0.7891468,0.7496895,3.211182,7.73521,0.7496895,0,0.7496895,11.66485,83.3202,0.1933655,4.631938,0,5,7.73521
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.3292,1.3292,0,0,0,1.3292,0,0,0,0,0,1.399158,1.3292,0,0,2.461493,8.409931,0,1.399158,-1.399158,10.19001,72.78564,0.1933655,1.46212,0,0,8.409931
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1453544,0.1453544,0,0,0,0.1453544,0,0,2.775558E-17,0,0,0.1530046,0.1453544,0,0,4.016113,7.010773,0,0.1530046,-0.1530046,10.02873,71.63363,0.1933655,0.1598898,0,0,7.010773
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.3549781,0.3549781,0,0,0,0.3549781,0,0,5.551115E-17,0,0,0.3736611,0.3549781,0,0,4.186118,6.857768,0,0.3736611,-0.3736611,9.634854,68.82025,0.1933655,0.3904759,0,0,6.857768
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.129499,1.129499,0,0,0,1.129499,0,0,0,0,0,1.188946,1.129499,0,0,4.601297,6.484107,0,1.188946,-1.188946,8.381596,59.86842,0.1933655,1.242449,0,0,6.484107
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.922348,5.295161,0,0,0,8.381596,59.86842,0.1933655,0,0,0,5.295161
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.044972,1.044972,0,0,0,1.044972,0,0,0,0,0,1.099971,1.044972,0,0,5.922348,5.295161,0,1.099971,-1.099971,7.222125,51.5865,0.1933655,1.149469,0,0,5.295161
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.4797635,0.4797635,0,0,0,0.4797635,0,0,5.551115E-17,0,0,0.5050142,0.4797635,0,0,7.144537,4.19519,0,0.5050142,-0.5050142,6.689793,47.78414,0.1933655,0.5277399,0,0,4.19519
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.705665,3.690176,0,0,0,6.689793,47.78414,0.1933655,0,0,0,3.690176
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.475356,1.475356,0,0,0,1.475356,0,0,2.220446E-16,0,0,1.553006,1.475356,0,0,7.705665,3.690176,0,1.553006,-1.553006,5.052781,36.09122,0.1933655,1.622891,0,0,3.690176
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.472116,1.472116,0,0,0,1.472116,0,0,2.220446E-16,0,0,1.549595,1.472116,0,0,9.431227,2.13717,0,1.549595,-1.549595,3.419363,24.42398,0.1933655,1.619327,0,0,2.13717
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,11.153,0.5875746,0.9763243,0,0.9763243,4.345586,31.03984,0.1933164,0,0.7810594,0,1.563899
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,4.269272,4.269272,5,0,1.53,4.269272,50.73183,0,0,0,2.16588,0,0,0.7307278,0.6941914,10.17667,1.466267,2.860071,0,2.860071,7.058888,50.42053,0.1933925,4.696199,1.732704,5,3.632147
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.122663,1.122663,4.627926,0,1.428424,1.122663,276.1423,4.440892E-16,0,0,3.100148,0,0,3.505263,3.33,7.316604,4.040331,6.430148,0,6.430148,13.15906,93.99312,0.1933358,1.23493,2.480119,5,7.140479
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.8395328,0.8395328,0,0,0,0.8395328,426.7702,1.812702,0,0,3.582876,0.8837187,0.8395328,0,0,0.8864554,9.827464,0.8864554,0,0.8864554,14.00003,100,0.1932913,0.9234861,2.866301,0,13.41034
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.759436,1.759436,0,0,0,1.759436,267.9871,2.863023,0,0,4.71506,1.852038,1.759436,0,0,0,10.62527,0,0,0,14.00003,100,0.1932913,1.935379,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,3.724799,3.724799,1.25,0,0.50625,3.724799,126.3304,2.100502,0,0,4.705554,2.605052,2.474799,0,0,0,10.62527,0,0,0,14.00003,100,0.1932913,4.097279,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932913,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,3.912007,3.912007,1.25,0,0.50625,3.912007,85.91973,0.5590734,0,0,3.361186,2.802112,2.662007,0,0,0,10.62527,0,0,0,14.00003,100,0.1932913,4.303207,2.688949,5,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.590847,1.590847,0,0,0,1.590847,212.0257,1.698428,0,0,3.373004,1.674576,1.590847,0,0,0,10.62527,0,0,0,14.00003,100,0.1932913,1.749931,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.21173,2.21173,0,0,0,2.21173,77.87623,0,0,0,1.722412,2.328137,2.21173,0,0,0,10.62527,0,0.605725,-0.605725,13.36154,95.43936,0.1932913,2.432903,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.918911,2.918911,0,0,0,2.918911,19.749,0,0,0,0.5764557,3.072537,2.918911,0,0,0.6730279,10.01955,0,2.496082,-2.496082,10.73044,76.64582,0.1932913,3.210802,0.4611645,0,10.596
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.696223,3.696223,5,0,1.53,3.696223,0,0,0,0,0,0,0,1.303777,1.238588,3.446452,7.523467,1.238588,0,1.238588,11.90546,85.03886,0.1933318,4.065845,0,5,7.523467
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1240579,0.1240579,0,0,0,0.1240579,0,0,2.775558E-17,0,0,0.1305872,0.1240579,0,0,2.207864,8.638197,0,0.1305872,-0.1305872,11.76781,84.05564,0.1933318,0.1364636,0,0,8.638197
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,5.141358,5.141358,5,0,1.53,5.141358,0,0,0,0,0,0.1487983,0.1413584,0,0,2.352961,8.507609,0,0.1487983,-0.1487983,11.61097,82.93531,0.1933318,5.655494,0,5,8.507609
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.636147,3.636147,5,0,1.53,3.636147,0,0,0,0,0,0,0,1.363853,1.29566,2.518292,8.358811,1.29566,0,1.29566,12.84014,91.71508,0.1933741,3.999762,0,5,8.358811
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.3794717,0.3794717,0,0,0,0.3794717,0,0,5.551115E-17,0,0,0.3994439,0.3794717,0,0,1.222632,9.524905,0,0.3994439,-0.3994439,12.41909,88.70758,0.1933741,0.4174188,0,0,9.524905
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.002069,1.002069,0,0,0,1.002069,0,0,2.220446E-16,0,0,1.054809,1.002069,0,0,1.666459,9.125462,0,1.054809,-1.054809,11.30722,80.76569,0.1933741,1.102275,0,0,9.125462
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.8727906,0.8727906,0,0,0,0.8727906,0,0,1.110223E-16,0,0,0.9187269,0.8727906,0,0,2.838469,8.070652,0,0.9187269,-0.9187269,10.3388,73.8484,0.1933741,0.9600697,0,0,8.070652
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.7919131,0.7919131,0,0,0,0.7919131,0,0,0,0,0,0.8335927,0.7919131,0,0,3.859276,7.151926,0,0.8335927,-0.8335927,9.460114,67.5721,0.1933741,0.8711044,0,0,7.151926
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.3944341,0.3944341,0,0,0,0.3944341,0,0,5.551115E-17,0,0,0.4151938,0.3944341,0,0,4.785491,6.318333,0,0.4151938,-0.4151938,9.02246,64.44601,0.1933741,0.4338775,0,0,6.318333
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.6726558,0.6726558,0,0,0,0.6726558,0,0,0,0,0,0.7080587,0.6726558,0,0,5.246817,5.903139,0,0.7080587,-0.7080587,8.276101,59.11489,0.1933741,0.7399213,0,0,5.903139
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.6696614,0.6696614,0,0,0,0.6696614,0,0,1.110223E-16,0,0,0.7049068,0.6696614,0,0,6.033549,5.19508,0,0.7049068,-0.7049068,7.533064,53.80749,0.1933741,0.7366275,0,0,5.19508
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.331894,0.331894,0,0,0,0.331894,0,0,5.551115E-17,0,0,0.3493621,0.331894,0,0,6.816779,4.490173,0,0.3493621,-0.3493621,7.164804,51.17707,0.1933741,0.3650834,0,0,4.490173
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.204958,4.140811,0,0,0,7.164804,51.17707,0.1933741,0,0,0,4.140811
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.285387,2.285387,0,0,0,2.285387,46.48254,0,0,0,1.062306,2.40567,2.285387,0,0,7.204958,4.140811,0,1.343365,-1.343365,5.748774,41.06258,0.1933741,2.513926,0.8498447,0,5.203117
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.858303,2.858303,5,0,1.53,2.858303,82.90372,0,0,0,2.36964,0,0,2.141697,2.034612,8.697586,2.797447,4.404252,0,4.404252,9.927013,70.9071,0.1934481,3.144133,1.895712,5,5.167087
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.547903,1.547903,2.55776,0,0.8632684,1.547903,208.6905,0,0,0,3.230328,0,0,1.009856,0.9593633,4.293334,6.761273,4.189691,0,4.189691,13.9017,99.29768,0.1933411,1.702694,2.584262,5,9.991601
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.09420529,0.09420529,0,0,0,0.09420529,4637.609,4.166066,0,0,4.368873,0.09916346,0.09420529,0,0,0.1036431,10.532,0.1036431,0,0.1036431,14.00003,100,0.1933359,0.1036258,3.495098,0,14.90087
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.591111,2.591111,0,0,0,2.591111,171.36,1.712643,0,0,4.440129,2.727486,2.591111,0,0,0,10.62527,0,0,0,14.00003,100,0.1933359,2.850223,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933359,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.477649,1.477649,0,0,0,1.477649,313.8726,3.082515,0,0,4.637935,1.55542,1.477649,0,0,0,10.62527,0,0,0,14.00003,100,0.1933359,1.625414,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.7829971,0.7829971,0,0,0,0.7829971,502.2852,3.108671,0,0,3.932878,0.8242075,0.7829971,0,0,0,10.62527,0,0,0,14.00003,100,0.1933359,0.8612968,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933359,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,4.813553,4.813553,2.872734,0,0.9492563,4.813553,42.44199,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.1933359,5.294908,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.156641,2.156641,0,0,0,2.156641,43.4315,0,0,0,0.9366615,2.270149,2.156641,0,0,0,10.62527,0,1.333487,-1.333487,12.59441,89.95988,0.1933359,2.372305,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.082896,1.082896,0,0,0,1.082896,0,0,0,0,0,1.139891,1.082896,0,0,1.481652,9.291787,0,1.139891,-1.139891,11.39286,81.3774,0.1933359,1.191186,0,0,9.291787
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.354232,3.354232,5,0,1.53,3.354232,0,0,0,0,0,0,0,1.645768,1.56348,2.748198,8.151896,1.56348,0,1.56348,12.87611,91.972,0.1933868,3.689655,0,5,8.151896
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.443938,3.443938,4.691009,0,1.445645,3.443938,0,4.440892E-16,0,0,0,0,0,1.247071,1.184718,1.184718,9.559029,1.184718,0,1.184718,14.00003,100,0.1934253,3.788331,0,5,9.559029
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.939109,2.939109,0,0,0,2.939109,0,0,0,0,0,3.093799,2.939109,0,0,0,10.62527,0,3.093799,-3.093799,10.73888,76.70612,0.1934253,3.23302,0,0,10.62527
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.5302013,0.5302013,0,0,0,0.5302013,0,0,1.110223E-16,0,0,0.5581066,0.5302013,0,0,3.437555,7.531475,0,0.5581066,-0.5581066,10.15058,72.50401,0.1934253,0.5832214,0,0,7.531475
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.319099,1.319099,0,0,0,1.319099,0,0,2.220446E-16,0,0,1.388526,1.319099,0,0,4.057673,6.973368,0,1.388526,-1.388526,8.686947,62.0495,0.1934253,1.451009,0,0,6.973368
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.60048,5.584843,0,0,0,8.686947,62.0495,0.1934253,0,0,0,5.584843
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.60048,5.584843,0,0,0,8.686947,62.0495,0.1934253,0,0,0,5.584843
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.309763,1.309763,0,0,0,1.309763,0,0,2.220446E-16,0,0,1.378698,1.309763,0,0,5.60048,5.584843,0,1.378698,-1.378698,7.233672,51.66898,0.1934253,1.440739,0,0,5.584843
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.7629192,0.7629192,0,0,0,0.7629192,0,0,0,0,0,0.8030729,0.7629192,0,0,7.132366,4.206145,0,0.8030729,-0.8030729,6.387158,45.62247,0.1934253,0.8392111,0,0,4.206145
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.6262834,0.6262834,0,0,0,0.6262834,0,0,1.110223E-16,0,0,0.6592457,0.6262834,0,0,8.024669,3.403072,0,0.6592457,-0.6592457,5.692253,40.65887,0.1934253,0.6889117,0,0,3.403072
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.7709411,0.7709411,0,0,0,0.7709411,0,0,1.110223E-16,0,0,0.8115169,0.7709411,0,0,8.757164,2.743826,0,0.8115169,-0.8115169,4.836839,34.54878,0.1934253,0.8480352,0,0,2.743826
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2042065,0.2042065,0,0,0,0.2042065,0,0,2.775558E-17,0,0,0.2149542,0.2042065,0,0,9.65885,1.932309,0,0.2149542,-0.2149542,4.610257,32.93034,0.1934253,0.2246271,0,0,1.932309
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.117289,1.117289,0,0,0,1.117289,92.86432,0,0,0,1.037563,1.176093,1.117289,0,0,9.897688,1.717355,0,0.1385308,-0.1385308,4.464232,31.88731,0.1934253,1.229018,0.8300501,0,2.754918
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2948409,0.2948409,0,0,0,0.2948409,751.1716,0,0,0,2.214761,0.3103589,0.2948409,0,0,10.05161,1.578824,1.904403,0,1.904403,6.270907,44.79211,0.1933302,0.324325,1.771809,0,3.793586
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.194674,3.194674,5,0,1.53,3.194674,103.9535,0,0,0,3.320976,0,0,1.805326,1.71506,8.147208,3.292787,5.036036,0,5.036036,11.04851,78.91777,0.1933725,3.514141,2.65678,5,6.613762
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.633809,1.633809,1.25,0,0.50625,1.633809,258.3878,0.7063817,0,0,4.221564,0.4040094,0.3838089,0,0,3.111173,7.825219,3.111173,0,3.111173,14.00003,100,0.1932174,1.79719,3.377251,5,12.04678
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.067168,2.067168,0,0,0,2.067168,237.8812,2.741439,0,0,4.917405,2.175967,2.067168,0,0,0,10.62527,0,0,0,14.00003,100,0.1932174,2.273885,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2491597,0.2491597,0,0,0,0.2491597,1969.245,4.644293,0,0,4.906566,0.2622734,0.2491597,0,0,0,10.62527,0,0,0,14.00003,100,0.1932174,0.2740757,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.8610955,0.8610955,0,0,0,0.8610955,555.0192,3.872829,0,0,4.779245,0.9064164,0.8610955,0,0,0,10.62527,0,0,0,14.00003,100,0.1932174,0.9472051,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.302334,1.302334,0,0,0,1.302334,335.8963,3.003614,0,0,4.374491,1.370878,1.302334,0,0,0,10.62527,0,0,0,14.00003,100,0.1932174,1.432567,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,4.385024,4.385024,1.409253,0,0.5497261,4.385024,71.43383,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.1932174,4.823526,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.547618,1.547618,0,0,0,1.547618,132.0791,0.4150077,0,0,2.04408,1.629072,1.547618,0,0,0,10.62527,0,0,0,14.00003,100,0.1932174,1.70238,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.553708,1.553708,0,0,0,1.553708,60.32918,0,0,0,0.9373391,1.635482,1.553708,0,0,0,10.62527,0,0.6981427,-0.6981427,13.26412,94.74353,0.1932174,1.709079,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2939521,0.2939521,0,0,0,0.2939521,0,0,5.551115E-17,0,0,0.3094232,0.2939521,0,0,0.7757141,9.927132,0,0.3094232,-0.3094232,12.93796,92.41382,0.1932174,0.3233473,0,0,9.927132
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.417498,2.417498,0,0,0,2.417498,0,0,0,0,0,2.544734,2.417498,0,0,1.119518,9.617708,0,2.544734,-2.544734,10.25557,73.25396,0.1932174,2.659248,0,0,9.617708
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.024052,3.024052,0,0,0,3.024052,0,0,0,0,0,3.183213,3.024052,0,0,3.947001,7.072974,0,3.183213,-3.183213,6.900173,49.28685,0.1932174,3.326458,0,0,7.072974
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2972207,0.2972207,0,0,0,0.2972207,0,0,5.551115E-17,0,0,0.3128639,0.2972207,0,0,7.483904,3.889761,0,0.3128639,-0.3128639,6.570386,46.93123,0.1932174,0.3269428,0,0,3.889761
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.161362,1.161362,0,0,0,1.161362,0,0,2.220446E-16,0,0,1.222486,1.161362,0,0,7.831531,3.576897,0,1.222486,-1.222486,5.281773,37.72687,0.1932174,1.277498,0,0,3.576897
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.8615502,0.8615502,0,0,0,0.8615502,0,0,1.110223E-16,0,0,0.9068949,0.8615502,0,0,9.189848,2.354411,0,0.9068949,-0.9068949,4.325821,30.89866,0.1932174,0.9477052,0,0,2.354411
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.18754,1.18754,0,0,0,1.18754,0,0,0,0,0,1.250042,1.18754,0,0,10.19751,1.447516,0,1.250042,-1.250042,3.008162,21.48683,0.1932174,1.306294,0,0,1.447516
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58644,0.1974742,0,0,0,3.008162,21.48683,0.1932174,0,0,0,0.1974742
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.8434325,0.8434325,4.348696,0,1.352194,0.8434325,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.58644,0.1974742,3.33,0,3.33,6.167277,44.05189,0.1932938,0.9277757,0,5,0.1974742
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.08280658,0.08280658,3.58807,0,1.144543,0.08280658,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.256445,3.194474,3.33,0,3.33,9.326392,66.61696,0.1933106,0.09108724,0,5,3.194474
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1104813,0.1104813,3.615745,0,1.152098,0.1104813,0,0,0,0,0,0,0,3.505263,3.33,4.926445,6.191474,3.33,0,3.33,12.48551,89.18202,0.1933296,0.1215294,0,5,6.191474
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2742953,0.2742953,0,0,0,0.2742953,0,0,0,0,0,0.2887319,0.2742953,0,0,1.596444,9.188474,0,0.2887319,-0.2887319,12.18116,87.00809,0.1933296,0.3017248,0,0,9.188474
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.4948015,0.4948015,0,0,0,0.4948015,0,0,0,0,0,0.5208436,0.4948015,0,0,1.917258,8.899742,0,0.5208436,-0.5208436,11.63214,83.08655,0.1933296,0.5442816,0,0,8.899742
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,3.800129,3.800129,5,0,1.53,3.800129,28.9829,0,0,0,1.101388,0,0,1.199871,1.139877,2.495973,8.378899,2.241265,0,2.241265,13.75839,98.27402,0.1933934,4.180142,0.8811103,5,9.480287
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.964757,1.964757,0,0,0,1.964757,95.74313,0,0,0,1.881119,2.068165,1.964757,0,0,0.2547077,10.39604,0,0.1870455,-0.1870455,13.56123,96.86572,0.1933934,2.161232,1.504896,0,12.27716
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,0,0,0,0,2.857964,0,0,3.3205,0,0,0,0,0.4625359,10.20899,0.4625359,0,0.4625359,14.00003,100,0.1933704,0,2.6564,0,13.52949
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,4.123372,4.123372,1.25,0,0.50625,4.123372,99.55837,1.08056,0,0,4.105162,3.024602,2.873372,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,4.535709,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.24706,3.24706,1.25,0,0.50625,3.24706,126.1288,1.99331,0,0,4.095479,2.102169,1.99706,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,3.571766,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,3.475124,3.475124,1.25,0,0.50625,3.475124,93.24841,0.898262,0,0,3.240498,2.342236,2.225124,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,3.822636,2.592398,5,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.2927039,0.2927039,0,0,0,0.2927039,812.239,2.069346,0,0,2.377455,0.3081093,0.2927039,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,0.3219742,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.273705,3.273705,3.273705,0,1.058721,3.273705,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,3.601075,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,4.612868,4.612868,4.612868,0,1.424313,4.612868,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,5.074155,0,5,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,4.258085,4.258085,4.258085,0,1.327457,4.258085,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933704,4.683894,0,5,10.62527
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.79829,1.79829,0,0,0,1.79829,0,0,2.220446E-16,0,0,1.892937,1.79829,0,0,0,10.62527,0,1.892937,-1.892937,12.0047,85.74767,0.1933704,1.978119,0,0,10.62527
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1103314,0.1103314,0,0,0,0.1103314,0,0,1.387779E-17,0,0,0.1161383,0.1103314,0,0,2.103263,8.732337,0,0.1161383,-0.1161383,11.88228,84.87324,0.1933704,0.1213645,0,0,8.732337
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1268783,0.1268783,0,0,0,0.1268783,0,0,2.775558E-17,0,0,0.1335561,0.1268783,0,0,2.232306,8.616199,0,0.1335561,-0.1335561,11.7415,83.86766,0.1933704,0.1395661,0,0,8.616199
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.233045,1.233045,0,0,0,1.233045,0,0,2.220446E-16,0,0,1.297942,1.233045,0,0,2.380702,8.482643,0,1.297942,-1.297942,10.37335,74.09518,0.1933704,1.35635,0,0,8.482643
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.03932178,0.03932178,0,0,0,0.03932178,0,0,0,0,0,0.04139135,0.03932178,0,0,3.82286,7.1847,0,0.04139135,-0.04139135,10.32971,73.78353,0.1933704,0.04325397,0,0,7.1847
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.05123541,0.05123541,0,0,0,0.05123541,0,0,6.938894E-18,0,0,0.05393201,0.05123541,0,0,3.86885,7.143309,0,0.05393201,-0.05393201,10.27287,73.37746,0.1933704,0.05635895,0,0,7.143309
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.5712269,0.5712269,0,0,0,0.5712269,0,0,0,0,0,0.6012915,0.5712269,0,0,3.928774,7.089377,0,0.6012915,-0.6012915,9.639049,68.8502,0.1933704,0.6283496,0,0,7.089377
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.8216096,0.8216096,0,0,0,0.8216096,0,0,1.110223E-16,0,0,0.8648522,0.8216096,0,0,4.596876,6.488086,0,0.8648522,-0.8648522,8.727414,62.33855,0.1933704,0.9037705,0,0,6.488086
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.478034,0.478034,0,0,0,0.478034,0,0,5.551115E-17,0,0,0.5031936,0.478034,0,0,5.557823,5.623233,0,0.5031936,-0.5031936,8.197001,58.54989,0.1933704,0.5258374,0,0,5.623233
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.270815,1.270815,0,0,0,1.270815,0,0,0,0,0,1.3377,1.270815,0,0,6.116927,5.12004,0,1.3377,-1.3377,6.786942,48.47806,0.1933704,1.397896,0,0,5.12004
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.625967,1.625967,0,0,0,1.625967,30.90463,0,0,0,0.502499,1.711544,1.625967,0,0,7.60326,3.78234,0,1.209045,-1.209045,5.512497,39.3749,0.1933704,1.788563,0.4019992,0,4.284839
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,8.946644,2.573295,1.120231,0,1.120231,6.575241,46.96592,0.1933147,0,0.8961847,0,3.693526
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.867408,1.867408,0,0,0,1.867408,104.5527,0,0,0,1.952426,1.965693,1.867408,0,0,7.826413,3.581503,0,0.01326684,-0.01326684,6.561257,46.86602,0.1933147,2.054149,1.561941,0,5.533929
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.278,2.278,0,0,0,2.278,91.86009,0,0,0,2.092573,2.397894,2.278,0,0,7.841154,3.568236,0,0.3053218,-0.3053218,6.239419,44.56719,0.1933147,2.5058,1.674058,0,5.660809
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,3.474955,3.474955,5,0,1.53,3.474955,78.854,0,0,0,2.740141,0,0,1.525045,1.448793,8.1804,3.262914,4.188934,0,4.188934,10.21339,72.95264,0.1933988,3.822451,2.192113,5,6.003056
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,4.388148,4.388148,5,0,1.53,4.388148,66.52827,0,0,0,2.919359,0,0,0.6118518,0.5812592,3.991466,7.032955,3.500618,0,3.500618,13.53437,96.67387,0.1934885,4.826963,2.335487,5,9.952313
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,4.150192,4.150192,1.41892,0,0.5523653,4.150192,81.10156,0,0,0,3.36587,2.875022,2.731271,0,0,0.490848,10.18351,0.490848,0,0.490848,14.00003,100,0.1934773,4.565211,2.692696,5,13.54938
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,4.157919,4.157919,1.979036,0,0.7052768,4.157919,55.16128,0,0,0,2.293561,2.293561,2.178883,0,0,0,10.62527,0,0,0,14.00003,100,0.1934773,4.573711,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1934773,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.5941,2.5941,0,0,0,2.5941,26.09625,0,4.440892E-16,0,0.6769629,2.730631,2.5941,0,0,0,10.62527,0,2.053668,-2.053668,11.83527,84.53748,0.1934773,2.85351,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.971911,2.971911,0,0,0,2.971911,18.86797,0,0,0,0.5607393,3.128327,2.971911,0,0,2.281854,8.571606,0,2.567588,-2.567588,9.128797,65.20556,0.1934773,3.269102,0.4485914,0,9.132345
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,4.659691,4.659691,5,0,1.53,4.659691,0,0,0,0,0,0,0,0.3403086,0.3232932,5.134729,6.004018,0.3232932,0,0.3232932,9.435499,67.39629,0.1934877,5.12566,0,5,6.004018
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,3.907539,3.907539,5,0,1.53,3.907539,0,0,0,0,0,0,0,1.092461,1.037838,4.811436,6.294982,1.037838,0,1.037838,10.42008,74.42899,0.1935212,4.298293,0,5,6.294982
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,4.357082,4.357082,5,0,1.53,4.357082,0,0,0,0,0,0,0,0.6429178,0.6107719,3.773598,7.229036,0.6107719,0,0.6107719,10.99951,78.56776,0.1935409,4.79279,0,5,7.229036
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.4887989,0.4887989,3.818089,0,1.207338,0.4887989,0,0,0,0,0,0,0,3.32929,3.162826,3.162826,7.778731,3.162826,0,3.162826,14.00003,100,0.1935836,0.5376788,0,5,7.778731
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935836,0,0,0,10.62527
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.247136,1.247136,0,0,0,1.247136,0,0,2.220446E-16,0,0,1.312775,1.247136,0,0,0,10.62527,0,1.312775,-1.312775,12.61624,90.11583,0.1935836,1.37185,0,0,10.62527
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.4805034,0.4805034,0,0,0,0.4805034,0,0,0,0,0,0.505793,0.4805034,0,0,1.458639,9.312499,0,0.505793,-0.505793,12.08309,86.3076,0.1935836,0.5285537,0,0,9.312499
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02347834,0.02347834,0,0,0,0.02347834,0,0,3.469447E-18,0,0,0.02471404,0.02347834,0,0,2.020631,8.806706,0,0.02471404,-0.02471404,12.05704,86.12153,0.1935836,0.02582617,0,0,8.806706
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.9721841,0.9721841,0,0,0,0.9721841,0,0,0,0,0,1.023352,0.9721841,0,0,2.048091,8.781992,0,1.023352,-1.023352,10.97833,78.41649,0.1935836,1.069402,0,0,8.781992
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.185149,7.75864,0,0,0,10.97833,78.41649,0.1935836,0,0,0,7.75864
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.9909335,0.9909335,0,0,0,0.9909335,0,0,2.220446E-16,0,0,1.043088,0.9909335,0,0,3.185149,7.75864,0,1.043088,-1.043088,9.878819,70.56286,0.1935836,1.090027,0,0,7.75864
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1055458,0.1055458,0,0,0,0.1055458,0,0,1.387779E-17,0,0,0.1111008,0.1055458,0,0,4.344135,6.715553,0,0.1111008,-0.1111008,9.761709,69.72636,0.1935836,0.1161003,0,0,6.715553
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.2852858,0.2852858,0,0,0,0.2852858,0,0,0,0,0,0.3003008,0.2852858,0,0,4.46758,6.604452,0,0.3003008,-0.3003008,9.445164,67.46532,0.1935836,0.3138143,0,0,6.604452
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.031497,2.031497,0,0,0,2.031497,42.50706,0,0,0,0.8635294,2.138417,2.031497,0,0,4.801248,6.304151,0,1.274888,-1.274888,8.101315,57.86641,0.1935836,2.234646,0.6908236,0,7.16768
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.446096,2.446096,0,0,0,2.446096,91.11449,0,0,0,2.228748,2.574838,2.446096,0,0,6.21779,5.029263,0,0.34609,-0.34609,7.736503,55.26063,0.1935836,2.690706,1.782999,0,7.258011
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.377684,2.377684,0,0,0,2.377684,141.3826,0,0,0,3.361631,2.502825,2.377684,0,0,6.602335,4.683173,0.8588058,0,0.8588058,8.551238,61.08015,0.193541,2.615453,2.689305,0,8.044805
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.34524,1.34524,0,0,0,1.34524,308.6178,0,0,0,4.15165,1.416042,1.34524,0,0,5.743529,5.456098,2.735608,0,2.735608,11.14646,79.61744,0.1934056,1.479764,3.32132,0,9.607748
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,3.261988,3.261988,1.746808,0,0.6418787,3.261988,141.1056,4.440892E-16,0,0,4.602847,1.594926,1.51518,0,0,3.007921,7.918145,3.007921,0,3.007921,14.00003,100,0.1932954,3.588187,3.682278,5,12.52099
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932954,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932954,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932954,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,3.656573,3.656573,1.25,0,0.50625,3.656573,89.84058,0.7518514,0,0,3.285086,2.533234,2.406573,0,0,0,10.62527,0,0,0,14.00003,100,0.1932954,4.02223,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.04996,0.04996,0,0,0,0.04996,3115.227,1.503778,0,0,1.556368,0.05258948,0.04996,0,0,0,10.62527,0,0,0,14.00003,100,0.1932954,0.054956,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.070678,2.070678,0,0,0,2.070678,24.84855,0,4.440892E-16,0,0.5145335,2.179661,2.070678,0,0,0,10.62527,0,1.665127,-1.665127,12.24483,87.46289,0.1932954,2.277745,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,3.807448,3.807448,5,0,1.53,3.807448,0,0,0,0,0,0,0,1.192552,1.132924,1.850141,8.960147,1.132924,0,1.132924,13.31962,95.13992,0.1933319,4.188193,0,5,8.960147
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.04803,2.04803,0,0,0,2.04803,0,0,4.440892E-16,0,0,2.155821,2.04803,0,0,0.7172172,9.979778,0,2.155821,-2.155821,11.04718,78.90828,0.1933319,2.252833,0,0,9.979778
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2550596,0.2550596,0,0,0,0.2550596,0,0,0,0,0,0.2684838,0.2550596,0,0,3.112574,7.823957,0,0.2684838,-0.2684838,10.76417,76.8868,0.1933319,0.2805655,0,0,7.823957
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.745581,2.745581,0,0,0,2.745581,0,0,4.440892E-16,0,0,2.890085,2.745581,0,0,3.410889,7.555474,0,2.890085,-2.890085,7.717757,55.12672,0.1933319,3.020139,0,0,7.555474
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.7210475,0.7210475,0,0,0,0.7210475,0,0,0,0,0,0.7589974,0.7210475,0,0,6.622095,4.665389,0,0.7589974,-0.7589974,6.917703,49.41207,0.1933319,0.7931523,0,0,4.665389
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2177615,0.2177615,0,0,0,0.2177615,0,0,2.775558E-17,0,0,0.2292227,0.2177615,0,0,7.465426,3.906391,0,0.2292227,-0.2292227,6.676081,47.6862,0.1933319,0.2395377,0,0,3.906391
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.720118,3.677168,0,0,0,6.676081,47.6862,0.1933319,0,0,0,3.677168
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.4243498,0.4243498,0,0,0,0.4243498,0,0,0,0,0,0.4466839,0.4243498,0,0,7.720118,3.677168,0,0.4466839,-0.4466839,6.205235,44.32302,0.1933319,0.4667847,0,0,3.677168
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.216434,3.230484,0,0,0,6.205235,44.32302,0.1933319,0,0,0,3.230484
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.411269,1.411269,0,0,0,1.411269,0,0,2.220446E-16,0,0,1.485546,1.411269,0,0,8.216434,3.230484,0,1.485546,-1.485546,4.639332,33.13802,0.1933319,1.552396,0,0,3.230484
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.218098,1.218098,0,0,0,1.218098,0,0,2.220446E-16,0,0,1.282209,1.218098,0,0,9.867041,1.744938,0,1.282209,-1.282209,3.287765,23.48399,0.1933319,1.339908,0,0,1.744938
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.7132945,0.7132945,4.218558,0,1.316666,0.7132945,0,0,0,0,0,0,0,3.505263,3.33,11.29172,0.4627292,3.33,0,3.33,6.44688,46.04905,0.1933974,0.7846239,0,5,0.4627292
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.016533,1.016533,4.521796,0,1.39945,1.016533,0,0,0,0,0,0,0,3.505263,3.33,7.961717,3.459729,3.33,0,3.33,9.605996,68.61412,0.1934863,1.118186,0,5,3.459729
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.974641,1.974641,4.873206,0,1.495385,1.974641,42.78509,0,0,0,0.8448521,0,0,2.898565,2.753637,4.631717,6.456729,3.598489,0,3.598489,13.01982,92.99854,0.193589,2.172105,0.6758817,5,7.301581
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.136246,1.136246,0,0,0,1.136246,163.8743,0,0,0,1.862015,1.196048,1.136246,0,0,1.033228,9.695369,0.665967,0,0.665967,13.65161,97.51133,0.1935561,1.24987,1.489612,0,11.55738
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,3.415798,3.415798,1.25,0,0.50625,3.415798,84.91877,0.2536054,0,0,2.900653,2.279787,2.165798,0,0,0.3672608,10.29474,0.3672608,0,0.3672608,14.00003,100,0.193538,3.757378,2.320523,5,13.19539
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.9704334,0.9704334,0,0,0,0.9704334,398.1076,2.84186,0,0,3.863369,1.021509,0.9704334,0,0,0,10.62527,0,0,0,14.00003,100,0.193538,1.067477,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.352466,1.352466,0,0,0,1.352466,335.0149,3.107313,0,0,4.530961,1.423648,1.352466,0,0,0,10.62527,0,0,0,14.00003,100,0.193538,1.487712,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,3.295079,3.295079,1.25,0,0.50625,3.295079,136.9392,2.359541,0,0,4.512256,2.152715,2.045079,0,0,0,10.62527,0,0,0,14.00003,100,0.193538,3.624587,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.253093,2.253093,0,0,0,2.253093,177.8147,1.634653,0,0,4.00633,2.371676,2.253093,0,0,0,10.62527,0,0,0,14.00003,100,0.193538,2.478402,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.16922,3.16922,1.25,0,0.50625,3.16922,116.0686,1.658238,0,0,3.67847,2.020232,1.91922,0,0,0,10.62527,0,0,0,14.00003,100,0.193538,3.486142,2.942776,5,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.464741,1.464741,0,0,0,1.464741,167.5283,0.9120228,0,0,2.453855,1.541833,1.464741,0,0,0,10.62527,0,0,0,14.00003,100,0.193538,1.611215,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.705152,1.705152,0,0,0,1.705152,109.3877,0.07032991,0,0,1.865227,1.794897,1.705152,0,0,0,10.62527,0,0,0,14.00003,100,0.193538,1.875668,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.8105691,0.8105691,0,0,0,0.8105691,118.9265,0.1107504,0,0,0.9639811,0.8532307,0.8105691,0,0,0,10.62527,0,0,0,14.00003,100,0.193538,0.8916261,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,5.366458,5.366458,5,0,1.53,5.366458,0,0,0,0,0,0.385745,0.3664577,0,0,0,10.62527,0,0.385745,-0.385745,13.59342,97.09564,0.193538,5.903103,0,5,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.745514,2.745514,0,0,0,2.745514,0,0,4.440892E-16,0,0,2.890014,2.745514,0,0,0.4286055,10.23953,0,2.890014,-2.890014,10.54707,75.3361,0.193538,3.020065,0,0,10.23953
